Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.560906,0.7683993,0.7683993,0,0,0,0.7683993,203.1373,0,0,0,1.560906,0.8088413,0.7683993,0,0,1.032915,3.624066,0.7520645,0,0.7520645,5.733574,95.55938,0.2000998,0.8452392,1.248725,0,5.184972
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.768604,0.1069245,0.1069245,0,0,0,0.1069245,1654.068,1.375202,0,0,1.768604,0.1125522,0.1069245,0,0,0.2808502,4.300924,0.2808502,0,0.2808502,6.000012,100,0.200066,0.117617,1.414883,0,6.069528
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.981251,0.6964783,0.6964783,0,0,0,0.6964783,284.467,1.248116,0,0,1.981251,0.7331351,0.6964783,0,0,0,4.553689,0,0,0,6.000012,100,0.200066,0.7661262,1.585001,0,6.53494
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.770206,0.6997495,0.6997495,0,0,0,0.6997495,252.9772,1.033628,0,0,1.770206,0.7365783,0.6997495,0,0,0,4.553689,0,0,0,6.000012,100,0.200066,0.7697244,1.416165,0,6.323895
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.523509,1.588303,1.588303,0.425,0,0.172125,1.588303,95.92058,0.29898,0,0,1.523509,1.224529,1.163303,0,0,0,4.553689,0,0,0,6.000012,100,0.200066,1.747133,1.218807,1.7,6.077198
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,1.169429,0.3871519,0.3871519,0,0,0,0.3871519,302.0595,0.761901,0,0,1.169429,0.4075283,0.3871519,0,0,0,4.553689,0,0,0,6.000012,100,0.200066,0.4258671,0.9355434,0,5.723118
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.7037006,0,0,0,0,0,0,0,0.7037006,0,0,0.7037006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.200066,0,0.5629605,0,5.25739
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2804755,1.264766,1.264766,0.9983147,0,0.3286399,1.264766,22.17607,0,0,0,0.2804755,0.2804755,0.2664517,0,0,0,4.553689,0,0,0,6.000012,100,0.200066,1.391243,0.2243804,1.7,4.834165
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,2.081851,2.081851,1.7,0,0.5202,2.081851,0,0,0,0,0,0.4019489,0.3818514,0,0,0,4.553689,0,0.4019489,-0.4019489,5.576321,92.93849,0.200066,2.290037,0,1.7,4.553689
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.2303777,0.2303777,0,0,0,0.2303777,0,0,2.775558E-17,0,0,0.2425029,0.2303777,0,0,0.4466099,4.15174,0,0.2425029,-0.2425029,5.3207,88.67816,0.200066,0.2534155,0,0,4.15174
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.335191,0.335191,0,0,0,0.335191,0,0,5.551115E-17,0,0,0.3528326,0.335191,0,0,0.7160575,3.909237,0,0.3528326,-0.3528326,4.948782,82.47954,0.200066,0.3687101,0,0,3.909237
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,1.946338,1.946338,1.7,0,0.5202,1.946338,0,0,0,0,0,0.2593032,0.246338,0,0,1.108094,3.556405,0,0.2593032,-0.2593032,4.675452,77.92405,0.200066,2.140972,0,1.7,3.556405
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.1089891,0.1089891,1.561621,0,0.4824224,0.1089891,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.396208,3.297101,1.38,0,1.38,5.984635,99.74372,0.2001072,0.119888,0,1.7,3.297101
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.2496992,0.2496992,0,0,0,0.2496992,0,0,2.775558E-17,0,0,0.2628412,0.2496992,0,0,0.01620835,4.539102,0,0.2628412,-0.2628412,5.707576,95.12608,0.2001072,0.2746691,0,0,4.539102
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.150512,0.150512,0,0,0,0.150512,0,0,2.775558E-17,0,0,0.1584337,0.150512,0,0,0.3082542,4.27626,0,0.1584337,-0.1584337,5.540573,92.34269,0.2001072,0.1655632,0,0,4.27626
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.2799126,0.2799126,0,0,0,0.2799126,0,0,5.551115E-17,0,0,0.2946448,0.2799126,0,0,0.4842916,4.117826,0,0.2946448,-0.2946448,5.22999,87.16632,0.2001072,0.3079039,0,0,4.117826
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.1462504,0.1462504,0,0,0,0.1462504,0,0,0,0,0,0.1539478,0.1462504,0,0,0.8116748,3.823182,0,0.1539478,-0.1539478,5.067715,84.46174,0.2001072,0.1608755,0,0,3.823182
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.1334578,0.1334578,0,0,0,0.1334578,0,0,2.775558E-17,0,0,0.1404819,0.1334578,0,0,0.9827279,3.669234,0,0.1404819,-0.1404819,4.919633,81.99373,0.2001072,0.1468036,0,0,3.669234
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.1014136,0.1014136,0,0,0,0.1014136,0,0,1.387779E-17,0,0,0.1067512,0.1014136,0,0,1.138819,3.528752,0,0.1067512,-0.1067512,4.807108,80.11831,0.2001072,0.111555,0,0,3.528752
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.1040821,0.1040821,0,0,0,0.1040821,0,0,1.387779E-17,0,0,0.1095601,0.1040821,0,0,1.257431,3.422001,0,0.1095601,-0.1095601,4.691621,78.19353,0.2001072,0.1144903,0,0,3.422001
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.379165,3.312441,0,0,0,4.691621,78.19353,0.2001072,0,0,0,3.312441
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06233524,1.340072,1.340072,1.7,0,0.5202,1.340072,4.651634,-5.551115E-17,0,0,0.06233524,0,0,0.3599282,0.3419318,1.379165,3.312441,0.4042671,0,0.4042671,5.075143,84.58555,0.200135,1.474079,0.04986819,1.7,3.374776
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1534463,0.9791289,0.9791289,0,0,0,0.9791289,15.67172,0,1.110223E-16,0,0.1534463,1.030662,0.9791289,0,0,0.9748976,3.676281,0,0.8772157,-0.8772157,4.150476,69.17447,0.200135,1.077042,0.1227571,0,3.829727
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.227263,0.1617346,0.1617346,0,0,0,0.1617346,140.5161,0,0,0,0.227263,0.1702469,0.1617346,0,0,1.949582,2.799065,0.05701612,0,0.05701612,4.204566,70.07597,0.2001282,0.177908,0.1818104,0,3.026328
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3817396,1.492668,1.492668,1.7,0,0.5202,1.492668,25.57431,0,0,0,0.3817396,0,0,0.2073323,0.1969656,1.892566,2.85038,0.5787052,0,0.5787052,4.753574,79.22608,0.2001624,1.641935,0.3053916,1.7,3.23212
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5577735,0.4880773,0.4880773,1.20636,0,0.3854362,0.4880773,114.2797,0,0,0,0.5577735,0,0,0.7182826,0.6823685,1.31386,3.371215,1.240142,0,1.240142,5.930077,98.83441,0.2001557,0.536885,0.4462188,1.7,3.928988
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3693489,0,0,0,0,0,0,0,0.2956304,0,0,0.3693489,0,0,0,0,0.07371848,4.487342,0.07371848,0,0.07371848,6.000012,100,0.2001468,0,0.2954791,0,4.856691
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1177426,1.023232,1.023232,0,0,0,1.023232,11.50693,0,2.220446E-16,0,0.1177426,1.077087,1.023232,0,0,0,4.553689,0,0.959344,-0.959344,4.988775,83.14608,0.2001468,1.125556,0.0941941,0,4.671432
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008674904,0,0,0,0,0,0,0,0,0,0,0.008674904,0,0,0,0,1.065938,3.594345,0.008674904,0,0.008674904,4.997005,83.28324,0.2001458,0,0.006939923,0,3.60302
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.116389,1.712332,1.712332,1.7,0,0.5202,1.712332,6.797108,0,0,0,0.116389,0.01298086,0.01233181,0,0,1.057263,3.602152,0.1034082,0,0.1034082,5.095106,84.91827,0.2001512,1.883565,0.09311123,1.7,3.718541
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.006278513,0.7506668,0.7506668,0,0,0,0.7506668,0.8363915,0,1.110223E-16,0,0.006278513,0.7901756,0.7506668,0,0,0.9538547,3.69522,0,0.783897,-0.783897,4.268806,71.14662,0.2001512,0.8257335,0.005022811,0,3.701498
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.021357,0,0,0,0,0,0,0,0,0,0,0.021357,0,0,0,0,1.824851,2.911323,0.021357,0,0.021357,4.289067,71.48431,0.2001487,0,0.0170856,0,2.93268
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.803494,2.930544,0,0,0,4.289067,71.48431,0.2001487,0,0,0,2.930544
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.1740988,0.1740988,0,0,0,0.1740988,0,0,0,0,0,0.1832619,0.1740988,0,0,1.803494,2.930544,0,0.1832619,-0.1832619,4.095892,68.26472,0.2001487,0.1915087,0,0,2.930544
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.007119,2.747282,0,0,0,4.095892,68.26472,0.2001487,0,0,0,2.747282
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,0.6864794,0.6864794,0,0,0,0.6864794,0,0,1.110223E-16,0,0,0.7226099,0.6864794,0,0,2.007119,2.747282,0,0.7226099,-0.7226099,3.334194,55.56979,0.2001487,0.7551274,0,0,2.747282
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.03198964,0.03198964,0,0,0,0.03198964,0,0,0,0,0,0.03367331,0.03198964,0,0,2.810019,2.024672,0,0.03367331,-0.03367331,3.298699,54.97821,0.2001487,0.03518861,0,0,2.024672
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.08149541,0.08149541,0,0,0,0.08149541,0,0,1.387779E-17,0,0,0.08578464,0.08149541,0,0,2.847434,1.990999,0,0.08578464,-0.08578464,3.208274,53.47113,0.2001487,0.08964495,0,0,1.990999
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.3678548,0.3678548,0,0,0,0.3678548,0,0,0,0,0,0.3872156,0.3678548,0,0,2.94275,1.905214,0,0.3872156,-0.3872156,2.800113,46.66846,0.2001487,0.4046403,0,0,1.905214
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.3896042,0.3896042,0,0,0,0.3896042,0,0,5.551115E-17,0,0,0.4101096,0.3896042,0,0,3.372989,1.517999,0,0.4101096,-0.4101096,2.36782,39.46358,0.2001487,0.4285645,0,0,1.517999
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,0.5086242,0.5086242,0,0,0,0.5086242,0,0,1.110223E-16,0,0,0.5353939,0.5086242,0,0,3.828667,1.107889,0,0.5353939,-0.5353939,1.803465,30.05769,0.2001487,0.5594866,0,0,1.107889
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.1495879,0.1495879,0,0,0,0.1495879,0,0,2.775558E-17,0,0,0.1574609,0.1495879,0,0,4.423549,0.572495,0,0.1574609,-0.1574609,1.637487,27.29139,0.2001487,0.1645467,0,0,0.572495
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.1936737,0.1936737,0,0,0,0.1936737,0,0,2.775558E-17,0,0,0.203867,0.1936737,0,0,4.598505,0.4150341,0,0.203867,-0.203867,1.422592,23.70982,0.2001487,0.2130411,0,0,0.4150341
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.3277059,0.3277059,1.7,0,0.5202,0.3277059,0,0,0,0,0,0,0,1.372294,1.303679,4.825024,0.211167,1.303679,0,1.303679,2.659371,44.32276,0.200224,0.3604765,0,1.7,0.211167
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.08282065,0.08282065,1.535452,0,0.4752785,0.08282065,0,0,0,0,0,0,0,1.452632,1.38,3.521345,1.384479,1.38,0,1.38,3.968554,66.14243,0.2002603,0.09110272,0,1.7,1.384479
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3221838,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3221838,0,0,1.452632,1.38,2.141345,2.626478,1.702184,0,1.702184,5.583387,93.05627,0.2002428,0,0.2577471,1.7,2.948662
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.488702,1.288724,1.288724,1.241661,0,0.3950734,1.288724,37.92137,0,0,0,0.488702,0.04954092,0.04706387,0,0,0.4391611,4.158444,0.4391611,0,0.4391611,6.000012,100,0.2002659,1.417597,0.3909616,1.7,4.647146
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.722503,0,0,0,0,0,0,0,0.722503,0,0,0.722503,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2002659,0,0.5780024,0,5.276192
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,1.079651,0.08249397,0.08249397,0,0,0,0.08249397,1308.764,0.9928156,0,0,1.079651,0.08683576,0.08249397,0,0,0,4.553689,0,0,0,6.000012,100,0.2002659,0.09074337,0.8637211,0,5.63334
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,1.033647,1.298001,1.298001,0.425,0,0.172125,1.298001,79.63371,0.1146979,0,0,1.033647,0.9189487,0.8730012,0,0,0,4.553689,0,0,0,6.000012,100,0.2002659,1.427801,0.8269173,1.7,5.587336
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,1.108299,0.8125148,0.8125148,0,0,0,0.8125148,136.4035,0.2530203,0,0,1.108299,0.8552787,0.8125148,0,0,0,4.553689,0,0,0,6.000012,100,0.2002659,0.8937663,0.8866392,0,5.661988
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,1.15911,1.255273,1.255273,0.425,0,0.172125,1.255273,92.3393,0.2851388,0,0,1.15911,0.873971,0.8302724,0,0,0,4.553689,0,0,0,6.000012,100,0.2002659,1.3808,0.9272878,1.7,5.712799
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.421739,1.599134,1.599134,0.425,0,0.172125,1.599134,88.90683,0.1858088,0,0,1.421739,1.23593,1.174134,0,0,0,4.553689,0,0,0,6.000012,100,0.2002659,1.759047,1.137391,1.7,5.975428
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,1.176373,2.818951,2.818951,1.7,0,0.5202,2.818951,41.73085,0,0,0.02084655,1.176373,1.177844,1.118951,0,0,0,4.553689,0,0.001471088,-0.001471088,5.998461,99.97416,0.2002659,3.100847,0.941098,1.7,5.730062
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.5354371,0.5439641,0.5439641,0,0,0,0.5439641,98.43243,0,0,0,0.5354371,0.5725938,0.5439641,0,0,0.001634543,4.552218,0,0.0371567,-0.0371567,5.959295,99.32138,0.2002659,0.5983605,0.4283497,0,5.087655
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.325859,0.02954283,0.02954283,0,0,0,0.02954283,1103.005,0.2518415,0,0,0.325859,0.03109771,0.02954283,0,0,0.04291976,4.515061,0.04291976,0,0.04291976,6.000012,100,0.2002608,0.03249711,0.2606872,0,4.84092
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.3615505,0.3615505,0,0,0,0.3615505,0,0,5.551115E-17,0,0,0.3805794,0.3615505,0,0,0,4.553689,0,0.3805794,-0.3805794,5.598846,93.31391,0.2002608,0.3977055,0,0,4.553689
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,0.6683655,0.6683655,0,0,0,0.6683655,0,0,1.110223E-16,0,0,0.7035426,0.6683655,0,0,0.422866,4.17311,0,0.7035426,-0.7035426,4.857247,80.95396,0.2002608,0.7352021,0,0,4.17311
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,0.8643922,0.8643922,0,0,0,0.8643922,0,0,1.110223E-16,0,0,0.9098865,0.8643922,0,0,1.20458,3.469567,0,0.9098865,-0.9098865,3.898142,64.96891,0.2002608,0.9508314,0,0,3.469567
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,3.385605,3.08,1.7,0,0.5202,3.08,0,0,0.3056046,0.6441651,0,1.452632,1.38,0,0,2.215565,2.55968,0,1.452632,-1.452632,2.366934,39.44883,0.2002608,3.724165,0,1.7,2.55968
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.219625,0.219625,1.672257,0,0.5126261,0.219625,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.8296,1.107049,1.38,0,1.38,3.676117,61.2685,0.2003217,0.2415874,0,1.7,1.107049
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,0.4807207,0.4807207,1.7,0,0.5202,0.4807207,0,0,0,0,0,0,0,1.219279,1.158315,2.4496,2.349049,1.158315,0,1.158315,4.774992,79.58303,0.2004039,0.5287928,0,1.7,2.349049
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.09807487,0.09807487,1.457322,0,0.4539489,0.09807487,0,0,0,0,0,0,0,1.359247,1.291285,1.291285,3.391533,1.291285,0,1.291285,6.000012,100,0.2004364,0.1078824,0,1.7,3.391533
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.1540989,0.1540989,0,0,0,0.1540989,0,0,0,0,0,0.1622094,0.1540989,0,0,0,4.553689,0,0.1622094,-0.1622094,5.829028,97.15028,0.2004364,0.1695088,0,0,4.553689
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.2107352,0.2107352,0,0,0,0.2107352,0,0,0,0,0,0.2218265,0.2107352,0,0,0.1802326,4.391479,0,0.2218265,-0.2218265,5.595202,93.25319,0.2004364,0.2318087,0,0,4.391479
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4267065,4.169653,0,0,0,5.595202,93.25319,0.2004364,0,0,0,4.169653
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.2923895,0.2923895,0,0,0,0.2923895,0,0,5.551115E-17,0,0,0.3077785,0.2923895,0,0,0.4267065,4.169653,0,0.3077785,-0.3077785,5.270776,87.84608,0.2004364,0.3216285,0,0,4.169653
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,0.6643658,0.6643658,0,0,0,0.6643658,0,0,0,0,0,0.6993324,0.6643658,0,0,0.7686826,3.861875,0,0.6993324,-0.6993324,4.533615,75.56009,0.2004364,0.7308024,0,0,3.861875
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,0.4838254,0.4838254,0,0,0,0.4838254,0,0,5.551115E-17,0,0,0.5092899,0.4838254,0,0,1.545719,3.162542,0,0.5092899,-0.5092899,3.996776,66.6128,0.2004364,0.5322079,0,0,3.162542
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1617752,0.6775811,0.6775811,0,0,0,0.6775811,23.87539,0,1.110223E-16,0,0.1617752,0.7132433,0.6775811,0,0,2.111596,2.653252,0,0.5514681,-0.5514681,3.415478,56.92451,0.2004364,0.7453393,0.1294201,0,2.815027
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2895469,1.176737,1.176737,0,0,0,1.176737,24.60593,0,2.220446E-16,0,0.2895469,1.23867,1.176737,0,0,2.724339,2.101784,0,0.9491232,-0.9491232,2.415014,40.25015,0.2004364,1.29441,0.2316376,0,2.391331
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6867095,0.2062422,0.2062422,0,0,0,0.2062422,332.9627,0,0,0,0.6867095,0.217097,0.2062422,0,0,3.77892,1.152661,0.4696125,0,0.4696125,2.860527,47.67536,0.2003802,0.2268664,0.5493676,0,1.83937
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.201807,0.6188828,0.6188828,0,0,0,0.6188828,194.1897,0,0,0,1.201807,0.6514556,0.6188828,0,0,3.309307,1.575312,0.5503512,0,0.5503512,3.382636,56.37716,0.2003145,0.6807711,0.9614455,0,2.777119
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.329944,2.01395,2.01395,1.7,0,0.5202,2.01395,66.03661,0,0,0,1.329944,0.3304739,0.3139502,0,0,2.758956,2.070628,0.9994705,0,0.9994705,4.330817,72.18015,0.2003668,2.215345,1.063956,1.7,3.400573
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.2361,0,0,0.5509326,0,0.2065046,0,0,0,0,0,1.2361,0,0,0.5509326,0.523386,1.759486,2.970152,1.759486,0,1.759486,6.000012,100,0.2001798,0,0.9888798,1.7,4.206252
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,1.093235,0.9380631,0.9380631,0,0,0,0.9380631,116.5417,0.1057997,0,0,1.093235,0.9874349,0.9380631,0,0,0,4.553689,0,0,0,6.000012,100,0.2001798,1.031869,0.8745877,0,5.646924
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.397124,0.5742284,0.5742284,0,0,0,0.5742284,243.3046,0.7926732,0,0,1.397124,0.6044509,0.5742284,0,0,0,4.553689,0,0,0,6.000012,100,0.2001798,0.6316512,1.117699,0,5.950813
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.924194,0.6675777,0.6675777,0,0,0,0.6675777,138.4399,0.2214807,0,0,0.924194,0.7027134,0.6675777,0,0,0,4.553689,0,0,0,6.000012,100,0.2001798,0.7343354,0.7393552,0,5.477883
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2634491,1.81194,1.81194,1.561664,0,0.4824342,1.81194,14.53961,1.110223E-16,0,0,0.2634491,0.2634491,0.2502767,0,0,0,4.553689,0,0,0,6.000012,100,0.2001798,1.993134,0.2107593,1.7,4.817138
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1139402,0.5666465,0.5666465,0,0,0,0.5666465,20.10781,0,0,0,0.1139402,0.59647,0.5666465,0,0,0,4.553689,0,0.4825298,-0.4825298,5.491381,91.52283,0.2001798,0.6233112,0.09115215,0,4.667629
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,1.336922,1.336922,1.7,0,0.5202,1.336922,0,0,0,0,0,0,0,0.3630776,0.3449237,0.5361443,4.071159,0.3449237,0,0.3449237,5.818604,96.97654,0.2002042,1.470615,0,1.7,4.071159
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,0.4838322,0.4838322,0,0,0,0.4838322,0,0,5.551115E-17,0,0,0.5092971,0.4838322,0,0,0.1912206,4.38159,0,0.5092971,-0.5092971,5.281758,88.02912,0.2002042,0.5322155,0,0,4.38159
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7571062,3.872293,0,0,0,5.281758,88.02912,0.2002042,0,0,0,3.872293
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,0.5557703,0.5557703,0,0,0,0.5557703,0,0,1.110223E-16,0,0,0.5850213,0.5557703,0,0,0.7571062,3.872293,0,0.5850213,-0.5850213,4.665092,77.75137,0.2002042,0.6113473,0,0,3.872293
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.04571963,0.04571963,0,0,0,0.04571963,0,0,6.938894E-18,0,0,0.04812593,0.04571963,0,0,1.40713,3.287272,0,0.04812593,-0.04812593,4.614362,76.90588,0.2002042,0.0502916,0,0,3.287272
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.1684112,0.1684112,0,0,0,0.1684112,0,0,2.775558E-17,0,0,0.1772749,0.1684112,0,0,1.460603,3.239146,0,0.1772749,-0.1772749,4.427498,73.79149,0.2002042,0.1852523,0,0,3.239146
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.1113292,0.1113292,0,0,0,0.1113292,0,0,1.387779E-17,0,0,0.1171886,0.1113292,0,0,1.657575,3.061871,0,0.1171886,-0.1171886,4.30397,71.7327,0.2002042,0.1224621,0,0,3.061871
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.787785,2.944683,0,0,0,4.30397,71.7327,0.2002042,0,0,0,2.944683
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.01002458,0.01002458,0,0,0,0.01002458,0,0,1.734723E-18,0,0,0.01055219,0.01002458,0,0,1.787785,2.944683,0,0.01055219,-0.01055219,4.292847,71.54731,0.2002042,0.01102704,0,0,2.944683
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.3163233,0.3163233,0,0,0,0.3163233,0,0,5.551115E-17,0,0,0.3329718,0.3163233,0,0,1.79951,2.93413,0,0.3329718,-0.3329718,3.941864,65.69761,0.2002042,0.3479556,0,0,2.93413
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.1809368,0.1809368,0,0,0,0.1809368,0,0,2.775558E-17,0,0,0.1904597,0.1809368,0,0,2.169478,2.601158,0,0.1904597,-0.1904597,3.741102,62.35157,0.2002042,0.1990304,0,0,2.601158
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,0.5200168,0.5200168,0,0,0,0.5200168,0,0,1.110223E-16,0,0,0.5473861,0.5200168,0,0,2.3811,2.410699,0,0.5473861,-0.5473861,3.164106,52.735,0.2002042,0.5720184,0,0,2.410699
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.3952778,0.3952778,0,0,0,0.3952778,0,0,5.551115E-17,0,0,0.4160819,0.3952778,0,0,2.989307,1.863313,0,0.4160819,-0.4160819,2.725518,45.4252,0.2002042,0.4348056,0,0,1.863313
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2046617,1.735761,1.735761,1.7,0,0.5202,1.735761,11.79089,0,0,0,0.2046617,0.03764326,0.0357611,0,0,3.45162,1.447231,0.1670185,0,0.1670185,2.883965,48.06599,0.2002129,1.909337,0.1637294,1.7,1.651893
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5338815,1.596766,1.596766,1.7,0,0.5202,1.596766,33.43518,0,0,0,0.5338815,0,0,0.1032342,0.09807252,3.284602,1.597547,0.631954,0,0.631954,3.48349,58.05804,0.2002478,1.756442,0.4271052,1.7,2.131429
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.240734,0.8454089,0.8454089,1.7,0,0.5202,0.8454089,146.7614,0,0,0,1.240734,0,0,0.8545911,0.8118616,2.652648,2.166306,2.052595,0,2.052595,5.430752,90.51235,0.2002334,0.9299498,0.9925869,1.7,3.40704
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.599699,1.517329,1.517329,0.5676656,0,0.2110727,1.517329,105.4286,0,0,0,1.599699,0.9996461,0.9496638,0,0,0.6000526,4.013642,0.6000526,0,0.6000526,6.000012,100,0.2001878,1.669062,1.279759,1.7,5.61334
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.347522,1.48076,1.48076,0.425,0,0.172125,1.48076,91.00203,0.2361953,0,0,1.347522,1.111326,1.05576,0,0,0,4.553689,0,0,0,6.000012,100,0.2001878,1.628836,1.078017,1.7,5.901211
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.353561,1.155542,1.155542,0,0,0,1.155542,117.1365,0.1372009,0,0,1.353561,1.21636,1.155542,0,0,0,4.553689,0,0,0,6.000012,100,0.2001878,1.271097,1.082849,0,5.90725
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,1.101615,1.25502,1.25502,0.425,0,0.172125,1.25502,87.77663,0.227909,0,0,1.101615,0.8737056,0.8300202,0,0,0,4.553689,0,0,0,6.000012,100,0.2001878,1.380522,0.8812917,1.7,5.655303
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.968423,0.9705769,0.9705769,0,0,0,0.9705769,99.77808,0,1.110223E-16,0,0.968423,1.02166,0.9705769,0,0,0,4.553689,0,0.05323688,-0.05323688,5.943895,99.06473,0.2001878,1.067635,0.7747384,0,5.522112
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,1.03969,1.234214,1.234214,0,0,0,1.234214,84.23906,0,0,0,1.03969,1.299172,1.234214,0,0,0.05915209,4.500452,0,0.2594823,-0.2594823,5.670377,94.5061,0.2001878,1.357635,0.8317519,0,5.540142
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.5411661,1.761315,1.761315,1.5773,0,0.4867028,1.761315,30.72511,1.665335E-16,0,0,0.5411661,0.1937004,0.1840153,0,0,0.3474657,4.24097,0.3474657,0,0.3474657,6.000012,100,0.2002059,1.937446,0.4329329,1.7,4.782136
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2971964,0,0,0,0,0,0,0,0.2971964,0,0,0.2971964,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2002059,0,0.2377571,0,4.850885
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2002059,0,0,0,4.553689
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,0.9754276,0.9754276,0,0,0,0.9754276,0,0,1.110223E-16,0,0,1.026766,0.9754276,0,0,0,4.553689,0,1.026766,-1.026766,4.917706,81.9616,0.2002059,1.07297,0,0,4.553689
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,2.272494,2.272494,1.7,0,0.5202,2.272494,0,0,0,0,0,0.602625,0.5724937,0,0,1.140851,3.526923,0,0.602625,-0.602625,4.282483,71.37458,0.2002059,2.499743,0,1.7,3.526923
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.2004352,0.2004352,1.653067,0,0.5073872,0.2004352,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.810434,2.924298,1.38,0,1.38,5.591666,93.19425,0.200263,0.2204787,0,1.7,2.924298
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.2458071,0.2458071,0,0,0,0.2458071,0,0,0,0,0,0.2587444,0.2458071,0,0,0.4304343,4.166298,0,0.2587444,-0.2587444,5.318926,88.64858,0.200263,0.2703879,0,0,4.166298
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,0.4209986,0.4209986,0,0,0,0.4209986,0,0,5.551115E-17,0,0,0.4431564,0.4209986,0,0,0.7179281,3.907554,0,0.4431564,-0.4431564,4.851798,80.86314,0.200263,0.4630984,0,0,3.907554
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.3847238,0.3847238,0,0,0,0.3847238,0,0,0,0,0,0.4049724,0.3847238,0,0,1.210324,3.464397,0,0.4049724,-0.4049724,4.42492,73.74851,0.200263,0.4231961,0,0,3.464397
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.1920261,0.1920261,0,0,0,0.1920261,0,0,0,0,0,0.2021327,0.1920261,0,0,1.660293,3.059425,0,0.2021327,-0.2021327,4.211853,70.1974,0.200263,0.2112287,0,0,3.059425
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.1694094,0.1694094,0,0,0,0.1694094,0,0,2.775558E-17,0,0,0.1783257,0.1694094,0,0,1.884885,2.857292,0,0.1783257,-0.1783257,4.023881,67.06455,0.200263,0.1863503,0,0,2.857292
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.083025,2.678967,0,0,0,4.023881,67.06455,0.200263,0,0,0,2.678967
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.04971663,0.04971663,0,0,0,0.04971663,0,0,6.938894E-18,0,0,0.0523333,0.04971663,0,0,2.083025,2.678967,0,0.0523333,-0.0523333,3.968717,66.14515,0.200263,0.0546883,0,0,2.678967
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.0594194,0.0594194,0,0,0,0.0594194,0,0,0,0,0,0.06254674,0.0594194,0,0,2.141173,2.626633,0,0.06254674,-0.06254674,3.902787,65.04632,0.200263,0.06536134,0,0,2.626633
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.2338124,0.2338124,0,0,0,0.2338124,0,0,2.775558E-17,0,0,0.2461183,0.2338124,0,0,2.21067,2.564086,0,0.2461183,-0.2461183,3.643355,60.72247,0.200263,0.2571937,0,0,2.564086
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3567815,0.6432437,0.6432437,0,0,0,0.6432437,55.466,0,0,0,0.3567815,0.6770986,0.6432437,0,0,2.484134,2.317968,0,0.3203171,-0.3203171,3.305712,55.09508,0.200263,0.707568,0.2854252,0,2.67475
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8943501,2.162441,2.162441,1.7,0,0.5202,2.162441,41.35837,0,0,0,0.8943501,0.4867796,0.4624406,0,0,2.840042,1.997651,0.4075705,0,0.4075705,3.692367,61.53933,0.2002842,2.378685,0.7154801,1.7,2.892001
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.293381,2.075665,2.075665,1.7,0,0.5202,2.075665,62.31161,0,0,0,1.293381,0.3954373,0.3756654,0,0,2.432472,2.364465,0.8979434,0,0.8979434,4.544231,75.73703,0.200331,2.283232,1.034705,1.7,3.657845
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.712284,0.4446473,0.4446473,0.425,0,0.172125,0.4446473,385.0883,0.1570749,0,0,1.712284,0.02068131,0.01964724,0,0,1.534528,3.172614,1.534528,0,1.534528,6.000012,100,0.200149,0.489112,1.369828,1.7,4.884898
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.931167,1.79461,1.79461,0.425,0,0.172125,1.79461,107.6093,0.4894723,0,0,1.931167,1.441694,1.36961,0,0,0,4.553689,0,0,0,6.000012,100,0.200149,1.974071,1.544933,1.7,6.484856
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.912692,0.9661964,0.9661964,0,0,0,0.9661964,197.961,0.895643,0,0,1.912692,1.017049,0.9661964,0,0,0,4.553689,0,0,0,6.000012,100,0.200149,1.062816,1.530153,0,6.466381
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.768908,0.1293243,0.1293243,0,0,0,0.1293243,1367.807,1.632777,0,0,1.768908,0.1361309,0.1293243,0,0,0,4.553689,0,0,0,6.000012,100,0.200149,0.1422568,1.415126,0,6.322597
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.592348,0,0,0,0,0,0,0,1.592348,0,0,1.592348,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.200149,0,1.273879,0,6.146037
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.372581,0,0,0,0,0,0,0,1.372581,0,0,1.372581,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.200149,0,1.098065,0,5.92627
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.865934,0,0,0,0,0,0,0,0.865934,0,0,0.865934,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.200149,0,0.6927472,0,5.419623
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3634494,0.6394264,0.6394264,0,0,0,0.6394264,56.8399,0,0,0,0.3634494,0.6730804,0.6394264,0,0,0,4.553689,0,0.3096311,-0.3096311,5.673632,94.56035,0.200149,0.703369,0.2907595,0,4.917138
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.3486234,0.3486234,0,0,0,0.3486234,0,0,5.551115E-17,0,0,0.366972,0.3486234,0,0,0.3440345,4.244058,0,0.366972,-0.366972,5.28681,88.11332,0.200149,0.3834857,0,0,4.244058
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,1.697259,1.697259,1.7,0,0.5202,1.697259,0,-4.336809E-19,0,0,0,0,0,0.002740741,0.002603704,0.7517812,3.877086,0.002603704,0,0.002603704,5.28928,88.15449,0.2001491,1.866985,0,1.7,3.877086
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7491775,3.879429,0,0,0,5.28928,88.15449,0.2001491,0,0,0,3.879429
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,0.4933984,0.4933984,0,0,0,0.4933984,0,0,1.110223E-16,0,0,0.5193667,0.4933984,0,0,0.7491775,3.879429,0,0.5193667,-0.5193667,4.741819,79.03016,0.2001491,0.5427382,0,0,3.879429
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.0669402,0.0669402,0,0,0,0.0669402,0,0,0,0,0,0.07046337,0.0669402,0,0,1.326252,3.360062,0,0.07046337,-0.07046337,4.667544,77.79225,0.2001491,0.07363422,0,0,3.360062
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.0266248,0.0266248,0,0,0,0.0266248,0,0,3.469447E-18,0,0,0.02802611,0.0266248,0,0,1.404544,3.289599,0,0.02802611,-0.02802611,4.638002,77.29988,0.2001491,0.02928728,0,0,3.289599
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.435684,3.261573,0,0,0,4.638002,77.29988,0.2001491,0,0,0,3.261573
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.122852,0.122852,0,0,0,0.122852,0,0,0,0,0,0.1293179,0.122852,0,0,1.435684,3.261573,0,0.1293179,-0.1293179,4.501689,75.028,0.2001491,0.1351372,0,0,3.261573
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.579371,3.132255,0,0,0,4.501689,75.028,0.2001491,0,0,0,3.132255
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.579371,3.132255,0,0,0,4.501689,75.028,0.2001491,0,0,0,3.132255
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.2028499,0.2028499,0,0,0,0.2028499,0,0,0,0,0,0.2135262,0.2028499,0,0,1.579371,3.132255,0,0.2135262,-0.2135262,4.276613,71.27673,0.2001491,0.2231349,0,0,3.132255
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.2324081,0.2324081,0,0,0,0.2324081,0,0,2.775558E-17,0,0,0.2446401,0.2324081,0,0,1.816622,2.918729,0,0.2446401,-0.2446401,4.018739,66.97886,0.2001491,0.2556489,0,0,2.918729
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.2353772,0.2353772,0,0,0,0.2353772,0,0,2.775558E-17,0,0,0.2477655,0.2353772,0,0,2.088445,2.674089,0,0.2477655,-0.2477655,3.757571,62.62607,0.2001491,0.258915,0,0,2.674089
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4378216,0.5817856,0.5817856,0,0,0,0.5817856,75.2548,0,0,0,0.4378216,0.612406,0.5817856,0,0,2.36374,2.426323,0,0.1745843,-0.1745843,3.573544,59.55894,0.2001491,0.6399642,0.3502573,0,2.864145
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8690736,0,0,0,0,0,0,0,0,0,0,0.8690736,0,0,0,0,2.557722,2.251739,0.8690736,0,0.8690736,4.398019,73.30017,0.2000462,0,0.6952589,0,3.120812
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.17079,0.1272592,0.1272592,0,0,0,0.1272592,920.0042,0,0,0,1.17079,0.133957,0.1272592,0,0,1.688649,3.033905,1.036833,0,1.036833,5.381645,89.6939,0.1999235,0.1399851,0.9366317,0,4.204695
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.330407,0.7549036,0.7549036,0,0,0,0.7549036,176.2354,0,0,0,1.330407,0.7946353,0.7549036,0,0,0.6518162,3.967054,0.5357718,0,0.5357718,5.889923,98.16518,0.1998602,0.8303939,1.064326,0,5.297462
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.211828,0.7317266,0.7317266,0,0,0,0.7317266,165.6121,0.325545,0,0,1.211828,0.7702386,0.7317266,0,0,0.1160444,4.449249,0.1160444,0,0.1160444,6.000012,100,0.1998465,0.8048993,0.9694624,0,5.661077
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,1.023279,0,0,0,0,0,0,0,1.023279,0,0,1.023279,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1998465,0,0.8186229,0,5.576968
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.283551,1.268966,1.268966,0.425,0,0.172125,1.268966,101.1494,0.3951658,0,0,1.283551,0.8883857,0.8439664,0,0,0,4.553689,0,0,0,6.000012,100,0.1998465,1.395863,1.026841,1.7,5.83724
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.695736,0.1205154,0.1205154,0,0,0,0.1205154,1407.07,1.568878,0,0,1.695736,0.1268583,0.1205154,0,0,0,4.553689,0,0,0,6.000012,100,0.1998465,0.1325669,1.356589,0,6.249425
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.234543,0.914119,0.914119,0,0,0,0.914119,135.0527,0.2723121,0,0,1.234543,0.9622306,0.914119,0,0,0,4.553689,0,0,0,6.000012,100,0.1998465,1.005531,0.9876341,0,5.788231
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.9090456,1.71695,1.71695,0.8533568,0,0.2890664,1.71695,52.94537,1.110223E-16,0,0,0.9090456,0.9090456,0.8635933,0,0,0,4.553689,0,0,0,6.000012,100,0.1998465,1.888645,0.7272365,1.7,5.462735
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.4005549,0,0,0,0,0,0,0,0.4005549,0,0,0.4005549,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1998465,0,0.3204439,0,4.954244
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1998465,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,2.297633,2.297633,1.7,0,0.5202,2.297633,0,0,0,0,0,0.6290875,0.5976331,0,0,0,4.553689,0,0.6290875,-0.6290875,5.336895,88.94808,0.1998465,2.527396,0,1.7,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,2.040025,2.040025,1.7,0,0.5202,2.040025,0,0,0,0,0,0.3579207,0.3400247,0,0,0.6989861,3.924602,0,0.3579207,-0.3579207,4.959614,82.66007,0.1998465,2.244027,0,1.7,3.924602
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,2.325764,2.325764,1.7,0,0.5202,2.325764,0,0,0,0,0,0.6586989,0.625764,0,0,1.096676,3.566681,0,0.6586989,-0.6586989,4.265285,71.08793,0.1998465,2.55834,0,1.7,3.566681
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.828563,2.907982,1.38,0,1.38,5.574467,92.9076,0.1998677,0,0,1.7,2.907982
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.1019849,0.1019849,0,0,0,0.1019849,0,0,1.387779E-17,0,0,0.1073525,0.1019849,0,0,0.4485634,4.149982,0,0.1073525,-0.1073525,5.461308,91.02161,0.1998677,0.1121834,0,0,4.149982
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.1685963,0.1685963,0,0,0,0.1685963,0,0,2.775558E-17,0,0,0.1774697,0.1685963,0,0,0.567844,4.042629,0,0.1774697,-0.1774697,5.274239,87.90379,0.1998677,0.1854559,0,0,4.042629
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.2076251,0.2076251,0,0,0,0.2076251,0,0,2.775558E-17,0,0,0.2185527,0.2076251,0,0,0.7650326,3.86516,0,0.2185527,-0.2185527,5.043864,84.06422,0.1998677,0.2283876,0,0,3.86516
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.238028,0.238028,0,0,0,0.238028,0,0,2.775558E-17,0,0,0.2505558,0.238028,0,0,1.007869,3.646607,0,0.2505558,-0.2505558,4.779755,79.66241,0.1998677,0.2618308,0,0,3.646607
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.1874478,0.1874478,0,0,0,0.1874478,0,0,2.775558E-17,0,0,0.1973134,0.1874478,0,0,1.286264,3.396051,0,0.1973134,-0.1973134,4.571768,76.19598,0.1998677,0.2061925,0,0,3.396051
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.2707227,0.2707227,0,0,0,0.2707227,0,0,0,0,0,0.2849712,0.2707227,0,0,1.505502,3.198738,0,0.2849712,-0.2849712,4.271382,71.18955,0.1998677,0.2977949,0,0,3.198738
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.2090177,0.2090177,0,0,0,0.2090177,0,0,2.775558E-17,0,0,0.2200186,0.2090177,0,0,1.822136,2.913766,0,0.2200186,-0.2200186,4.039462,67.32423,0.1998677,0.2299194,0,0,2.913766
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.2786636,0.2786636,0,0,0,0.2786636,0,0,5.551115E-17,0,0,0.2933301,0.2786636,0,0,2.066601,2.693748,0,0.2933301,-0.2933301,3.730265,62.17096,0.1998677,0.3065299,0,0,2.693748
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3382074,0.5848026,0.5848026,0,0,0,0.5848026,57.83274,0,0,0,0.3382074,0.6155818,0.5848026,0,0,2.392524,2.400418,0,0.2773743,-0.2773743,3.437886,57.298,0.1998677,0.6432829,0.2705659,0,2.738625
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7823381,0.7128196,0.7128196,0,0,0,0.7128196,109.7526,0,0,0,0.7823381,0.7503364,0.7128196,0,0,2.700717,2.123043,0.03200165,0,0.03200165,3.468246,57.80399,0.199864,0.7841015,0.6258705,0,2.905381
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,1.033799,0.07658755,0.07658755,0,0,0,0.07658755,1349.827,0,0,0,1.033799,0.08061848,0.07658755,0,0,2.668716,2.151845,0.9531809,0,0.9531809,4.372513,72.87507,0.1997515,0.08424631,0.8270395,0,3.185644
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.508478,0.7109822,0.7109822,0,0,0,0.7109822,212.1682,0,0,0,1.508478,0.7484023,0.7109822,0,0,1.715535,3.009708,0.7600757,0,0.7600757,5.093584,84.8929,0.1996619,0.7820804,1.206782,0,4.518186
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.672658,2.342679,2.342679,1.66134,0,0.5096458,2.342679,71.39937,0,0,0,1.672658,0.7171987,0.6813387,0,0,0.955459,3.693776,0.955459,0,0.955459,6.000012,100,0.1996744,2.576946,1.338126,1.7,5.366434
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.896663,0.3227583,0.3227583,0,0,0,0.3227583,587.6422,1.556918,0,0,1.896663,0.3397455,0.3227583,0,0,0,4.553689,0,0,0,6.000012,100,0.1996744,0.3550341,1.517331,0,6.450352
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.668873,1.471319,1.471319,0.425,0,0.172125,1.471319,113.427,0.5674851,0,0,1.668873,1.101388,1.046319,0,0,0,4.553689,0,0,0,6.000012,100,0.1996744,1.618451,1.335099,1.7,6.222562
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.702773,1.574162,1.574162,0.425,0,0.172125,1.574162,108.1701,0.4931287,0,0,1.702773,1.209645,1.149162,0,0,0,4.553689,0,0,0,6.000012,100,0.1996744,1.731579,1.362219,1.7,6.256462
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.389385,2.421287,2.421287,1.101372,0,0.3567744,2.421287,57.38207,0,0,0,1.389385,1.389385,1.319915,0,0,0,4.553689,0,0,0,6.000012,100,0.1996744,2.663415,1.111508,1.7,5.943073
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.9220252,0,0,0,0,0,0,0,0.9220252,0,0,0.9220252,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1996744,0,0.7376202,0,5.475714
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.464762,0,0,0,0,0,0,0,0.464762,0,0,0.464762,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1996744,0,0.3718096,0,5.018451
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.1777654,0.1777654,0,0,0,0.1777654,0,0,2.775558E-17,0,0,0.1871215,0.1777654,0,0,0,4.553689,0,0.1871215,-0.1871215,5.802769,96.71262,0.1996744,0.195542,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,1.009838,1.009838,0,0,0,1.009838,0,0,2.220446E-16,0,0,1.062988,1.009838,0,0,0.2079128,4.366568,0,1.062988,-1.062988,4.682281,78.03786,0.1996744,1.110822,0,0,4.366568
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,0.7889346,0.7889346,0,0,0,0.7889346,0,0,1.110223E-16,0,0,0.8304576,0.7889346,0,0,1.38901,3.30358,0,0.8304576,-0.8304576,3.806902,63.44824,0.1996744,0.8678281,0,0,3.30358
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.07606941,0.07606941,0,0,0,0.07606941,0,0,1.387779E-17,0,0,0.08007306,0.07606941,0,0,2.311741,2.473122,0,0.08007306,-0.08007306,3.722498,62.0415,0.1996744,0.08367635,0,0,2.473122
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.2666302,0.2666302,0,0,0,0.2666302,0,0,5.551115E-17,0,0,0.2806633,0.2666302,0,0,2.400711,2.393049,0,0.2806633,-0.2806633,3.426653,57.11076,0.1996744,0.2932932,0,0,2.393049
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.06865814,0.06865814,0,0,0,0.06865814,0,0,0,0,0,0.07227172,0.06865814,0,0,2.712559,2.112386,0,0.07227172,-0.07227172,3.350471,55.84108,0.1996744,0.07552395,0,0,2.112386
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.2583265,0.2583265,0,0,0,0.2583265,0,0,5.551115E-17,0,0,0.2719226,0.2583265,0,0,2.792861,2.040114,0,0.2719226,-0.2719226,3.06384,51.0639,0.1996744,0.2841592,0,0,2.040114
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,0.416216,0.416216,0,0,0,0.416216,0,0,5.551115E-17,0,0,0.4381221,0.416216,0,0,3.094997,1.768192,0,0.4381221,-0.4381221,2.602019,43.36689,0.1996744,0.4578376,0,0,1.768192
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.3270467,0.3270467,0,0,0,0.3270467,0,0,0,0,0,0.3442597,0.3270467,0,0,3.5818,1.330069,0,0.3442597,-0.3442597,2.239137,37.31888,0.1996744,0.3597514,0,0,1.330069
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.1546516,0.1546516,0,0,0,0.1546516,0,0,2.775558E-17,0,0,0.1627911,0.1546516,0,0,3.96431,0.9858097,0,0.1627911,-0.1627911,2.06754,34.45893,0.1996744,0.1701168,0,0,0.9858097
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.282885,0.282885,0,0,0,0.282885,0,0,0,0,0,0.2977737,0.282885,0,0,4.145189,0.8230186,0,0.2977737,-0.2977737,1.753659,29.22759,0.1996744,0.3111735,0,0,0.8230186
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.1605151,0.1605151,0,0,0,0.1605151,0,0,2.775558E-17,0,0,0.1689633,0.1605151,0,0,4.476049,0.5252449,0,0.1689633,-0.1689633,1.575556,26.25922,0.1996744,0.1765666,0,0,0.5252449
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.2112838,0.2112838,0,0,0,0.2112838,0,0,0,0,0,0.222404,0.2112838,0,0,4.663786,0.3562816,0,0.222404,-0.222404,1.341122,22.35198,0.1996744,0.2324122,0,0,0.3562816
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3449325,1.28813,1.28813,1.7,0,0.5202,1.28813,26.77777,0,0,0,0.3449325,0,0,0.4118697,0.3912762,4.910902,0.1338776,0.7362088,0,0.7362088,2.039551,33.99244,0.19972,1.416943,0.275946,1.7,0.4788101
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.9177594,1.297984,1.297984,1.7,0,0.5202,1.297984,70.70654,5.551115E-17,0,0,0.9177594,0,0,0.4020163,0.3819155,4.174693,0.7964655,1.299675,0,1.299675,3.272531,54.54207,0.1997947,1.427782,0.7342075,1.7,1.714225
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.382555,0.9469728,0.9469728,1.7,0,0.5202,0.9469728,145.9974,0,0,0,1.382555,0,0,0.7530272,0.7153758,2.875018,1.966173,2.097931,0,2.097931,5.262803,87.7132,0.1997756,1.04167,1.106044,1.7,3.348728
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.595067,0.7592999,0.7592999,0,0,0,0.7592999,210.0707,0.01871677,0,0,1.595067,0.7992631,0.7592999,0,0,0.7770867,3.854311,0.7770867,0,0.7770867,6.000012,100,0.1996843,0.8352299,1.276053,0,5.449378
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.6629,0.07371199,0.07371199,0,0,0,0.07371199,2255.942,1.585308,0,0,1.6629,0.07759157,0.07371199,0,0,0,4.553689,0,0,0,6.000012,100,0.1996843,0.08108319,1.33032,0,6.216589
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.842792,1.482368,1.482368,0.425,0,0.172125,1.482368,124.314,0.7297726,0,0,1.842792,1.113019,1.057368,0,0,0,4.553689,0,0,0,6.000012,100,0.1996843,1.630605,1.474234,1.7,6.396481
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.802971,2.240651,2.240651,0.8606508,0,0.2910577,2.240651,80.4664,0.3503395,0,0,1.802971,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1996843,2.464716,1.442377,1.7,6.35666
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.584641,1.469826,1.469826,0.425,0,0.172125,1.469826,107.8115,0.4848245,0,0,1.584641,1.099817,1.044826,0,0,0,4.553689,0,0,0,6.000012,100,0.1996843,1.616808,1.267713,1.7,6.13833
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.417687,1.871492,1.871492,0.5246891,0,0.1993401,1.871492,75.7517,0,0,0,1.417687,1.417687,1.346802,0,0,0,4.553689,0,0,0,6.000012,100,0.1996843,2.058641,1.134149,1.7,5.971375
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.9373357,0,0,0,0,0,0,0,0.9373357,0,0,0.9373357,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1996843,0,0.7498685,0,5.491024
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.4279732,0.4258354,0.4258354,0,0,0,0.4258354,100.502,0,0,0,0.4279732,0.4482478,0.4258354,0,0,0,4.553689,0,0.02027468,-0.02027468,5.978641,99.64381,0.1996843,0.468419,0.3423785,0,4.981662
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.1768968,0.1768968,0,0,0,0.1768968,0,0,2.775558E-17,0,0,0.1862072,0.1768968,0,0,0.02252742,4.533414,0,0.1862072,-0.1862072,5.782361,96.37249,0.1996843,0.1945865,0,0,4.533414
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,1.197785,1.197785,0,0,0,1.197785,0,0,0,0,0,1.260826,1.197785,0,0,0.2294243,4.347207,0,1.260826,-1.260826,4.453334,74.22208,0.1996843,1.317563,0,0,4.347207
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,0.9348897,0.9348897,0,0,0,0.9348897,0,0,1.110223E-16,0,0,0.9840944,0.9348897,0,0,1.630342,3.086381,0,0.9840944,-0.9840944,3.416007,56.93334,0.1996843,1.028379,0,0,3.086381
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,0.3775913,0.3775913,0,0,0,0.3775913,0,0,5.551115E-17,0,0,0.3974645,0.3775913,0,0,2.72378,2.102287,0,0.3974645,-0.3974645,2.997043,49.95061,0.1996843,0.4153504,0,0,2.102287
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.1301937,0.1301937,0,0,0,0.1301937,0,0,2.775558E-17,0,0,0.1370459,0.1301937,0,0,3.165408,1.704822,0,0.1370459,-0.1370459,2.852584,47.54296,0.1996843,0.143213,0,0,1.704822
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.1569675,0.1569675,0,0,0,0.1569675,0,0,2.775558E-17,0,0,0.1652289,0.1569675,0,0,3.317681,1.567776,0,0.1652289,-0.1652289,2.678417,44.64019,0.1996843,0.1726642,0,0,1.567776
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.3129936,0.3129936,0,0,0,0.3129936,0,0,0,0,0,0.329467,0.3129936,0,0,3.501269,1.402547,0,0.329467,-0.329467,2.331128,38.85206,0.1996843,0.344293,0,0,1.402547
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.3525985,0.3525985,0,0,0,0.3525985,0,0,5.551115E-17,0,0,0.3711563,0.3525985,0,0,3.867343,1.07308,0,0.3711563,-0.3711563,1.939895,32.33152,0.1996843,0.3878584,0,0,1.07308
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,0.5700999,0.5700999,0,0,0,0.5700999,0,0,0,0,0,0.6001051,0.5700999,0,0,4.279739,0.701924,0,0.6001051,-0.6001051,1.307329,21.78877,0.1996843,0.6271098,0,0,0.701924
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,0.5316933,0.5316933,1.7,0,0.5202,0.5316933,0,0,0,0,0,0,0,1.168307,1.109891,4.946522,0.1018189,1.109891,0,1.109891,2.360264,39.33766,0.1997623,0.5848626,0,1.7,0.1018189
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,0.445278,0.445278,1.7,0,0.5202,0.445278,0,0,0,0,0,0,0,1.254722,1.191986,3.836631,1.100721,1.191986,0,1.191986,3.491081,58.18457,0.199846,0.4898058,0,1.7,1.100721
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.2708126,0.2708126,1.7,0,0.5202,0.2708126,0,0,0,0,0,0,0,1.429187,1.357728,2.644645,2.173508,1.357728,0,1.357728,4.779135,79.6521,0.1999137,0.2978938,0,1.7,2.173508
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.2509199,0.2509199,1.605569,0,0.4944204,0.2509199,0,0,0,0,0,0,0,1.354649,1.286917,1.286917,3.395464,1.286917,0,1.286917,6.000012,100,0.1999729,0.2760119,0,1.7,3.395464
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4283645,1.200475,1.200475,0,0,0,1.200475,35.68292,0,2.220446E-16,0,0.4283645,1.263658,1.200475,0,0,0,4.553689,0,0.8352931,-0.8352931,5.119536,85.32542,0.1999729,1.320522,0.3426916,0,4.982053
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8391886,2.192003,2.192003,1.7,0,0.5202,2.192003,38.2841,0,0,0,0.8391886,0.5178979,0.492003,0,0,0.9281034,3.718396,0.3212907,0,0.3212907,5.424339,90.40546,0.1999895,2.411203,0.6713509,1.7,4.557584
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.9277735,2.058908,2.058908,1.7,0,0.5202,2.058908,45.06145,0,0,0,0.9277735,0.3777973,0.3589075,0,0,0.6068127,4.007557,0.5499762,0,0.5499762,5.946092,99.10133,0.2000179,2.264798,0.7422188,1.7,4.935331
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.195281,1.728984,1.728984,0.6474619,0,0.2328571,1.728984,69.13197,2.012279E-16,0,0,1.195281,1.138444,1.081522,0,0,0.05683658,4.502536,0.05683658,0,0.05683658,6.000012,100,0.2000208,1.901882,0.9562245,1.7,5.697817
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.154375,2.231778,2.231778,1.135122,0,0.3659883,2.231778,51.72445,0,0,0,1.154375,1.154375,1.096656,0,0,0,4.553689,0,0,0,6.000012,100,0.2000208,2.454956,0.9234998,1.7,5.708064
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.457841,0.6297742,0.6297742,0,0,0,0.6297742,231.4863,0.7949206,0,0,1.457841,0.6629202,0.6297742,0,0,0,4.553689,0,0,0,6.000012,100,0.2000208,0.6927516,1.166273,0,6.01153
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.183727,1.143071,1.143071,0,0,0,1.143071,103.5567,0,0,0,1.183727,1.203233,1.143071,0,0,0,4.553689,0,0.01950607,-0.01950607,5.979451,99.65731,0.2000208,1.257378,0.9469814,0,5.737416
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.269263,1.37018,1.37018,0.425,0,0.172125,1.37018,92.63474,0.252663,0,0,1.269263,0.9949263,0.94518,0,0,0.02167341,4.534183,0.02167341,0,0.02167341,6.000012,100,0.2000183,1.507198,1.01541,1.7,5.803445
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.32905,0.9810897,0.9810897,0,0,0,0.9810897,135.4668,0.2963243,0,0,1.32905,1.032726,0.9810897,0,0,0,4.553689,0,0,0,6.000012,100,0.2000183,1.079199,1.06324,0,5.882739
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.9019819,1.964549,1.964549,1.107666,0,0.3584928,1.964549,45.91293,1.110223E-16,0,0,0.9019819,0.9019819,0.8568829,0,0,0,4.553689,0,0,0,6.000012,100,0.2000183,2.161004,0.7215856,1.7,5.455671
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3842319,1.332659,1.332659,0.967639,0,0.3202655,1.332659,28.83197,0,0,0,0.3842319,0.3842319,0.3650203,0,0,0,4.553689,0,0,0,6.000012,100,0.2000183,1.465925,0.3073855,1.7,4.937921
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,1.017876,1.017876,0,0,0,1.017876,0,0,2.220446E-16,0,0,1.071449,1.017876,0,0,0,4.553689,0,1.071449,-1.071449,4.870606,81.1766,0.2000183,1.119664,0,0,4.553689
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,2.713015,2.713015,1.7,0,0.5202,2.713015,0,0,0,0,0,1.066332,1.013015,0,0,1.190499,3.48224,0,1.066332,-1.066332,3.746593,62.4431,0.2000183,2.984317,0,1.7,3.48224
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,1.508635,1.508635,1.7,0,0.5202,1.508635,0,0,0,0,0,0,0,0.1913646,0.1817964,2.375312,2.415908,0.1817964,0,0.1817964,3.919061,65.31754,0.200031,1.659499,0,1.7,2.415908
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,1.967294,1.967294,1.7,0,0.5202,1.967294,0,0,0,0,0,0.281362,0.2672939,0,0,2.193515,2.579525,0,0.281362,-0.281362,3.622479,60.37453,0.200031,2.164023,0,1.7,2.579525
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.1487107,0.1487107,1.601342,0,0.4932665,0.1487107,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.50614,2.298163,1.38,0,1.38,4.931662,82.1942,0.2000783,0.1635818,0,1.7,2.298163
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.1083946,0.1083946,0,0,0,0.1083946,0,0,1.387779E-17,0,0,0.1140995,0.1083946,0,0,1.12614,3.540163,0,0.1140995,-0.1140995,4.81139,80.18968,0.2000783,0.119234,0,0,3.540163
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.04567194,0.04567194,0,0,0,0.04567194,0,0,0,0,0,0.04807572,0.04567194,0,0,1.252917,3.426064,0,0.04807572,-0.04807572,4.760714,79.34508,0.2000783,0.05023913,0,0,3.426064
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.306015,0.306015,0,0,0,0.306015,0,0,5.551115E-17,0,0,0.3221211,0.306015,0,0,1.306334,3.377988,0,0.3221211,-0.3221211,4.421169,73.686,0.2000783,0.3366165,0,0,3.377988
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.1385143,0.1385143,0,0,0,0.1385143,0,0,0,0,0,0.1458045,0.1385143,0,0,1.664247,3.055867,0,0.1458045,-0.1458045,4.267478,71.12448,0.2000783,0.1523657,0,0,3.055867
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.022894,0.022894,0,0,0,0.022894,0,0,0,0,0,0.02409895,0.022894,0,0,1.826252,2.910062,0,0.02409895,-0.02409895,4.242075,70.7011,0.2000783,0.0251834,0,0,2.910062
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.3710869,0.3710869,0,0,0,0.3710869,0,0,5.551115E-17,0,0,0.3906178,0.3710869,0,0,1.853028,2.885963,0,0.3906178,-0.3906178,3.830328,63.83867,0.2000783,0.4081956,0,0,2.885963
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.1992877,0.1992877,0,0,0,0.1992877,0,0,2.775558E-17,0,0,0.2097766,0.1992877,0,0,2.287048,2.495346,0,0.2097766,-0.2097766,3.609204,60.15327,0.2000783,0.2192165,0,0,2.495346
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.07157248,0.07157248,0,0,0,0.07157248,0,0,1.387779E-17,0,0,0.07533945,0.07157248,0,0,2.520133,2.285569,0,0.07533945,-0.07533945,3.529789,58.8297,0.2000783,0.07872973,0,0,2.285569
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1563174,0.7533154,0.7533154,0,0,0,0.7533154,20.75059,0,0,0,0.1563174,0.7929636,0.7533154,0,0,2.603844,2.21023,0,0.6366463,-0.6366463,2.858705,47.64499,0.2000783,0.828647,0.1250539,0,2.366547
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3352426,0.3920969,0.3920969,0,0,0,0.3920969,85.49993,0,0,0,0.3352426,0.4127336,0.3920969,0,0,3.311229,1.573583,0,0.07749099,-0.07749099,2.777022,46.28361,0.2000783,0.4313066,0.2681941,0,1.908826
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.8448877,1.028863,1.028863,0,0,0,1.028863,82.11861,0,0,0,0.8448877,1.083013,1.028863,0,0,3.39733,1.496092,0,0.2381255,-0.2381255,2.526016,42.10018,0.2000783,1.131749,0.6759102,0,2.34098
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,1.05891,1.33546,1.33546,1.7,0,0.5202,1.33546,79.29176,0,0,0,1.05891,0,0,0.3645402,0.3463132,3.661914,1.257967,1.405223,0,1.405223,3.859127,64.31866,0.2001401,1.469006,0.8471277,1.7,2.316876
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.283425,0,0,1.024491,0,0.3357859,0,0,0,0,0,1.283425,0,0,1.024491,0.9732661,2.256691,2.522667,2.256691,0,2.256691,6.000012,100,0.1999824,0,1.02674,1.7,3.806092
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.575471,0.7620109,0.7620109,0,0,0,0.7620109,206.7518,0.7733546,0,0,1.575471,0.8021168,0.7620109,0,0,0,4.553689,0,0,0,6.000012,100,0.1999824,0.838212,1.260377,0,6.12916
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.333066,0.9872035,0.9872035,0,0,0,0.9872035,135.0346,0.2939045,0,0,1.333066,1.039162,0.9872035,0,0,0,4.553689,0,0,0,6.000012,100,0.1999824,1.085924,1.066453,0,5.886755
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.9979005,0.2195873,0.2195873,0,0,0,0.2195873,454.4437,0.766756,0,0,0.9979005,0.2311445,0.2195873,0,0,0,4.553689,0,0,0,6.000012,100,0.1999824,0.241546,0.7983204,0,5.551589
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,1.174304,1.596171,1.596171,0.4805822,0,0.187299,1.596171,73.57007,0,0,0,1.174304,1.174304,1.115589,0,0,0,4.553689,0,0,0,6.000012,100,0.1999824,1.755788,0.9394434,1.7,5.727993
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.5513831,0.05197605,0.05197605,0,0,0,0.05197605,1060.841,0.4966715,0,0,0.5513831,0.05471163,0.05197605,0,0,0,4.553689,0,0,0,6.000012,100,0.1999824,0.05717365,0.4411065,0,5.105072
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.2064848,0.1899934,0.1899934,0,0,0,0.1899934,108.68,0.006491707,0,0,0.2064848,0.1999931,0.1899934,0,0,0,4.553689,0,0,0,6.000012,100,0.1999824,0.2089928,0.1651878,0,4.760174
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,1.07899,1.07899,0,0,0,1.07899,0,0,0,0,0,1.135779,1.07899,0,0,0,4.553689,0,1.135779,-1.135779,4.802796,80.04645,0.1999824,1.186889,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,1.09383,1.09383,0,0,0,1.09383,0,0,0,0,0,1.1514,1.09383,0,0,1.261976,3.41791,0,1.1514,-1.1514,3.589113,59.81844,0.1999824,1.203214,0,0,3.41791
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,1.219187,1.219187,0,0,0,1.219187,0,0,0,0,0,1.283354,1.219187,0,0,2.54131,2.26651,0,1.283354,-1.283354,2.236339,37.27225,0.1999824,1.341105,0,0,2.26651
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,0.4338815,0.4338815,0,0,0,0.4338815,0,0,5.551115E-17,0,0,0.4567173,0.4338815,0,0,3.967259,0.9831555,0,0.4567173,-0.4567173,1.754917,29.24856,0.1999824,0.4772696,0,0,0.9831555
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.4012133,0.4012133,0,0,0,0.4012133,0,0,0,0,0,0.4223298,0.4012133,0,0,4.474723,0.5264381,0,0.4223298,-0.4223298,1.309742,21.82899,0.1999824,0.4413346,0,0,0.5264381
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.107007,0.107007,1.559639,0,0.4818813,0.107007,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.943978,0.1041084,1.38,0,1.38,2.618925,43.64867,0.2000223,0.1177077,0,1.7,0.1041084
