Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1501513,4.418553,0,0,0,5.857566,97.62591,0.1903867,0,0,0,4.418553
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.1414161,0.1414161,0,0,0,0.1414161,0,0,0,0,0,0.1488591,0.1414161,0,0,0.1501513,4.418553,0,0.1488591,-0.1488591,5.700655,95.01072,0.1903867,0.1555577,0,0,4.418553
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.1986663,0.1986663,0,0,0,0.1986663,0,0,0,0,0,0.2091224,0.1986663,0,0,0.3155503,4.269694,0,0.2091224,-0.2091224,5.48022,91.33682,0.1903867,0.218533,0,0,4.269694
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.0973329,0.0973329,0,0,0,0.0973329,0,0,1.387779E-17,0,0,0.1024557,0.0973329,0,0,0.5479085,4.060571,0,0.1024557,-0.1024557,5.372222,89.53687,0.1903867,0.1070662,0,0,4.060571
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.1751789,0.1751789,0,0,0,0.1751789,0,0,2.775558E-17,0,0,0.1843989,0.1751789,0,0,0.6617482,3.958116,0,0.1843989,-0.1843989,5.177849,86.29731,0.1903867,0.1926968,0,0,3.958116
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.1751228,0.1751228,0,0,0,0.1751228,0,0,2.775558E-17,0,0,0.1843398,0.1751228,0,0,0.8666359,3.773717,0,0.1843398,-0.1843398,4.983538,83.0588,0.1903867,0.1926351,0,0,3.773717
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.338453,0,0,0,0,0,0,0,0,0,0,0.338453,0,0,0,0,1.071458,3.589377,0.338453,0,0.338453,5.304623,88.4102,0.1890762,0,0.2707624,0,3.92783
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7569797,0.9980457,0.9980457,0,0,0,0.9980457,75.8462,0,1.110223E-16,0,0.7569797,1.050574,0.9980457,0,0,0.7330048,3.893985,0,0.2935947,-0.2935947,4.995147,83.25227,0.1890762,1.09785,0.6055838,0,4.650964
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.177804,0.6256664,0.6256664,0,0,0,0.6256664,188.2479,0,0,0,1.177804,0.6585962,0.6256664,0,0,1.059221,3.60039,0.5192075,0,0.5192075,5.48771,91.46165,0.1871007,0.688233,0.942243,0,4.778193
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.69368,1.568953,1.568953,0.4729699,0,0.1852208,1.568953,107.9497,0,0,0,1.69368,1.153667,1.095983,0,0,0.5400137,4.067677,0.5400137,0,0.5400137,6.000012,100,0.185379,1.725849,1.354944,1.7,5.761357
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.82539,2.744155,2.744155,1.364155,0,0.4285143,2.744155,66.5192,0.3727584,0,0,1.82539,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.185379,3.01857,1.460312,1.7,6.379079
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.771537,0,0,0,0,0,0,0,1.771537,0,0,1.771537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.185379,0,1.417229,0,6.325226
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.578675,1.465819,1.465819,0.425,0,0.172125,1.465819,107.6992,0.4830758,0,0,1.578675,1.095599,1.040819,0,0,0,4.553689,0,0,0,6.000012,100,0.185379,1.612401,1.26294,1.7,6.132363
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.47026,0.8488614,0.8488614,0,0,0,0.8488614,173.2038,0.5767215,0,0,1.47026,0.8935383,0.8488614,0,0,0,4.553689,0,0,0,6.000012,100,0.185379,0.9337475,1.176208,0,6.023949
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,1.178766,1.454751,1.454751,0.425,0,0.172125,1.454751,81.0287,0.09481732,0,0,1.178766,1.083949,1.029752,0,0,0,4.553689,0,0,0,6.000012,100,0.185379,1.600227,0.943013,1.7,5.732455
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.8850104,0,0,0,0,0,0,0,0.8850104,0,0,0.8850104,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.185379,0,0.7080083,0,5.438699
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4928659,1.109795,1.109795,0,0,0,1.109795,44.41055,0,0,0,0.4928659,1.168205,1.109795,0,0,0,4.553689,0,0.675339,-0.675339,5.288142,88.13553,0.185379,1.220774,0.3942927,0,5.046555
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,1.411394,1.411394,1.7,0,0.5202,1.411394,0,0,0,0,0,0,0,0.2886058,0.2741755,0.7503767,3.87835,0.2741755,0,0.2741755,5.548248,92.47061,0.1861059,1.552534,0,1.7,3.87835
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,2.384373,2.384373,1.7,0,0.5202,2.384373,0,0,0,0,0,0.7203929,0.6843733,0,0,0.4762011,4.125108,0,0.7203929,-0.7203929,4.788887,79.81463,0.1861059,2.622811,0,1.7,4.125108
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,1.343829,0,0.4229653,0,0,2.220446E-16,0,0,0,0,0,1.343829,1.276638,1.276638,3.404715,1.276638,0,1.276638,6.000012,100,0.1869,0,0,1.7,3.404715
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,2.266478,2.266478,1.7,0,0.5202,2.266478,0,0,0,0,0,0.5962928,0.5664781,0,0,0,4.553689,0,0.5962928,-0.5962928,5.371464,89.52422,0.1869,2.493126,0,1.7,4.553689
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.1385944,0.1385944,0,0,0,0.1385944,0,0,0,0,0,0.1458889,0.1385944,0,0,0.6625475,3.957396,0,0.1458889,-0.1458889,5.217684,86.96122,0.1869,0.1524539,0,0,3.957396
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8246463,3.811507,0,0,0,5.217684,86.96122,0.1869,0,0,0,3.811507
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8246463,3.811507,0,0,0,5.217684,86.96122,0.1869,0,0,0,3.811507
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,0.5348121,0.5348121,0,0,0,0.5348121,0,0,1.110223E-16,0,0,0.5629601,0.5348121,0,0,0.8246463,3.811507,0,0.5629601,-0.5629601,4.624272,77.07104,0.1869,0.5882933,0,0,3.811507
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.3714361,0.3714361,0,0,0,0.3714361,0,0,5.551115E-17,0,0,0.3909853,0.3714361,0,0,1.450158,3.248547,0,0.3909853,-0.3909853,4.212137,70.20214,0.1869,0.4085796,0,0,3.248547
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.1364934,0.1364934,0,0,0,0.1364934,0,0,0,0,0,0.1436773,0.1364934,0,0,1.884586,2.857562,0,0.1436773,-0.1436773,4.060688,67.67799,0.1869,0.1501428,0,0,2.857562
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.044227,2.713885,0,0,0,4.060688,67.67799,0.1869,0,0,0,2.713885
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.4436092,0.4436092,0,0,0,0.4436092,0,0,5.551115E-17,0,0,0.466957,0.4436092,0,0,2.044227,2.713885,0,0.466957,-0.466957,3.568472,59.47441,0.1869,0.4879701,0,0,2.713885
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,0.6234074,0.6234074,0,0,0,0.6234074,0,0,1.110223E-16,0,0,0.6562182,0.6234074,0,0,2.563068,2.246927,0,0.6562182,-0.6562182,2.876757,47.94586,0.1869,0.685748,0,0,2.246927
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07534081,0,0,0,0,0,0,0,0,0,0,0.07534081,0,0,0,0,3.2922,1.590709,0.07534081,0,0.07534081,2.948232,49.1371,0.1866285,0,0.06027265,0,1.66605
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5622233,0.04653366,0.04653366,0,0,0,0.04653366,1208.208,0,0,0,0.5622233,0.0489828,0.04653366,0,0,3.216859,1.658516,0.5132405,0,0.5132405,3.435134,57.25212,0.1847996,0.05118702,0.4497786,0,2.220739
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,1.012937,1.730952,1.730952,1.7,0,0.5202,1.730952,58.5191,0,0,0,1.012937,0.03258067,0.03095163,0,0,2.703618,2.120432,0.9803566,0,0.9803566,4.365182,72.75289,0.186699,1.904047,0.8103498,1.7,3.13337
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,1.064539,0,0,0.6933926,0,0.2453962,0,0,0,0,0,1.064539,0,0,0.6933926,0.658723,1.723262,3.002753,1.723262,0,1.723262,6.000012,100,0.1823355,0,0.851631,1.7,4.067292
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.347067,1.031709,1.031709,0,0,0,1.031709,130.5666,0.2610578,0,0,1.347067,1.086009,1.031709,0,0,0,4.553689,0,0,0,6.000012,100,0.1823355,1.134879,1.077654,0,5.900756
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.382263,0.3219537,0.3219537,0,0,0,0.3219537,429.3359,1.043364,0,0,1.382263,0.3388987,0.3219537,0,0,0,4.553689,0,0,0,6.000012,100,0.1823355,0.3541491,1.10581,0,5.935952
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.672414,1.323947,1.323947,0.6851533,0,0.2431469,1.323947,50.7886,1.110223E-16,0,0,0.672414,0.672414,0.6387933,0,0,0,4.553689,0,0,0,6.000012,100,0.1823355,1.456341,0.5379312,1.7,5.226103
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.6052755,1.425082,1.425082,0.8500706,0,0.2881693,1.425082,42.47302,1.110223E-16,0,0,0.6052755,0.6052755,0.5750117,0,0,0,4.553689,0,0,0,6.000012,100,0.1823355,1.56759,0.4842204,1.7,5.158964
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.5622025,0.722913,0.722913,0,0,0,0.722913,77.76903,0,0,0,0.5622025,0.7609611,0.722913,0,0,0,4.553689,0,0.1987586,-0.1987586,5.790502,96.50817,0.1823355,0.7952043,0.449762,0,5.115891
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3453924,0.4343301,0.4343301,0,0,0,0.4343301,79.52303,0,0,0,0.3453924,0.4571896,0.4343301,0,0,0.2208429,4.35493,0,0.1117971,-0.1117971,5.672657,94.54411,0.1823355,0.4777631,0.2763139,0,4.700323
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2453572,1.486503,1.486503,1.581223,0,0.4877738,1.486503,16.50566,0,0,0,0.2453572,0,0,0.0947195,0.08998352,0.345062,4.243133,0.3353407,0,0.3353407,5.990789,99.8463,0.1830265,1.635154,0.1962858,1.7,4.488491
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,2.066401,2.066401,1.7,0,0.5202,2.066401,0,0,0,0,0,0.3856854,0.3664012,0,0,0.009721212,4.54494,0,0.3856854,-0.3856854,5.584241,93.0705,0.1830265,2.273041,0,1.7,4.54494
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,1.711628,1.711628,1.7,0,0.5202,1.711628,0,0,0,0,0,0.01224006,0.01162805,0,0,0.4382606,4.159255,0,0.01224006,-0.01224006,5.571339,92.85547,0.1830265,1.882791,0,1.7,4.159255
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,1.756081,1.756081,1.7,0,0.5202,1.756081,0,0,0,0,0,0.05903244,0.05608082,0,0,0.4518607,4.147014,0,0.05903244,-0.05903244,5.509114,91.81837,0.1830265,1.931689,0,1.7,4.147014
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5174522,4.087982,0,0,0,5.509114,91.81837,0.1830265,0,0,0,4.087982
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.0428296,0.0428296,0,0,0,0.0428296,0,0,6.938894E-18,0,0,0.04508379,0.0428296,0,0,0.5174522,4.087982,0,0.04508379,-0.04508379,5.461591,91.02634,0.1830265,0.04711256,0,0,4.087982
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.2747302,0.2747302,0,0,0,0.2747302,0,0,0,0,0,0.2891897,0.2747302,0,0,0.5675454,4.042898,0,0.2891897,-0.2891897,5.156758,85.9458,0.1830265,0.3022032,0,0,4.042898
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.1663408,0.1663408,0,0,0,0.1663408,0,0,2.775558E-17,0,0,0.1750956,0.1663408,0,0,0.8888672,3.753708,0,0.1750956,-0.1750956,4.972191,82.86969,0.1830265,0.1829749,0,0,3.753708
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.1627038,0.1627038,0,0,0,0.1627038,0,0,2.775558E-17,0,0,0.1712671,0.1627038,0,0,1.083418,3.578613,0,0.1712671,-0.1712671,4.79166,79.86084,0.1830265,0.1789742,0,0,3.578613
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.2154108,0.2154108,0,0,0,0.2154108,0,0,2.775558E-17,0,0,0.2267482,0.2154108,0,0,1.273715,3.407346,0,0.2267482,-0.2267482,4.552647,75.87729,0.1830265,0.2369519,0,0,3.407346
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.1397882,0.1397882,0,0,0,0.1397882,0,0,2.775558E-17,0,0,0.1471455,0.1397882,0,0,1.525657,3.180598,0,0.1471455,-0.1471455,4.397542,73.29221,0.1830265,0.153767,0,0,3.180598
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.309017,0.309017,0,0,0,0.309017,0,0,5.551115E-17,0,0,0.3252811,0.309017,0,0,1.689152,3.033452,0,0.3252811,-0.3252811,4.054665,67.57762,0.1830265,0.3399187,0,0,3.033452
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.050575,2.708171,0,0,0,4.054665,67.57762,0.1830265,0,0,0,2.708171
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.3972623,0.3972623,0,0,0,0.3972623,0,0,5.551115E-17,0,0,0.4181709,0.3972623,0,0,2.050575,2.708171,0,0.4181709,-0.4181709,3.613874,60.23112,0.1830265,0.4369886,0,0,2.708171
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.188507,0.4097158,0.4097158,0,0,0,0.4097158,46.00922,0,5.551115E-17,0,0.188507,0.4312798,0.4097158,0,0,2.51521,2.29,0,0.2427728,-0.2427728,3.35797,55.96605,0.1830265,0.4506874,0.1508056,0,2.478507
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4343225,0.1687817,0.1687817,0,0,0,0.1687817,257.3279,0,0,0,0.4343225,0.177665,0.1687817,0,0,2.784957,2.047227,0.2566575,0,0.2566575,3.601456,60.02415,0.1821827,0.1856599,0.347458,0,2.48155
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,1.086461,1.600711,1.600711,1.7,0,0.5202,1.600711,67.87363,0,0,0,1.086461,0,0,0.09928905,0.0943246,2.5283,2.278219,1.180785,0,1.180785,4.721647,78.69397,0.1844357,1.760782,0.8691686,1.7,3.36468
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.234125,0,0,0.425,0,0.172125,0,0,0.3056422,0,0,1.234125,0,0,0.1193578,0.1133899,1.347515,3.340926,1.347515,0,1.347515,6.000012,100,0.1801651,0,0.9872997,1.7,4.57505
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.9371903,1.294988,1.294988,0.425,0,0.172125,1.294988,72.37059,0.02141377,0,0,0.9371903,0.9157765,0.8699877,0,0,0,4.553689,0,0,0,6.000012,100,0.1801651,1.424486,0.7497522,1.7,5.490879
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6957335,2.095907,2.095907,1.434961,0,0.4478442,2.095907,33.19486,0,0,0,0.6957335,0.6957335,0.6609468,0,0,0,4.553689,0,0,0,6.000012,100,0.1801651,2.305498,0.5565868,1.7,5.249423
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.9955657,3.383122,3.08,1.7,0,0.5202,3.08,32.32356,0,0.3031223,0.6414346,0.9955657,1.452632,1.38,0,0,0,4.553689,0,0.4570659,-0.4570659,5.518222,91.97018,0.1801651,3.721435,0.7964526,1.7,5.549255
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4775312,0.9476242,0.9476242,0,0,0,0.9476242,50.39247,0,1.110223E-16,0,0.4775312,0.9974991,0.9476242,0,0,0.5078509,4.096623,0,0.519968,-0.519968,4.970128,82.8353,0.1801651,1.042387,0.3820249,0,4.574154
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3580076,2.023134,2.023134,1.7,0,0.5202,2.023134,17.6957,0,0,0,0.3580076,0.3401404,0.3231334,0,0,1.085593,3.576655,0.01786712,0,0.01786712,4.987078,83.11781,0.1801983,2.225447,0.286406,1.7,3.934663
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1736956,0.6759195,0.6759195,0,0,0,0.6759195,25.69768,0,0,0,0.1736956,0.7114941,0.6759195,0,0,1.067726,3.592736,0,0.5377985,-0.5377985,4.420189,73.66966,0.1801983,0.7435114,0.1389565,0,3.766431
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1228598,0,0,0,0,0,0,0,0,0,0,0.1228598,0,0,0,0,1.66528,3.054937,0.1228598,0,0.1228598,4.536744,75.61224,0.1798188,0,0.09828781,0,3.177797
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,0.9494413,0.9494413,0,0,0,0.9494413,0,0,1.110223E-16,0,0,0.9994119,0.9494413,0,0,1.54242,3.165511,0,0.9994119,-0.9994119,3.483271,58.0544,0.1798188,1.044385,0,0,3.165511
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,2.661897,2.661897,1.7,0,0.5202,2.661897,0,0,0,0,0,1.012523,0.9618969,0,0,2.652878,2.166099,0,1.012523,-1.012523,2.415978,40.26622,0.1798188,2.928087,0,1.7,2.166099
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,1.889997,1.889997,1.7,0,0.5202,1.889997,0,0,0,0,0,0.1999963,0.1899965,0,0,3.777903,1.153576,0,0.1999963,-0.1999963,2.205163,36.75265,0.1798188,2.078996,0,1.7,1.153576
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,1.477438,1.477438,1.7,0,0.5202,1.477438,0,0,0,0,0,0,0,0.2225622,0.2114341,4.000122,0.9535796,0.2114341,0,0.2114341,2.405748,40.09571,0.1803225,1.625182,0,1.7,0.9535796
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.3029359,0.3029359,1.7,0,0.5202,0.3029359,0,0,0,0,0,0,0,1.397064,1.327211,3.788687,1.14387,1.327211,0,1.327211,3.66485,61.08072,0.1827847,0.3332295,0,1.7,1.14387
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.1008495,0.1008495,1.553481,0,0.4802004,0.1008495,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.461477,2.33836,1.38,0,1.38,4.974033,82.90039,0.184255,0.1109345,0,1.7,2.33836
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.081476,3.58036,0,0,0,4.974033,82.90039,0.184255,0,0,0,3.58036
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.09430634,0.09430634,0,0,0,0.09430634,0,0,1.387779E-17,0,0,0.09926984,0.09430634,0,0,1.081476,3.58036,0,0.09926984,-0.09926984,4.869394,81.1564,0.184255,0.103737,0,0,3.58036
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,0.4924885,0.4924885,0,0,0,0.4924885,0,0,0,0,0,0.5184089,0.4924885,0,0,1.191776,3.48109,0,0.5184089,-0.5184089,4.322943,72.0489,0.184255,0.5417373,0,0,3.48109
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.1928907,0.1928907,0,0,0,0.1928907,0,0,0,0,0,0.2030428,0.1928907,0,0,1.767786,2.962681,0,0.2030428,-0.2030428,4.108917,68.48181,0.184255,0.2121798,0,0,2.962681
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.08008146,0.08008146,0,0,0,0.08008146,0,0,1.387779E-17,0,0,0.08429627,0.08008146,0,0,1.993389,2.759639,0,0.08429627,-0.08429627,4.020061,67.00088,0.184255,0.0880896,0,0,2.759639
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.087052,2.675342,0,0,0,4.020061,67.00088,0.184255,0,0,0,2.675342
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,0.6193569,0.6193569,0,0,0,0.6193569,0,0,0,0,0,0.6519546,0.6193569,0,0,2.087052,2.675342,0,0.6519546,-0.6519546,3.33284,55.54723,0.184255,0.6812925,0,0,2.675342
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3339991,0.2097688,0.2097688,0,0,0,0.2097688,159.2225,0,0,0,0.3339991,0.2208093,0.2097688,0,0,2.811446,2.023388,0.1131898,0,0.1131898,3.440222,57.33691,0.1839151,0.2307457,0.2671993,0,2.357387
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6660582,1.50381,1.50381,1.7,0,0.5202,1.50381,44.29139,0,0,0,0.6660582,0,0,0.1961901,0.1863806,2.698256,2.125258,0.8524389,0,0.8524389,4.248916,70.81512,0.1854367,1.654191,0.5328466,1.7,2.791317
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.9642029,0,0,0.9280151,0,0.3094481,0,0,0,0,0,0.9642029,0,0,0.9280151,0.8816143,1.845817,2.892453,1.845817,0,1.845817,6.000012,100,0.1824756,0,0.7713623,1.7,3.856656
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.292618,0.9611802,0.9611802,0,0,0,0.9611802,134.4823,0.280849,0,0,1.292618,1.011769,0.9611802,0,0,0,4.553689,0,0,0,6.000012,100,0.1824756,1.057298,1.034094,0,5.846307
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.796242,0.1146928,0.1146928,0,0,0,0.1146928,1566.133,1.675512,0,0,1.796242,0.1207292,0.1146928,0,0,0,4.553689,0,0,0,6.000012,100,0.1824756,0.1261621,1.436993,0,6.34993
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.862212,0,0,0,0,0,0,0,1.862212,0,0,1.862212,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1824756,0,1.48977,0,6.415901
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.855184,0,0,0,0,0,0,0,1.855184,0,0,1.855184,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1824756,0,1.484147,0,6.408873
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.515623,0.7983285,0.7983285,0,0,0,0.7983285,189.8495,0.6752772,0,0,1.515623,0.8403458,0.7983285,0,0,0,4.553689,0,0,0,6.000012,100,0.1824756,0.8781614,1.212498,0,6.069312
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,1.090064,0,0,0,0,0,0,0,1.090064,0,0,1.090064,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1824756,0,0.8720509,0,5.643753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.5022195,0,0,0,0,0,0,0,0.5022195,0,0,0.5022195,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1824756,0,0.4017756,0,5.055908
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2848497,2.376622,2.376622,1.7,0,0.5202,2.376622,11.98549,0,0,0,0.2848497,0.7122334,0.6766217,0,0,0,4.553689,0,0.4273837,-0.4273837,5.54951,92.49165,0.1824756,2.614284,0.2278797,1.7,4.838539
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,0.9678767,0.9678767,0,0,0,0.9678767,0,0,0,0,0,1.018818,0.9678767,0,0,0.4748708,4.126305,0,1.018818,-1.018818,4.475582,74.59288,0.1824756,1.064664,0,0,4.126305
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,1.94346,1.94346,1.7,0,0.5202,1.94346,0,0,0,0,0,0.2562734,0.2434597,0,0,1.60689,3.107488,0,0.2562734,-0.2562734,4.205446,70.09063,0.1824756,2.137806,0,1.7,3.107488
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,1.205939,1.205939,1.7,0,0.5202,1.205939,0,0,0,0,0,0,0,0.4940607,0.4693576,1.891639,2.851214,0.4693576,0,0.4693576,4.650718,77.51181,0.1834707,1.326533,0,1.7,2.851214
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,1.336726,1.336726,1.7,0,0.5202,1.336726,0,0,0,0,0,0,0,0.3632743,0.3451106,1.422281,3.273636,0.3451106,0,0.3451106,4.978118,82.96848,0.1841932,1.470398,0,1.7,3.273636
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.03966134,0.03966134,0,0,0,0.03966134,0,0,6.938894E-18,0,0,0.04174878,0.03966134,0,0,1.07717,3.584236,0,0.04174878,-0.04174878,4.934112,82.23502,0.1841932,0.04362748,0,0,3.584236
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.3483193,0.3483193,0,0,0,0.3483193,0,0,5.551115E-17,0,0,0.3666519,0.3483193,0,0,1.123558,3.542487,0,0.3666519,-0.3666519,4.547626,75.79362,0.1841932,0.3831512,0,0,3.542487
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,0.5295302,0.5295302,0,0,0,0.5295302,0,0,0,0,0,0.5574002,0.5295302,0,0,1.530949,3.175835,0,0.5574002,-0.5574002,3.960075,66.00111,0.1841932,0.5824832,0,0,3.175835
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.1976625,0.1976625,0,0,0,0.1976625,0,0,2.775558E-17,0,0,0.2080658,0.1976625,0,0,2.150282,2.618435,0,0.2080658,-0.2080658,3.740754,62.34578,0.1841932,0.2174288,0,0,2.618435
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.1766321,0.1766321,0,0,0,0.1766321,0,0,2.775558E-17,0,0,0.1859285,0.1766321,0,0,2.381467,2.410369,0,0.1859285,-0.1859285,3.544768,59.07936,0.1841932,0.1942953,0,0,2.410369
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.0928227,0.0928227,0,0,0,0.0928227,0,0,0,0,0,0.09770811,0.0928227,0,0,2.588054,2.22444,0,0.09770811,-0.09770811,3.441775,57.3628,0.1841932,0.102105,0,0,2.22444
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.3419001,0.3419001,0,0,0,0.3419001,0,0,5.551115E-17,0,0,0.3598948,0.3419001,0,0,2.696619,2.126732,0,0.3598948,-0.3598948,3.062413,51.04011,0.1841932,0.3760901,0,0,2.126732
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.008541709,0.008541709,0,0,0,0.008541709,0,0,0,0,0,0.008991272,0.008541709,0,0,3.096502,1.766837,0,0.008991272,-0.008991272,3.052935,50.88214,0.1841932,0.00939588,0,0,1.766837
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,0.4876975,0.4876975,0,0,0,0.4876975,0,0,5.551115E-17,0,0,0.5133658,0.4876975,0,0,3.106492,1.757846,0,0.5133658,-0.5133658,2.5118,41.86325,0.1841932,0.5364673,0,0,1.757846
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1760145,1.759832,1.759832,1.7,0,0.5202,1.759832,10.00178,0,0,0,0.1760145,0.06298123,0.05983217,0,0,3.676898,1.24448,0.1130332,0,0.1130332,2.619033,43.65046,0.184374,1.935815,0.1408116,1.7,1.420495
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.7162422,1.98466,1.98466,1.7,0,0.5202,1.98466,36.08892,0,0,0,0.7162422,0.2996418,0.2846597,0,0,3.563865,1.34621,0.4166005,0,0.4166005,3.014255,50.23747,0.1850351,2.183126,0.5729938,1.7,2.062452
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.9598154,0.6870172,0.6870172,1.7,0,0.5202,0.6870172,139.7076,0,0,0,0.9598154,0,0,1.012983,0.9623337,3.147265,1.721151,1.922149,0,1.922149,4.837765,80.62926,0.1854968,0.7557189,0.7678523,1.7,2.680966
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7900206,0.1125228,0.1125228,0,0,0,0.1125228,702.098,0,0,0,0.7900206,0.1184451,0.1125228,0,0,1.225116,3.451085,0.6715755,0,0.6715755,5.474878,91.24778,0.1836649,0.1237751,0.6320165,0,4.241106
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.8253421,0,0,0,0,0,0,0,0.2718019,0,0,0.8253421,0,0,0,0,0.5535403,4.055503,0.5535403,0,0.5535403,6.000012,100,0.182182,0,0.6602737,0,4.880845
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.312167,0,0,0,0,0,0,0,1.312167,0,0,1.312167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.182182,0,1.049734,0,5.865856
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.438946,0.9640996,0.9640996,0,0,0,0.9640996,149.2528,0.4241041,0,0,1.438946,1.014842,0.9640996,0,0,0,4.553689,0,0,0,6.000012,100,0.182182,1.06051,1.151157,0,5.992635
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.216532,0.8563054,0.8563054,0,0,0,0.8563054,142.0675,0.3151576,0,0,1.216532,0.9013742,0.8563054,0,0,0,4.553689,0,0,0,6.000012,100,0.182182,0.941936,0.9732254,0,5.770221
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.7533414,0.8561555,0.8561555,0,0,0,0.8561555,87.9912,0,0,0,0.7533414,0.9012163,0.8561555,0,0,0,4.553689,0,0.1478748,-0.1478748,5.844138,97.40211,0.182182,0.941771,0.6026732,0,5.30703
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.5331891,0,0,0,0,0,0,0,0.3688838,0,0,0.5331891,0,0,0,0,0.1643053,4.405814,0.1643053,0,0.1643053,6.000012,100,0.1817464,0,0.4265513,0,4.939003
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2664828,1.324329,1.324329,1.071171,0,0.3485297,1.324329,20.12209,1.110223E-16,0,0,0.2664828,0.2664828,0.2531586,0,0,0,4.553689,0,0,0,6.000012,100,0.1817464,1.456763,0.2131862,1.7,4.820172
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,1.17687,1.17687,0,0,0,1.17687,0,0,2.220446E-16,0,0,1.238811,1.17687,0,0,0,4.553689,0,1.238811,-1.238811,4.694191,78.23635,0.1817464,1.294557,0,0,4.553689
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.376456,3.314878,0,0,0,4.694191,78.23635,0.1817464,0,0,0,3.314878
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,2.820597,2.820597,1.7,0,0.5202,2.820597,0,0,4.440892E-16,0.02265648,0,1.179576,1.120597,0,0,1.376456,3.314878,0,1.179576,-1.179576,3.450809,57.51337,0.1817464,3.102656,0,1.7,3.314878
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,3.160546,3.08,1.7,0,0.5202,3.08,0,0,0.0805456,0.3966002,0,1.452632,1.38,0,0,2.687096,2.135303,0,1.452632,-1.452632,1.919601,31.99328,0.1817464,3.4766,0,1.7,2.135303
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.4460115,0.4460115,1.7,0,0.5202,0.4460115,0,0,0,0,0,0,0,1.253989,1.191289,4.301131,0.6826709,1.191289,0,1.191289,3.049757,50.82918,0.1840902,0.4906127,0,1.7,0.6826709
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.109842,1.754831,1.38,0,1.38,4.35894,72.64885,0.1848991,0,0,1.7,1.754831
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.06058319,0.06058319,1.513215,0,0.4692076,0.06058319,0,0,0,0,0,0,0,1.452632,1.38,1.729842,2.996831,1.38,0,1.38,5.668123,94.46852,0.1859302,0.06664151,0,1.7,2.996831
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,0.4592761,0.4592761,0,0,0,0.4592761,0,0,5.551115E-17,0,0,0.4834485,0.4592761,0,0,0.3498421,4.238831,0,0.4834485,-0.4834485,5.158523,85.97521,0.1859302,0.5052037,0,0,4.238831
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.1441689,0.1441689,0,0,0,0.1441689,0,0,0,0,0,0.1517568,0.1441689,0,0,0.8870072,3.755383,0,0.1517568,-0.1517568,4.998558,83.30912,0.1859302,0.1585858,0,0,3.755383
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.3452756,0.3452756,0,0,0,0.3452756,0,0,0,0,0,0.363448,0.3452756,0,0,1.055626,3.603626,0,0.363448,-0.363448,4.615449,76.924,0.1859302,0.3798032,0,0,3.603626
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,0.45754,0.45754,0,0,0,0.45754,0,0,5.551115E-17,0,0,0.4816211,0.45754,0,0,1.459457,3.240178,0,0.4816211,-0.4816211,4.107776,68.46281,0.1859302,0.503294,0,0,3.240178
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.2403721,0.2403721,0,0,0,0.2403721,0,0,5.551115E-17,0,0,0.2530232,0.2403721,0,0,1.994591,2.758557,0,0.2530232,-0.2530232,3.841066,64.01765,0.1859302,0.2644093,0,0,2.758557
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.3005718,0.3005718,0,0,0,0.3005718,0,0,5.551115E-17,0,0,0.3163913,0.3005718,0,0,2.275728,2.505533,0,0.3163913,-0.3163913,3.507561,58.45923,0.1859302,0.3306289,0,0,2.505533
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3761402,0,0,0,0,0,0,0,0,0,0,0.3761402,0,0,0,0,2.627274,2.189142,0.3761402,0,0.3761402,3.864399,64.40652,0.1849728,0,0.3009122,0,2.565282
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.9141439,1.916513,1.916513,1.7,0,0.5202,1.916513,47.69828,0,0,0,0.9141439,0.2279085,0.2165131,0,0,2.251134,2.527668,0.6862354,0,0.6862354,4.515419,75.25683,0.1859332,2.108164,0.7313151,1.7,3.441812
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.275628,0.2431689,0.2431689,0.5476647,0,0.2056125,0.2431689,524.5851,1.665335E-16,0,0,1.275628,0,0,0.3044959,0.2892711,1.564899,3.14528,1.564899,0,1.564899,6.000012,100,0.1825633,0.2674857,1.020502,1.7,4.420908
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.491176,1.849156,1.849156,0.4691563,0,0.1841797,1.849156,80.64091,0.03854482,0,0,1.491176,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1825633,2.034072,1.192941,1.7,6.044865
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.809505,0.1758873,0.1758873,0,0,0,0.1758873,1028.787,1.62436,0,0,1.809505,0.1851445,0.1758873,0,0,0,4.553689,0,0,0,6.000012,100,0.1825633,0.193476,1.447604,0,6.363194
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.642003,1.186335,1.186335,0,0,0,1.186335,138.4097,0.393229,0,0,1.642003,1.248774,1.186335,0,0,0,4.553689,0,0,0,6.000012,100,0.1825633,1.304968,1.313602,0,6.195692
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.789501,0,0,0,0,0,0,0,1.789501,0,0,1.789501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1825633,0,1.431601,0,6.34319
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.592957,0.7166832,0.7166832,0,0,0,0.7166832,222.268,0.8385541,0,0,1.592957,0.7544034,0.7166832,0,0,0,4.553689,0,0,0,6.000012,100,0.1825633,0.7883515,1.274366,0,6.146646
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,1.032671,1.774144,1.774144,0.7931057,0,0.2726179,1.774144,58.20676,0,0,0,1.032671,1.032671,0.9810379,0,0,0,4.553689,0,0,0,6.000012,100,0.1825633,1.951558,0.8261372,1.7,5.58636
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.8969176,0.3382499,0.3382499,0,0,0,0.3382499,265.1642,0.5408651,0,0,0.8969176,0.3560525,0.3382499,0,0,0,4.553689,0,0,0,6.000012,100,0.1825633,0.3720749,0.7175341,0,5.450606
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.4509662,2.092734,2.092734,1.664316,0,0.5104582,2.092734,21.54914,1.110223E-16,0,0,0.4509662,0.4509662,0.4284179,0,0,0,4.553689,0,0,0,6.000012,100,0.1825633,2.302007,0.360773,1.7,5.004655
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,1.314831,1.314831,1.314831,0,0.4150488,1.314831,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1825633,1.446314,0,1.7,4.553689
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,2.686782,2.686782,1.7,0,0.5202,2.686782,0,0,0,0,0,1.038718,0.9867816,0,0,0,4.553689,0,1.038718,-1.038718,4.905107,81.75163,0.1825633,2.95546,0,1.7,4.553689
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,1.93659,1.93659,1.7,0,0.5202,1.93659,0,0,0,0,0,0.2490423,0.2365902,0,0,1.15413,3.514971,0,0.2490423,-0.2490423,4.642594,77.37641,0.1825633,2.130249,0,1.7,3.514971
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,0.7780156,0.7780156,1.7,0,0.5202,0.7780156,0,0,0,0,0,0,0,0.9219844,0.8758851,1.430844,3.265929,0.8758851,0,0.8758851,5.473532,91.22534,0.1841355,0.8558172,0,1.7,3.265929
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.1236648,0.1236648,0,0,0,0.1236648,0,0,1.387779E-17,0,0,0.1301735,0.1236648,0,0,0.5549591,4.054226,0,0.1301735,-0.1301735,5.336317,88.93843,0.1841355,0.1360313,0,0,4.054226
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.2753279,0.2753279,0,0,0,0.2753279,0,0,5.551115E-17,0,0,0.2898188,0.2753279,0,0,0.6995963,3.924052,0,0.2898188,-0.2898188,5.030821,83.84685,0.1841355,0.3028607,0,0,3.924052
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.2191149,0.2191149,0,0,0,0.2191149,0,0,2.775558E-17,0,0,0.2306472,0.2191149,0,0,1.021617,3.634233,0,0.2306472,-0.2306472,4.787697,79.79479,0.1841355,0.2410263,0,0,3.634233
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.2575409,0.2575409,0,0,0,0.2575409,0,0,0,0,0,0.2710957,0.2575409,0,0,1.277892,3.403586,0,0.2710957,-0.2710957,4.501937,75.03214,0.1841355,0.283295,0,0,3.403586
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.579109,3.132491,0,0,0,4.501937,75.03214,0.1841355,0,0,0,3.132491
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.579109,3.132491,0,0,0,4.501937,75.03214,0.1841355,0,0,0,3.132491
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.4485478,0.4485478,0,0,0,0.4485478,0,0,5.551115E-17,0,0,0.4721556,0.4485478,0,0,1.579109,3.132491,0,0.4721556,-0.4721556,4.004241,66.73723,0.1841355,0.4934026,0,0,3.132491
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.1428659,0.1428659,0,0,0,0.1428659,0,0,2.775558E-17,0,0,0.1503852,0.1428659,0,0,2.103727,2.660335,0,0.1503852,-0.1503852,3.845722,64.09524,0.1841355,0.1571525,0,0,2.660335
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.270821,2.50995,0,0,0,3.845722,64.09524,0.1841355,0,0,0,2.50995
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.253746,1.021456,1.021456,0,0,0,1.021456,24.84159,0,2.220446E-16,0,0.253746,1.075217,1.021456,0,0,2.270821,2.50995,0,0.8214712,-0.8214712,2.979815,49.66349,0.1841355,1.123602,0.2029968,0,2.763696
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6474817,0,0,0,0,0,0,0,0,0,0,0.6474817,0,0,0,0,3.183567,1.688479,0.6474817,0,0.6474817,3.59407,59.90105,0.1825836,0,0.5179854,0,2.33596
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6498645,0.6743768,0.6743768,0,0,0,0.6743768,96.3652,0,0,0,0.6498645,0.7098703,0.6743768,0,0,2.536085,2.271212,0,0.06000581,-0.06000581,3.530819,58.84686,0.1825836,0.7418144,0.5198916,0,2.921077
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.6172885,0.5684783,0.5684783,0,0,0,0.5684783,108.5861,0,0,0,0.6172885,0.5983983,0.5684783,0,0,2.602758,2.211206,0.01889023,0,0.01889023,3.548739,59.14554,0.1825387,0.6253262,0.4938308,0,2.828495
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.192371,0,0,0,0,0,0,0,0,0,0,1.192371,0,0,0,0,2.583868,2.228208,1.192371,0,1.192371,4.679922,77.99854,0.1797495,0,0.9538967,0,3.420578
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.28158,0.6768503,0.6768503,0,0,0,0.6768503,189.3447,0,0,0,1.28158,0.712474,0.6768503,0,0,1.391497,3.301341,0.5691058,0,0.5691058,5.219823,86.99687,0.1784481,0.7445354,1.025264,0,4.582921
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3967286,0,0,0,0,0,0,0,0,0,0,0.3967286,0,0,0,0,0.8223915,3.813537,0.3967286,0,0.3967286,5.596193,93.26969,0.1775519,0,0.3173828,0,4.210265
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2372362,0.3862276,0.3862276,0,0,0,0.3862276,61.42393,0,5.551115E-17,0,0.2372362,0.4065554,0.3862276,0,0,0.4256629,4.170592,0,0.1693192,-0.1693192,5.417715,90.29506,0.1775519,0.4248504,0.189789,0,4.407828
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.3290067,0,0,0,0,0,0,0,0,0,0,0.3290067,0,0,0,0,0.6137954,4.001273,0.3290067,0,0.3290067,5.729838,95.4971,0.1768156,0,0.2632053,0,4.33028
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3568687,0,0,0,0,0,0,0,0.07208002,0,0,0.3568687,0,0,0,0,0.2847887,4.297379,0.2847887,0,0.2847887,6.000012,100,0.1761831,0,0.285495,0,4.654248
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1500729,0.9905614,0.9905614,0,0,0,0.9905614,15.15029,0,0,0,0.1500729,1.042696,0.9905614,0,0,0,4.553689,0,0.8926232,-0.8926232,5.059104,84.31824,0.1761831,1.089617,0.1200583,0,4.703762
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,0.9688084,0.9688084,0,0,0,0.9688084,0,0,1.110223E-16,0,0,1.019798,0.9688084,0,0,0.9918036,3.661066,0,1.019798,-1.019798,3.984143,66.40224,0.1761831,1.065689,0,0,3.661066
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,1.524613,1.524613,1.7,0,0.5202,1.524613,0,0,0,0,0,0,0,0.1753868,0.1666175,2.124913,2.641267,0.1666175,0,0.1666175,4.14221,69.0367,0.176482,1.677074,0,1.7,2.641267
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,0.9157403,0.9157403,1.7,0,0.5202,0.9157403,0,0,0,0,0,0,0,0.7842597,0.7450467,1.958295,2.791223,0.7450467,0,0.7450467,4.849023,80.81689,0.1778034,1.007314,0,1.7,2.791223
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.213249,3.461765,0,0,0,4.849023,80.81689,0.1778034,0,0,0,3.461765
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.07857019,0.07857019,0,0,0,0.07857019,0,0,0,0,0,0.08270547,0.07857019,0,0,1.213249,3.461765,0,0.08270547,-0.08270547,4.761844,79.36391,0.1778034,0.08642721,0,0,3.461765
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.305144,3.37906,0,0,0,4.761844,79.36391,0.1778034,0,0,0,3.37906
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.1552314,0.1552314,0,0,0,0.1552314,0,0,0,0,0,0.1634015,0.1552314,0,0,1.305144,3.37906,0,0.1634015,-0.1634015,4.589604,76.49324,0.1778034,0.1707546,0,0,3.37906
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.2162141,0.2162141,0,0,0,0.2162141,0,0,2.775558E-17,0,0,0.2275938,0.2162141,0,0,1.486701,3.215658,0,0.2275938,-0.2275938,4.349699,72.49483,0.1778034,0.2378355,0,0,3.215658
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.739583,2.988065,0,0,0,4.349699,72.49483,0.1778034,0,0,0,2.988065
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.0927306,0.0927306,0,0,0,0.0927306,0,0,1.387779E-17,0,0,0.09761115,0.0927306,0,0,1.739583,2.988065,0,0.09761115,-0.09761115,4.246808,70.77998,0.1778034,0.1020037,0,0,2.988065
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.1710073,0.1710073,0,0,0,0.1710073,0,0,2.775558E-17,0,0,0.1800076,0.1710073,0,0,1.84804,2.890453,0,0.1800076,-0.1800076,4.057063,67.61758,0.1778034,0.188108,0,0,2.890453
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.048048,2.710446,0,0,0,4.057063,67.61758,0.1778034,0,0,0,2.710446
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.141703,0.141703,0,0,0,0.141703,0,0,2.775558E-17,0,0,0.149161,0.141703,0,0,2.048048,2.710446,0,0.149161,-0.149161,3.899833,64.99709,0.1778034,0.1558733,0,0,2.710446
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.335543,0.1117225,0.1117225,0,0,0,0.1117225,300.336,0,0,0,0.335543,0.1176027,0.1117225,0,0,2.213783,2.561285,0.2179403,0,0.2179403,4.10659,68.44302,0.1773234,0.1228948,0.2684344,0,2.896828
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.8239602,1.956249,1.956249,1.7,0,0.5202,1.956249,42.1194,0,0,0,0.8239602,0.2697353,0.2562486,0,0,1.995842,2.757431,0.5542249,0,0.5542249,4.632374,77.20608,0.1780791,2.151873,0.6591682,1.7,3.581391
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.315076,1.851508,1.851508,1.7,0,0.5202,1.851508,71.02734,0,0,0,1.315076,0.1594816,0.1515075,0,0,1.441617,3.256233,1.155595,0,1.155595,5.728667,95.47759,0.1796219,2.036658,1.052061,1.7,4.57131
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.613136,0,0,0,0,0,0,0,1.327113,0,0,1.613136,0,0,0,0,0.2860225,4.296268,0.2860225,0,0.2860225,6.000012,100,0.179001,0,1.290509,0,5.909404
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.903199,1.501396,1.501396,0.425,0,0.172125,1.501396,126.762,0.7701507,0,0,1.903199,1.133049,1.076396,0,0,0,4.553689,0,0,0,6.000012,100,0.179001,1.651536,1.52256,1.7,6.456888
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.870465,0,0,0,0,0,0,0,1.870465,0,0,1.870465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.179001,0,1.496372,0,6.424153
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.682263,0.7372737,0.7372737,0,0,0,0.7372737,228.1736,0.906186,0,0,1.682263,0.7760776,0.7372737,0,0,0,4.553689,0,0,0,6.000012,100,0.179001,0.8110011,1.345811,0,6.235952
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.860357,0.1438753,0.1438753,0,0,0,0.1438753,1293.034,1.708909,0,0,1.860357,0.1514477,0.1438753,0,0,0,4.553689,0,0,0,6.000012,100,0.179001,0.1582628,1.488286,0,6.414046
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.448548,1.570398,1.570398,0.425,0,0.172125,1.570398,92.24086,0.2428665,0,0,1.448548,1.205682,1.145398,0,0,0,4.553689,0,0,0,6.000012,100,0.179001,1.727438,1.158839,1.7,6.002237
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,1.086523,0.3976811,0.3976811,0,0,0,0.3976811,273.2147,0.6679114,0,0,1.086523,0.4186117,0.3976811,0,0,0,4.553689,0,0,0,6.000012,100,0.179001,0.4374492,0.8692185,0,5.640212
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.5225763,2.27986,2.27986,1.7,0,0.5202,2.27986,22.92143,1.110223E-16,0,0,0.5225763,0.6103786,0.5798596,0,0,0,4.553689,0,0.08780222,-0.08780222,5.90746,98.45747,0.179001,2.507846,0.4180611,1.7,5.076265
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,1.19364,1.19364,0,0,0,1.19364,0,0,0,0,0,1.256463,1.19364,0,0,0.09755803,4.465887,0,1.256463,-1.256463,4.583032,76.38372,0.179001,1.313004,0,0,4.465887
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,1.394771,1.394771,1.7,0,0.5202,1.394771,0,0,0,0,0,0,0,0.305229,0.2899676,1.493628,3.209424,0.2899676,0,0.2899676,4.858119,80.9685,0.179491,1.534248,0,1.7,3.209424
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,1.28154,1.28154,1.7,0,0.5202,1.28154,0,0,0,0,0,0,0,0.4184603,0.3975373,1.20366,3.470395,0.3975373,0,0.3975373,5.235257,87.2541,0.1801572,1.409694,0,1.7,3.470395
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.0588246,0.0588246,0,0,0,0.0588246,0,0,6.938894E-18,0,0,0.06192063,0.0588246,0,0,0.8061229,3.828178,0,0.06192063,-0.06192063,5.169987,86.16627,0.1801572,0.06470706,0,0,3.828178
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.1652467,0.1652467,0,0,0,0.1652467,0,0,2.775558E-17,0,0,0.1739439,0.1652467,0,0,0.8749236,3.766258,0,0.1739439,-0.1739439,4.986634,83.1104,0.1801572,0.1817714,0,0,3.766258
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.068195,3.592314,0,0,0,4.986634,83.1104,0.1801572,0,0,0,3.592314
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.358501,0.358501,0,0,0,0.358501,0,0,5.551115E-17,0,0,0.3773695,0.358501,0,0,1.068195,3.592314,0,0.3773695,-0.3773695,4.588851,76.4807,0.1801572,0.3943511,0,0,3.592314
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.3422256,0.3422256,0,0,0,0.3422256,0,0,5.551115E-17,0,0,0.3602374,0.3422256,0,0,1.487494,3.214944,0,0.3602374,-0.3602374,4.209128,70.15199,0.1801572,0.3764481,0,0,3.214944
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.4124541,0.4124541,0,0,0,0.4124541,0,0,5.551115E-17,0,0,0.4341622,0.4124541,0,0,1.887758,2.854707,0,0.4341622,-0.4341622,3.751481,62.52455,0.1801572,0.4536995,0,0,2.854707
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.08781735,0.08781735,0,0,0,0.08781735,0,0,0,0,0,0.09243932,0.08781735,0,0,2.37016,2.420545,0,0.09243932,-0.09243932,3.654041,60.90056,0.1801572,0.09659908,0,0,2.420545
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.3817913,0.3817913,0,0,0,0.3817913,0,0,5.551115E-17,0,0,0.4018856,0.3817913,0,0,2.472871,2.328105,0,0.4018856,-0.4018856,3.230416,53.84016,0.1801572,0.4199705,0,0,2.328105
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.04744184,0.04744184,0,0,0,0.04744184,0,0,6.938894E-18,0,0,0.04993878,0.04744184,0,0,2.91941,1.92622,0,0.04993878,-0.04993878,3.177776,52.96283,0.1801572,0.05218603,0,0,1.92622
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.4466401,0.4466401,0,0,0,0.4466401,0,0,5.551115E-17,0,0,0.4701475,0.4466401,0,0,2.974898,1.876281,0,0.4701475,-0.4701475,2.682197,44.7032,0.1801572,0.4913041,0,0,1.876281
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2888668,1.674623,1.674623,1.7,0,0.5202,1.674623,17.24966,3.469447E-18,0,0,0.2888668,0,0,0.02537662,0.02410779,3.497284,1.406134,0.3129746,0,0.3129746,2.979111,49.65175,0.1805698,1.842086,0.2310934,1.7,1.695
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8720099,1.096159,1.096159,1.7,0,0.5202,1.096159,79.5514,0,0,0,0.8720099,0,0,0.6038408,0.5736488,3.184309,1.687811,1.445659,0,1.445659,4.350583,72.50957,0.1820455,1.205775,0.6976079,1.7,2.559821
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.38172,0.5116058,0.5116058,0.8506896,0,0.2883383,0.5116058,270.0752,0,0,0,1.38172,0,0,0.3390839,0.3221297,1.738651,2.988904,1.70385,0,1.70385,5.966997,99.44975,0.1799618,0.5627664,1.105376,1.7,4.370624
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.744229,1.554451,1.554451,0.425,0,0.172125,1.554451,112.2087,0.5205323,0,0,1.744229,1.188896,1.129451,0,0,0.03480071,4.522368,0.03480071,0,0.03480071,6.000012,100,0.1798897,1.709896,1.395383,1.7,6.266597
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.959468,1.714934,1.714934,0.425,0,0.172125,1.714934,114.2591,0.6016428,0,0,1.959468,1.357825,1.289934,0,0,0,4.553689,0,0,0,6.000012,100,0.1798897,1.886427,1.567574,1.7,6.513157
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,2.096049,2.407692,2.407692,1.027692,0,0.3366599,2.407692,87.05634,0.6434172,0,0,2.096049,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1798897,2.648461,1.676839,1.7,6.649738
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.972714,0.5240075,0.5240075,0,0,0,0.5240075,376.4667,1.421127,0,0,1.972714,0.5515869,0.5240075,0,0,0,4.553689,0,0,0,6.000012,100,0.1798897,0.5764083,1.578171,0,6.526403
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.636921,2.076268,2.076268,0.6962678,0,0.2461811,2.076268,78.83958,0.1842891,0,0,1.636921,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1798897,2.283895,1.309537,1.7,6.190609
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,1.211824,1.27091,1.27091,0.425,0,0.172125,1.27091,95.35084,0.3213918,0,0,1.211824,0.8904319,0.8459103,0,0,0,4.553689,0,0,0,6.000012,100,0.1798897,1.398001,0.9694589,1.7,5.765512
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,1.005534,0.2939994,0.2939994,0,0,0,0.2939994,342.0191,0.6960608,0,0,1.005534,0.309473,0.2939994,0,0,0,4.553689,0,0,0,6.000012,100,0.1798897,0.3233993,0.8044271,0,5.559223
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5793924,3.181257,3.08,1.7,0,0.5202,3.08,18.81144,2.220446E-16,0.1012565,0.4193822,0.5793924,1.452632,1.38,0,0,0,4.553689,0,0.8732392,-0.8732392,5.079537,84.65878,0.1798897,3.499382,0.4635139,1.7,5.133081
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9702657,3.68045,0,0,0,5.079537,84.65878,0.1798897,0,0,0,3.68045
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,0.5947174,0.5947174,0,0,0,0.5947174,0,0,0,0,0,0.6260183,0.5947174,0,0,0.9702657,3.68045,0,0.6260183,-0.6260183,4.419656,73.66078,0.1798897,0.6541892,0,0,3.68045
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,1.274799,1.274799,1.7,0,0.5202,1.274799,0,0,0,0,0,0,0,0.425201,0.403941,1.665842,3.054431,0.403941,0,0.403941,4.802868,80.04764,0.1805346,1.402279,0,1.7,3.054431
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,2.463852,2.463852,1.7,0,0.5202,2.463852,0,0,0,0,0,0.8040544,0.7638517,0,0,1.261901,3.417978,0,0.8040544,-0.8040544,3.95532,65.92187,0.1805346,2.710237,0,1.7,3.417978
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.04489403,0.04489403,1.497526,0,0.4649245,0.04489403,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.155294,2.613924,1.38,0,1.38,5.264503,87.74154,0.1813935,0.04938343,0,1.7,2.613924
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.1241297,0.1241297,0,0,0,0.1241297,0,0,1.387779E-17,0,0,0.1306628,0.1241297,0,0,0.7752945,3.855924,0,0.1306628,-0.1306628,5.126772,85.44604,0.1813935,0.1365426,0,0,3.855924
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.1789143,0.1789143,0,0,0,0.1789143,0,0,2.775558E-17,0,0,0.1883308,0.1789143,0,0,0.9204754,3.725261,0,0.1883308,-0.1883308,4.928254,82.13741,0.1813935,0.1968057,0,0,3.725261
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,0.6102338,0.6102338,0,0,0,0.6102338,0,0,0,0,0,0.6423514,0.6102338,0,0,1.129732,3.53693,0,0.6423514,-0.6423514,4.251156,70.85246,0.1813935,0.6712572,0,0,3.53693
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.843456,2.894579,0,0,0,4.251156,70.85246,0.1813935,0,0,0,2.894579
