Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.395338,0.395338,0,0,0,0.395338,0,0,5.551115E-17,0,0,0.4161453,0.395338,0,0,1.843456,2.894579,0,0.4161453,-0.4161453,3.812501,63.54155,0.1813935,0.4348719,0,0,2.894579
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,0.4904904,0.4904904,0,0,0,0.4904904,0,0,0,0,0,0.5163057,0.4904904,0,0,2.305839,2.478434,0,0.5163057,-0.5163057,3.268267,54.471,0.1813935,0.5395394,0,0,2.478434
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.1140886,0.1140886,0,0,0,0.1140886,0,0,0,0,0,0.1200933,0.1140886,0,0,2.879512,1.962128,0,0.1200933,-0.1200933,3.141677,52.36119,0.1813935,0.1254975,0,0,1.962128
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.2752596,0.2752596,0,0,0,0.2752596,0,0,5.551115E-17,0,0,0.2897469,0.2752596,0,0,3.012949,1.842035,0,0.2897469,-0.2897469,2.836257,47.27086,0.1813935,0.3027855,0,0,1.842035
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3322439,1.57109,1.57109,1.7,0,0.5202,1.57109,21.14735,0,0,0,0.3322439,0,0,0.1289098,0.1224643,3.33489,1.552288,0.4547082,0,0.4547082,3.267632,54.46041,0.1819808,1.728199,0.2657951,1.7,1.884532
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8746268,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8746268,0,0,1.452632,1.38,2.880182,1.961525,2.254627,0,2.254627,5.406558,90.10912,0.1809024,0,0.6997014,1.7,2.836152
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.293283,1.320694,1.320694,0.6863526,0,0.2434742,1.320694,97.92451,0,0,0,1.293283,0.6677282,0.6343418,0,0,0.6255552,3.990689,0.6255552,0,0.6255552,6.000012,100,0.1805342,1.452764,1.034627,1.7,5.283973
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.514607,0,0,0,0,0,0,0,1.514607,0,0,1.514607,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1805342,0,1.211686,0,6.068296
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.841051,2.768549,2.768549,1.388549,0,0.435174,2.768549,66.49876,0.3884196,0,0,1.841051,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1805342,3.045404,1.472841,1.7,6.39474
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,2.066288,0.9421033,0.9421033,0,0,0,0.9421033,219.3272,1.074601,0,0,2.066288,0.9916877,0.9421033,0,0,0,4.553689,0,0,0,6.000012,100,0.1805342,1.036314,1.653031,0,6.619977
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.812771,0.3474821,0.3474821,0,0,0,0.3474821,521.6877,1.447001,0,0,1.812771,0.3657706,0.3474821,0,0,0,4.553689,0,0,0,6.000012,100,0.1805342,0.3822303,1.450217,0,6.36646
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.744209,0,0,0,0,0,0,0,1.744209,0,0,1.744209,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1805342,0,1.395367,0,6.297898
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.423796,2.143726,2.143726,0.7911204,0,0.2720759,2.143726,66.41686,0,0,0,1.423796,1.423796,1.352606,0,0,0,4.553689,0,0,0,6.000012,100,0.1805342,2.358099,1.139037,1.7,5.977485
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.8601918,0.5898489,0.5898489,0,0,0,0.5898489,145.8326,0.2392982,0,0,0.8601918,0.6208936,0.5898489,0,0,0,4.553689,0,0,0,6.000012,100,0.1805342,0.6488338,0.6881534,0,5.413881
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.4308071,1.392453,1.392453,0.9831867,0,0.32451,1.392453,30.9387,5.551115E-17,0,0,0.4308071,0.4308071,0.4092667,0,0,0,4.553689,0,0,0,6.000012,100,0.1805342,1.531699,0.3446456,1.7,4.984496
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06956945,1.385886,1.385886,1.319795,0,0.4164041,1.385886,5.019853,0,0,0,0.06956945,0.06956945,0.06609098,0,0,0,4.553689,0,0,0,6.000012,100,0.1805342,1.524475,0.05565556,1.7,4.623259
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,1.830728,1.830728,1.7,0,0.5202,1.830728,0,0,0,0,0,0.1376082,0.1307278,0,0,0,4.553689,0,0.1376082,-0.1376082,5.85496,97.58247,0.1805342,2.013801,0,1.7,4.553689
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.152898,4.416081,0,0,0,5.85496,97.58247,0.1805342,0,0,0,4.416081
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,0.8097101,0.8097101,0,0,0,0.8097101,0,0,1.110223E-16,0,0,0.8523264,0.8097101,0,0,0.152898,4.416081,0,0.8523264,-0.8523264,4.956529,82.60866,0.1805342,0.8906811,0,0,4.416081
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.1130599,0.1130599,0,0,0,0.1130599,0,0,1.387779E-17,0,0,0.1190104,0.1130599,0,0,1.099927,3.563754,0,0.1190104,-0.1190104,4.831081,80.51786,0.1805342,0.1243659,0,0,3.563754
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,0.6002629,0.6002629,0,0,0,0.6002629,0,0,1.110223E-16,0,0,0.6318557,0.6002629,0,0,1.232161,3.444744,0,0.6318557,-0.6318557,4.165047,69.41731,0.1805342,0.6602892,0,0,3.444744
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.06182113,0.06182113,0,0,0,0.06182113,0,0,1.387779E-17,0,0,0.06507488,0.06182113,0,0,1.934223,2.812888,0,0.06507488,-0.06507488,4.096452,68.27406,0.1805342,0.06800324,0,0,2.812888
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.09062327,0.09062327,0,0,0,0.09062327,0,0,0,0,0,0.09539291,0.09062327,0,0,2.006528,2.747813,0,0.09539291,-0.09539291,3.995899,66.59818,0.1805342,0.09968559,0,0,2.747813
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.4077426,0.4077426,0,0,0,0.4077426,0,0,5.551115E-17,0,0,0.4292027,0.4077426,0,0,2.11252,2.652421,0,0.4292027,-0.4292027,3.54348,59.05788,0.1805342,0.4485168,0,0,2.652421
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,0.4978911,0.4978911,0,0,0,0.4978911,0,0,5.551115E-17,0,0,0.524096,0.4978911,0,0,2.589412,2.223218,0,0.524096,-0.524096,2.991034,49.85047,0.1805342,0.5476803,0,0,2.223218
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.2073847,0.2073847,0,0,0,0.2073847,0,0,2.775558E-17,0,0,0.2182997,0.2073847,0,0,3.171741,1.699122,0,0.2182997,-0.2182997,2.760926,46.01534,0.1805342,0.2281232,0,0,1.699122
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.2772578,0.2772578,0,0,0,0.2772578,0,0,0,0,0,0.2918503,0.2772578,0,0,3.414296,1.480822,0,0.2918503,-0.2918503,2.453289,40.88807,0.1805342,0.3049836,0,0,1.480822
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,0.5059702,0.5059702,0,0,0,0.5059702,0,0,0,0,0,0.5326002,0.5059702,0,0,3.738575,1.188972,0,0.5326002,-0.5326002,1.891879,31.53125,0.1805342,0.5565672,0,0,1.188972
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.4010293,0.1955678,0.1955678,0,0,0,0.1955678,205.0589,0,0,0,0.4010293,0.2058609,0.1955678,0,0,4.330353,0.6563717,0.1951684,0,0.1951684,2.077032,34.61713,0.1801522,0.2151246,0.3208235,0,1.057401
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.8462558,0.09366047,0.09366047,0,0,0,0.09366047,903.5358,0,0,0,0.8462558,0.09858996,0.09366047,0,0,4.135184,0.8320233,0.7476659,0,0.7476659,2.78633,46.43874,0.1787037,0.1030265,0.6770047,0,1.678279
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.313333,0.4662919,0.4662919,0,0,0,0.4662919,281.6547,0,0,0,1.313333,0.4908336,0.4662919,0,0,3.387518,1.504923,0.8224995,0,0.8224995,3.566622,59.44357,0.1771369,0.5129211,1.050666,0,2.818256
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.722594,2.503069,2.503069,1.7,0,0.5202,2.503069,68.81928,0,0,0,1.722594,0.8453358,0.8030691,0,0,2.565019,2.245172,0.8772584,0,0.8772584,4.398862,73.31422,0.1773439,2.753376,1.378075,1.7,3.967766
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.847037,1.544529,1.544529,1.393215,0,0.4364478,1.544529,119.5858,0,0,0,1.847037,0.1592771,0.1513132,0,0,1.68776,3.034705,1.68776,0,1.68776,6.000012,100,0.1772856,1.698982,1.47763,1.7,4.881742
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.937449,0,0,0,0,0,0,0,1.937449,0,0,1.937449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1772856,0,1.54996,0,6.491138
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,2.038731,0.6297138,0.6297138,0,0,0,0.6297138,323.7552,1.375874,0,0,2.038731,0.6628566,0.6297138,0,0,0,4.553689,0,0,0,6.000012,100,0.1772856,0.6926851,1.630985,0,6.59242
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.581973,0.4433868,0.4433868,0,0,0,0.4433868,356.793,1.11525,0,0,1.581973,0.466723,0.4433868,0,0,0,4.553689,0,0,0,6.000012,100,0.1772856,0.4877255,1.265579,0,6.135662
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.428179,0.6380813,0.6380813,0,0,0,0.6380813,223.824,0.7565145,0,0,1.428179,0.6716645,0.6380813,0,0,0,4.553689,0,0,0,6.000012,100,0.1772856,0.7018894,1.142543,0,5.981868
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,1.045053,0.05764158,0.05764158,0,0,0,0.05764158,1813.019,0.9843777,0,0,1.045053,0.06067535,0.05764158,0,0,0,4.553689,0,0,0,6.000012,100,0.1772856,0.06340574,0.8360425,0,5.598742
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3815479,1.105097,1.105097,0,0,0,1.105097,34.5262,0,2.220446E-16,0,0.3815479,1.16326,1.105097,0,0,0,4.553689,0,0.7817117,-0.7817117,5.176015,86.26675,0.1772856,1.215606,0.3052383,0,4.935237
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1202844,1.060087,1.060087,0,0,0,1.060087,11.34665,0,0,0,0.1202844,1.115882,1.060087,0,0,0.8685685,3.771977,0,0.9955972,-0.9955972,4.126564,68.77592,0.1772856,1.166096,0.09622749,0,3.892262
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,1.822603,1.822603,1.7,0,0.5202,1.822603,0,0,0,0,0,0.1290553,0.1226025,0,0,1.974788,2.77638,0,0.1290553,-0.1290553,3.990528,66.50866,0.1772856,2.004863,0,1.7,2.77638
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,1.87254,1.87254,1.7,0,0.5202,1.87254,0,0,0,0,0,0.1816212,0.1725401,0,0,2.118182,2.647325,0,0.1816212,-0.1816212,3.799082,63.31791,0.1772856,2.059794,0,1.7,2.647325
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,0.6890084,0.6890084,1.7,0,0.5202,0.6890084,0,0,0,0,0,0,0,1.010992,0.9604421,2.319984,2.465704,0.9604421,0,0.9604421,4.710238,78.5038,0.1786869,0.7579092,0,1.7,2.465704
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.2814117,0.2814117,1.7,0,0.5202,0.2814117,0,0,0,0,0,0,0,1.418588,1.347659,1.359542,3.330101,1.347659,0,1.347659,5.988739,99.81212,0.1801658,0.3095529,0,1.7,3.330101
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.06374124,0.06374124,0,0,0,0.06374124,0,0,0,0,0,0.06709604,0.06374124,0,0,0.01188281,4.542994,0,0.06709604,-0.06709604,5.918014,98.63336,0.1801658,0.07011537,0,0,4.542994
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.2066784,0.2066784,0,0,0,0.2066784,0,0,2.775558E-17,0,0,0.2175562,0.2066784,0,0,0.08643396,4.475898,0,0.2175562,-0.2175562,5.688689,94.81129,0.1801658,0.2273463,0,0,4.475898
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.2702096,0.2702096,0,0,0,0.2702096,0,0,5.551115E-17,0,0,0.2844312,0.2702096,0,0,0.3281631,4.258342,0,0.2844312,-0.2844312,5.388872,89.81436,0.1801658,0.2972306,0,0,4.258342
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.07982286,0.07982286,0,0,0,0.07982286,0,0,0,0,0,0.08402406,0.07982286,0,0,0.6441978,3.973911,0,0.08402406,-0.08402406,5.300303,88.33821,0.1801658,0.08780515,0,0,3.973911
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.1534894,0.1534894,0,0,0,0.1534894,0,0,2.775558E-17,0,0,0.1615678,0.1534894,0,0,0.7375579,3.889887,0,0.1615678,-0.1615678,5.129996,85.49976,0.1801658,0.1688383,0,0,3.889887
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,0.5115013,0.5115013,0,0,0,0.5115013,0,0,0,0,0,0.5384224,0.5115013,0,0,0.9170776,3.728319,0,0.5384224,-0.5384224,4.562449,76.04066,0.1801658,0.5626515,0,0,3.728319
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.09159124,0.09159124,0,0,0,0.09159124,0,0,1.387779E-17,0,0,0.09641182,0.09159124,0,0,1.515325,3.189897,0,0.09641182,-0.09641182,4.460822,74.34688,0.1801658,0.1007504,0,0,3.189897
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.2102505,0.2102505,0,0,0,0.2102505,0,0,2.775558E-17,0,0,0.2213164,0.2102505,0,0,1.622449,3.093485,0,0.2213164,-0.2213164,4.227534,70.45876,0.1801658,0.2312756,0,0,3.093485
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2639406,1.699919,1.699919,1.7,0,0.5202,1.699919,15.52666,0,0,0,0.2639406,0,0,0.00008114127,0.0000770842,1.868356,2.872169,0.2640177,0,0.2640177,4.478003,74.63323,0.180454,1.869911,0.2111525,1.7,3.136109
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.8579695,0,0,0.7856514,0,0.2705828,0,0,0,0,0,0.8579695,0,0,0.7856514,0.7463688,1.604338,3.109784,1.604338,0,1.604338,6.000012,100,0.1786628,0,0.6863756,1.7,3.967754
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,1.017148,0.3460652,0.3460652,0,0,0,0.3460652,293.9182,0.6528693,0,0,1.017148,0.3642792,0.3460652,0,0,0,4.553689,0,0,0,6.000012,100,0.1786628,0.3806717,0.8137188,0,5.570837
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.15265,1.170316,1.170316,0,0,0,1.170316,98.49055,2.220446E-16,0,0,1.15265,1.231911,1.170316,0,0,0,4.553689,0,0.07926085,-0.07926085,5.916464,98.60753,0.1786628,1.287347,0.9221202,0,5.706339
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.494971,0.3375842,0.3375842,0,0,0,0.3375842,442.8439,1.051552,0,0,1.494971,0.3553518,0.3375842,0,0,0.08806761,4.474428,0.08806761,0,0.08806761,6.000012,100,0.1785064,0.3713426,1.195977,0,5.969399
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.800589,1.139223,1.139223,0,0,0,1.139223,158.0541,0.6014065,0,0,1.800589,1.199183,1.139223,0,0,0,4.553689,0,0,0,6.000012,100,0.1785064,1.253146,1.440471,0,6.354278
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.772125,0.1825499,0.1825499,0,0,0,0.1825499,970.7621,1.579967,0,0,1.772125,0.1921578,0.1825499,0,0,0,4.553689,0,0,0,6.000012,100,0.1785064,0.2008049,1.4177,0,6.325814
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.643362,1.920853,1.920853,0.5408525,0,0.2037527,1.920853,85.55377,0.1907302,0,0,1.643362,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1785064,2.112938,1.314689,1.7,6.197051
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.9533284,2.721415,2.721415,1.7,0,0.5202,2.721415,35.03062,0,0,0,0.9533284,1.075173,1.021415,0,0,0,4.553689,0,0.1218451,-0.1218451,5.871576,97.85941,0.1785064,2.993556,0.7626627,1.7,5.507017
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5883097,1.671811,1.671811,1.241531,0,0.3950379,1.671811,35.18997,8.326673E-17,0,0,0.5883097,0.4529263,0.43028,0,0,0.1353834,4.431844,0.1353834,0,0.1353834,6.000012,100,0.1786537,1.838992,0.4706478,1.7,5.020154
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3747482,0.4866037,0.4866037,0,0,0,0.4866037,77.01302,0,5.551115E-17,0,0.3747482,0.5122144,0.4866037,0,0,0,4.553689,0,0.1374662,-0.1374662,5.85511,97.58497,0.1786537,0.5352641,0.2997986,0,4.928437
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.117733,1.326443,1.326443,1.3597,0,0.4272982,1.326443,8.875839,0,0,0,0.117733,0,0,0.03325688,0.03159403,0.1527402,4.416223,0.149327,0,0.149327,5.996774,99.94603,0.1788255,1.459088,0.09418639,1.7,4.533956
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,1.926077,1.926077,1.7,0,0.5202,1.926077,0,0,0,0,0,0.2379763,0.2260775,0,0,0.003413206,4.550617,0,0.2379763,-0.2379763,5.745925,95.76522,0.1788255,2.118685,0,1.7,4.550617
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,1.305189,1.305189,1.587117,0,0.4893829,1.305189,0,0,0,0,0,0,0,0.2819277,0.2678314,0.2678314,4.312641,0.2678314,0,0.2678314,6.000012,100,0.1791973,1.435708,0,1.7,4.312641
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,0.8152846,0.8152846,0,0,0,0.8152846,0,0,1.110223E-16,0,0,0.8581943,0.8152846,0,0,0,4.553689,0,0.8581943,-0.8581943,5.095396,84.9231,0.1791973,0.896813,0,0,4.553689
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.1504288,0.1504288,0,0,0,0.1504288,0,0,2.775558E-17,0,0,0.1583461,0.1504288,0,0,0.9535492,3.695495,0,0.1583461,-0.1583461,4.928484,82.14124,0.1791973,0.1654717,0,0,3.695495
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.3111329,0.3111329,0,0,0,0.3111329,0,0,0,0,0,0.3275084,0.3111329,0,0,1.129489,3.537148,0,0.3275084,-0.3275084,4.58326,76.38752,0.1791973,0.3422462,0,0,3.537148
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,0.4336109,0.4336109,0,0,0,0.4336109,0,0,5.551115E-17,0,0,0.4564326,0.4336109,0,0,1.493387,3.20964,0,0.4564326,-0.4564326,4.102138,68.36883,0.1791973,0.476972,0,0,3.20964
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.333957,0.333957,0,0,0,0.333957,0,0,5.551115E-17,0,0,0.3515337,0.333957,0,0,2.000535,2.753208,0,0.3515337,-0.3515337,3.731589,62.19303,0.1791973,0.3673527,0,0,2.753208
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,0.9105855,0.9105855,0,0,0,0.9105855,0,0,1.110223E-16,0,0,0.958511,0.9105855,0,0,2.391128,2.401674,0,0.958511,-0.958511,2.72123,45.35374,0.1791973,1.001644,0,0,2.401674
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.45614,1.443163,0,0,0,2.72123,45.35374,0.1791973,0,0,0,1.443163
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.45614,1.443163,0,0,0,2.72123,45.35374,0.1791973,0,0,0,1.443163
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,0.4441977,0.4441977,0,0,0,0.4441977,0,0,5.551115E-17,0,0,0.4675765,0.4441977,0,0,3.45614,1.443163,0,0.4675765,-0.4675765,2.228361,37.13927,0.1791973,0.4886175,0,0,1.443163
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.1807294,0.1807294,0,0,0,0.1807294,0,0,2.775558E-17,0,0,0.1902414,0.1807294,0,0,3.975669,0.9755864,0,0.1902414,-0.1902414,2.027829,33.79708,0.1791973,0.1988023,0,0,0.9755864
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3194547,2.254013,2.254013,1.7,0,0.5202,2.254013,14.17271,0,0,0,0.3194547,0.5831717,0.5540131,0,0,4.187049,0.785345,0,0.263717,-0.263717,1.749847,29.16405,0.1791973,2.479414,0.2555638,1.7,1.1048
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7463565,1.638088,1.638088,1.7,0,0.5202,1.638088,45.56267,0,0,0,0.7463565,0,0,0.06191202,0.05881641,4.480068,0.521628,0.805173,0,0.805173,2.513701,41.89493,0.1800755,1.801897,0.5970852,1.7,1.267985
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.9960482,1.036176,1.036176,1.7,0,0.5202,1.036176,96.12736,0,0,0,0.9960482,0,0,0.6638244,0.6306332,3.674895,1.246284,1.626681,0,1.626681,4.056906,67.61497,0.1809809,1.139793,0.7968386,1.7,2.242332
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.489614,0,0,0.5879989,0,0.2166237,0,0,0,0,0,1.489614,0,0,0.5879989,0.5585989,2.048213,2.710297,2.048213,0,2.048213,6.000012,100,0.1779409,0,1.191692,1.7,4.199911
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.826689,2.121988,2.121988,0.7419884,0,0.2586628,2.121988,86.08381,0.3740569,0,0,1.826689,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1779409,2.334187,1.461351,1.7,6.380377
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.600414,1.5092,1.5092,0.425,0,0.172125,1.5092,106.0438,0.4591504,0,0,1.600414,1.141263,1.0842,0,0,0,4.553689,0,0,0,6.000012,100,0.1779409,1.66012,1.280331,1.7,6.154102
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.843885,0.5045221,0.5045221,0,0,0,0.5045221,365.4716,1.312809,0,0,1.843885,0.531076,0.5045221,0,0,0,4.553689,0,0,0,6.000012,100,0.1779409,0.5549743,1.475108,0,6.397574
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.692966,2.470421,2.470421,1.090421,0,0.3537849,2.470421,68.52948,0.2403348,0,0,1.692966,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1779409,2.717463,1.354373,1.7,6.246655
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.328633,1.425875,1.425875,0.425,0,0.172125,1.425875,93.18016,0.27508,0,0,1.328633,1.053553,1.000875,0,0,0,4.553689,0,0,0,6.000012,100,0.1779409,1.568463,1.062906,1.7,5.882322
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.9349625,0,0,0,0,0,0,0,0.9349625,0,0,0.9349625,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1779409,0,0.74797,0,5.488651
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4724844,1.924798,1.924798,1.475938,0,0.459031,1.924798,24.54722,5.551115E-17,0,0,0.4724844,0.4724844,0.4488601,0,0,0,4.553689,0,0,0,6.000012,100,0.1779409,2.117278,0.3779875,1.7,5.026173
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.08430596,3.896951,3.08,1.7,0,0.5202,3.08,2.737207,0,0.8169515,1.206647,0.08430596,1.452632,1.38,0,0,0,4.553689,0,1.368326,-1.368326,4.55767,75.96101,0.1779409,4.286647,0.06744477,1.7,4.637995
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.520362,3.185363,1.38,0,1.38,5.866853,97.78069,0.1785589,0,0,1.7,3.185363
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,2.245442,2.245442,1.7,0,0.5202,2.245442,0,0,0,0,0,0.5741495,0.5454421,0,0,0.1403618,4.427363,0,0.5741495,-0.5741495,5.261646,87.69393,0.1785589,2.469986,0,1.7,4.427363
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,2.092716,2.092716,1.7,0,0.5202,2.092716,0,0,0,0,0,0.4133846,0.3927154,0,0,0.7783058,3.853214,0,0.4133846,-0.4133846,4.825901,80.43152,0.1785589,2.301987,0,1.7,3.853214
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.2929223,0.2929223,0,0,0,0.2929223,0,0,0,0,0,0.3083393,0.2929223,0,0,1.237622,3.439829,0,0.3083393,-0.3083393,4.500883,75.01456,0.1785589,0.3222146,0,0,3.439829
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.218764,0.218764,0,0,0,0.218764,0,0,2.775558E-17,0,0,0.2302779,0.218764,0,0,1.580221,3.13149,0,0.2302779,-0.2302779,4.258148,70.96899,0.1785589,0.2406404,0,0,3.13149
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.2622054,0.2622054,0,0,0,0.2622054,0,0,5.551115E-17,0,0,0.2760057,0.2622054,0,0,1.836086,2.901212,0,0.2760057,-0.2760057,3.967213,66.12008,0.1785589,0.2884259,0,0,2.901212
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.2407917,0.2407917,0,0,0,0.2407917,0,0,5.551115E-17,0,0,0.2534649,0.2407917,0,0,2.142759,2.625206,0,0.2534649,-0.2534649,3.700037,61.66716,0.1785589,0.2648709,0,0,2.625206
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.1718675,0.1718675,0,0,0,0.1718675,0,0,2.775558E-17,0,0,0.1809132,0.1718675,0,0,2.424386,2.371741,0,0.1809132,-0.1809132,3.509338,58.48885,0.1785589,0.1890542,0,0,2.371741
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.3622443,0.3622443,0,0,0,0.3622443,0,0,5.551115E-17,0,0,0.3813098,0.3622443,0,0,2.625401,2.190828,0,0.3813098,-0.3813098,3.107402,51.78993,0.1785589,0.3984687,0,0,2.190828
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.1094017,0.1094017,0,0,0,0.1094017,0,0,1.387779E-17,0,0,0.1151597,0.1094017,0,0,3.049078,1.809518,0,0.1151597,-0.1151597,2.986013,49.76679,0.1785589,0.1203419,0,0,1.809518
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.1323818,0.1323818,0,0,0,0.1323818,0,0,0,0,0,0.1393492,0.1323818,0,0,3.177034,1.694359,0,0.1393492,-0.1393492,2.839126,47.31868,0.1785589,0.1456199,0,0,1.694359
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.2563856,0.2563856,0,0,0,0.2563856,0,0,5.551115E-17,0,0,0.2698796,0.2563856,0,0,3.331866,1.555009,0,0.2698796,-0.2698796,2.554648,42.57738,0.1785589,0.2820242,0,0,1.555009
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09540105,0.7887046,0.7887046,0,0,0,0.7887046,12.09592,0,0,0,0.09540105,0.8302153,0.7887046,0,0,3.631732,1.28513,0,0.7348143,-0.7348143,1.780086,29.66804,0.1785589,0.867575,0.07632084,0,1.380531
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3084185,0.1438479,0.1438479,0,0,0,0.1438479,214.406,0,0,0,0.3084185,0.1514188,0.1438479,0,0,4.448193,0.5503156,0.1569997,0,0.1569997,1.929029,32.15042,0.1782974,0.1582327,0.2467348,0,0.8587341
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.7518076,0,0,0,0,0,0,0,0,0,0,0.7518076,0,0,0,0,4.291193,0.6916153,0.7518076,0,0.7518076,2.642256,44.03752,0.1770558,0,0.6014461,0,1.443423
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.497056,0,0,0,0,0,0,0,0,0,0,1.497056,0,0,0,0,3.539385,1.368242,1.497056,0,1.497056,4.062489,67.708,0.1746342,0,1.197645,0,2.865298
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.640134,3.101175,3.08,1.7,0,0.5202,3.08,53.2511,0,0.02117482,0.3312923,1.640134,1.452632,1.38,0,0,2.042329,2.715593,0.1875023,0,0.1875023,4.240369,70.67267,0.1743355,3.411292,1.312107,1.7,4.355726
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.777968,0.3580468,0.3580468,0.438951,0,0.1759336,0.3580468,496.5742,9.714451E-17,0,0,1.777968,0,0,0.08090412,0.07685892,1.854827,2.884345,1.854827,0,1.854827,6.000012,100,0.1714734,0.3938515,1.422374,1.7,4.662313
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,1.177457,0.2696694,0.2696694,0,0,0,0.2696694,436.6297,0.8935941,0,0,1.177457,0.2838625,0.2696694,0,0,0,4.553689,0,0,0,6.000012,100,0.1714734,0.2966363,0.9419653,0,5.731145
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,1.028833,1.268094,1.268094,0.425,0,0.172125,1.268094,81.13225,0.1413657,0,0,1.028833,0.8874677,0.8430943,0,0,0,4.553689,0,0,0,6.000012,100,0.1714734,1.394904,0.8230667,1.7,5.582522
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.9855494,0,0,0,0,0,0,0,0.9855494,0,0,0.9855494,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1714734,0,0.7884396,0,5.539238
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4754475,1.698121,1.698121,1.246446,0,0.3963798,1.698121,27.99845,0,0,0,0.4754475,0.4754475,0.4516752,0,0,0,4.553689,0,0,0,6.000012,100,0.1714734,1.867933,0.380358,1.7,5.029137
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05939028,0.5106085,0.5106085,0,0,0,0.5106085,11.63128,0,0,0,0.05939028,0.5374826,0.5106085,0,0,0,4.553689,0,0.4780923,-0.4780923,5.496058,91.60079,0.1714734,0.5616693,0.04751223,0,4.613079
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04444055,0,0,0,0,0,0,0,0,0,0,0.04444055,0,0,0,0,0.5312137,4.075597,0.04444055,0,0.04444055,5.538218,92.30346,0.171405,0,0.03555244,0,4.120037
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,1.062834,1.062834,0,0,0,1.062834,0,0,2.220446E-16,0,0,1.118773,1.062834,0,0,0.4867731,4.115593,0,1.118773,-1.118773,4.358929,72.64867,0.171405,1.169117,0,0,4.115593
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,2.234273,2.234273,1.7,0,0.5202,2.234273,0,0,0,0,0,0.5623926,0.534273,0,0,1.729854,2.996821,0,0.5623926,-0.5623926,3.766115,62.76846,0.171405,2.4577,0,1.7,2.996821
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.354734,2.434428,1.38,0,1.38,5.075298,84.58813,0.1720708,0,0,1.7,2.434428
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.4138663,0.4138663,0,0,0,0.4138663,0,0,0,0,0,0.4356487,0.4138663,0,0,0.9747344,3.676428,0,0.4356487,-0.4356487,4.616084,76.93458,0.1720708,0.4552529,0,0,3.676428
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.3934,0.3934,0,0,0,0.3934,0,0,0,0,0,0.4141053,0.3934,0,0,1.458789,3.240779,0,0.4141053,-0.4141053,4.179578,69.6595,0.1720708,0.43274,0,0,3.240779
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.2388797,0.2388797,0,0,0,0.2388797,0,0,0,0,0,0.2514523,0.2388797,0,0,1.918905,2.826674,0,0.2514523,-0.2514523,3.914524,65.24194,0.1720708,0.2627677,0,0,2.826674
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.02971672,0.02971672,0,0,0,0.02971672,0,0,6.938894E-18,0,0,0.03128076,0.02971672,0,0,2.198297,2.575222,0,0.03128076,-0.03128076,3.881552,64.6924,0.1720708,0.03268839,0,0,2.575222
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.3640938,0.3640938,0,0,0,0.3640938,0,0,0,0,0,0.3832567,0.3640938,0,0,2.233053,2.543941,0,0.3832567,-0.3832567,3.477564,57.95928,0.1720708,0.4005032,0,0,2.543941
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.1294488,0.1294488,0,0,0,0.1294488,0,0,0,0,0,0.1362619,0.1294488,0,0,2.658894,2.160684,0,0.1362619,-0.1362619,3.333931,55.5654,0.1720708,0.1423936,0,0,2.160684
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.3263254,0.3263254,0,0,0,0.3263254,0,0,5.551115E-17,0,0,0.3435004,0.3263254,0,0,2.810296,2.024422,0,0.3435004,-0.3435004,2.97185,49.53073,0.1720708,0.3589579,0,0,2.024422
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.191963,1.680922,0,0,0,2.97185,49.53073,0.1720708,0,0,0,1.680922
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.1834798,0.1834798,0,0,0,0.1834798,0,0,2.775558E-17,0,0,0.1931366,0.1834798,0,0,3.191963,1.680922,0,0.1931366,-0.1931366,2.768266,46.13767,0.1720708,0.2018278,0,0,1.680922
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1523018,0.8656081,0.8656081,0,0,0,0.8656081,17.59477,0,1.110223E-16,0,0.1523018,0.9111664,0.8656081,0,0,3.40656,1.487785,0,0.7588646,-0.7588646,1.968352,32.80581,0.1720708,0.9521689,0.1218414,0,1.640087
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5572782,1.787956,1.787956,1.7,0,0.5202,1.787956,31.16844,0,0,0,0.5572782,0.09258562,0.08795634,0,0,4.249743,0.7289206,0.4646925,0,0.4646925,2.409198,40.15322,0.1725466,1.966752,0.4458225,1.7,1.286199
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.227741,1.278531,1.278531,1.7,0,0.5202,1.278531,96.0275,0,0,0,1.227741,0,0,0.4214694,0.400396,3.78505,1.147144,1.628137,0,1.628137,3.953784,65.89628,0.1734666,1.406384,0.9821928,1.7,2.374885
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.330701,2.039901,2.039901,1.7,0,0.5202,2.039901,65.2336,0,0,0,1.330701,0.3577906,0.3399011,0,0,2.156913,2.612467,0.9729103,0,0.9729103,4.876768,81.27931,0.1744287,2.243891,1.064561,1.7,3.943168
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.603932,0,0,0,0,0,0,0,0.4199296,0,0,1.603932,0,0,0,0,1.184003,3.488086,1.184003,0,1.184003,6.000012,100,0.1726661,0,1.283146,0,5.092019
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.318125,0,0,0,0,0,0,0,1.318125,0,0,1.318125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1726661,0,1.0545,0,5.871814
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,1.045338,0.4288286,0.4288286,0,0,0,0.4288286,243.7658,0.5939391,0,0,1.045338,0.4513985,0.4288286,0,0,0,4.553689,0,0,0,6.000012,100,0.1726661,0.4717115,0.83627,0,5.599027
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.9841675,1.856851,1.856851,0.9218919,0,0.3077765,1.856851,53.00196,0,0,0,0.9841675,0.9841675,0.9349592,0,0,0,4.553689,0,0,0,6.000012,100,0.1726661,2.042536,0.787334,1.7,5.537857
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.7455939,1.964651,1.964651,1.256337,0,0.3990801,1.964651,37.95044,0,0,0,0.7455939,0.7455939,0.7083142,0,0,0,4.553689,0,0,0,6.000012,100,0.1726661,2.161117,0.5964751,1.7,5.299283
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.3255297,0,0,0,0,0,0,0,0.3255297,0,0,0.3255297,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1726661,0,0.2604238,0,4.879219
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3569515,1.985509,1.985509,1.646406,0,0.5055687,1.985509,17.97783,0,0,0,0.3569515,0.3569515,0.3391039,0,0,0,4.553689,0,0,0,6.000012,100,0.1726661,2.18406,0.2855612,1.7,4.91064
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.102842,1.847431,1.847431,1.7,0,0.5202,1.847431,5.566759,0,0,0,0.102842,0.1551903,0.1474308,0,0,0,4.553689,0,0.05234832,-0.05234832,5.944832,99.08034,0.1726661,2.032174,0.08227361,1.7,4.656531
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,1.014436,1.014436,0,0,0,1.014436,0,0,0,0,0,1.067828,1.014436,0,0,0.0581648,4.50134,0,1.067828,-1.067828,4.819242,80.32055,0.1726661,1.11588,0,0,4.50134
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,0.8660137,0.8660137,0,0,0,0.8660137,0,0,1.110223E-16,0,0,0.9115934,0.8660137,0,0,1.24464,3.433513,0,0.9115934,-0.9115934,3.858339,64.30552,0.1726661,0.9526151,0,0,3.433513
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,0.8892707,0.8892707,0,0,0,0.8892707,0,0,1.110223E-16,0,0,0.9360744,0.8892707,0,0,2.257522,2.521919,0,0.9360744,-0.9360744,2.87163,47.8604,0.1726661,0.9781978,0,0,2.521919
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.2746446,0.2746446,0,0,0,0.2746446,0,0,0,0,0,0.2890995,0.2746446,0,0,3.297604,1.585845,0,0.2890995,-0.2890995,2.566892,42.78145,0.1726661,0.302109,0,0,1.585845
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.618826,1.296745,0,0,0,2.566892,42.78145,0.1726661,0,0,0,1.296745
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.02491586,0.02491586,0,0,0,0.02491586,0,0,3.469447E-18,0,0,0.02622722,0.02491586,0,0,3.618826,1.296745,0,0.02622722,-0.02622722,2.539246,42.32069,0.1726661,0.02740744,0,0,1.296745
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.647968,1.270518,0,0,0,2.539246,42.32069,0.1726661,0,0,0,1.270518
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.647968,1.270518,0,0,0,2.539246,42.32069,0.1726661,0,0,0,1.270518
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,0.4379102,0.4379102,0,0,0,0.4379102,0,0,5.551115E-17,0,0,0.4609581,0.4379102,0,0,3.647968,1.270518,0,0.4609581,-0.4609581,2.053354,34.22249,0.1726661,0.4817013,0,0,1.270518
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.160143,0.8095601,0,0,0,2.053354,34.22249,0.1726661,0,0,0,0.8095601
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.2286624,0.2286624,0,0,0,0.2286624,0,0,2.775558E-17,0,0,0.2406972,0.2286624,0,0,4.160143,0.8095601,0,0.2406972,-0.2406972,1.799636,29.99388,0.1726661,0.2515286,0,0,0.8095601
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.08380879,0.08380879,0,0,0,0.08380879,0,0,1.387779E-17,0,0,0.08821978,0.08380879,0,0,4.427585,0.5688629,0,0.08821978,-0.08821978,1.706645,28.44402,0.1726661,0.09218968,0,0,0.5688629
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3236385,0.7019186,0.7019186,1.7,0,0.5202,0.7019186,46.10769,0,0,0,0.3236385,0,0,0.9980814,0.9481773,4.525607,0.4806431,1.271816,0,1.271816,2.913195,48.55315,0.1740773,0.7721105,0.2589108,1.7,0.8042815
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.7405394,2.722125,2.722125,1.7,0,0.5202,2.722125,27.20446,0,0,0,0.7405394,1.075921,1.022125,0,0,3.253791,1.625277,0,0.3353812,-0.3353812,2.559672,42.66112,0.1740773,2.994337,0.5924315,1.7,2.365817
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.11801,0.3970747,0.3970747,1.7,0,0.5202,0.3970747,281.5617,0,0,0,1.11801,0,0,1.302925,1.237779,3.626436,1.289896,2.355789,0,2.355789,4.79457,79.90934,0.1738841,0.4367822,0.8944082,1.7,2.407906
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.397177,0.1578168,0.1578168,0.425,0,0.172125,0.1578168,885.3154,0.3937125,0,0,1.397177,0,0,0,0,1.270647,3.410106,1.270647,0,1.270647,6.000012,100,0.1720742,0.1735985,1.117741,1.7,4.807283
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.615988,1.822791,1.822791,0.4427908,0,0.1769819,1.822791,88.65462,0.1633568,0,0,1.615988,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1720742,2.00507,1.292791,1.7,6.169677
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.926153,2.47488,2.47488,1.09488,0,0.3550021,2.47488,77.82813,0.473521,0,0,1.926153,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1720742,2.722368,1.540922,1.7,6.479842
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.480232,0.4327498,0.4327498,0,0,0,0.4327498,342.0526,1.024706,0,0,1.480232,0.4555261,0.4327498,0,0,0,4.553689,0,0,0,6.000012,100,0.1720742,0.4760248,1.184186,0,6.033921
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.8965342,0.8242204,0.8242204,0,0,0,0.8242204,108.7736,0.02893375,0,0,0.8965342,0.8676004,0.8242204,0,0,0,4.553689,0,0,0,6.000012,100,0.1720742,0.9066425,0.7172273,0,5.450223
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.7982688,0,0,0,0,0,0,0,0.7982688,0,0,0.7982688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1720742,0,0.6386151,0,5.351958
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.8838394,0,0,0,0,0,0,0,0.8838394,0,0,0.8838394,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1720742,0,0.7070715,0,5.437529
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3470997,0,0,0,0,0,0,0,0.3470997,0,0,0.3470997,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1720742,0,0.2776797,0,4.900789
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1862025,0,0,0,0,0,0,0,0.1862025,0,0,0.1862025,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1720742,0,0.148962,0,4.739892
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,1.416102,1.416102,1.416102,0,0.4426957,1.416102,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1720742,1.557712,0,1.7,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,0.4619368,0.4619368,0,0,0,0.4619368,0,0,5.551115E-17,0,0,0.4862492,0.4619368,0,0,0,4.553689,0,0.4862492,-0.4862492,5.48746,91.45749,0.1720742,0.5081305,0,0,4.553689
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5402769,4.06744,0,0,0,5.48746,91.45749,0.1720742,0,0,0,4.06744
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.1114903,0.1114903,0,0,0,0.1114903,0,0,1.387779E-17,0,0,0.1173582,0.1114903,0,0,0.5402769,4.06744,0,0.1173582,-0.1173582,5.363754,89.39572,0.1720742,0.1226393,0,0,4.06744
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.1842811,0.1842811,0,0,0,0.1842811,0,0,0,0,0,0.1939801,0.1842811,0,0,0.670675,3.950081,0,0.1939801,-0.1939801,5.159281,85.98784,0.1720742,0.2027092,0,0,3.950081
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.4285368,0.4285368,0,0,0,0.4285368,0,0,5.551115E-17,0,0,0.4510914,0.4285368,0,0,0.8862085,3.756101,0,0.4510914,-0.4510914,4.683789,78.06299,0.1720742,0.4713905,0,0,3.756101
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.06221474,0.06221474,0,0,0,0.06221474,0,0,0,0,0,0.0654892,0.06221474,0,0,1.387421,3.30501,0,0.0654892,-0.0654892,4.614757,76.91247,0.1720742,0.06843621,0,0,3.30501
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.1082492,0.1082492,0,0,0,0.1082492,0,0,1.387779E-17,0,0,0.1139466,0.1082492,0,0,1.460187,3.239521,0,0.1139466,-0.1139466,4.494647,74.91063,0.1720742,0.1190742,0,0,3.239521
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.2787466,0.2787466,0,0,0,0.2787466,0,0,5.551115E-17,0,0,0.2934175,0.2787466,0,0,1.586794,3.125574,0,0.2934175,-0.2934175,4.185358,69.75582,0.1720742,0.3066213,0,0,3.125574
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.912814,2.832157,0,0,0,4.185358,69.75582,0.1720742,0,0,0,2.832157
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.912814,2.832157,0,0,0,4.185358,69.75582,0.1720742,0,0,0,2.832157
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.1647214,0.1647214,0,0,0,0.1647214,0,0,2.775558E-17,0,0,0.173391,0.1647214,0,0,1.912814,2.832157,0,0.173391,-0.173391,4.002587,66.70966,0.1720742,0.1811936,0,0,2.832157
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3236419,0,0,0,0,0,0,0,0,0,0,0.3236419,0,0,0,0,2.10547,2.658766,0.3236419,0,0.3236419,4.309621,71.82687,0.1716192,0,0.2589135,0,2.982408
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7680433,1.426411,1.426411,1.7,0,0.5202,1.426411,53.84448,0,0,0,0.7680433,0,0,0.2735893,0.2599099,1.781828,2.950043,1.027953,0,1.027953,5.284823,88.08021,0.1726554,1.569052,0.6144347,1.7,3.718087
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.20386,0.01664783,0.01664783,0,0,0,0.01664783,7231.33,0.4324606,0,0,1.20386,0.01752404,0.01664783,0,0,0.7538751,3.875201,0.7538751,0,0.7538751,6.000012,100,0.1716072,0.01831262,0.9630878,0,5.079061
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.71977,0.5220868,0.5220868,0,0,0,0.5220868,329.4031,1.170205,0,0,1.71977,0.549565,0.5220868,0,0,0,4.553689,0,0,0,6.000012,100,0.1716072,0.5742955,1.375816,0,6.273459
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.956427,0,0,0,0,0,0,0,1.956427,0,0,1.956427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1716072,0,1.565142,0,6.510117
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,2.15287,0,0,0,0,0,0,0,2.15287,0,0,2.15287,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1716072,0,1.722296,0,6.706559
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,2.044525,0.8646594,0.8646594,0,0,0,0.8646594,236.4544,1.134357,0,0,2.044525,0.9101678,0.8646594,0,0,0,4.553689,0,0,0,6.000012,100,0.1716072,0.9511253,1.63562,0,6.598214
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.929917,0,0,0,0,0,0,0,1.929917,0,0,1.929917,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1716072,0,1.543934,0,6.483606
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.365242,0.7573325,0.7573325,0,0,0,0.7573325,180.2698,0.5680498,0,0,1.365242,0.7971922,0.7573325,0,0,0,4.553689,0,0,0,6.000012,100,0.1716072,0.8330658,1.092194,0,5.918931
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,1.015465,1.773881,1.773881,0.8091896,0,0.2770087,1.773881,57.24537,0,0,0,1.015465,1.015465,0.9646915,0,0,0,4.553689,0,0,0,6.000012,100,0.1716072,1.951269,0.8123718,1.7,5.569154
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4676063,1.449726,1.449726,1.0055,0,0.3306014,1.449726,32.25482,0,0,0,0.4676063,0.4676063,0.444226,0,0,0,4.553689,0,0,0,6.000012,100,0.1716072,1.594698,0.3740851,1.7,5.021295
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.2186178,0,0,0,0,0,0,0,0.2186178,0,0,0.2186178,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1716072,0,0.1748942,0,4.772307
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,0.8820679,0.8820679,0,0,0,0.8820679,0,0,1.110223E-16,0,0,0.9284925,0.8820679,0,0,0,4.553689,0,0.9284925,-0.9284925,5.021295,83.68808,0.1716072,0.9702747,0,0,4.553689
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.031658,3.625196,0,0,0,5.021295,83.68808,0.1716072,0,0,0,3.625196
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,0.4259199,0.4259199,0,0,0,0.4259199,0,0,5.551115E-17,0,0,0.4483368,0.4259199,0,0,1.031658,3.625196,0,0.4483368,-0.4483368,4.548707,75.81162,0.1716072,0.4685119,0,0,3.625196
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.3879107,0.3879107,0,0,0,0.3879107,0,0,5.551115E-17,0,0,0.408327,0.3879107,0,0,1.52981,3.17686,0,0.408327,-0.408327,4.118292,68.63806,0.1716072,0.4267017,0,0,3.17686
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.1969723,0.1969723,0,0,0,0.1969723,0,0,2.775558E-17,0,0,0.2073393,0.1969723,0,0,1.983507,2.768533,0,0.2073393,-0.2073393,3.899737,64.99549,0.1716072,0.2166696,0,0,2.768533
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.4105779,0.4105779,0,0,0,0.4105779,0,0,0,0,0,0.4321872,0.4105779,0,0,2.213884,2.561193,0,0.4321872,-0.4321872,3.444172,57.40275,0.1716072,0.4516356,0,0,2.561193
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.694092,2.129006,0,0,0,3.444172,57.40275,0.1716072,0,0,0,2.129006
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,0.4501908,0.4501908,0,0,0,0.4501908,0,0,5.551115E-17,0,0,0.4738851,0.4501908,0,0,2.694092,2.129006,0,0.4738851,-0.4738851,2.944653,49.07745,0.1716072,0.4952099,0,0,2.129006
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.09366608,0.09366608,0,0,0,0.09366608,0,0,1.387779E-17,0,0,0.09859587,0.09366608,0,0,3.220631,1.655121,0,0.09859587,-0.09859587,2.840724,47.34531,0.1716072,0.1030327,0,0,1.655121
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.1397956,0.1397956,0,0,0,0.1397956,0,0,0,0,0,0.1471533,0.1397956,0,0,3.330182,1.556525,0,0.1471533,-0.1471533,2.685611,44.76009,0.1716072,0.1537752,0,0,1.556525
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,0.4386957,0.4386957,0,0,0,0.4386957,0,0,5.551115E-17,0,0,0.4617849,0.4386957,0,0,3.493686,1.409372,0,0.4617849,-0.4617849,2.198847,36.64737,0.1716072,0.4825653,0,0,1.409372
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.1970206,0.1970206,0,0,0,0.1970206,0,0,2.775558E-17,0,0,0.2073902,0.1970206,0,0,4.00678,0.947587,0,0.2073902,-0.2073902,1.980238,33.00391,0.1716072,0.2167227,0,0,0.947587
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1164538,0.8544265,0.8544265,1.7,0,0.5202,0.8544265,13.62947,0,0,0,0.1164538,0,0,0.8455735,0.8032948,4.237214,0.7401968,0.9197485,0,0.9197485,2.852788,47.54638,0.1726641,0.9398692,0.09316301,1.7,0.8566506
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4308759,1.41214,1.41214,1.7,0,0.5202,1.41214,30.51227,0,0,0,0.4308759,0,0,0.2878602,0.2734672,3.317465,1.567971,0.7043431,0,0.7043431,3.520987,58.683,0.1733785,1.553354,0.3447007,1.7,1.998846
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.7517965,2.278258,2.278258,1.7,0,0.5202,2.278258,32.99874,0,0,0,0.7517965,0.6086926,0.578258,0,0,2.613122,2.201879,0.1431038,0,0.1431038,3.656747,60.94566,0.1735089,2.506084,0.6014372,1.7,2.953676
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.6092089,1.101573,1.101573,1.7,0,0.5202,1.101573,55.30357,0,0,0,0.6092089,0,0,0.5984275,0.5685061,2.470018,2.330673,1.177715,0,1.177715,4.774026,79.56693,0.1747104,1.21173,0.4873671,1.7,2.939882
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.7448559,1.489804,1.489804,1.7,0,0.5202,1.489804,49.99689,0,0,0,0.7448559,0,0,0.2101956,0.1996858,1.292303,3.390616,0.9445418,0,0.9445418,5.670097,94.50143,0.1755957,1.638785,0.5958847,1.7,4.135472
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,1.081771,1.25416,1.25416,0,0,0,1.25416,86.25463,0,0,0,1.081771,1.320169,1.25416,0,0,0.3477612,4.240704,0,0.2383974,-0.2383974,5.418804,90.31322,0.1755957,1.379576,0.865417,0,5.322475
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.8171751,1.984538,1.984538,1.7,0,0.5202,1.984538,41.17709,0,0,0,0.8171751,0.2995139,0.2845382,0,0,0.6126472,4.002306,0.5176612,0,0.5176612,5.9099,98.49814,0.1760489,2.182992,0.65374,1.7,4.819481
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.4084703,0,0,0,0,0,0,0,0.3134843,0,0,0.4084703,0,0,0,0,0.09498602,4.468202,0.09498602,0,0.09498602,6.000012,100,0.1759189,0,0.3267763,0,4.876672
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.7760983,1.856407,1.856407,1.119114,0,0.361618,1.856407,41.80648,0,0,0,0.7760983,0.7760983,0.7372934,0,0,0,4.553689,0,0,0,6.000012,100,0.1759189,2.042048,0.6208786,1.7,5.329787
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.8336139,0,0,0,0,0,0,0,0.8336139,0,0,0.8336139,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1759189,0,0.6668911,0,5.387303
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.4140241,0,0,0,0,0,0,0,0.4140241,0,0,0.4140241,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1759189,0,0.3312193,0,4.967713
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1171477,0,0,0,0,0,0,0,0.1171477,0,0,0.1171477,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1759189,0,0.09371816,0,4.670836
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,1.599519,1.599519,1.599519,0,0.4927686,1.599519,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1759189,1.759471,0,1.7,4.553689
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.2812969,0.2812969,0,0,0,0.2812969,0,0,5.551115E-17,0,0,0.296102,0.2812969,0,0,0,4.553689,0,0.296102,-0.296102,5.687893,94.79803,0.1759189,0.3094266,0,0,4.553689
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,1.514405,1.514405,1.7,0,0.5202,1.514405,0,-2.775558E-17,0,0,0,0,0,0.1855953,0.1763155,0.3290023,4.257587,0.1763155,0,0.1763155,5.855161,97.58582,0.1761151,1.665845,0,1.7,4.257587
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.4197629,0.4197629,0,0,0,0.4197629,0,0,5.551115E-17,0,0,0.4418557,0.4197629,0,0,0.1526867,4.416271,0,0.4418557,-0.4418557,5.389404,89.82322,0.1761151,0.4617392,0,0,4.416271
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.1153771,0.1153771,0,0,0,0.1153771,0,0,1.387779E-17,0,0,0.1214495,0.1153771,0,0,0.6436375,3.974415,0,0.1214495,-0.1214495,5.261385,87.68958,0.1761151,0.1269148,0,0,3.974415
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.1702138,0.1702138,0,0,0,0.1702138,0,0,2.775558E-17,0,0,0.1791724,0.1702138,0,0,0.7785814,3.852966,0,0.1791724,-0.1791724,5.072521,84.54184,0.1761151,0.1872352,0,0,3.852966
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.2697494,0.2697494,0,0,0,0.2697494,0,0,0,0,0,0.2839467,0.2697494,0,0,0.9776618,3.673793,0,0.2839467,-0.2839467,4.773214,79.55341,0.1761151,0.2967243,0,0,3.673793
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.2908596,0.2908596,0,0,0,0.2908596,0,0,5.551115E-17,0,0,0.306168,0.2908596,0,0,1.293158,3.389847,0,0.306168,-0.306168,4.450485,74.17461,0.1761151,0.3199455,0,0,3.389847
