Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.1297887,0.1297887,0,0,0,0.1297887,0,0,2.775558E-17,0,0,0.1366197,0.1297887,0,0,1.633345,3.083679,0,0.1366197,-0.1366197,4.306475,71.77444,0.1761151,0.1427675,0,0,3.083679
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.1344875,0.1344875,0,0,0,0.1344875,0,0,2.775558E-17,0,0,0.1415658,0.1344875,0,0,1.785144,2.947059,0,0.1415658,-0.1415658,4.157252,69.28739,0.1761151,0.1479363,0,0,2.947059
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.1028864,0.1028864,0,0,0,0.1028864,0,0,1.387779E-17,0,0,0.1083015,0.1028864,0,0,1.94244,2.805493,0,0.1083015,-0.1083015,4.043092,67.38474,0.1761151,0.1131751,0,0,2.805493
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.1189453,0.1189453,0,0,0,0.1189453,0,0,1.387779E-17,0,0,0.1252055,0.1189453,0,0,2.062775,2.697192,0,0.1252055,-0.1252055,3.911114,65.1851,0.1761151,0.1308398,0,0,2.697192
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1681281,0.725107,0.725107,0,0,0,0.725107,23.18666,0,0,0,0.1681281,0.7632705,0.725107,0,0,2.201892,2.571986,0,0.5951424,-0.5951424,3.283779,54.72953,0.1761151,0.7976177,0.1345025,0,2.740114
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.5115209,0.8103123,0.8103123,0,0,0,0.8103123,63.12638,0,0,0,0.5115209,0.8529603,0.8103123,0,0,2.863161,1.976844,0,0.3414395,-0.3414395,2.92387,48.73106,0.1761151,0.8913436,0.4092167,0,2.488364
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,1.024947,1.580809,1.580809,1.7,0,0.5202,1.580809,64.83685,0,0,0,1.024947,0,0,0.1191907,0.1132311,3.242539,1.635404,1.138178,0,1.138178,4.00364,66.7272,0.1771233,1.73889,0.8199575,1.7,2.660351
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.462701,0,0,0.6754311,0,0.2404927,0,0,0,0,0,1.462701,0,0,0.6754311,0.6416595,2.104361,2.659764,2.104361,0,2.104361,6.000012,100,0.1748767,0,1.170161,1.7,4.122466
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,1.01483,1.549986,1.549986,0.5858972,0,0.2160499,1.549986,65.47352,0,0,0,1.01483,1.01483,0.9640888,0,0,0,4.553689,0,0,0,6.000012,100,0.1748767,1.704985,0.8118643,1.7,5.568519
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.511873,0.9179826,0.9179826,0,0,0,0.9179826,164.6951,0.545575,0,0,1.511873,0.9662975,0.9179826,0,0,0,4.553689,0,0,0,6.000012,100,0.1748767,1.009781,1.209498,0,6.065561
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.454137,0,0,0,0,0,0,0,1.454137,0,0,1.454137,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1748767,0,1.163309,0,6.007825
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.443229,0.05362251,0.05362251,0,0,0,0.05362251,2691.461,1.386784,0,0,1.443229,0.05644475,0.05362251,0,0,0,4.553689,0,0,0,6.000012,100,0.1748767,0.05898476,1.154583,0,5.996918
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.862451,0.2123046,0.2123046,0,0,0,0.2123046,406.2328,0.6389724,0,0,0.862451,0.2234785,0.2123046,0,0,0,4.553689,0,0,0,6.000012,100,0.1748767,0.2335351,0.6899607,0,5.41614
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.4427297,0.9368361,0.9368361,0,0,0,0.9368361,47.25797,0,1.110223E-16,0,0.4427297,0.9861432,0.9368361,0,0,0,4.553689,0,0.5434135,-0.5434135,5.427204,90.45322,0.1748767,1.03052,0.3541838,0,4.996418
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3466372,1.219714,1.219714,0,0,0,1.219714,28.41953,0,0,0,0.3466372,1.28391,1.219714,0,0,0.6037928,4.010275,0,0.9372728,-0.9372728,4.439232,73.98705,0.1748767,1.341686,0.2773097,0,4.356913
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1946664,0,0,0,0,0,0,0,0,0,0,0.1946664,0,0,0,0,1.645207,3.073003,0.1946664,0,0.1946664,4.623909,77.06499,0.1746194,0,0.1557331,0,3.267669
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.450541,3.248202,0,0,0,4.623909,77.06499,0.1746194,0,0,0,3.248202
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,2.766743,2.766743,1.7,0,0.5202,2.766743,0,0,0,0,0,1.122887,1.066743,0,0,1.450541,3.248202,0,1.122887,-1.122887,3.440281,57.33791,0.1746194,3.043417,0,1.7,3.248202
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.698193,2.125315,1.38,0,1.38,4.749465,79.15759,0.1751486,0,0,1.7,2.125315
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.2044618,0.2044618,1.592033,0,0.4907251,0.2044618,0,-2.220446E-16,0,0,0,0,0,1.387571,1.318193,1.318193,3.367315,1.318193,0,1.318193,6.000012,100,0.1760607,0.224908,0,1.7,3.367315
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.0248003,0.0248003,0,0,0,0.0248003,0,0,3.469447E-18,0,0,0.02610558,0.0248003,0,0,0,4.553689,0,0.02610558,-0.02610558,5.972494,99.54137,0.1760607,0.02728033,0,0,4.553689
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0290062,4.527583,0,0,0,5.972494,99.54137,0.1760607,0,0,0,4.527583
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.4136525,0.4136525,0,0,0,0.4136525,0,0,5.551115E-17,0,0,0.4354237,0.4136525,0,0,0.0290062,4.527583,0,0.4354237,-0.4354237,5.513517,91.89177,0.1760607,0.4550178,0,0,4.527583
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.30191,0.30191,0,0,0,0.30191,0,0,0,0,0,0.3178,0.30191,0,0,0.5128103,4.09216,0,0.3178,-0.3178,5.178527,86.30861,0.1760607,0.332101,0,0,4.09216
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.1439724,0.1439724,0,0,0,0.1439724,0,0,2.775558E-17,0,0,0.15155,0.1439724,0,0,0.8659215,3.77436,0,0.15155,-0.15155,5.018779,83.64615,0.1760607,0.1583697,0,0,3.77436
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.03431,3.62281,0,0,0,5.018779,83.64615,0.1760607,0,0,0,3.62281
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.03431,3.62281,0,0,0,5.018779,83.64615,0.1760607,0,0,0,3.62281
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,0.4836491,0.4836491,0,0,0,0.4836491,0,0,5.551115E-17,0,0,0.5091044,0.4836491,0,0,1.03431,3.62281,0,0.5091044,-0.5091044,4.482136,74.70212,0.1760607,0.5320141,0,0,3.62281
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1247118,2.291026,2.291026,1.7,0,0.5202,2.291026,5.443491,0,0,0,0.1247118,0.6221322,0.5910257,0,0,1.599982,3.113705,0,0.4974205,-0.4974205,3.957809,65.96335,0.1760607,2.520128,0.09976943,1.7,3.238417
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2432454,0.6204385,0.6204385,1.7,0,0.5202,0.6204385,39.20541,0,0,0,0.2432454,0,0,1.079561,1.025583,2.152671,2.616285,1.268829,0,1.268829,5.161526,86.02525,0.1772596,0.6824824,0.1945964,1.7,2.85953
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,1.092906,0,0,0,0,0,0,0,0.209064,0,0,1.092906,0,0,0,0,0.8838423,3.758231,0.8838423,0,0.8838423,6.000012,100,0.1761172,0,0.874325,0,4.851137
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,1.10541,0,0,0,0,0,0,0,1.10541,0,0,1.10541,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1761172,0,0.8843279,0,5.659099
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.183504,0.5262396,0.5262396,0,0,0,0.5262396,224.8982,0.629567,0,0,1.183504,0.5539365,0.5262396,0,0,0,4.553689,0,0,0,6.000012,100,0.1761172,0.5788636,0.9468028,0,5.737193
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.9147864,0,0,0,0,0,0,0,0.9147864,0,0,0.9147864,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1761172,0,0.7318291,0,5.468475
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,1.141041,0.09122931,0.09122931,0,0,0,0.09122931,1250.739,1.04501,0,0,1.141041,0.09603085,0.09122931,0,0,0,4.553689,0,0,0,6.000012,100,0.1761172,0.1003522,0.9128327,0,5.69473
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.8503019,0.594994,0.594994,0,0,0,0.594994,142.9093,0.2239924,0,0,0.8503019,0.6263095,0.594994,0,0,0,4.553689,0,0,0,6.000012,100,0.1761172,0.6544935,0.6802415,0,5.403991
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.9082223,2.23719,2.23719,1.374379,0,0.4313054,2.23719,40.59657,0,0,0,0.9082223,0.9082223,0.8628112,0,0,0,4.553689,0,0,0,6.000012,100,0.1761172,2.460909,0.7265779,1.7,5.461911
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.361021,0.9108999,0.9108999,0,0,0,0.9108999,39.63345,0,1.110223E-16,0,0.361021,0.958842,0.9108999,0,0,0,4.553689,0,0.597821,-0.597821,5.369853,89.49738,0.1761172,1.00199,0.2888168,0,4.91471
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2669377,1.551196,1.551196,1.7,0,0.5202,1.551196,17.20852,0,0,0,0.2669377,0,0,0.1488042,0.141364,0.6642455,3.955868,0.4083018,0,0.4083018,5.757203,95.95319,0.1764818,1.706315,0.2135502,1.7,4.222806
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2513881,1.767904,1.767904,1.7,0,0.5202,1.767904,14.21955,0,0,0,0.2513881,0.07147823,0.06790432,0,0,0.2559437,4.323339,0.1799099,0,0.1799099,5.92788,98.7978,0.1766277,1.944695,0.2011105,1.7,4.574728
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,1.190604,1.190604,0,0,0,1.190604,0,0,0,0,0,1.253268,1.190604,0,0,0.07603388,4.485259,0,1.253268,-1.253268,4.60682,76.78017,0.1766277,1.309665,0,0,4.485259
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.3764262,0.3764262,0,0,0,0.3764262,0,0,5.551115E-17,0,0,0.3962381,0.3764262,0,0,1.468554,3.231991,0,0.3962381,-0.3962381,4.189148,69.81899,0.1766277,0.4140689,0,0,3.231991
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,1.231678,1.231678,0,0,0,1.231678,0,0,2.220446E-16,0,0,1.296503,1.231678,0,0,1.908818,2.835752,0,1.296503,-1.296503,2.822514,47.0418,0.1766277,1.354846,0,0,2.835752
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.4028686,0.4028686,0,0,0,0.4028686,0,0,5.551115E-17,0,0,0.4240722,0.4028686,0,0,3.349378,1.539249,0,0.4240722,-0.4240722,2.375502,39.59163,0.1766277,0.4431554,0,0,1.539249
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.1054037,0.1054037,0,0,0,0.1054037,0,0,1.387779E-17,0,0,0.1109513,0.1054037,0,0,3.820569,1.115177,0,0.1109513,-0.1109513,2.258549,37.64241,0.1766277,0.1159441,0,0,1.115177
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,0.4674474,0.4674474,0,0,0,0.4674474,0,0,5.551115E-17,0,0,0.4920499,0.4674474,0,0,3.943848,1.004226,0,0.4920499,-0.4920499,1.739883,28.998,0.1766277,0.5141921,0,0,1.004226
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.345582,0.345582,0,0,0,0.345582,0,0,5.551115E-17,0,0,0.3637705,0.345582,0,0,4.49057,0.5121759,0,0.3637705,-0.3637705,1.356435,22.60721,0.1766277,0.3801402,0,0,0.5121759
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.3748624,0.3748624,1.7,0,0.5202,0.3748624,0,0,0,0,0,0,0,1.325138,1.258881,4.89476,0.1484053,1.258881,0,1.258881,2.550714,42.51182,0.1778105,0.4123487,0,1.7,0.1484053
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.08671533,0.08671533,1.539347,0,0.4763417,0.08671533,0,0,0,0,0,0,0,1.452632,1.38,3.635879,1.281398,1.38,0,1.38,3.859897,64.3315,0.1784704,0.09538686,0,1.7,1.281398
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,0.5169011,0.5169011,1.7,0,0.5202,0.5169011,0,0,0,0,0,0,0,1.183099,1.123944,2.255879,2.523398,1.123944,0,1.123944,4.926164,82.10258,0.1795891,0.5685912,0,1.7,2.523398
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.3904195,0.3904195,0,0,0,0.3904195,0,0,5.551115E-17,0,0,0.4109679,0.3904195,0,0,1.131935,3.534948,0,0.4109679,-0.4109679,4.492966,74.88261,0.1795891,0.4294615,0,0,3.534948
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.4218805,0.4218805,0,0,0,0.4218805,0,0,5.551115E-17,0,0,0.4440847,0.4218805,0,0,1.588566,3.12398,0,0.4440847,-0.4440847,4.024859,67.08086,0.1795891,0.4640686,0,0,3.12398
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3150296,2.459017,2.459017,1.7,0,0.5202,2.459017,12.8112,0,0,0,0.3150296,0.7989656,0.7590173,0,0,2.081993,2.679895,0,0.4839361,-0.4839361,3.514746,58.57899,0.1795891,2.704919,0.2520236,1.7,2.994925
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6781251,1.517992,1.517992,1.7,0,0.5202,1.517992,44.6725,0,0,0,0.6781251,0,0,0.1820075,0.1729071,2.6197,2.195959,0.8510323,0,0.8510323,4.322106,72.03496,0.180276,1.669792,0.5425001,1.7,2.874084
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.314869,1.821893,1.821893,1.7,0,0.5202,1.821893,72.17049,0,0,0,1.314869,0.1283087,0.1218932,0,0,1.768668,2.961888,1.186561,0,1.186561,5.447776,90.7961,0.1811679,2.004083,1.051895,1.7,4.276757
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.803049,0.2080727,0.2080727,0,0,0,0.2080727,866.5476,1.001918,0,0,1.803049,0.2190239,0.2080727,0,0,0.5821073,4.029792,0.5821073,0,0.5821073,6.000012,100,0.1804362,0.22888,1.442439,0,5.832841
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.815194,0,0,0,0,0,0,0,1.815194,0,0,1.815194,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1804362,0,1.452155,0,6.368883
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.682384,1.723629,1.723629,0.425,0,0.172125,1.723629,97.60709,0.3154062,0,0,1.682384,1.366978,1.298629,0,0,0,4.553689,0,0,0,6.000012,100,0.1804362,1.895992,1.345907,1.7,6.236073
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.536009,1.8681,1.8681,0.4881003,0,0.1893514,1.8681,82.22307,0.08337788,0,0,1.536009,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1804362,2.05491,1.228808,1.7,6.089698
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.394283,0,0,0,0,0,0,0,1.394283,0,0,1.394283,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1804362,0,1.115426,0,5.947971
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.38127,1.439564,1.439564,0.425,0,0.172125,1.439564,95.95054,0.3133073,0,0,1.38127,1.067963,1.014564,0,0,0,4.553689,0,0,0,6.000012,100,0.1804362,1.583521,1.105016,1.7,5.934959
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,1.012513,1.652179,1.652179,0.6902913,0,0.2445495,1.652179,61.2835,2.220446E-16,0,0,1.012513,1.012513,0.9618873,0,0,0,4.553689,0,0,0,6.000012,100,0.1804362,1.817396,0.8100103,1.7,5.566202
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.5782738,3.066241,3.066241,1.7,0,0.5202,3.066241,18.85937,0,0,0.2928652,0.5782738,1.438148,1.366241,0,0,0,4.553689,0,0.8598748,-0.8598748,5.093625,84.89357,0.1804362,3.372865,0.462619,1.7,5.131963
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.167426,1.893825,1.893825,1.7,0,0.5202,1.893825,8.840627,0,0,0,0.167426,0.2040267,0.1938254,0,0,0.9554164,3.693814,0,0.03660071,-0.03660071,5.055044,84.25056,0.1804362,2.083208,0.1339408,1.7,3.86124
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,1.719165,1.719165,1.7,0,0.5202,1.719165,0,0,0,0,0,0.02017359,0.01916491,0,0,0.9960839,3.657213,0,0.02017359,-0.02017359,5.033779,83.89615,0.1804362,1.891081,0,1.7,3.657213
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,4.159606,3.08,1.7,0,0.5202,3.08,0,0,1.079605,1.495566,0,1.452632,1.38,0,0,1.018499,3.63704,0,1.452632,-1.452632,3.502571,58.37606,0.1804362,4.575566,0,1.7,3.63704
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.632534,2.184408,1.38,0,1.38,4.811754,80.19574,0.1808672,0,0,1.7,2.184408
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.2357422,0.2357422,0,0,0,0.2357422,0,0,2.775558E-17,0,0,0.2481497,0.2357422,0,0,1.252534,3.426408,0,0.2481497,-0.2481497,4.550181,75.8362,0.1808672,0.2593164,0,0,3.426408
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.2032269,0.2032269,0,0,0,0.2032269,0,0,2.775558E-17,0,0,0.2139231,0.2032269,0,0,1.528256,3.178259,0,0.2139231,-0.2139231,4.324687,72.07796,0.1808672,0.2235496,0,0,3.178259
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.765948,2.964335,0,0,0,4.324687,72.07796,0.1808672,0,0,0,2.964335
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.3081521,0.3081521,0,0,0,0.3081521,0,0,0,0,0,0.3243707,0.3081521,0,0,1.765948,2.964335,0,0.3243707,-0.3243707,3.98277,66.37936,0.1808672,0.3389673,0,0,2.964335
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.3577235,0.3577235,0,0,0,0.3577235,0,0,5.551115E-17,0,0,0.376551,0.3577235,0,0,2.12636,2.639965,0,0.376551,-0.376551,3.58585,59.76405,0.1808672,0.3934958,0,0,2.639965
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.3381205,0.3381205,0,0,0,0.3381205,0,0,0,0,0,0.3559163,0.3381205,0,0,2.54475,2.263414,0,0.3559163,-0.3559163,3.210681,53.51125,0.1808672,0.3719325,0,0,2.263414
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.940213,1.907498,0,0,0,3.210681,53.51125,0.1808672,0,0,0,1.907498
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,0.7656313,0.7656313,0,0,0,0.7656313,0,0,0,0,0,0.8059276,0.7656313,0,0,2.940213,1.907498,0,0.8059276,-0.8059276,2.361159,39.35257,0.1808672,0.8421944,0,0,1.907498
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.2715832,0.2715832,0,0,0,0.2715832,0,0,5.551115E-17,0,0,0.285877,0.2715832,0,0,3.835688,1.10157,0,0.285877,-0.285877,2.059818,34.33023,0.1808672,0.2987415,0,0,1.10157
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3706946,1.604267,1.604267,1.7,0,0.5202,1.604267,23.1068,1.387779E-17,0,0,0.3706946,0,0,0.09573349,0.09094681,4.153329,0.8156929,0.4616414,0,0.4616414,2.49777,41.62941,0.181226,1.764693,0.2965557,1.7,1.186388
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.739803,0.9761385,0.9761385,1.7,0,0.5202,0.9761385,75.78873,0,0,0,0.739803,0,0,0.7238615,0.6876684,3.691688,1.23117,1.427471,0,1.427471,3.851988,64.19967,0.1820948,1.073752,0.5918424,1.7,1.970973
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,1.048109,1.606544,1.606544,1.7,0,0.5202,1.606544,65.23998,-1.387779E-17,0,0,1.048109,0,0,0.09345549,0.08878271,2.264216,2.515894,1.136892,0,1.136892,4.930539,82.17548,0.1829254,1.767199,0.8384874,1.7,3.564004
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.558677,0.5375137,0.5375137,0,0,0,0.5375137,289.9791,0,0,0,1.558677,0.5658039,0.5375137,0,0,1.127324,3.539097,0.9928733,0,0.9928733,5.872461,97.87415,0.1817106,0.591265,1.246942,0,5.097775
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.252231,1.625988,1.625988,0.564097,0,0.2100985,1.625988,77.01354,0,0,0,1.252231,1.11778,1.061891,0,0,0.1344509,4.432683,0.1344509,0,0.1344509,6.000012,100,0.1818063,1.788587,1.001785,1.7,5.684914
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.436194,1.004234,1.004234,0,0,0,1.004234,143.0139,0.379106,0,0,1.436194,1.057088,1.004234,0,0,0,4.553689,0,0,0,6.000012,100,0.1818063,1.104657,1.148955,0,5.989883
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.410478,0.6418645,0.6418645,0,0,0,0.6418645,219.747,0.734831,0,0,1.410478,0.6756468,0.6418645,0,0,0,4.553689,0,0,0,6.000012,100,0.1818063,0.7060509,1.128382,0,5.964167
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.394436,0.026858,0.026858,0,0,0,0.026858,5191.884,1.366165,0,0,1.394436,0.02827158,0.026858,0,0,0,4.553689,0,0,0,6.000012,100,0.1818063,0.0295438,1.115549,0,5.948125
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.9185088,1.721567,1.721567,0.8489833,0,0.2878724,1.721567,53.35308,1.110223E-16,0,0,0.9185088,0.9185088,0.8725833,0,0,0,4.553689,0,0,0,6.000012,100,0.1818063,1.893723,0.734807,1.7,5.472198
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.7756205,1.139878,1.139878,0,0,0,1.139878,68.04415,0,0,0,0.7756205,1.199872,1.139878,0,0,0,4.553689,0,0.4242514,-0.4242514,5.552812,92.54668,0.1818063,1.253866,0.6204964,0,5.329309
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.4319038,1.689729,1.689729,1.7,0,0.5202,1.689729,25.56054,0,0,0,0.4319038,0,0,0.01027112,0.009757564,0.4713904,4.129437,0.4416614,0,0.4416614,5.971808,99.52995,0.1821213,1.858702,0.3455231,1.7,4.561341
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.09387832,0,0,0,0,0,0,0,0.06414927,0,0,0.09387832,0,0,0,0,0.02972905,4.526933,0.02972905,0,0.02972905,6.000012,100,0.1820852,0,0.07510266,0,4.620811
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,2.093758,2.093758,1.7,0,0.5202,2.093758,0,0,0,0,0,0.4144817,0.3937576,0,0,0,4.553689,0,0.4144817,-0.4144817,5.56311,92.71832,0.1820852,2.303133,0,1.7,4.553689
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,1.720839,1.720839,1.7,0,0.5202,1.720839,0,0,0,0,0,0.02193597,0.02083918,0,0,0.4605352,4.139207,0,0.02193597,-0.02193597,5.539988,92.33294,0.1820852,1.892923,0,1.7,4.139207
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,1.826703,1.826703,1.7,0,0.5202,1.826703,0,0,0,0,0,0.1333713,0.1267027,0,0,0.4849085,4.117271,0,0.1333713,-0.1333713,5.399402,89.98985,0.1820852,2.009373,0,1.7,4.117271
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,0.6803029,0.6803029,0,0,0,0.6803029,0,0,1.110223E-16,0,0,0.7161084,0.6803029,0,0,0.6330988,3.9839,0,0.7161084,-0.7161084,4.644557,77.40913,0.1820852,0.7483332,0,0,3.9839
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.05356846,0.05356846,0,0,0,0.05356846,0,0,6.938894E-18,0,0,0.05638785,0.05356846,0,0,1.428775,3.267792,0,0.05638785,-0.05638785,4.585119,76.4185,0.1820852,0.0589253,0,0,3.267792
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.3874568,0.3874568,0,0,0,0.3874568,0,0,5.551115E-17,0,0,0.4078493,0.3874568,0,0,1.491428,3.211404,0,0.4078493,-0.4078493,4.155209,69.25333,0.1820852,0.4262025,0,0,3.211404
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,0.8462328,0.8462328,0,0,0,0.8462328,0,0,1.110223E-16,0,0,0.8907713,0.8462328,0,0,1.944594,2.803555,0,0.8907713,-0.8907713,3.216253,53.60411,0.1820852,0.930856,0,0,2.803555
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.06544453,0.06544453,0,0,0,0.06544453,0,0,1.387779E-17,0,0,0.06888898,0.06544453,0,0,2.93434,1.912783,0,0.06888898,-0.06888898,3.143638,52.39386,0.1820852,0.07198898,0,0,1.912783
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.2593414,0.2593414,0,0,0,0.2593414,0,0,5.551115E-17,0,0,0.272991,0.2593414,0,0,3.010883,1.843894,0,0.272991,-0.272991,2.85588,47.5979,0.1820852,0.2852756,0,0,1.843894
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.3646922,0.3646922,0,0,0,0.3646922,0,0,0,0,0,0.3838865,0.3646922,0,0,3.314206,1.570903,0,0.3838865,-0.3838865,2.451228,40.85372,0.1820852,0.4011614,0,0,1.570903
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,0.6661532,0.6661532,0,0,0,0.6661532,0,0,0,0,0,0.7012138,0.6661532,0,0,3.740747,1.187017,0,0.7012138,-0.7012138,1.712084,28.53467,0.1820852,0.7327685,0,0,1.187017
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.3692714,0.3692714,0,0,0,0.3692714,0,0,5.551115E-17,0,0,0.3887067,0.3692714,0,0,4.519874,0.4858029,0,0.3887067,-0.3887067,1.302351,21.7058,0.1820852,0.4061985,0,0,0.4858029
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2560319,1.676059,1.676059,1.7,0,0.5202,1.676059,15.27583,0,0,0.002776923,0.2560319,0,0,0.02394152,0.02274444,4.95177,0.09709616,0.2787763,0,0.2787763,1.566821,26.11363,0.1822866,1.843664,0.2048255,1.7,0.353128
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6457216,0.4915107,0.4915107,1.7,0,0.5202,0.4915107,131.3749,0,0,0,0.6457216,0,0,1.208489,1.148065,4.672993,0.3479949,1.793787,0,1.793787,3.268557,54.47583,0.1826793,0.5406617,0.5165773,1.7,0.9937165
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,1.098116,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.098116,0,0,1.452632,1.38,2.879207,1.962403,2.478116,0,2.478116,5.619503,93.6582,0.1817678,0,0.8784926,1.7,3.060519
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.571128,2.091977,2.091977,0.9804417,0,0.3237606,2.091977,75.10255,0,0,0,1.571128,1.170037,1.111535,0,0,0.4010912,4.192707,0.4010912,0,0.4010912,6.000012,100,0.1818228,2.301174,1.256902,1.7,5.763835
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.910432,2.222554,2.222554,0.8425542,0,0.2861173,2.222554,85.9566,0.4578003,0,0,1.910432,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1818228,2.44481,1.528345,1.7,6.464121
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.983458,0.5489293,0.5489293,0,0,0,0.5489293,361.3321,1.405638,0,0,1.983458,0.5778203,0.5489293,0,0,0,4.553689,0,0,0,6.000012,100,0.1818228,0.6038222,1.586766,0,6.537147
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,2.021487,2.739094,2.739094,1.359094,0,0.4271325,2.739094,73.80131,0.5688553,0,0,2.021487,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1818228,3.013003,1.61719,1.7,6.575176
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.691639,1.319807,1.319807,0.425,0,0.172125,1.319807,128.1732,0.7497372,0,0,1.691639,0.941902,0.8948069,0,0,0,4.553689,0,0,0,6.000012,100,0.1818228,1.451788,1.353311,1.7,6.245328
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.272448,0.7162768,0.7162768,0,0,0,0.7162768,177.6475,0.5184721,0,0,1.272448,0.7539755,0.7162768,0,0,0,4.553689,0,0,0,6.000012,100,0.1818228,0.7879044,1.017958,0,5.826137
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.9718086,0.06003465,0.06003465,0,0,0,0.06003465,1618.746,0.9086142,0,0,0.9718086,0.06319437,0.06003465,0,0,0,4.553689,0,0,0,6.000012,100,0.1818228,0.06603812,0.7774469,0,5.525497
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.5323015,0.5874414,0.5874414,0,0,0,0.5874414,90.61354,0,0,0,0.5323015,0.6183594,0.5874414,0,0,0,4.553689,0,0.08605793,-0.08605793,5.909299,98.48812,0.1818228,0.6461856,0.4258412,0,5.08599
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1612566,2.659869,2.659869,1.7,0,0.5202,2.659869,6.062577,0,0,0,0.1612566,1.010389,0.9598691,0,0,0.09561992,4.467631,0,0.849132,-0.849132,5.014235,83.57042,0.1818228,2.925856,0.1290053,1.7,4.628888
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,1.07331,1.07331,0,0,0,1.07331,0,0,0,0,0,1.1298,1.07331,0,0,1.0391,3.618499,0,1.1298,-1.1298,3.823321,63.72189,0.1818228,1.180641,0,0,3.618499
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,1.729847,1.729847,1.7,0,0.5202,1.729847,0,0,0,0,0,0.03141742,0.02984655,0,0,2.294434,2.488699,0,0.03141742,-0.03141742,3.790204,63.16994,0.1818228,1.902831,0,1.7,2.488699
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,0.7277992,0.7277992,1.7,0,0.5202,0.7277992,0,0,0,0,0,0,0,0.9722009,0.9235908,2.329342,2.457281,0.9235908,0,0.9235908,4.666399,77.77317,0.1826367,0.8005791,0,1.7,2.457281
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,0.639172,0.639172,1.7,0,0.5202,0.639172,0,0,0,0,0,0,0,1.060828,1.007787,1.405751,3.288513,1.007787,0,1.007787,5.62247,93.70764,0.1835139,0.7030892,0,1.7,3.288513
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,0.5352966,0.5352966,0,0,0,0.5352966,0,0,0,0,0,0.5634701,0.5352966,0,0,0.3979644,4.195521,0,0.5634701,-0.5634701,5.02852,83.8085,0.1835139,0.5888262,0,0,4.195521
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,0.4394815,0.4394815,0,0,0,0.4394815,0,0,5.551115E-17,0,0,0.4626121,0.4394815,0,0,1.024042,3.632051,0,0.4626121,-0.4626121,4.540884,75.68125,0.1835139,0.4834296,0,0,3.632051
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.03164751,0.03164751,0,0,0,0.03164751,0,0,0,0,0,0.03331317,0.03164751,0,0,1.538056,3.169439,0,0.03331317,-0.03331317,4.505769,75.096,0.1835139,0.03481226,0,0,3.169439
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.2728268,0.2728268,0,0,0,0.2728268,0,0,5.551115E-17,0,0,0.2871861,0.2728268,0,0,1.57507,3.136126,0,0.2871861,-0.2871861,4.203048,70.05067,0.1835139,0.3001094,0,0,3.136126
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.3716282,0.3716282,0,0,0,0.3716282,0,0,0,0,0,0.3911876,0.3716282,0,0,1.894166,2.84894,0,0.3911876,-0.3911876,3.7907,63.17822,0.1835139,0.408791,0,0,2.84894
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.328819,2.457752,0,0,0,3.7907,63.17822,0.1835139,0,0,0,2.457752
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.328819,2.457752,0,0,0,3.7907,63.17822,0.1835139,0,0,0,2.457752
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.1754673,0.1754673,0,0,0,0.1754673,0,0,0,0,0,0.1847024,0.1754673,0,0,2.328819,2.457752,0,0.1847024,-0.1847024,3.596007,59.93333,0.1835139,0.193014,0,0,2.457752
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1022642,0,0,0,0,0,0,0,0,0,0,0.1022642,0,0,0,0,2.534044,2.27305,0.1022642,0,0.1022642,3.693023,61.55027,0.1833945,0,0.08181136,0,2.375314
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3732128,2.375007,2.375007,1.7,0,0.5202,2.375007,15.71418,0,0,0,0.3732128,0.7105332,0.6750066,0,0,2.431779,2.365088,0,0.3373204,-0.3373204,3.337456,55.62416,0.1833945,2.612507,0.2985702,1.7,2.7383
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.4138081,1.021838,1.021838,1.7,0,0.5202,1.021838,40.49644,0,0,0,0.4138081,0,0,0.6781619,0.6442538,2.80658,2.027767,1.058062,0,1.058062,4.341222,72.35355,0.1842222,1.124022,0.3310465,1.7,2.441575
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4800305,0.3189934,0.3189934,1.654243,0,0.5077085,0.3189934,150.4829,0,0,0,0.4800305,0,0,1.33525,1.268488,1.748518,2.980023,1.748518,0,1.748518,6.000012,100,0.1845396,0.3508928,0.3840244,1.7,3.460053
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.7930862,2.056882,2.056882,1.30345,0,0.4119419,2.056882,38.55769,1.110223E-16,0,0,0.7930862,0.7930862,0.7534319,0,0,0,4.553689,0,0,0,6.000012,100,0.1845396,2.26257,0.6344689,1.7,5.346775
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.531825,1.799231,1.799231,0.425,0,0.172125,1.799231,85.13778,0.08526637,0,0,1.531825,1.446559,1.374231,0,0,0,4.553689,0,0,0,6.000012,100,0.1845396,1.979154,1.22546,1.7,6.085514
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.9920508,1.320449,1.320449,0.425,0,0.172125,1.320449,75.12978,0.04947234,0,0,0.9920508,0.9425784,0.8954495,0,0,0,4.553689,0,0,0,6.000012,100,0.1845396,1.452494,0.7936406,1.7,5.54574
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.5833339,0,0,0,0,0,0,0,0.5833339,0,0,0.5833339,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1845396,0,0.4666671,0,5.137023
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.747982,0.6992494,0.6992494,0,0,0,0.6992494,106.9693,0.01193002,0,0,0.747982,0.736052,0.6992494,0,0,0,4.553689,0,0,0,6.000012,100,0.1845396,0.7691743,0.5983856,0,5.301671
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.6485022,2.413171,2.413171,1.7,0,0.5202,2.413171,26.87344,3.330669E-16,0,0,0.6485022,0.7507067,0.7131714,0,0,0,4.553689,0,0.1022044,-0.1022044,5.892279,98.20445,0.1845396,2.654489,0.5188017,1.7,5.202191
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.4002971,1.30193,1.30193,1.02953,0,0.3371617,1.30193,30.74644,1.526557E-16,0,0,0.4002971,0.2867366,0.2723998,0,0,0.1135605,4.451485,0.1135605,0,0.1135605,6.000012,100,0.1846131,1.432123,0.3202377,1.7,4.851781
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1435485,0,0,0,0,0,0,0,0.1435485,0,0,0.1435485,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1846131,0,0.1148388,0,4.697237
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,1.572104,1.572104,1.572104,0,0.4852844,1.572104,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1846131,1.729314,0,1.7,4.553689
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,1.95838,1.95838,1.7,0,0.5202,1.95838,0,0,0,0,0,0.271979,0.25838,0,0,0,4.553689,0,0.271979,-0.271979,5.713321,95.22182,0.1846131,2.154218,0,1.7,4.553689
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,0.9684252,0.9684252,0,0,0,0.9684252,0,0,0,0,0,1.019395,0.9684252,0,0,0.3021989,4.28171,0,1.019395,-1.019395,4.638784,77.31292,0.1846131,1.065268,0,0,4.28171
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.2189955,0.2189955,0,0,0,0.2189955,0,0,2.775558E-17,0,0,0.2305215,0.2189955,0,0,1.43486,3.262315,0,0.2305215,-0.2305215,4.395793,73.26308,0.1846131,0.240895,0,0,3.262315
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.690995,3.031794,0,0,0,4.395793,73.26308,0.1846131,0,0,0,3.031794
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.690995,3.031794,0,0,0,4.395793,73.26308,0.1846131,0,0,0,3.031794
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,0.4592508,0.4592508,0,0,0,0.4592508,0,0,5.551115E-17,0,0,0.4834219,0.4592508,0,0,1.690995,3.031794,0,0.4834219,-0.4834219,3.886222,64.77023,0.1846131,0.5051759,0,0,3.031794
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.0439287,0.0439287,0,0,0,0.0439287,0,0,6.938894E-18,0,0,0.04624074,0.0439287,0,0,2.22813,2.548372,0,0.04624074,-0.04624074,3.83748,63.95787,0.1846131,0.04832157,0,0,2.548372
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.09887851,0.09887851,0,0,0,0.09887851,0,0,0,0,0,0.1040826,0.09887851,0,0,2.279509,2.502131,0,0.1040826,-0.1040826,3.727767,62.12933,0.1846131,0.1087664,0,0,2.502131
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.1513201,0.1513201,0,0,0,0.1513201,0,0,0,0,0,0.1592843,0.1513201,0,0,2.395156,2.398048,0,0.1592843,-0.1592843,3.559867,59.33099,0.1846131,0.1664521,0,0,2.398048
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.572139,2.238764,0,0,0,3.559867,59.33099,0.1846131,0,0,0,2.238764
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.1681055,0.1681055,0,0,0,0.1681055,0,0,2.775558E-17,0,0,0.1769531,0.1681055,0,0,2.572139,2.238764,0,0.1769531,-0.1769531,3.373342,56.22225,0.1846131,0.184916,0,0,2.238764
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.3041298,0.964531,0.964531,0,0,0,0.964531,31.53136,0,0,0,0.3041298,1.015296,0.964531,0,0,2.768754,2.061811,0,0.711166,-0.711166,2.623707,43.72836,0.1846131,1.060984,0.2433038,0,2.365941
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.5007456,1.934169,1.934169,1.7,0,0.5202,1.934169,25.88944,0,0,0,0.5007456,0.246494,0.2341693,0,0,3.558938,1.350645,0.2542516,0,0.2542516,2.864911,47.74842,0.1847774,2.127586,0.4005965,1.7,1.85139
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.6453006,0.9522982,0.9522982,1.7,0,0.5202,0.9522982,67.76246,0,0,0,0.6453006,0,0,0.7477018,0.7103167,3.304686,1.579471,1.355617,0,1.355617,4.150963,69.18258,0.1856204,1.047528,0.5162405,1.7,2.224772
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,1.062284,0.3117694,0.3117694,1.245227,0,0.3960471,0.3117694,340.7274,0,0,0,1.062284,0,0,0.933458,0.8867851,1.949069,2.799527,1.949069,0,1.949069,6.000012,100,0.1849297,0.3429464,0.8498271,1.7,3.861811
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.266567,0.5888828,0.5888828,0,0,0,0.5888828,215.0797,0.6466907,0,0,1.266567,0.6198766,0.5888828,0,0,0,4.553689,0,0,0,6.000012,100,0.1849297,0.6477711,1.013254,0,5.820256
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.278953,0.2363803,0.2363803,0,0,0,0.2363803,541.0574,1.030132,0,0,1.278953,0.2488214,0.2363803,0,0,0,4.553689,0,0,0,6.000012,100,0.1849297,0.2600183,1.023163,0,5.832642
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,1.194119,0.5558165,0.5558165,0,0,0,0.5558165,214.8405,0.6090492,0,0,1.194119,0.58507,0.5558165,0,0,0,4.553689,0,0,0,6.000012,100,0.1849297,0.6113982,0.9552954,0,5.747808
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.9163957,0.4014266,0.4014266,0,0,0,0.4014266,228.2848,0.4938414,0,0,0.9163957,0.4225543,0.4014266,0,0,0,4.553689,0,0,0,6.000012,100,0.1849297,0.4415693,0.7331166,0,5.470085
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.9591748,0,0,0,0,0,0,0,0.9591748,0,0,0.9591748,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1849297,0,0.7673399,0,5.512864
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.5516423,0,0,0,0,0,0,0,0.5516423,0,0,0.5516423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1849297,0,0.4413139,0,5.105331
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2618504,0,0,0,0,0,0,0,0.2618504,0,0,0.2618504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1849297,0,0.2094803,0,4.815539
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06943927,0,0,0,0,0,0,0,0.06943927,0,0,0.06943927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1849297,0,0.05555142,0,4.623128
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1849297,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.2459049,0.2459049,0,0,0,0.2459049,0,0,0,0,0,0.2588472,0.2459049,0,0,0,4.553689,0,0.2588472,-0.2588472,5.727163,95.45253,0.1849297,0.2704954,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.3080247,0.3080247,0,0,0,0.3080247,0,0,5.551115E-17,0,0,0.3242366,0.3080247,0,0,0.2876081,4.294842,0,0.3242366,-0.3242366,5.385388,89.75628,0.1849297,0.3388272,0,0,4.294842
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.2531534,0.2531534,0,0,0,0.2531534,0,0,0,0,0,0.2664773,0.2531534,0,0,0.6478709,3.970605,0,0.2664773,-0.2664773,5.104496,85.07476,0.1849297,0.2784687,0,0,3.970605
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.009647559,0.009647559,0,0,0,0.009647559,0,0,1.734723E-18,0,0,0.01015533,0.009647559,0,0,0.9439567,3.704128,0,0.01015533,-0.01015533,5.093791,84.89635,0.1849297,0.01061232,0,0,3.704128
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9552404,3.693973,0,0,0,5.093791,84.89635,0.1849297,0,0,0,3.693973
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.2027998,0.2027998,0,0,0,0.2027998,0,0,0,0,0,0.2134735,0.2027998,0,0,0.9552404,3.693973,0,0.2134735,-0.2134735,4.868771,81.14601,0.1849297,0.2230798,0,0,3.693973
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.155567,0.155567,0,0,0,0.155567,0,0,2.775558E-17,0,0,0.1637547,0.155567,0,0,1.192433,3.480499,0,0.1637547,-0.1637547,4.696158,78.26914,0.1849297,0.1711237,0,0,3.480499
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.2191067,0.2191067,0,0,0,0.2191067,0,0,2.775558E-17,0,0,0.2306386,0.2191067,0,0,1.374383,3.316744,0,0.2306386,-0.2306386,4.453043,74.21724,0.1849297,0.2410173,0,0,3.316744
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.1054527,0.1054527,0,0,0,0.1054527,0,0,1.387779E-17,0,0,0.1110028,0.1054527,0,0,1.630648,3.086106,0,0.1110028,-0.1110028,4.336036,72.26713,0.1849297,0.115998,0,0,3.086106
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.3807371,0.3807371,0,0,0,0.3807371,0,0,5.551115E-17,0,0,0.4007759,0.3807371,0,0,1.753984,2.975103,0,0.4007759,-0.4007759,3.913581,65.22623,0.1849297,0.4188108,0,0,2.975103
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,0.8349597,0.8349597,0,0,0,0.8349597,0,0,1.110223E-16,0,0,0.878905,0.8349597,0,0,2.199291,2.574327,0,0.878905,-0.878905,2.987134,49.78547,0.1849297,0.9184557,0,0,2.574327
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1942059,1.249959,1.249959,0,0,0,1.249959,15.53698,0,2.220446E-16,0,0.1942059,1.315747,1.249959,0,0,3.175852,1.695422,0,1.121541,-1.121541,1.804927,30.08205,0.1849297,1.374955,0.1553648,0,1.889628
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5845415,1.302812,1.302812,1.7,0,0.5202,1.302812,44.86769,0,0,0,0.5845415,0,0,0.3971885,0.3773291,4.422009,0.5738814,0.9618706,0,0.9618706,2.717437,45.29053,0.1856046,1.433093,0.4676332,1.7,1.158423
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.864277,1.670894,1.670894,1.7,0,0.5202,1.670894,51.72541,0,0,0,0.864277,0,0,0.02910565,0.02765037,3.460138,1.439565,0.8919274,0,0.8919274,3.563594,59.39311,0.1861627,1.837984,0.6914216,1.7,2.303842
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.9743512,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.9743512,0,0,1.452632,1.38,2.56821,2.2423,2.354351,0,2.354351,5.797127,96.6186,0.1854084,0,0.779481,1.7,3.216651
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.701159,0.9951747,0.9951747,0,0,0,0.9951747,170.9408,0.4397479,0,0,1.701159,1.047552,0.9951747,0,0,0.2138592,4.361216,0.2138592,0,0.2138592,6.000012,100,0.1851723,1.094692,1.360927,0,6.062375
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.819113,0,0,0,0,0,0,0,1.819113,0,0,1.819113,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1851723,0,1.45529,0,6.372802
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,1.020701,0,0,0,0,0,0,0,1.020701,0,0,1.020701,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1851723,0,0.8165606,0,5.57439
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,1.141402,3.502565,3.08,1.7,0,0.5202,3.08,37.05849,2.220446E-16,0.4225649,0.7728214,1.141402,1.452632,1.38,0,0,0,4.553689,0,0.3112301,-0.3112301,5.671947,94.53226,0.1851723,3.852821,0.9131212,1.7,5.69509
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,1.18607,2.057206,2.057206,1.25896,0,0.3997961,2.057206,57.65442,0,0,0,1.18607,0.840259,0.798246,0,0,0.3458112,4.242459,0.3458112,0,0.3458112,6.000012,100,0.1853839,2.262927,0.9488561,1.7,5.428529
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.8957865,0.6477368,0.6477368,0,0,0,0.6477368,138.2948,0.2139583,0,0,0.8957865,0.6818283,0.6477368,0,0,0,4.553689,0,0,0,6.000012,100,0.1853839,0.7125105,0.7166292,0,5.449475
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.503165,1.670211,1.670211,1.192205,0,0.3815719,1.670211,30.12583,1.110223E-16,0,0,0.503165,0.503165,0.4780068,0,0,0,4.553689,0,0,0,6.000012,100,0.1853839,1.837232,0.402532,1.7,5.056854
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05827723,1.333713,1.333713,1.27835,0,0.4050895,1.333713,4.369548,1.387779E-16,0,0,0.05827723,0.05827723,0.05536337,0,0,0,4.553689,0,0,0,6.000012,100,0.1853839,1.467084,0.04662178,1.7,4.611966
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,1.362139,1.362139,1.362139,0,0.4279639,1.362139,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1853839,1.498353,0,1.7,4.553689
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,2.467666,2.467666,1.7,0,0.5202,2.467666,0,0,0,0,0,0.8080695,0.767666,0,0,0,4.553689,0,0.8080695,-0.8080695,5.148232,85.8037,0.1853839,2.714433,0,1.7,4.553689
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,3.88209,3.08,1.7,0,0.5202,3.08,0,0,0.8020904,1.1903,0,1.452632,1.38,0,0,0.897855,3.74562,0,1.452632,-1.452632,3.617024,60.28361,0.1853839,4.270299,0,1.7,3.74562
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.02868591,0.02868591,1.481318,0,0.4604997,0.02868591,0,0,0,0,0,0,0,1.452632,1.38,2.51189,2.292988,1.38,0,1.38,4.926207,82.10328,0.1857644,0.03155449,0,1.7,2.292988
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.13189,3.534988,0,0,0,4.926207,82.10328,0.1857644,0,0,0,3.534988
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.177829,0.177829,0,0,0,0.177829,0,0,0,0,0,0.1871884,0.177829,0,0,1.13189,3.534988,0,0.1871884,-0.1871884,4.728893,78.81473,0.1857644,0.1956118,0,0,3.534988
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.01792763,0.01792763,0,0,0,0.01792763,0,0,3.469447E-18,0,0,0.01887119,0.01792763,0,0,1.339877,3.3478,0,0.01887119,-0.01887119,4.709001,78.48319,0.1857644,0.01972039,0,0,3.3478
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.360845,3.328928,0,0,0,4.709001,78.48319,0.1857644,0,0,0,3.328928
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.360845,3.328928,0,0,0,4.709001,78.48319,0.1857644,0,0,0,3.328928
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.360845,3.328928,0,0,0,4.709001,78.48319,0.1857644,0,0,0,3.328928
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.0323032,0.0323032,0,0,0,0.0323032,0,0,0,0,0,0.03400336,0.0323032,0,0,1.360845,3.328928,0,0.03400336,-0.03400336,4.673158,77.88582,0.1857644,0.03553351,0,0,3.328928
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.2174817,0.2174817,0,0,0,0.2174817,0,0,2.775558E-17,0,0,0.2289281,0.2174817,0,0,1.398627,3.294925,0,0.2289281,-0.2289281,4.431847,73.86397,0.1857644,0.2392299,0,0,3.294925
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1118334,0,0,0,0,0,0,0,0,0,0,0.1118334,0,0,0,0,1.652991,3.065997,0.1118334,0,0.1118334,4.537941,75.6322,0.1856421,0,0.08946675,0,3.17783
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5296713,3.026418,3.026418,1.7,0,0.5202,3.026418,17.50159,0,4.440892E-16,0.2490596,0.5296713,1.396229,1.326418,0,0,1.541158,3.166647,0,0.866558,-0.866558,3.624509,60.40836,0.1856421,3.32906,0.423737,1.7,3.696318
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5954592,0.8585973,0.8585973,1.7,0,0.5202,0.8585973,69.35257,0,0,0,0.5954592,0,0,0.8414028,0.7993326,2.504,2.300089,1.394792,0,1.394792,4.947725,82.46191,0.1863886,0.944457,0.4763674,1.7,2.895548
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.8575863,0.2941616,0.2941616,0,0,0,0.2941616,291.5358,0,0,0,0.8575863,0.3096438,0.2941616,0,0,1.109208,3.555402,0.5479425,0,0.5479425,5.467548,91.12563,0.185794,0.3235777,0.686069,0,4.412988
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.58971,1.619805,1.619805,0.6427832,0,0.2315798,1.619805,98.14204,0,0,0,1.58971,1.028444,0.9770222,0,0,0.5612658,4.04855,0.5612658,0,0.5612658,6.000012,100,0.1855723,1.781786,1.271768,1.7,5.63826
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.808081,0.6100959,0.6100959,0,0,0,0.6100959,296.3602,1.165875,0,0,1.808081,0.6422062,0.6100959,0,0,0,4.553689,0,0,0,6.000012,100,0.1855723,0.6711055,1.446465,0,6.36177
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.479086,1.762005,1.762005,0.425,0,0.172125,1.762005,83.94334,0.07171205,0,0,1.479086,1.407374,1.337005,0,0,0,4.553689,0,0,0,6.000012,100,0.1855723,1.938206,1.183269,1.7,6.032775
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.7326396,0.2540885,0.2540885,0,0,0,0.2540885,288.3404,0.465178,0,0,0.7326396,0.2674615,0.2540885,0,0,0,4.553689,0,0,0,6.000012,100,0.1855723,0.2794973,0.5861117,0,5.286328
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5928356,0.2937585,0.2937585,0,0,0,0.2937585,201.8106,0.2836162,0,0,0.5928356,0.3092194,0.2937585,0,0,0,4.553689,0,0,0,6.000012,100,0.1855723,0.3231343,0.4742685,0,5.146524
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.429115,0.1753178,0.1753178,0,0,0,0.1753178,244.7641,0.2445699,0,0,0.429115,0.184545,0.1753178,0,0,0,4.553689,0,0,0,6.000012,100,0.1855723,0.1928496,0.343292,0,4.982804
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.09182487,1.357154,1.357154,1.269921,0,0.4027883,1.357154,6.765985,0,0,0,0.09182487,0.09182487,0.08723362,0,0,0,4.553689,0,0,0,6.000012,100,0.1855723,1.49287,0.07345989,1.7,4.645514
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.04050766,3.176008,3.08,1.7,0,0.5202,3.08,1.315184,2.220446E-16,0.09600849,0.4136093,0.04050766,1.452632,1.38,0,0,0,4.553689,0,1.412124,-1.412124,4.511503,75.19156,0.1855723,3.493609,0.03240613,1.7,4.594197
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,2.321027,2.321027,1.7,0,0.5202,2.321027,0,0,0,0,0,0.6537126,0.6210269,0,0,1.569027,3.141565,0,0.6537126,-0.6537126,3.822429,63.70702,0.1855723,2.55313,0,1.7,3.141565
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,2.892854,2.892854,1.7,0,0.5202,2.892854,0,0,0,0.1021396,0,1.255636,1.192854,0,0,2.295374,2.487852,0,1.255636,-1.255636,2.498873,41.64779,0.1855723,3.18214,0,1.7,2.487852
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,2.841936,2.841936,1.7,0,0.5202,2.841936,0,0,0,0.2555244,0,1.202038,1.141936,0,0,3.690525,1.232216,0,1.202038,-1.202038,1.231813,20.53018,0.1855723,3.12613,0,1.7,1.232216
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.4248488,0.4248488,1.7,0,0.5202,0.4248488,0,0,0,0,0,0,0,1.275151,1.211394,5.026123,0.03017819,1.211394,0,1.211394,2.381042,39.68395,0.1865054,0.4673336,0,1.7,0.03017819
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.1100526,0.1100526,1.562684,0,0.4827128,0.1100526,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.814729,1.120432,1.38,0,1.38,3.690225,61.50362,0.1870068,0.1210578,0,1.7,1.120432
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.1543264,0.1543264,1.606958,0,0.4947995,0.1543264,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.434729,2.362432,1.38,0,1.38,4.999408,83.3233,0.1875766,0.1697591,0,1.7,2.362432
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.2946466,0.2946466,0,0,0,0.2946466,0,0,0,0,0,0.3101543,0.2946466,0,0,1.054729,3.604433,0,0.3101543,-0.3101543,4.672476,77.87445,0.1875766,0.3241113,0,0,3.604433
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.3725933,0.3725933,0,0,0,0.3725933,0,0,5.551115E-17,0,0,0.3922034,0.3725933,0,0,1.399345,3.294278,0,0.3922034,-0.3922034,4.259058,70.98415,0.1875766,0.4098526,0,0,3.294278
