Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.03649407,0.03649407,0,0,0,0.03649407,0,0,0,0,0,0.03841481,0.03649407,0,0,1.835127,2.902075,0,0.03841481,-0.03841481,4.218565,70.30927,0.1875766,0.04014348,0,0,2.902075
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.08591205,0.08591205,0,0,0,0.08591205,0,0,1.387779E-17,0,0,0.09043373,0.08591205,0,0,1.87781,2.86366,0,0.09043373,-0.09043373,4.12324,68.72052,0.1875766,0.09450325,0,0,2.86366
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.3670041,0.3670041,0,0,0,0.3670041,0,0,0,0,0,0.3863201,0.3670041,0,0,1.978292,2.773226,0,0.3863201,-0.3863201,3.716022,61.93358,0.1875766,0.4037045,0,0,2.773226
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.3819076,0.3819076,0,0,0,0.3819076,0,0,5.551115E-17,0,0,0.4020081,0.3819076,0,0,2.407537,2.386906,0,0.4020081,-0.4020081,3.292269,54.87104,0.1875766,0.4200984,0,0,2.386906
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2847815,2.268904,2.268904,1.7,0,0.5202,2.268904,12.5515,1.110223E-16,0,0,0.2847815,0.598846,0.5689037,0,0,2.854212,1.984898,0,0.3140645,-0.3140645,2.961216,49.3535,0.1875766,2.495794,0.2278252,1.7,2.26968
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7966061,0.9017037,0.9017037,1.7,0,0.5202,0.9017037,88.34456,0,0,0,0.7966061,0,0,0.7982963,0.7583815,3.203173,1.670834,1.554988,0,1.554988,4.436407,73.93996,0.1881111,0.991874,0.6372849,1.7,2.46744
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.282884,0.9190842,0.9190842,1.26612,0,0.4017508,0.9190842,139.5828,0,0,0,1.282884,0,0,0.3470361,0.3296843,1.648185,3.070323,1.612568,0,1.612568,5.966223,99.43685,0.1878425,1.010993,1.026307,1.7,4.353206
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.735763,0,0,0,0,0,0,0,1.700146,0,0,1.735763,0,0,0,0,0.03561687,4.521634,0.03561687,0,0.03561687,6.000012,100,0.1878052,0,1.38861,0,6.257397
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.961538,2.211296,2.211296,0.8312956,0,0.2830437,2.211296,88.70535,0.508906,0,0,1.961538,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1878052,2.432425,1.56923,1.7,6.515226
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.968958,0.3808393,0.3808393,0,0,0,0.3808393,517.0048,1.568074,0,0,1.968958,0.4008835,0.3808393,0,0,0,4.553689,0,0,0,6.000012,100,0.1878052,0.4189232,1.575166,0,6.522646
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.834738,0,0,0,0,0,0,0,1.834738,0,0,1.834738,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1878052,0,1.467791,0,6.388427
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.605974,0.03957228,0.03957228,0,0,0,0.03957228,4058.33,1.564319,0,0,1.605974,0.04165503,0.03957228,0,0,0,4.553689,0,0,0,6.000012,100,0.1878052,0.04352951,1.284779,0,6.159663
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.30804,0.9391499,0.9391499,0,0,0,0.9391499,139.2791,0.3194611,0,0,1.30804,0.9885789,0.9391499,0,0,0,4.553689,0,0,0,6.000012,100,0.1878052,1.033065,1.046432,0,5.861729
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.9106975,0.8093391,0.8093391,0,0,0,0.8093391,112.5236,0.05876163,0,0,0.9106975,0.8519359,0.8093391,0,0,0,4.553689,0,0,0,6.000012,100,0.1878052,0.890273,0.728558,0,5.464386
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.4214974,3.61062,3.08,1.7,0,0.5202,3.08,13.68498,0,0.5306196,0.8916815,0.4214974,1.452632,1.38,0,0,0,4.553689,0,1.031134,-1.031134,4.913101,81.88486,0.1878052,3.971682,0.3371979,1.7,4.975186
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1418556,0.9103106,0.9103106,0,0,0,0.9103106,15.58321,0,1.110223E-16,0,0.1418556,0.9582216,0.9103106,0,0,1.145705,3.522555,0,0.816366,-0.816366,4.052576,67.54279,0.1878052,1.001342,0.1134845,0,3.66441
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,1.077049,1.077049,0,0,0,1.077049,0,0,2.220446E-16,0,0,1.133736,1.077049,0,0,2.052778,2.706189,0,1.133736,-1.133736,2.857513,47.62512,0.1878052,1.184754,0,0,2.706189
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,2.033163,2.033163,1.7,0,0.5202,2.033163,0,0,0,0,0,0.3506977,0.3331628,0,0,3.312485,1.572452,0,0.3506977,-0.3506977,2.487845,41.464,0.1878052,2.236479,0,1.7,1.572452
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,0.6300159,0.6300159,1.7,0,0.5202,0.6300159,0,0,0,0,0,0,0,1.069984,1.016485,3.702149,1.221755,1.016485,0,1.016485,3.452167,57.53601,0.1885456,0.6930175,0,1.7,1.221755
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.1198314,0.1198314,1.572463,0,0.4853824,0.1198314,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.685664,2.136591,1.38,0,1.38,4.76135,79.35567,0.1890286,0.1318146,0,1.7,2.136591
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.2393217,0.2393217,1.613705,0,0.4966415,0.2393217,0,0,0,0,0,0,0,1.374383,1.305664,1.305664,3.378591,1.305664,0,1.305664,6.000012,100,0.1896495,0.2632539,0,1.7,3.378591
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.1208869,0.1208869,0,0,0,0.1208869,0,0,1.387779E-17,0,0,0.1272494,0.1208869,0,0,0,4.553689,0,0.1272494,-0.1272494,5.86588,97.76446,0.1896495,0.1329756,0,0,4.553689
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.1933135,0.1933135,0,0,0,0.1933135,0,0,0,0,0,0.2034879,0.1933135,0,0,0.1413882,4.42644,0,0.2034879,-0.2034879,5.651384,94.18955,0.1896495,0.2126449,0,0,4.42644
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3674859,4.222952,0,0,0,5.651384,94.18955,0.1896495,0,0,0,4.222952
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.1324856,0.1324856,0,0,0,0.1324856,0,0,2.775558E-17,0,0,0.1394586,0.1324856,0,0,0.3674859,4.222952,0,0.1394586,-0.1394586,5.504382,91.73952,0.1896495,0.1457342,0,0,4.222952
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.1761793,0.1761793,0,0,0,0.1761793,0,0,0,0,0,0.1854519,0.1761793,0,0,0.5224398,4.083493,0,0.1854519,-0.1854519,5.308898,88.48147,0.1896495,0.1937972,0,0,4.083493
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7284974,3.898041,0,0,0,5.308898,88.48147,0.1896495,0,0,0,3.898041
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.1013643,0.1013643,0,0,0,0.1013643,0,0,1.387779E-17,0,0,0.1066992,0.1013643,0,0,0.7284974,3.898041,0,0.1066992,-0.1066992,5.196428,86.60696,0.1896495,0.1115007,0,0,3.898041
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2173922,0,0,0,0,0,0,0,0,0,0,0.2173922,0,0,0,0,0.8470522,3.791342,0.2173922,0,0.2173922,5.402664,90.04422,0.1894248,0,0.1739138,0,4.008734
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5727144,1.478096,1.478096,1.532194,0,0.4743889,1.478096,38.74678,0,0,0,0.5727144,0,0,0.05409826,0.05139334,0.62966,3.986995,0.6241078,0,0.6241078,5.994745,99.91221,0.1897683,1.625905,0.4581715,1.7,4.55971
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.300331,2.657551,2.657551,1.42751,0,0.4458103,2.657551,48.9297,1.136244E-16,0,0,1.300331,1.294779,1.23004,0,0,0.005552189,4.548692,0.005552189,0,0.005552189,6.000012,100,0.1897712,2.923306,1.040265,1.7,5.849023
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.645144,1.267671,1.267671,0.425,0,0.172125,1.267671,129.7769,0.7581224,0,0,1.645144,0.8870217,0.8426706,0,0,0,4.553689,0,0,0,6.000012,100,0.1897712,1.394438,1.316115,1.7,6.198833
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.885855,1.175027,1.175027,0,0,0,1.175027,160.4946,0.6489841,0,0,1.885855,1.236871,1.175027,0,0,0,4.553689,0,0,0,6.000012,100,0.1897712,1.29253,1.508684,0,6.439544
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,2.027188,2.184189,2.184189,0.8041892,0,0.2756436,2.184189,92.81193,0.5745565,0,0,2.027188,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1897712,2.402608,1.62175,1.7,6.580877
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.829652,1.09501,1.09501,0,0,0,1.09501,167.0899,0.677009,0,0,1.829652,1.152642,1.09501,0,0,0,4.553689,0,0,0,6.000012,100,0.1897712,1.204511,1.463721,0,6.38334
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.389186,2.849808,2.849808,1.530082,0,0.4738123,2.849808,48.74665,0,0,0.05478936,1.389186,1.389186,1.319727,0,0,0,4.553689,0,0,0,6.000012,100,0.1897712,3.134789,1.111349,1.7,5.942875
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.278441,1.436376,1.436376,0.425,0,0.172125,1.436376,89.00466,0.2138353,0,0,1.278441,1.064606,1.011376,0,0,0,4.553689,0,0,0,6.000012,100,0.1897712,1.580013,1.022753,1.7,5.83213
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.873129,0,0,0,0,0,0,0,0.873129,0,0,0.873129,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1897712,0,0.6985031,0,5.426818
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.5321928,1.842359,1.842359,1.336776,0,0.4210398,1.842359,28.88649,1.110223E-16,0,0,0.5321928,0.5321928,0.5055832,0,0,0,4.553689,0,0,0,6.000012,100,0.1897712,2.026595,0.4257542,1.7,5.085882
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05732267,1.29882,1.29882,1.244364,0,0.3958113,1.29882,4.413442,7.632783E-17,0,0,0.05732267,0.05732267,0.05445654,0,0,0,4.553689,0,0,0,6.000012,100,0.1897712,1.428702,0.04585814,1.7,4.611012
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,0.6088989,0.6088989,0,0,0,0.6088989,0,0,1.110223E-16,0,0,0.6409462,0.6088989,0,0,0,4.553689,0,0.6409462,-0.6409462,5.324395,88.73975,0.1897712,0.6697888,0,0,4.553689
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,2.381388,2.381388,1.7,0,0.5202,2.381388,0,0,0,0,0,0.717251,0.6813884,0,0,0.7121625,3.912743,0,0.717251,-0.717251,4.568347,76.13895,0.1897712,2.619527,0,1.7,3.912743
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,1.897927,1.897927,1.7,0,0.5202,1.897927,0,0,0,0,0,0.208344,0.1979268,0,0,1.509108,3.195492,0,0.208344,-0.208344,4.348732,72.47873,0.1897712,2.087719,0,1.7,3.195492
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.2906534,0.2906534,1.7,0,0.5202,0.2906534,0,0,0,0,0,0,0,1.409347,1.338879,1.740601,2.987148,1.338879,0,1.338879,5.618905,93.64823,0.1904868,0.3197187,0,1.7,2.987148
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.401722,4.192139,0,0,0,5.618905,93.64823,0.1904868,0,0,0,4.192139
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.401722,4.192139,0,0,0,5.618905,93.64823,0.1904868,0,0,0,4.192139
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.401722,4.192139,0,0,0,5.618905,93.64823,0.1904868,0,0,0,4.192139
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.401722,4.192139,0,0,0,5.618905,93.64823,0.1904868,0,0,0,4.192139
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.2944335,0.2944335,0,0,0,0.2944335,0,0,5.551115E-17,0,0,0.30993,0.2944335,0,0,0.401722,4.192139,0,0.30993,-0.30993,5.29221,88.20332,0.1904868,0.3238769,0,0,4.192139
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.03350941,0.03350941,0,0,0,0.03350941,0,0,0,0,0,0.03527306,0.03350941,0,0,0.7460887,3.882209,0,0.03527306,-0.03527306,5.255029,87.58364,0.1904868,0.03686035,0,0,3.882209
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.3696272,0.3696272,0,0,0,0.3696272,0,0,5.551115E-17,0,0,0.3890812,0.3696272,0,0,0.785281,3.846936,0,0.3890812,-0.3890812,4.844902,80.74819,0.1904868,0.4065899,0,0,3.846936
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.217594,3.457855,0,0,0,4.844902,80.74819,0.1904868,0,0,0,3.457855
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1242662,0.9568194,0.9568194,0,0,0,0.9568194,12.98742,0,2.220446E-16,0,0.1242662,1.007178,0.9568194,0,0,1.217594,3.457855,0,0.8829121,-0.8829121,3.91423,65.23705,0.1904868,1.052501,0.09941295,0,3.582121
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.207563,1.379407,1.379407,1.7,0,0.5202,1.379407,15.04726,0,0,0,0.207563,0,0,0.3205931,0.3045635,2.198607,2.574943,0.5121264,0,0.5121264,4.400076,73.33446,0.1908068,1.517348,0.1660504,1.7,2.782506
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1594408,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1594408,0,0,1.452632,1.38,1.686481,3.035856,1.539441,0,1.539441,5.860518,97.6751,0.1909027,0,0.1275526,1.7,3.195297
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1846175,2.213792,2.213792,1.7,0,0.5202,2.213792,8.339425,1.110223E-16,0,0,0.1846175,0.5408338,0.5137921,0,0,0.1470397,4.421353,0,0.3562163,-0.3562163,5.485033,91.41703,0.1909027,2.435171,0.147694,1.7,4.605971
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2951965,0,0,0,0,0,0,0,0,0,0,0.2951965,0,0,0,0,0.5428355,4.065137,0.2951965,0,0.2951965,5.765081,96.08449,0.1906026,0,0.2361572,0,4.360333
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2789406,0,0,0,0,0,0,0,0.03130163,0,0,0.2789406,0,0,0,0,0.247639,4.330814,0.247639,0,0.247639,6.000012,100,0.1903515,0,0.2231525,0,4.609755
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.5535763,0.6808825,0.6808825,0,0,0,0.6808825,81.30276,0,0,0,0.5535763,0.7167184,0.6808825,0,0,0,4.553689,0,0.1631421,-0.1631421,5.828045,97.13389,0.1903515,0.7489707,0.442861,0,5.107265
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.4156996,0.2529267,0.2529267,0,0,0,0.2529267,164.3558,0,0,0,0.4156996,0.2662386,0.2529267,0,0,0.181269,4.390547,0.149461,0,0.149461,5.969836,99.49707,0.1902003,0.2782194,0.3325597,0,4.806246
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.3379873,0.8514192,0.8514192,0,0,0,0.8514192,39.69693,0,1.110223E-16,0,0.3379873,0.8962307,0.8514192,0,0,0.03180803,4.525062,0,0.5582434,-0.5582434,5.381396,89.68976,0.1902003,0.9365611,0.2703899,0,4.863049
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.08109123,0,0,0,0,0,0,0,0,0,0,0.08109123,0,0,0,0,0.6520784,3.966818,0.08109123,0,0.08109123,5.458326,90.97192,0.1901184,0,0.06487299,0,4.04791
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.1034521,0,0,0,0,0,0,0,0,0,0,0.1034521,0,0,0,0,0.5709872,4.039801,0.1034521,0,0.1034521,5.556469,92.60764,0.1900139,0,0.0827617,0,4.143252
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.07089423,0.8359734,0.8359734,0,0,0,0.8359734,8.48044,0,2.220446E-16,0,0.07089423,0.879972,0.8359734,0,0,0.4675351,4.132907,0,0.8090777,-0.8090777,4.703627,78.39362,0.1900139,0.9195707,0.05671538,0,4.203802
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,1.799222,1.799222,1.7,0,0.5202,1.799222,0,0,0,0,0,0.1044445,0.09922226,0,0,1.36651,3.32383,0,0.1044445,-0.1044445,4.593532,76.55872,0.1900139,1.979144,0,1.7,3.32383
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,0.8811462,0.8811462,1.7,0,0.5202,0.8811462,0,0,0,0,0,0,0,0.8188538,0.7779111,1.48256,3.219385,0.7779111,0,0.7779111,5.331523,88.85855,0.1905458,0.9692608,0,1.7,3.219385
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,0.9270238,0.9270238,0,0,0,0.9270238,0,0,1.110223E-16,0,0,0.9758146,0.9270238,0,0,0.7046487,3.919505,0,0.9758146,-0.9758146,4.302925,71.71527,0.1905458,1.019726,0,0,3.919505
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.02317798,0.02317798,0,0,0,0.02317798,0,0,3.469447E-18,0,0,0.02439787,0.02317798,0,0,1.788887,2.943691,0,0.02439787,-0.02439787,4.277207,71.28664,0.1905458,0.02549578,0,0,2.943691
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.1778333,0.1778333,0,0,0,0.1778333,0,0,0,0,0,0.1871929,0.1778333,0,0,1.815996,2.919293,0,0.1871929,-0.1871929,4.079888,67.998,0.1905458,0.1956166,0,0,2.919293
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.2622599,0.2622599,0,0,0,0.2622599,0,0,0,0,0,0.276063,0.2622599,0,0,2.023988,2.7321,0,0.276063,-0.276063,3.788893,63.14808,0.1905458,0.2884859,0,0,2.7321
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.2794209,0.2794209,0,0,0,0.2794209,0,0,5.551115E-17,0,0,0.2941273,0.2794209,0,0,2.330725,2.456037,0,0.2941273,-0.2941273,3.478855,57.9808,0.1905458,0.307363,0,0,2.456037
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.02203437,0.02203437,0,0,0,0.02203437,0,0,0,0,0,0.02319408,0.02203437,0,0,2.657533,2.16191,0,0.02319408,-0.02319408,3.454406,57.57333,0.1905458,0.02423781,0,0,2.16191
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.2171517,0.2171517,0,0,0,0.2171517,0,0,0,0,0,0.2285808,0.2171517,0,0,2.683304,2.138716,0,0.2285808,-0.2285808,3.213461,53.55758,0.1905458,0.2388669,0,0,2.138716
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.1931987,0.1931987,0,0,0,0.1931987,0,0,2.775558E-17,0,0,0.203367,0.1931987,0,0,2.937283,1.910135,0,0.203367,-0.203367,2.999094,49.98479,0.1905458,0.2125185,0,0,1.910135
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.2326757,0.2326757,0,0,0,0.2326757,0,0,2.775558E-17,0,0,0.2449218,0.2326757,0,0,3.163246,1.706768,0,0.2449218,-0.2449218,2.740923,45.68196,0.1905458,0.2559432,0,0,1.706768
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,0.5504486,0.5504486,0,0,0,0.5504486,0,0,0,0,0,0.5794196,0.5504486,0,0,3.435381,1.461846,0,0.5794196,-0.5794196,2.130161,35.50262,0.1905458,0.6054934,0,0,1.461846
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2261132,1.903,1.903,1.7,0,0.5202,1.903,11.88194,0,0,0,0.2261132,0.2136842,0.203,0,0,4.079181,0.8824263,0.01242904,0,0.01242904,2.141953,35.69914,0.1905522,2.0933,0.1808906,1.7,1.108539
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.422673,0.5130876,0.5130876,1.7,0,0.5202,0.5130876,82.37833,0,0,0,0.422673,0,0,1.186912,1.127567,4.066751,0.8936124,1.55024,0,1.55024,3.612639,60.21053,0.1910312,0.5643964,0.3381384,1.7,1.316285
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5811586,0.6076934,0.6076934,1.7,0,0.5202,0.6076934,95.63352,0,0,0,0.5811586,0,0,1.092307,1.037691,2.516512,2.288828,1.61885,0,1.61885,5.148415,85.80675,0.1914342,0.6684628,0.4649269,1.7,2.869987
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.6542369,0.4689095,0.4689095,0,0,0,0.4689095,139.5231,0,0,0,0.6542369,0.493589,0.4689095,0,0,0.897662,3.745793,0.1606479,0,0.1606479,5.300819,88.34681,0.1912744,0.5158005,0.5233896,0,4.40003
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.532286,0,0,0,0,0,0,0,0,0,0,0.532286,0,0,0,0,0.7370141,3.890376,0.532286,0,0.532286,5.80579,96.76297,0.1907469,0,0.4258288,0,4.422662
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.7537349,2.880223,2.880223,1.7,0,0.5202,2.880223,26.16932,0,0,0.0882457,0.7537349,1.24234,1.180223,0,0,0.204728,4.369434,0,0.4886055,-0.4886055,5.290755,88.17907,0.1907469,3.168246,0.6029879,1.7,5.123168
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.971542,0.6669556,0.6669556,0,0,0,0.6669556,145.6682,0,0,0,0.971542,0.7020586,0.6669556,0,0,0.747623,3.880828,0.2694834,0,0.2694834,5.546409,92.43996,0.1904809,0.7336512,0.7772336,0,4.85237
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,1.078721,0.4063487,0.4063487,0,0,0,0.4063487,265.4667,0.1728455,0,0,1.078721,0.4277355,0.4063487,0,0,0.4781396,4.123363,0.4781396,0,0.4781396,6.000012,100,0.1900108,0.4469836,0.8629765,0,5.202084
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.818852,0,0,0,0,0,0,0,0.818852,0,0,0.818852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1900108,0,0.6550816,0,5.372541
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3615521,2.052721,2.052721,1.7,0,0.5202,2.052721,17.61331,1.665335E-16,0,0,0.3615521,0.3712856,0.3527213,0,0,0,4.553689,0,0.00973351,-0.00973351,5.989752,99.829,0.1900108,2.257993,0.2892417,1.7,4.915241
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.08742791,0,0,0,0,0,0,0,0.0766129,0,0,0.08742791,0,0,0,0,0.01081501,4.543955,0.01081501,0,0.01081501,6.000012,100,0.1900002,0,0.06994233,0,4.631383
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.04346403,0,0,0,0,0,0,0,0.04346403,0,0,0.04346403,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1900002,0,0.03477123,0,4.597153
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1900002,0,0,0,4.553689
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,0.9672889,0.9672889,0,0,0,0.9672889,0,0,2.220446E-16,0,0,1.018199,0.9672889,0,0,0,4.553689,0,1.018199,-1.018199,4.926736,82.11211,0.1900002,1.064018,0,0,4.553689
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.1850745,0.1850745,0,0,0,0.1850745,0,0,0,0,0,0.1948153,0.1850745,0,0,1.131332,3.53549,0,0.1948153,-0.1948153,4.721383,78.68956,0.1900002,0.2035819,0,0,3.53549
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.4116929,0.4116929,0,0,0,0.4116929,0,0,5.551115E-17,0,0,0.4333609,0.4116929,0,0,1.347793,3.340675,0,0.4333609,-0.4333609,4.26458,71.07619,0.1900002,0.4528621,0,0,3.340675
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.3826356,0.3826356,0,0,0,0.3826356,0,0,0,0,0,0.4027743,0.3826356,0,0,1.829306,2.907314,0,0.4027743,-0.4027743,3.840019,64.00019,0.1900002,0.4208991,0,0,2.907314
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.1603145,0.1603145,0,0,0,0.1603145,0,0,2.775558E-17,0,0,0.1687521,0.1603145,0,0,2.276833,2.50454,0,0.1687521,-0.1687521,3.662139,61.03552,0.1900002,0.176346,0,0,2.50454
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.1511804,0.1511804,0,0,0,0.1511804,0,0,0,0,0,0.1591373,0.1511804,0,0,2.464335,2.335788,0,0.1591373,-0.1591373,3.494393,58.23977,0.1900002,0.1662984,0,0,2.335788
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.05426963,0.05426963,0,0,0,0.05426963,0,0,6.938894E-18,0,0,0.05712593,0.05426963,0,0,2.641154,2.17665,0,0.05712593,-0.05712593,3.434177,57.23617,0.1900002,0.0596966,0,0,2.17665
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.704628,2.119524,0,0,0,3.434177,57.23617,0.1900002,0,0,0,2.119524
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.4180871,0.4180871,0,0,0,0.4180871,0,0,5.551115E-17,0,0,0.4400917,0.4180871,0,0,2.704628,2.119524,0,0.4400917,-0.4400917,2.97028,49.50457,0.1900002,0.4598958,0,0,2.119524
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.193618,1.679433,0,0,0,2.97028,49.50457,0.1900002,0,0,0,1.679433
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.1585043,0.1585043,0,0,0,0.1585043,0,0,2.775558E-17,0,0,0.1668466,0.1585043,0,0,3.193618,1.679433,0,0.1668466,-0.1668466,2.794408,46.57337,0.1900002,0.1743547,0,0,1.679433
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2501524,0,0,0,0,0,0,0,0,0,0,0.2501524,0,0,0,0,3.379003,1.512586,0.2501524,0,0.2501524,3.031723,50.52862,0.1897552,0,0.2001219,0,1.762738
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6802469,0,0,0,0,0,0,0,0,0,0,0.6802469,0,0,0,0,3.128851,1.737723,0.6802469,0,0.6802469,3.677062,61.28425,0.1890922,0,0.5441976,0,2.41797
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.134262,1.45927,1.45927,1.7,0,0.5202,1.45927,77.72805,0,0,0,1.134262,0,0,0.24073,0.2286935,2.448604,2.349945,1.362956,0,1.362956,4.970076,82.83443,0.1897503,1.605197,0.9074097,1.7,3.484208
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.493971,2.916215,2.916215,1.7,0,0.5202,2.916215,51.22979,0,0,0.1278365,1.493971,1.280226,1.216215,0,0,1.085648,3.576606,0.2137445,0,0.2137445,5.172852,86.21402,0.1897968,3.207837,1.195177,1.7,5.070576
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.742608,0.8946458,0.8946458,0,0,0,0.8946458,194.7819,0,0,0,1.742608,0.9417323,0.8946458,0,0,0.8719037,3.768975,0.8008757,0,0.8008757,5.932629,98.87695,0.1890254,0.9841103,1.394086,0,5.511584
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.986829,0,0,0,0,0,0,0,1.915801,0,0,1.986829,0,0,0,0,0.07102799,4.489764,0.07102799,0,0.07102799,6.000012,100,0.1889573,0,1.589463,0,6.476593
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.990707,0.2754243,0.2754243,0,0,0,0.2754243,722.7783,1.700786,0,0,1.990707,0.2899203,0.2754243,0,0,0,4.553689,0,0,0,6.000012,100,0.1889573,0.3029667,1.592565,0,6.544396
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.74033,0,0,0,0,0,0,0,1.74033,0,0,1.74033,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1889573,0,1.392264,0,6.294019
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.35594,0.06048043,0.06048043,0,0,0,0.06048043,2241.948,1.292277,0,0,1.35594,0.06366362,0.06048043,0,0,0,4.553689,0,0,0,6.000012,100,0.1889573,0.06652848,1.084752,0,5.909629
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.760246,1.270464,1.270464,0.5482304,0,0.2057669,1.270464,59.84002,1.110223E-16,0,0,0.760246,0.760246,0.7222337,0,0,0,4.553689,0,0,0,6.000012,100,0.1889573,1.397511,0.6081968,1.7,5.313935
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.5095388,0.6821299,0.6821299,0,0,0,0.6821299,74.6982,0,0,0,0.5095388,0.7180315,0.6821299,0,0,0,4.553689,0,0.2084927,-0.2084927,5.780241,96.33717,0.1889573,0.7503429,0.407631,0,5.063228
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.07017408,1.948631,1.948631,1.7,0,0.5202,1.948631,3.601199,5.551115E-17,0,0,0.07017408,0.261717,0.2486311,0,0,0.2316586,4.345196,0,0.1915429,-0.1915429,5.578338,92.97211,0.1889573,2.143494,0.05613926,1.7,4.41537
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.4304784,0.4304784,0,0,0,0.4304784,0,0,5.551115E-17,0,0,0.4531351,0.4304784,0,0,0.444484,4.153653,0,0.4531351,-0.4531351,5.100691,85.01134,0.1889573,0.4735262,0,0,4.153653
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9479675,3.700518,0,0,0,5.100691,85.01134,0.1889573,0,0,0,3.700518
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,0.7589285,0.7589285,0,0,0,0.7589285,0,0,1.110223E-16,0,0,0.7988721,0.7589285,0,0,0.9479675,3.700518,0,0.7988721,-0.7988721,4.258606,70.97662,0.1889573,0.8348213,0,0,3.700518
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.835603,2.901646,0,0,0,4.258606,70.97662,0.1889573,0,0,0,2.901646
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.09269029,0.09269029,0,0,0,0.09269029,0,0,1.387779E-17,0,0,0.09756872,0.09269029,0,0,1.835603,2.901646,0,0.09756872,-0.09756872,4.155759,69.26252,0.1889573,0.1019593,0,0,2.901646
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.02522671,0.02522671,0,0,0,0.02522671,0,0,3.469447E-18,0,0,0.02655444,0.02522671,0,0,1.944013,2.804077,0,0.02655444,-0.02655444,4.127769,68.79601,0.1889573,0.02774939,0,0,2.804077
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.2703748,0.2703748,0,0,0,0.2703748,0,0,0,0,0,0.284605,0.2703748,0,0,1.973518,2.777523,0,0.284605,-0.284605,3.827769,63.79602,0.1889573,0.2974123,0,0,2.777523
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.2808748,0.2808748,0,0,0,0.2808748,0,0,5.551115E-17,0,0,0.2956578,0.2808748,0,0,2.289746,2.492918,0,0.2956578,-0.2956578,3.516118,58.60185,0.1889573,0.3089623,0,0,2.492918
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.04019156,0.04019156,0,0,0,0.04019156,0,0,0,0,0,0.04230691,0.04019156,0,0,2.618254,2.19726,0,0.04230691,-0.04230691,3.471523,57.85859,0.1889573,0.04421072,0,0,2.19726
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.2734085,0.2734085,0,0,0,0.2734085,0,0,5.551115E-17,0,0,0.2877984,0.2734085,0,0,2.665262,2.154953,0,0.2877984,-0.2877984,3.168156,52.8025,0.1889573,0.3007494,0,0,2.154953
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.3362485,0.3362485,0,0,0,0.3362485,0,0,5.551115E-17,0,0,0.3539458,0.3362485,0,0,2.985038,1.867155,0,0.3539458,-0.3539458,2.795065,46.58432,0.1889573,0.3698733,0,0,1.867155
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.1835013,0.1835013,0,0,0,0.1835013,0,0,2.775558E-17,0,0,0.1931593,0.1835013,0,0,3.378311,1.513209,0,0.1931593,-0.1931593,2.591457,43.19086,0.1889573,0.2018515,0,0,1.513209
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1284779,0,0,0,0,0,0,0,0,0,0,0.1284779,0,0,0,0,3.592932,1.32005,0.1284779,0,0.1284779,2.713342,45.22227,0.1888343,0,0.1027823,0,1.448528
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4971775,1.182219,1.182219,0,0,0,1.182219,42.0546,0,2.220446E-16,0,0.4971775,1.244441,1.182219,0,0,3.464454,1.43568,0,0.7472637,-0.7472637,1.925657,32.09422,0.1888343,1.300441,0.397742,0,1.932857
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.17859,1.470002,1.470002,1.7,0,0.5202,1.470002,80.1761,0,0,0,1.17859,0,0,0.2299982,0.2184983,4.294747,0.6884162,1.397089,0,1.397089,3.251051,54.18408,0.1894531,1.617002,0.9428722,1.7,1.867006
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.558383,1.268064,1.268064,1.7,0,0.5202,1.268064,122.8947,0,0,0,1.558383,0,0,0.4319364,0.4103396,2.897659,1.945796,1.968723,0,1.968723,5.118746,85.31226,0.1895217,1.39487,1.246707,1.7,3.504179
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.802803,0.0621886,0.0621886,0,0,0,0.0621886,2898.929,0.8084055,0,0,1.802803,0.06546169,0.0621886,0,0,0.9289361,3.717647,0.9289361,0,0.9289361,6.000012,100,0.1886482,0.06840746,1.442243,0,5.52045
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.864828,0.8025398,0.8025398,0,0,0,0.8025398,232.3658,1.02005,0,0,1.864828,0.8447788,0.8025398,0,0,0,4.553689,0,0,0,6.000012,100,0.1886482,0.8827938,1.491863,0,6.418518
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.798995,0.4112634,0.4112634,0,0,0,0.4112634,437.4314,1.366086,0,0,1.798995,0.4329088,0.4112634,0,0,0,4.553689,0,0,0,6.000012,100,0.1886482,0.4523897,1.439196,0,6.352684
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.904158,1.478933,1.478933,0.425,0,0.172125,1.478933,128.7521,0.7947546,0,0,1.904158,1.109403,1.053933,0,0,0,4.553689,0,0,0,6.000012,100,0.1886482,1.626827,1.523326,1.7,6.457847
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,1.126629,1.6171,1.6171,0.5468031,0,0.2053773,1.6171,69.66969,0,0,0,1.126629,1.126629,1.070297,0,0,0,4.553689,0,0,0,6.000012,100,0.1886482,1.778811,0.9013031,1.7,5.680318
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.8314862,1.225001,1.225001,0,0,0,1.225001,67.8764,0,0,0,0.8314862,1.289474,1.225001,0,0,0,4.553689,0,0.4579881,-0.4579881,5.51725,91.95399,0.1886482,1.347501,0.665189,0,5.385175
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.2059052,0.001042152,0.001042152,0,0,0,0.001042152,19757.7,0,0,0,0.2059052,0.001097002,0.001042152,0,0,0.5088756,4.095701,0.2048082,0,0.2048082,5.711548,95.19228,0.1884567,0.001146367,0.1647242,0,4.301606
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05752385,0,0,0,0,0,0,0,0,0,0,0.05752385,0,0,0,0,0.3040674,4.280028,0.05752385,0,0.05752385,5.76612,96.10181,0.188403,0,0.04601908,0,4.337552
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.1267732,0.1267732,0,0,0,0.1267732,0,0,2.775558E-17,0,0,0.1334455,0.1267732,0,0,0.2465435,4.3318,0,0.1334455,-0.1334455,5.625456,93.75742,0.188403,0.1394506,0,0,4.3318
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,1.278322,1.278322,1.693918,0,0.5185397,1.278322,0,0,0,0,0,0,0,0.4155961,0.3948163,0.3948163,4.198354,0.3948163,0,0.3948163,6.000012,100,0.1886586,1.406154,0,1.7,4.198354
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,0.8274758,0.8274758,0,0,0,0.8274758,0,0,0,0,0,0.8710272,0.8274758,0,0,0,4.553689,0,0.8710272,-0.8710272,5.081869,84.69764,0.1886586,0.9102235,0,0,4.553689
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.108978,0.108978,0,0,0,0.108978,0,0,1.387779E-17,0,0,0.1147136,0.108978,0,0,0.9678081,3.682662,0,0.1147136,-0.1147136,4.96095,82.68233,0.1886586,0.1198757,0,0,3.682662
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.3152007,0.3152007,0,0,0,0.3152007,0,0,5.551115E-17,0,0,0.3317902,0.3152007,0,0,1.095268,3.567948,0,0.3317902,-0.3317902,4.611212,76.85339,0.1886586,0.3467208,0,0,3.567948
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.2297616,0.2297616,0,0,0,0.2297616,0,0,2.775558E-17,0,0,0.2418543,0.2297616,0,0,1.463923,3.236158,0,0.2418543,-0.2418543,4.356276,72.60445,0.1886586,0.2527378,0,0,3.236158
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.1197179,0.1197179,0,0,0,0.1197179,0,0,0,0,0,0.1260188,0.1197179,0,0,1.73265,2.994303,0,0.1260188,-0.1260188,4.22344,70.39053,0.1886586,0.1316897,0,0,2.994303
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.3147993,0.3147993,0,0,0,0.3147993,0,0,5.551115E-17,0,0,0.3313677,0.3147993,0,0,1.872671,2.868285,0,0.3313677,-0.3313677,3.874148,64.569,0.1886586,0.3462792,0,0,2.868285
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.3786387,0.3786387,0,0,0,0.3786387,0,0,5.551115E-17,0,0,0.398567,0.3786387,0,0,2.240858,2.536917,0,0.398567,-0.398567,3.454021,57.56691,0.1886586,0.4165025,0,0,2.536917
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.2541927,0.2541927,0,0,0,0.2541927,0,0,5.551115E-17,0,0,0.2675712,0.2541927,0,0,2.68371,2.13835,0,0.2675712,-0.2675712,3.171976,52.86617,0.1886586,0.2796119,0,0,2.13835
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.4417858,0.4417858,0,0,0,0.4417858,0,0,5.551115E-17,0,0,0.4650377,0.4417858,0,0,2.981011,1.870779,0,0.4650377,-0.4650377,2.681783,44.6963,0.1886586,0.4859644,0,0,1.870779
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.49772,1.405741,0,0,0,2.681783,44.6963,0.1886586,0,0,0,1.405741
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08173694,1.237941,1.237941,1.7,0,0.5202,1.237941,6.602655,0,0,0,0.08173694,0,0,0.4620595,0.4389565,3.49772,1.405741,0.5206935,0,0.5206935,3.175757,52.92917,0.1889816,1.361735,0.06538955,1.7,1.487478
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3963636,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3963636,0,0,1.452632,1.38,2.977026,1.874365,1.776364,0,1.776364,4.860963,81.01589,0.1888643,0,0.3170909,1.7,2.270729
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.6514246,0,0,0,0,0,0,0,0,0,0,0.6514246,0,0,0,0,1.200663,3.473092,0.6514246,0,0.6514246,5.478959,91.3158,0.1882646,0,0.5211397,0,4.124517
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,1.103061,0.492258,0.492258,0,0,0,0.492258,224.0819,0.0356566,0,0,1.103061,0.5181664,0.492258,0,0,0.5492382,4.059374,0.5492382,0,0.5492382,6.000012,100,0.1877619,0.5414838,0.8824489,0,5.162436
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.515546,0.1682439,0.1682439,0,0,0,0.1682439,900.8028,1.338447,0,0,1.515546,0.1770989,0.1682439,0,0,0,4.553689,0,0,0,6.000012,100,0.1877619,0.1850683,1.212437,0,6.069235
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.66273,1.116508,1.116508,0,0,0,1.116508,148.9224,0.4874587,0,0,1.66273,1.175272,1.116508,0,0,0,4.553689,0,0,0,6.000012,100,0.1877619,1.228159,1.330184,0,6.216419
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.733639,0,0,0,0,0,0,0,1.733639,0,0,1.733639,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1877619,0,1.386911,0,6.287328
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.37438,2.295234,2.295234,0.989574,0,0.3262537,2.295234,59.8797,0,0,0,1.37438,1.37438,1.305661,0,0,0,4.553689,0,0,0,6.000012,100,0.1877619,2.524758,1.099504,1.7,5.928069
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.7898423,0.5659016,0.5659016,0,0,0,0.5659016,139.5724,0.1941563,0,0,0.7898423,0.595686,0.5659016,0,0,0,4.553689,0,0,0,6.000012,100,0.1877619,0.6224918,0.6318738,0,5.343531
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.5457143,1.150361,1.150361,0,0,0,1.150361,47.43854,0,2.220446E-16,0,0.5457143,1.210906,1.150361,0,0,0,4.553689,0,0.6651918,-0.6651918,5.298838,88.3138,0.1877619,1.265397,0.4365715,0,5.099403
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.2170314,2.378798,2.378798,1.7,0,0.5202,2.378798,9.123573,0,0,0,0.2170314,0.7145243,0.6787981,0,0,0.739102,3.888497,0,0.4974929,-0.4974929,4.774435,79.57375,0.1877619,2.616678,0.1736251,1.7,4.105528
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09976768,0,0,1.254847,0,0.3986731,0,0,0,0,0,0.09976768,0,0,1.254847,1.192104,1.291872,3.391004,1.291872,0,1.291872,6.000012,100,0.1878062,0,0.07981415,1.7,3.490772
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1878062,0,0,0,4.553689
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,1.087004,1.087004,0,0,0,1.087004,0,0,2.220446E-16,0,0,1.144215,1.087004,0,0,0,4.553689,0,1.144215,-1.144215,4.793904,79.89824,0.1878062,1.195704,0,0,4.553689
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,2.075292,2.075292,1.7,0,0.5202,2.075292,0,0,0,0,0,0.395044,0.3752918,0,0,1.27135,3.409474,0,0.395044,-0.395044,4.377491,72.95804,0.1878062,2.282821,0,1.7,3.409474
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,0.5018825,0.5018825,1.7,0,0.5202,0.5018825,0,0,0,0,0,0,0,1.198117,1.138212,1.710287,3.01443,1.138212,0,1.138212,5.457293,90.9547,0.1885252,0.5520707,0,1.7,3.01443
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.2656879,0.2656879,0,0,0,0.2656879,0,0,5.551115E-17,0,0,0.2796715,0.2656879,0,0,0.5720758,4.038821,0,0.2796715,-0.2796715,5.162494,86.04139,0.1885252,0.2922567,0,0,4.038821
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.1428305,0.1428305,0,0,0,0.1428305,0,0,2.775558E-17,0,0,0.1503479,0.1428305,0,0,0.882822,3.759149,0,0.1503479,-0.1503479,5.004013,83.40005,0.1885252,0.1571135,0,0,3.759149
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.049875,3.608801,0,0,0,5.004013,83.40005,0.1885252,0,0,0,3.608801
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.1214877,0.1214877,0,0,0,0.1214877,0,0,2.775558E-17,0,0,0.1278818,0.1214877,0,0,1.049875,3.608801,0,0.1278818,-0.1278818,4.869214,81.1534,0.1885252,0.1336365,0,0,3.608801
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.1001097,0.1001097,0,0,0,0.1001097,0,0,1.387779E-17,0,0,0.1053787,0.1001097,0,0,1.191966,3.48092,0,0.1053787,-0.1053787,4.758135,79.30209,0.1885252,0.1101207,0,0,3.48092
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.2376204,0.2376204,0,0,0,0.2376204,0,0,0,0,0,0.2501267,0.2376204,0,0,1.309053,3.375541,0,0.2501267,-0.2501267,4.494478,74.90782,0.1885252,0.2613824,0,0,3.375541
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.1194045,0.1194045,0,0,0,0.1194045,0,0,1.387779E-17,0,0,0.1256889,0.1194045,0,0,1.586972,3.125414,0,0.1256889,-0.1256889,4.36199,72.69969,0.1885252,0.1313449,0,0,3.125414
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.005905589,0.005905589,0,0,0,0.005905589,0,0,8.673617E-19,0,0,0.00621641,0.005905589,0,0,1.726626,2.999725,0,0.00621641,-0.00621641,4.355438,72.59048,0.1885252,0.006496148,0,0,2.999725
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1765736,1.96479,1.96479,1.7,0,0.5202,1.96479,8.986892,1.665335E-16,0,0,0.1765736,0.2787266,0.2647902,0,0,1.733534,2.993509,0,0.102153,-0.102153,4.247759,70.79585,0.1885252,2.161269,0.1412589,1.7,3.170082
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2294386,0.419447,0.419447,1.7,0,0.5202,0.419447,54.70025,2.220446E-16,0,0,0.2294386,0,0,1.280553,1.216525,1.847037,2.891356,1.445964,0,1.445964,5.619521,93.65849,0.1890699,0.4613917,0.1835509,1.7,3.120794
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.6097137,0.6431646,0.6431646,0,0,0,0.6431646,94.799,0,1.110223E-16,0,0.6097137,0.6770154,0.6431646,0,0,0.4010729,4.192723,0,0.06730175,-0.06730175,5.548579,92.47613,0.1890699,0.7074811,0.4877709,0,4.802437
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.7522185,1.113181,1.113181,0,0,0,1.113181,67.57376,0,0,0,0.7522185,1.17177,1.113181,0,0,0.4758526,4.125422,0,0.4195513,-0.4195513,5.106333,85.10538,0.1890699,1.224499,0.6017748,0,4.87764
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.9893844,0,0,0,0,0,0,0,0.04736356,0,0,0.9893844,0,0,0,0,0.9420208,3.70587,0.9420208,0,0.9420208,6.000012,100,0.1882239,0,0.7915075,0,4.695255
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,1.111467,1.053078,1.053078,0,0,0,1.053078,105.5446,0.002963909,0,0,1.111467,1.108503,1.053078,0,0,0,4.553689,0,0,0,6.000012,100,0.1882239,1.158386,0.8891738,0,5.665156
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,1.13374,0.5328344,0.5328344,0,0,0,0.5328344,212.7752,0.5728613,0,0,1.13374,0.5608783,0.5328344,0,0,0,4.553689,0,0,0,6.000012,100,0.1882239,0.5861178,0.9069917,0,5.687428
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,1.009599,0,0,0,0,0,0,0,1.009599,0,0,1.009599,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1882239,0,0.8076791,0,5.563288
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.8989479,0.2378533,0.2378533,0,0,0,0.2378533,377.9422,0.648576,0,0,0.8989479,0.2503719,0.2378533,0,0,0,4.553689,0,0,0,6.000012,100,0.1882239,0.2616386,0.7191583,0,5.452637
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3814935,1.246245,1.246245,0,0,0,1.246245,30.61143,0,0,0,0.3814935,1.311837,1.246245,0,0,0,4.553689,0,0.9303435,-0.9303435,5.019344,83.65556,0.1882239,1.37087,0.3051948,0,4.935183
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1454882,0,0,0,0,0,0,0,0,0,0,0.1454882,0,0,0,0,1.033715,3.623345,0.1454882,0,0.1454882,5.157366,85.95592,0.1880939,0,0.1163905,0,3.768834
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08940552,2.87453,2.87453,1.7,0,0.5202,2.87453,3.110266,0,0,0.08198246,0.08940552,1.236347,1.17453,0,0,0.8882269,3.754285,0,1.146941,-1.146941,3.948384,65.80627,0.1880939,3.161983,0.07152442,1.7,3.84369
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,1.80715,1.80715,1.7,0,0.5202,1.80715,0,0,0,0,0,0.1127889,0.1071495,0,0,2.162606,2.607343,0,0.1127889,-0.1127889,3.829494,63.82477,0.1880939,1.987864,0,1.7,2.607343
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,0.467197,0.467197,1.7,0,0.5202,0.467197,0,0,0,0,0,0,0,1.232803,1.171163,2.287927,2.494555,1.171163,0,1.171163,4.940557,82.34244,0.1888193,0.5139167,0,1.7,2.494555
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.116764,3.548601,0,0,0,4.940557,82.34244,0.1888193,0,0,0,3.548601
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.116764,3.548601,0,0,0,4.940557,82.34244,0.1888193,0,0,0,3.548601
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.116764,3.548601,0,0,0,4.940557,82.34244,0.1888193,0,0,0,3.548601
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.2258081,0.2258081,0,0,0,0.2258081,0,0,2.775558E-17,0,0,0.2376927,0.2258081,0,0,1.116764,3.548601,0,0.2376927,-0.2376927,4.690006,78.16661,0.1888193,0.2483889,0,0,3.548601
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.1663657,0.1663657,0,0,0,0.1663657,0,0,0,0,0,0.1751218,0.1663657,0,0,1.380867,3.310908,0,0.1751218,-0.1751218,4.505412,75.09004,0.1888193,0.1830022,0,0,3.310908
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.3302221,0.3302221,0,0,0,0.3302221,0,0,0,0,0,0.3476022,0.3302221,0,0,1.575447,3.135787,0,0.3476022,-0.3476022,4.139007,68.98331,0.1888193,0.3632443,0,0,3.135787
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.2804139,0.2804139,0,0,0,0.2804139,0,0,5.551115E-17,0,0,0.2951725,0.2804139,0,0,1.961672,2.788184,0,0.2951725,-0.2951725,3.827868,63.79767,0.1888193,0.3084553,0,0,2.788184
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,0.501142,0.501142,0,0,0,0.501142,0,0,0,0,0,0.5275179,0.501142,0,0,2.289641,2.493012,0,0.5275179,-0.5275179,3.271815,54.53014,0.1888193,0.5512562,0,0,2.493012
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.2212177,0.2212177,0,0,0,0.2212177,0,0,2.775558E-17,0,0,0.2328607,0.2212177,0,0,2.875772,1.965494,0,0.2328607,-0.2328607,3.026358,50.43921,0.1888193,0.2433394,0,0,1.965494
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.2576754,0.2576754,0,0,0,0.2576754,0,0,5.551115E-17,0,0,0.2712372,0.2576754,0,0,3.134506,1.732633,0,0.2712372,-0.2712372,2.740449,45.67406,0.1888193,0.2834429,0,0,1.732633
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2057019,1.294887,1.294887,1.7,0,0.5202,1.294887,15.8857,0,0,0,0.2057019,0,0,0.4051128,0.3848571,3.435881,1.461396,0.590559,0,0.590559,3.300703,55.0116,0.1891518,1.424376,0.1645615,1.7,1.667098
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.5250636,1.39739,1.39739,1.7,0,0.5202,1.39739,37.57459,0,0,0,0.5250636,0,0,0.3026098,0.2874793,2.845322,1.992899,0.812543,0,0.812543,4.071548,67.85901,0.1895711,1.537129,0.4200509,1.7,2.517963
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,1.101342,1.222454,1.222454,1.7,0,0.5202,1.222454,90.09271,0,0,0,1.101342,0,0,0.4775459,0.4536686,2.032779,2.724188,1.555011,0,1.555011,5.546761,92.44583,0.1899992,1.3447,0.8810736,1.7,3.82553
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.349331,1.657395,1.657395,0.8294111,0,0.2825292,1.657395,81.41273,0,0,0,1.349331,0.8715626,0.8279845,0,0,0.4777684,4.123697,0.4777684,0,0.4777684,6.000012,100,0.1901474,1.823135,1.079465,1.7,5.473028
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.844909,0.6418793,0.6418793,0,0,0,0.6418793,287.4231,1.169247,0,0,1.844909,0.6756624,0.6418793,0,0,0,4.553689,0,0,0,6.000012,100,0.1901474,0.7060672,1.475927,0,6.398598
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,2.023035,1.589998,1.589998,0.425,0,0.172125,1.589998,127.235,0.7967207,0,0,2.023035,1.226314,1.164999,0,0,0,4.553689,0,0,0,6.000012,100,0.1901474,1.748998,1.618428,1.7,6.576724
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.909818,1.769806,1.769806,0.425,0,0.172125,1.769806,107.9111,0.4942325,0,0,1.909818,1.415585,1.344806,0,0,0,4.553689,0,0,0,6.000012,100,0.1901474,1.946787,1.527854,1.7,6.463507
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.81037,0.8531033,0.8531033,0,0,0,0.8531033,212.2099,0.912366,0,0,1.81037,0.8980035,0.8531033,0,0,0,4.553689,0,0,0,6.000012,100,0.1901474,0.9384137,1.448296,0,6.364058
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.406318,0,0,0,0,0,0,0,1.406318,0,0,1.406318,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1901474,0,1.125054,0,5.960007
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.8486863,0,0,0,0,0,0,0,0.8486863,0,0,0.8486863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1901474,0,0.678949,0,5.402375
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2861862,0,0,0,0,0,0,0,0.2861862,0,0,0.2861862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1901474,0,0.228949,0,4.839875
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03584705,1.30804,1.30804,1.273985,0,0.4038979,1.30804,2.740517,0,0,0,0.03584705,0.03584705,0.0340547,0,0,0,4.553689,0,0,0,6.000012,100,0.1901474,1.438844,0.02867764,1.7,4.589536
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,1.076472,1.076472,0,0,0,1.076472,0,0,0,0,0,1.133129,1.076472,0,0,0,4.553689,0,1.133129,-1.133129,4.805589,80.09299,0.1901474,1.18412,0,0,4.553689
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,1.206985,1.206985,0,0,0,1.206985,0,0,0,0,0,1.270511,1.206985,0,0,1.259032,3.42056,0,1.270511,-1.270511,3.466353,57.77244,0.1901474,1.327684,0,0,3.42056
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,0.9601392,0.9601392,0,0,0,0.9601392,0,0,1.110223E-16,0,0,1.010673,0.9601392,0,0,2.670711,2.150049,0,1.010673,-1.010673,2.401011,40.01677,0.1901474,1.056153,0,0,2.150049
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.2178645,0.2178645,0,0,0,0.2178645,0,0,2.775558E-17,0,0,0.229331,0.2178645,0,0,3.79368,1.139377,0,0.229331,-0.229331,2.159275,35.98783,0.1901474,0.2396509,0,0,1.139377
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.048493,0.9100454,0,0,0,2.159275,35.98783,0.1901474,0,0,0,0.9100454
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.3224275,0.3224275,0,0,0,0.3224275,0,0,0,0,0,0.3393973,0.3224275,0,0,4.048493,0.9100454,0,0.3393973,-0.3393973,1.801518,30.02525,0.1901474,0.3546702,0,0,0.9100454
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.2719919,0.2719919,0,0,0,0.2719919,0,0,5.551115E-17,0,0,0.2863073,0.2719919,0,0,4.425601,0.5706481,0,0.2863073,-0.2863073,1.499724,24.99535,0.1901474,0.2991911,0,0,0.5706481
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.1447506,0.1447506,0,0,0,0.1447506,0,0,2.775558E-17,0,0,0.152369,0.1447506,0,0,4.74372,0.2843408,0,0.152369,-0.152369,1.339113,22.3185,0.1901474,0.1592256,0,0,0.2843408
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.1027012,0.1027012,0,0,0,0.1027012,0,0,1.387779E-17,0,0,0.1081065,0.1027012,0,0,4.913019,0.1319718,0,0.1081065,-0.1081065,1.225159,20.41927,0.1901474,0.1129713,0,0,0.1319718
