Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.22994,0.22994,1.682572,0,0.515442,0.22994,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.033137,0.02386527,1.38,0,1.38,2.534342,42.23894,0.1906969,0.252934,0,1.7,0.02386527
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,0.6973891,0.6973891,1.7,0,0.5202,0.6973891,0,0,0,0,0,0,0,1.002611,0.9524803,3.653137,1.265865,0.9524803,0,0.9524803,3.437944,57.29895,0.1912598,0.7671281,0,1.7,1.265865
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.2408041,0.2408041,1.693436,0,0.5184079,0.2408041,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.700657,2.123098,1.38,0,1.38,4.747127,79.11862,0.1918115,0.2648845,0,1.7,2.123098
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3361315,0.08849076,0.08849076,1.124833,0,0.3631795,0.08849076,379.8493,0,0,0,0.3361315,0,0,1.036343,0.9845255,1.320657,3.365098,1.320657,0,1.320657,6.000012,100,0.1916253,0.09733984,0.2689053,1.7,3.701229
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.7329571,0.138523,0.138523,0,0,0,0.138523,529.1232,0.5871435,0,0,0.7329571,0.1458137,0.138523,0,0,0,4.553689,0,0,0,6.000012,100,0.1916253,0.1523753,0.5863657,0,5.286646
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.212526,0,0,0,0,0,0,0,1.212526,0,0,1.212526,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1916253,0,0.9700208,0,5.766215
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.483646,0,0,0,0,0,0,0,1.483646,0,0,1.483646,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1916253,0,1.186917,0,6.037335
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.517791,1.22508,1.22508,0,0,0,1.22508,123.8932,0.2282331,0,0,1.517791,1.289558,1.22508,0,0,0,4.553689,0,0,0,6.000012,100,0.1916253,1.347588,1.214233,0,6.07148
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.889178,1.987733,1.987733,0.6077331,0,0.2220111,1.987733,95.04184,0.4365465,0,0,1.889178,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1916253,2.186507,1.511342,1.7,6.442867
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.958232,1.604476,1.604476,0.425,0,0.172125,1.604476,122.048,0.7166774,0,0,1.958232,1.241554,1.179476,0,0,0,4.553689,0,0,0,6.000012,100,0.1916253,1.764924,1.566585,1.7,6.51192
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.69793,3.888704,3.08,1.7,0,0.5202,3.08,55.12761,0.2452989,0.8087041,1.197575,1.69793,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1916253,4.277575,1.358344,1.7,6.251619
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.420336,0,0,0,0,0,0,0,1.420336,0,0,1.420336,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1916253,0,1.136269,0,5.974025
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.9251801,0.6399916,0.6399916,0,0,0,0.6399916,144.5613,0.2515046,0,0,0.9251801,0.6736754,0.6399916,0,0,0,4.553689,0,0,0,6.000012,100,0.1916253,0.7039908,0.740144,0,5.478869
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.5298499,0,0,0,0,0,0,0,0.5298499,0,0,0.5298499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1916253,0,0.42388,0,5.083539
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07797654,0.3771053,0.3771053,0,0,0,0.3771053,20.67766,0,0,0,0.07797654,0.396953,0.3771053,0,0,0,4.553689,0,0.3189764,-0.3189764,5.663781,94.39616,0.1916253,0.4148158,0.06238123,0,4.631666
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,1.511552,1.511552,1.7,0,0.5202,1.511552,0,0,0,0,0,0,0,0.1884484,0.179026,0.3544182,4.234713,0.179026,0,0.179026,5.83362,97.22681,0.1917289,1.662707,0,1.7,4.234713
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,0.5648843,0.5648843,0,0,0,0.5648843,0,0,1.110223E-16,0,0,0.594615,0.5648843,0,0,0.1753923,4.395836,0,0.594615,-0.594615,5.206841,86.78051,0.1917289,0.6213727,0,0,4.395836
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,0.8590325,0.8590325,0,0,0,0.8590325,0,0,1.110223E-16,0,0,0.9042447,0.8590325,0,0,0.8360757,3.801221,0,0.9042447,-0.9042447,4.253684,70.89458,0.1917289,0.9449357,0,0,3.801221
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.3694004,0.3694004,0,0,0,0.3694004,0,0,0,0,0,0.3888425,0.3694004,0,0,1.840792,2.896976,0,0.3888425,-0.3888425,3.843807,64.06333,0.1917289,0.4063404,0,0,2.896976
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.1197278,0.1197278,0,0,0,0.1197278,0,0,1.387779E-17,0,0,0.1260292,0.1197278,0,0,2.272839,2.508134,0,0.1260292,-0.1260292,3.710961,61.84922,0.1917289,0.1317006,0,0,2.508134
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.2627946,0.2627946,0,0,0,0.2627946,0,0,5.551115E-17,0,0,0.276626,0.2627946,0,0,2.412872,2.382104,0,0.276626,-0.276626,3.419372,56.98941,0.1917289,0.2890741,0,0,2.382104
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.02711393,0.02711393,0,0,0,0.02711393,0,0,3.469447E-18,0,0,0.02854097,0.02711393,0,0,2.720234,2.105479,0,0.02854097,-0.02854097,3.389287,56.488,0.1917289,0.02982532,0,0,2.105479
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.2968475,0.2968475,0,0,0,0.2968475,0,0,0,0,0,0.3124711,0.2968475,0,0,2.751946,2.076937,0,0.3124711,-0.3124711,3.059913,50.99845,0.1917289,0.3265323,0,0,2.076937
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.099136,1.764466,0,0,0,3.059913,50.99845,0.1917289,0,0,0,1.764466
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.337097,0.337097,0,0,0,0.337097,0,0,5.551115E-17,0,0,0.3548389,0.337097,0,0,3.099136,1.764466,0,0.3548389,-0.3548389,2.68588,44.76458,0.1917289,0.3708067,0,0,1.764466
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.3042859,0.3042859,0,0,0,0.3042859,0,0,0,0,0,0.320301,0.3042859,0,0,3.493402,1.409627,0,0.320301,-0.320301,2.348253,39.13748,0.1917289,0.3347145,0,0,1.409627
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,0.4857421,0.4857421,0,0,0,0.4857421,0,0,1.110223E-16,0,0,0.5113075,0.4857421,0,0,3.849292,1.089327,0,0.5113075,-0.5113075,1.809288,30.15474,0.1917289,0.5343163,0,0,1.089327
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.309064,0.08915304,0.08915304,0,0,0,0.08915304,346.6667,0,0,0,0.309064,0.09384531,0.08915304,0,0,4.417411,0.578019,0.2152187,0,0.2152187,2.013462,33.55764,0.191542,0.09806835,0.2472512,0,0.887083
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.8380554,1.708457,1.708457,1.7,0,0.5202,1.708457,49.05337,0,0,0,0.8380554,0.008901547,0.00845647,0,0,4.202192,0.7717158,0.8291539,0,0.8291539,2.800067,46.66769,0.1919036,1.879302,0.6704444,1.7,1.609771
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.306779,1.083159,1.083159,1.7,0,0.5202,1.083159,120.6451,0,0,0,1.306779,0,0,0.6168406,0.5859985,3.373039,1.517954,1.892777,0,1.892777,4.595713,76.59506,0.1920089,1.191475,1.045423,1.7,2.824733
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.642021,1.547009,1.547009,1.393337,0,0.436481,1.547009,106.1417,0,0,0,1.642021,0.1617594,0.1536714,0,0,1.480261,3.221454,1.480261,0,1.480261,6.000012,100,0.1920512,1.701709,1.313616,1.7,4.863474
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.962758,4.003684,3.08,1.7,0,0.5202,3.08,63.72591,0.5101265,0.9236837,1.324052,1.962758,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1920512,4.404052,1.570206,1.7,6.516447
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,2.087435,1.228831,1.228831,0,0,0,1.228831,169.8716,0.7939286,0,0,2.087435,1.293506,1.228831,0,0,0,4.553689,0,0,0,6.000012,100,0.1920512,1.351714,1.669948,0,6.641123
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.777062,3.806389,3.08,1.7,0,0.5202,3.08,57.69682,0.3244303,0.726389,1.107028,1.777062,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1920512,4.187028,1.421649,1.7,6.330751
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.689126,0.8503481,0.8503481,0,0,0,0.8503481,198.6393,0.7940223,0,0,1.689126,0.8951033,0.8503481,0,0,0,4.553689,0,0,0,6.000012,100,0.1920512,0.935383,1.3513,0,6.242815
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.447966,0.3322749,0.3322749,0,0,0,0.3322749,435.7736,1.098203,0,0,1.447966,0.3497631,0.3322749,0,0,0,4.553689,0,0,0,6.000012,100,0.1920512,0.3655024,1.158373,0,6.001655
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.9437358,0.6187689,0.6187689,0,0,0,0.6187689,152.5183,0.2924002,0,0,0.9437358,0.6513357,0.6187689,0,0,0,4.553689,0,0,0,6.000012,100,0.1920512,0.6806458,0.7549887,0,5.497425
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.4201868,0.6632251,0.6632251,0,0,0,0.6632251,63.35509,1.110223E-16,0,0,0.4201868,0.6981317,0.6632251,0,0,0,4.553689,0,0.2779448,-0.2779448,5.707033,95.11702,0.1920512,0.7295476,0.3361495,0,4.973876
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04926172,1.623221,1.623221,1.7,0,0.5202,1.623221,3.034812,0,0,0,0.04926172,0,0,0.0767786,0.07293966,0.3088275,4.275744,0.1222014,0,0.1222014,5.822963,97.04919,0.1921134,1.785544,0.03940937,1.7,4.325006
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,1.032771,1.032771,0,0,0,1.032771,0,0,0,0,0,1.087127,1.032771,0,0,0.1866262,4.385725,0,1.087127,-1.087127,4.67703,77.95035,0.1921134,1.136048,0,0,4.385725
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,1.664745,1.664745,1.7,0,0.5202,1.664745,0,0,0,0,0,0,0,0.03525492,0.03349217,1.394545,3.298598,0.03349217,0,0.03349217,4.708804,78.4799,0.1921324,1.83122,0,1.7,3.298598
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,0.8846849,0.8846849,1.7,0,0.5202,0.8846849,0,0,0,0,0,0,0,0.8153151,0.7745494,1.361053,3.328741,0.7745494,0,0.7745494,5.443606,90.72658,0.1925685,0.9731534,0,1.7,3.328741
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.1219615,0.1219615,0,0,0,0.1219615,0,0,0,0,0,0.1283805,0.1219615,0,0,0.5865037,4.025836,0,0.1283805,-0.1283805,5.308281,88.47117,0.1925685,0.1341576,0,0,4.025836
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,0.58644,0.58644,0,0,0,0.58644,0,0,0,0,0,0.6173052,0.58644,0,0,0.7291487,3.897455,0,0.6173052,-0.6173052,4.657584,77.62624,0.1925685,0.645084,0,0,3.897455
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.2122963,0.2122963,0,0,0,0.2122963,0,0,2.775558E-17,0,0,0.2234697,0.2122963,0,0,1.415043,3.28015,0,0.2234697,-0.2234697,4.422026,73.70029,0.1925685,0.2335259,0,0,3.28015
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.2254401,0.2254401,0,0,0,0.2254401,0,0,2.775558E-17,0,0,0.2373053,0.2254401,0,0,1.663343,3.05668,0,0.2373053,-0.2373053,4.171885,69.53127,0.1925685,0.2479841,0,0,3.05668
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.3973446,0.3973446,0,0,0,0.3973446,0,0,5.551115E-17,0,0,0.4182574,0.3973446,0,0,1.927016,2.819375,0,0.4182574,-0.4182574,3.731002,62.18325,0.1925685,0.437079,0,0,2.819375
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.1389352,0.1389352,0,0,0,0.1389352,0,0,2.775558E-17,0,0,0.1462476,0.1389352,0,0,2.391746,2.401117,0,0.1462476,-0.1462476,3.576844,59.61395,0.1925685,0.1528287,0,0,2.401117
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.3786053,0.3786053,0,0,0,0.3786053,0,0,0,0,0,0.3985319,0.3786053,0,0,2.554244,2.25487,0,0.3985319,-0.3985319,3.156754,52.61247,0.1925685,0.4164658,0,0,2.25487
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.07060053,0.07060053,0,0,0,0.07060053,0,0,1.387779E-17,0,0,0.07431635,0.07060053,0,0,2.997057,1.856338,0,0.07431635,-0.07431635,3.078418,51.30687,0.1925685,0.07766058,0,0,1.856338
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.2220209,0.2220209,0,0,0,0.2220209,0,0,2.775558E-17,0,0,0.2337062,0.2220209,0,0,3.07963,1.782022,0,0.2337062,-0.2337062,2.83207,47.20107,0.1925685,0.244223,0,0,1.782022
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3245896,1.888063,1.888063,1.7,0,0.5202,1.888063,17.19167,0,0,0,0.3245896,0.1979612,0.1880632,0,0,3.339304,1.548315,0.1266284,0,0.1266284,2.9522,49.20324,0.1926221,2.076869,0.2596717,1.7,1.872905
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.7343739,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7343739,0,0,1.452632,1.38,3.212676,1.662281,2.114374,0,2.114374,4.958072,82.63436,0.1922031,0,0.5874991,1.7,2.396655
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.268681,1.072885,1.072885,0,0,0,1.072885,118.2495,0,0,0,1.268681,1.129353,1.072885,0,0,1.098302,3.565217,0.1393284,0,0.1393284,5.09025,84.83733,0.1920858,1.180174,1.014945,0,4.833899
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.650078,0.8204303,0.8204303,0,0,0,0.8204303,201.1234,0,0,0,1.650078,0.8636109,0.8204303,0,0,0.9589733,3.690613,0.7864667,0,0.7864667,5.836358,97.27244,0.1914261,0.9024734,1.320062,0,5.340691
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.983497,0.486015,0.486015,0,0,0,0.486015,408.1144,1.299396,0,0,1.983497,0.5115947,0.486015,0,0,0.1725066,4.398433,0.1725066,0,0.1725066,6.000012,100,0.191282,0.5346165,1.586798,0,6.38193
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,2.026922,1.26634,1.26634,0.425,0,0.172125,1.26634,160.0615,1.141301,0,0,2.026922,0.8856205,0.8413395,0,0,0,4.553689,0,0,0,6.000012,100,0.191282,1.392973,1.621537,1.7,6.58061
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.888747,1.781305,1.781305,0.425,0,0.172125,1.781305,106.0316,0.4610575,0,0,1.888747,1.427689,1.356305,0,0,0,4.553689,0,0,0,6.000012,100,0.191282,1.959435,1.510997,1.7,6.442436
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.735821,0.776495,0.776495,0,0,0,0.776495,223.5457,0.9184583,0,0,1.735821,0.8173631,0.776495,0,0,0,4.553689,0,0,0,6.000012,100,0.191282,0.8541445,1.388657,0,6.28951
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.393039,0.6429855,0.6429855,0,0,0,0.6429855,216.6517,0.7162119,0,0,1.393039,0.6768268,0.6429855,0,0,0,4.553689,0,0,0,6.000012,100,0.191282,0.707284,1.114431,0,5.946728
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,1.009401,1.29797,1.29797,0.425,0,0.172125,1.29797,77.76768,0.09048545,0,0,1.009401,0.9189155,0.8729697,0,0,0,4.553689,0,0,0,6.000012,100,0.191282,1.427767,0.8075207,1.7,5.56309
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5964668,0,0,0,0,0,0,0,0.5964668,0,0,0.5964668,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.191282,0,0.4771735,0,5.150156
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1213952,1.33615,1.33615,1.220825,0,0.3893852,1.33615,9.085447,0,0,0,0.1213952,0.1213952,0.1153255,0,0,0,4.553689,0,0,0,6.000012,100,0.191282,1.469765,0.09711619,1.7,4.675084
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,1.543154,1.543154,1.543154,0,0.4773809,1.543154,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.191282,1.697469,0,1.7,4.553689
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,1.160653,1.160653,0,0,0,1.160653,0,0,0,0,0,1.22174,1.160653,0,0,0,4.553689,0,1.22174,-1.22174,4.712185,78.53626,0.191282,1.276718,0,0,4.553689
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,1.646802,1.646802,1.7,0,0.5202,1.646802,0,0,0,0,0,0,0,0.05319821,0.0505383,1.357489,3.331949,0.0505383,0,0.0505383,4.76013,79.33534,0.1913102,1.811482,0,1.7,3.331949
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.309796,0.309796,1.685533,0,0.5162506,0.309796,0,0,0,0,0,0,0,1.375737,1.306951,1.306951,3.377434,1.306951,0,1.306951,6.000012,100,0.1918842,0.3407756,0,1.7,3.377434
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.1222119,0.1222119,0,0,0,0.1222119,0,0,0,0,0,0.1286441,0.1222119,0,0,0,4.553689,0,0.1286441,-0.1286441,5.864409,97.73996,0.1918842,0.1344331,0,0,4.553689
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.1916258,0.1916258,0,0,0,0.1916258,0,0,2.775558E-17,0,0,0.2017113,0.1916258,0,0,0.1429379,4.425045,0,0.2017113,-0.2017113,5.651787,94.19626,0.1918842,0.2107884,0,0,4.425045
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.1373327,0.1373327,0,0,0,0.1373327,0,0,2.775558E-17,0,0,0.1445608,0.1373327,0,0,0.3670616,4.223333,0,0.1445608,-0.1445608,5.499406,91.65659,0.1918842,0.151066,0,0,4.223333
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.1325357,0.1325357,0,0,0,0.1325357,0,0,2.775558E-17,0,0,0.1395113,0.1325357,0,0,0.5276847,4.078773,0,0.1395113,-0.1395113,5.352348,89.20563,0.1918842,0.1457893,0,0,4.078773
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,0.4684001,0.4684001,0,0,0,0.4684001,0,0,5.551115E-17,0,0,0.4930528,0.4684001,0,0,0.6826972,3.939261,0,0.4930528,-0.4930528,4.832625,80.54359,0.1918842,0.5152401,0,0,3.939261
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.01039249,0.01039249,0,0,0,0.01039249,0,0,0,0,0,0.01093947,0.01039249,0,0,1.230534,3.446209,0,0.01093947,-0.01093947,4.821094,80.35141,0.1918842,0.01143174,0,0,3.446209
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.05148447,0.05148447,0,0,0,0.05148447,0,0,6.938894E-18,0,0,0.05419418,0.05148447,0,0,1.242689,3.435269,0,0.05419418,-0.05419418,4.763968,79.39931,0.1918842,0.05663292,0,0,3.435269
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.2383296,0.2383296,0,0,0,0.2383296,0,0,2.775558E-17,0,0,0.2508733,0.2383296,0,0,1.302904,3.381075,0,0.2508733,-0.2508733,4.499525,74.99193,0.1918842,0.2621626,0,0,3.381075
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2093466,0.1656917,0.1656917,0,0,0,0.1656917,126.3471,0,0,0,0.2093466,0.1744123,0.1656917,0,0,1.581652,3.130202,0.03493429,0,0.03493429,4.532666,75.54429,0.1918551,0.1822609,0.1674773,0,3.339548
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6841094,0.9633071,0.9633071,0,0,0,0.9633071,71.01675,0,0,0,0.6841094,1.014007,0.9633071,0,0,1.546718,3.161643,0,0.329898,-0.329898,4.184923,69.74858,0.1918551,1.059638,0.5472875,0,3.845752
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.186534,0,0,0,0,0,0,0,0,0,0,1.186534,0,0,0,0,1.913272,2.831745,1.186534,0,1.186534,5.310568,88.50929,0.1908729,0,0.9492272,0,4.018279
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.296886,0.9900173,0.9900173,0,0,0,0.9900173,130.9963,0,0,0,1.296886,1.042123,0.9900173,0,0,0.7267376,3.899625,0.2547628,0,0.2547628,5.552258,92.53744,0.1906633,1.089019,1.037509,0,5.196511
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.853228,0.3618647,0.3618647,0,0,0,0.3618647,512.1328,1.000343,0,0,1.853228,0.3809102,0.3618647,0,0,0.4719748,4.128911,0.4719748,0,0.4719748,6.000012,100,0.1902762,0.3980512,1.482582,0,5.98214
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.894136,0.6165445,0.6165445,0,0,0,0.6165445,307.2181,1.245142,0,0,1.894136,0.6489941,0.6165445,0,0,0,4.553689,0,0,0,6.000012,100,0.1902762,0.6781989,1.515309,0,6.447825
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.884123,0,0,0,0,0,0,0,1.884123,0,0,1.884123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1902762,0,1.507298,0,6.437811
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.718148,1.041688,1.041688,0,0,0,1.041688,164.9389,0.6216345,0,0,1.718148,1.096513,1.041688,0,0,0,4.553689,0,0,0,6.000012,100,0.1902762,1.145856,1.374518,0,6.271837
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.320884,2.167022,2.167022,0.9121822,0,0.3051257,2.167022,60.95388,0,0,0,1.320884,1.320884,1.25484,0,0,0,4.553689,0,0,0,6.000012,100,0.1902762,2.383724,1.056707,1.7,5.874573
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.7736593,0.2825292,0.2825292,0,0,0,0.2825292,273.8334,0.4762601,0,0,0.7736593,0.2973992,0.2825292,0,0,0,4.553689,0,0,0,6.000012,100,0.1902762,0.3107822,0.6189275,0,5.327348
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.5061629,0.7518325,0.7518325,0,0,0,0.7518325,67.32389,0,0,0,0.5061629,0.7914026,0.7518325,0,0,0,4.553689,0,0.2852397,-0.2852397,5.699343,94.98886,0.1902762,0.8270158,0.4049303,0,5.059852
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06779096,1.38939,1.38939,1.626075,0,0.5000185,1.38939,4.879189,0,0,0,0.06779096,0,0,0.236685,0.2248507,0.316933,4.268449,0.2926417,0,0.2926417,5.976967,99.61592,0.1904294,1.528329,0.05423277,1.7,4.33624
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,0.8851515,0.8851515,0,0,0,0.8851515,0,0,1.110223E-16,0,0,0.9317384,0.8851515,0,0,0.02429135,4.531826,0,0.9317384,-0.9317384,4.994829,83.24698,0.1904294,0.9736667,0,0,4.531826
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.059556,3.600088,0,0,0,4.994829,83.24698,0.1904294,0,0,0,3.600088
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,1.584809,1.584809,1.7,0,0.5202,1.584809,0,0,0,0,0,0,0,0.1151906,0.109431,1.059556,3.600088,0.109431,0,0.109431,5.098644,84.97723,0.1904899,1.74329,0,1.7,3.600088
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.006797837,0.006797837,0,0,0,0.006797837,0,0,8.673617E-19,0,0,0.007155617,0.006797837,0,0,0.9501253,3.698576,0,0.007155617,-0.007155617,5.091101,84.85152,0.1904899,0.00747762,0,0,3.698576
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.07282542,0.07282542,0,0,0,0.07282542,0,0,0,0,0,0.07665834,0.07282542,0,0,0.9580759,3.691421,0,0.07665834,-0.07665834,5.010296,83.50478,0.1904899,0.08010796,0,0,3.691421
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.1381082,0.1381082,0,0,0,0.1381082,0,0,0,0,0,0.1453771,0.1381082,0,0,1.043252,3.614762,0,0.1453771,-0.1453771,4.857056,80.95076,0.1904899,0.151919,0,0,3.614762
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.3999349,0.3999349,0,0,0,0.3999349,0,0,5.551115E-17,0,0,0.4209841,0.3999349,0,0,1.204782,3.469385,0,0.4209841,-0.4209841,4.413299,73.55484,0.1904899,0.4399284,0,0,3.469385
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.3158493,0.3158493,0,0,0,0.3158493,0,0,5.551115E-17,0,0,0.3324729,0.3158493,0,0,1.672542,3.048401,0,0.3324729,-0.3324729,4.062842,67.7139,0.1904899,0.3474342,0,0,3.048401
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,0.7280961,0.7280961,0,0,0,0.7280961,0,0,0,0,0,0.766417,0.7280961,0,0,2.041956,2.715928,0,0.766417,-0.766417,3.254968,54.24935,0.1904899,0.8009057,0,0,2.715928
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.4016245,0.4016245,0,0,0,0.4016245,0,0,0,0,0,0.4227626,0.4016245,0,0,2.893531,1.949511,0,0.4227626,-0.4227626,2.809337,46.82219,0.1904899,0.4417869,0,0,1.949511
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.363267,1.526749,0,0,0,2.809337,46.82219,0.1904899,0,0,0,1.526749
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.4433562,0.4433562,0,0,0,0.4433562,0,0,5.551115E-17,0,0,0.4666907,0.4433562,0,0,3.363267,1.526749,0,0.4666907,-0.4666907,2.317402,38.62328,0.1904899,0.4876918,0,0,1.526749
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3444192,1.124812,1.124812,1.7,0,0.5202,1.124812,30.62015,0,0,0,0.3444192,0,0,0.5751876,0.5464283,3.881812,1.060058,0.8908474,0,0.8908474,3.162534,52.70879,0.1909349,1.237294,0.2755353,1.7,1.404477
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.8614973,1.162283,1.162283,1.7,0,0.5202,1.162283,74.12112,0,0,0,0.8614973,0,0,0.5377167,0.5108309,2.990965,1.861821,1.372328,0,1.372328,4.464438,74.40716,0.1914653,1.278512,0.6891978,1.7,2.723318
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.238264,1.38377,1.38377,1.7,0,0.5202,1.38377,89.48483,0,0,0,1.238264,0,0,0.3162304,0.3004189,1.618636,3.096916,1.538683,0,1.538683,5.924161,98.73582,0.1918546,1.522146,0.990611,1.7,4.33518
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.699931,1.351561,1.351561,0.425,0,0.172125,1.351561,125.7754,0.6446501,0,0,1.699931,0.9753269,0.9265606,0,0,0.07995382,4.48173,0.07995382,0,0.07995382,6.000012,100,0.1917898,1.486717,1.359945,1.7,6.181661
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.933281,1.44857,1.44857,0.425,0,0.172125,1.44857,133.4614,0.8558393,0,0,1.933281,1.077442,1.02357,0,0,0,4.553689,0,0,0,6.000012,100,0.1917898,1.593427,1.546625,1.7,6.48697
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.808054,0,0,0,0,0,0,0,1.808054,0,0,1.808054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1917898,0,1.446443,0,6.361742
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.62444,0.8676639,0.8676639,0,0,0,0.8676639,187.22,0.7111097,0,0,1.62444,0.9133304,0.8676639,0,0,0,4.553689,0,0,0,6.000012,100,0.1917898,0.9544303,1.299552,0,6.178129
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.501097,0.7491958,0.7491958,0,0,0,0.7491958,200.3611,0.7124696,0,0,1.501097,0.7886271,0.7491958,0,0,0,4.553689,0,0,0,6.000012,100,0.1917898,0.8241153,1.200877,0,6.054786
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.308341,0.9252216,0.9252216,0,0,0,0.9252216,141.4084,0.3344238,0,0,1.308341,0.9739175,0.9252216,0,0,0,4.553689,0,0,0,6.000012,100,0.1917898,1.017744,1.046673,0,5.86203
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.9343319,2.324828,2.324828,1.437213,0,0.4484591,2.324828,40.18929,1.110223E-16,0,0,0.9343319,0.9343319,0.8876153,0,0,0,4.553689,0,0,0,6.000012,100,0.1917898,2.557311,0.7474655,1.7,5.488021
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.4592125,0,0,0,0,0,0,0,0.4592125,0,0,0.4592125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1917898,0,0.36737,0,5.012901
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.08679043,1.023513,1.023513,0,0,0,1.023513,8.479662,0,2.220446E-16,0,0.08679043,1.077382,1.023513,0,0,0,4.553689,0,0.9905915,-0.9905915,4.955837,82.59711,0.1917898,1.125864,0.06943234,0,4.64048
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.100657,3.563097,0,0,0,4.955837,82.59711,0.1917898,0,0,0,3.563097
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.100657,3.563097,0,0,0,4.955837,82.59711,0.1917898,0,0,0,3.563097
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,0.913053,0.913053,0,0,0,0.913053,0,0,1.110223E-16,0,0,0.9611084,0.913053,0,0,1.100657,3.563097,0,0.9611084,-0.9611084,3.94274,65.7122,0.1917898,1.004358,0,0,3.563097
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.03884024,0.03884024,0,0,0,0.03884024,0,0,0,0,0,0.04088446,0.03884024,0,0,2.168555,2.601989,0,0.04088446,-0.04088446,3.899644,64.99393,0.1917898,0.04272426,0,0,2.601989
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,0.6083755,0.6083755,0,0,0,0.6083755,0,0,0,0,0,0.6403953,0.6083755,0,0,2.213983,2.561105,0,0.6403953,-0.6403953,3.224608,53.74335,0.1917898,0.6692131,0,0,2.561105
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.925533,1.920709,0,0,0,3.224608,53.74335,0.1917898,0,0,0,1.920709
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.1143362,0.1143362,0,0,0,0.1143362,0,0,1.387779E-17,0,0,0.1203539,0.1143362,0,0,2.925533,1.920709,0,0.1203539,-0.1203539,3.097744,51.62896,0.1917898,0.1257699,0,0,1.920709
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.189121,0.189121,0,0,0,0.189121,0,0,2.775558E-17,0,0,0.1990748,0.189121,0,0,3.05926,1.800355,0,0.1990748,-0.1990748,2.8879,48.13158,0.1917898,0.2080331,0,0,1.800355
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.1027785,0.1027785,0,0,0,0.1027785,0,0,0,0,0,0.1081879,0.1027785,0,0,3.280454,1.601281,0,0.1081879,-0.1081879,2.77386,46.23091,0.1917898,0.1130564,0,0,1.601281
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.400663,1.493093,0,0,0,2.77386,46.23091,0.1917898,0,0,0,1.493093
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.4022507,0.4022507,0,0,0,0.4022507,0,0,5.551115E-17,0,0,0.4234218,0.4022507,0,0,3.400663,1.493093,0,0.4234218,-0.4234218,2.327534,38.79216,0.1917898,0.4424757,0,0,1.493093
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.296851,0.296851,0,0,0,0.296851,0,0,0,0,0,0.3124748,0.296851,0,0,3.871131,1.069671,0,0.3124748,-0.3124748,1.998157,33.30255,0.1917898,0.3265361,0,0,1.069671
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2213549,1.428842,1.428842,1.7,0,0.5202,1.428842,15.4919,0,0,0,0.2213549,0,0,0.2711576,0.2575997,4.218326,0.757196,0.4789546,0,0.4789546,2.452533,40.87547,0.1920182,1.571727,0.1770839,1.7,0.9785509
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6451299,1.140095,1.140095,1.7,0,0.5202,1.140095,56.58561,0,0,0,0.6451299,0,0,0.5599048,0.5319095,3.739371,1.188255,1.177039,0,1.177039,3.569171,59.48606,0.1925623,1.254105,0.5161039,1.7,1.833385
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,1.042161,2.195744,2.195744,1.7,0,0.5202,2.195744,47.46278,0,0,0,1.042161,0.5218353,0.4957436,0,0,2.562331,2.247591,0.5203255,0,0.5203255,4.062795,67.71311,0.1927705,2.415318,0.8337287,1.7,3.289752
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.334677,0,0,0.7445563,0,0.2593639,0,0,0,0,0,1.334677,0,0,0.7445563,0.7073285,2.042006,2.715883,2.042006,0,2.042006,6.000012,100,0.1915393,0,1.067742,1.7,4.050561
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.694804,0.7051352,0.7051352,0,0,0,0.7051352,240.3517,0.9525564,0,0,1.694804,0.7422475,0.7051352,0,0,0,4.553689,0,0,0,6.000012,100,0.1915393,0.7756487,1.355843,0,6.248493
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.963294,0.5488991,0.5488991,0,0,0,0.5488991,357.6785,1.385506,0,0,1.963294,0.5777885,0.5488991,0,0,0,4.553689,0,0,0,6.000012,100,0.1915393,0.603789,1.570635,0,6.516983
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.869607,1.45039,1.45039,0.425,0,0.172125,1.45039,128.9037,0.7902484,0,0,1.869607,1.079358,1.02539,0,0,0,4.553689,0,0,0,6.000012,100,0.1915393,1.595429,1.495685,1.7,6.423295
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.698937,1.264386,1.264386,0.425,0,0.172125,1.264386,134.3686,0.8153732,0,0,1.698937,0.8835639,0.8393856,0,0,0,4.553689,0,0,0,6.000012,100,0.1915393,1.390824,1.35915,1.7,6.252626
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,1.112545,2.06158,2.06158,1.004662,0,0.3303726,2.06158,53.96568,0,0,0,1.112545,1.112545,1.056918,0,0,0,4.553689,0,0,0,6.000012,100,0.1915393,2.267738,0.8900363,1.7,5.666234
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.855653,1.185326,1.185326,0,0,0,1.185326,72.18713,0,0,0,0.855653,1.247712,1.185326,0,0,0,4.553689,0,0.3920588,-0.3920588,5.586746,93.11224,0.1915393,1.303859,0.6845224,0,5.409342
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.3226092,1.112565,1.112565,0,0,0,1.112565,28.99689,0,0,0,0.3226092,1.171121,1.112565,0,0,0.4356209,4.16163,0,0.8485114,-0.8485114,4.692336,78.20544,0.1915393,1.223821,0.2580873,0,4.484239
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.06304399,1.972626,1.972626,1.7,0,0.5202,1.972626,3.195942,0,0,0,0.06304399,0.2869746,0.2726259,0,0,1.378411,3.313119,0,0.2239306,-0.2239306,4.456293,74.27139,0.1915393,2.169888,0.05043519,1.7,3.376163
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.627223,3.089188,1.38,0,1.38,5.765476,96.09106,0.1917348,0,0,1.7,3.089188
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2472232,4.331188,0,0,0,5.765476,96.09106,0.1917348,0,0,0,4.331188
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.08910765,0.08910765,0,0,0,0.08910765,0,0,1.387779E-17,0,0,0.09379753,0.08910765,0,0,0.2472232,4.331188,0,0.09379753,-0.09379753,5.666604,94.44321,0.1917348,0.09801842,0,0,4.331188
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.09527694,0.09527694,0,0,0,0.09527694,0,0,1.387779E-17,0,0,0.1002915,0.09527694,0,0,0.3514426,4.237391,0,0.1002915,-0.1002915,5.560888,92.68127,0.1917348,0.1048046,0,0,4.237391
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.110814,0.110814,0,0,0,0.110814,0,0,1.387779E-17,0,0,0.1166463,0.110814,0,0,0.4628777,4.137099,0,0.1166463,-0.1166463,5.437932,90.63201,0.1917348,0.1218954,0,0,4.137099
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.05778351,0.05778351,0,0,0,0.05778351,0,0,0,0,0,0.06082474,0.05778351,0,0,0.5924847,4.020452,0,0.06082474,-0.06082474,5.373817,89.56343,0.1917348,0.06356186,0,0,4.020452
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.3559669,0.3559669,0,0,0,0.3559669,0,0,5.551115E-17,0,0,0.374702,0.3559669,0,0,0.6600677,3.959628,0,0.374702,-0.374702,4.978846,82.98061,0.1917348,0.3915636,0,0,3.959628
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.04338123,0.04338123,0,0,0,0.04338123,0,0,0,0,0,0.04566445,0.04338123,0,0,1.076403,3.584926,0,0.04566445,-0.04566445,4.930712,82.17836,0.1917348,0.04771935,0,0,3.584926
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.3403494,0.3403494,0,0,0,0.3403494,0,0,5.551115E-17,0,0,0.3582625,0.3403494,0,0,1.127142,3.539262,0,0.3582625,-0.3582625,4.55307,75.88435,0.1917348,0.3743843,0,0,3.539262
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.2547975,0.2547975,0,0,0,0.2547975,0,0,0,0,0,0.2682079,0.2547975,0,0,1.525211,3.180999,0,0.2682079,-0.2682079,4.270354,71.17242,0.1917348,0.2802773,0,0,3.180999
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.2104259,0.2104259,0,0,0,0.2104259,0,0,2.775558E-17,0,0,0.2215009,0.2104259,0,0,1.82322,2.912791,0,0.2215009,-0.2215009,4.036871,67.28105,0.1917348,0.2314684,0,0,2.912791
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.1422459,0.1422459,0,0,0,0.1422459,0,0,0,0,0,0.1497325,0.1422459,0,0,2.069332,2.69129,0,0.1497325,-0.1497325,3.879039,64.65053,0.1917348,0.1564705,0,0,2.69129
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1430599,2.819308,2.819308,1.7,0,0.5202,2.819308,5.074292,0,4.440892E-16,0.02123877,0.1430599,1.178219,1.119308,0,0,2.235701,2.541558,0,1.035159,-1.035159,2.787886,46.46467,0.1917348,3.101239,0.1144479,1.7,2.684618
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.6432327,1.00692,1.00692,1.7,0,0.5202,1.00692,63.88123,0,0,0,0.6432327,0,0,0.6930802,0.6584262,3.385878,1.506399,1.301659,0,1.301659,4.022748,67.04567,0.1922978,1.107612,0.5145862,1.7,2.149631
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.7555357,0.7483785,0.7483785,1.7,0,0.5202,0.7483785,100.9564,0,0,0,0.7555357,0,0,0.9516215,0.9040405,2.084219,2.677892,1.659576,0,1.659576,5.59716,93.28582,0.1925734,0.8232163,0.6044285,1.7,3.433427
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.515352,2.909061,2.909061,1.7,0,0.5202,2.909061,52.09076,0,0,0.1199669,1.515352,1.272696,1.209061,0,0,0.424643,4.17151,0.2426561,0,0.2426561,5.827364,97.12254,0.1925943,3.199967,1.212281,1.7,5.686862
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.424387,2.158241,2.158241,0.9779604,0,0.3230832,2.158241,65.9976,0,0,0,1.424387,1.2424,1.18028,0,0,0.1819869,4.389901,0.1819869,0,0.1819869,6.000012,100,0.1926651,2.374065,1.13951,1.7,5.814288
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,1.185206,0.9707787,0.9707787,0,0,0,0.9707787,122.0882,0.1633337,0,0,1.185206,1.021872,0.9707787,0,0,0,4.553689,0,0,0,6.000012,100,0.1926651,1.067857,0.9481648,0,5.738895
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.256997,0.8019615,0.8019615,0,0,0,0.8019615,156.7403,0.4128272,0,0,1.256997,0.84417,0.8019615,0,0,0,4.553689,0,0,0,6.000012,100,0.1926651,0.8821576,1.005598,0,5.810686
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.44243,0.07260147,0.07260147,0,0,0,0.07260147,1986.778,1.366007,0,0,1.44243,0.07642259,0.07260147,0,0,0,4.553689,0,0,0,6.000012,100,0.1926651,0.07986161,1.153944,0,5.996119
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.4542125,0.203281,0.203281,0,0,0,0.203281,223.4407,0.2402324,0,0,0.4542125,0.21398,0.203281,0,0,0,4.553689,0,0,0,6.000012,100,0.1926651,0.2236091,0.36337,0,5.007901
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.3321347,0.7176518,0.7176518,0,0,0,0.7176518,46.28076,0,1.110223E-16,0,0.3321347,0.7554229,0.7176518,0,0,0,4.553689,0,0.4232883,-0.4232883,5.553827,92.5636,0.1926651,0.789417,0.2657077,0,4.885824
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3955999,0.6898478,0.6898478,0,0,0,0.6898478,57.34597,0,0,0,0.3955999,0.7261556,0.6898478,0,0,0.4703203,4.130401,0,0.3305557,-0.3305557,5.205391,86.75634,0.1926651,0.7588326,0.3164799,0,4.526
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.09397023,1.186808,1.186808,0,0,0,1.186808,7.917898,0,0,0,0.09397023,1.249271,1.186808,0,0,0.8376044,3.799845,0,1.155301,-1.155301,3.987597,66.45981,0.1926651,1.305489,0.07517619,0,3.893815
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,1.496609,1.496609,1.7,0,0.5202,1.496609,0,0,0,0,0,0,0,0.2033908,0.1932213,2.121272,2.644544,0.1932213,0,0.1932213,4.170902,69.5149,0.1927645,1.64627,0,1.7,2.644544
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.928051,2.818443,1.38,0,1.38,5.480085,91.33457,0.1929493,0,0,1.7,2.818443
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.548051,4.060443,0,0,0,5.480085,91.33457,0.1929493,0,0,0,4.060443
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.1479268,0.1479268,0,0,0,0.1479268,0,0,2.775558E-17,0,0,0.1557124,0.1479268,0,0,0.548051,4.060443,0,0.1557124,-0.1557124,5.31595,88.59899,0.1929493,0.1627194,0,0,4.060443
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7210647,3.904731,0,0,0,5.31595,88.59899,0.1929493,0,0,0,3.904731
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.4230845,0.4230845,0,0,0,0.4230845,0,0,0,0,0,0.4453521,0.4230845,0,0,0.7210647,3.904731,0,0.4453521,-0.4453521,4.846508,80.77496,0.1929493,0.4653929,0,0,3.904731
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.1481997,0.1481997,0,0,0,0.1481997,0,0,2.775558E-17,0,0,0.1559997,0.1481997,0,0,1.2159,3.459378,0,0.1559997,-0.1559997,4.682069,78.03433,0.1929493,0.1630196,0,0,3.459378
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.3401469,0.3401469,0,0,0,0.3401469,0,0,5.551115E-17,0,0,0.3580494,0.3401469,0,0,1.389233,3.303379,0,0.3580494,-0.3580494,4.304652,71.74406,0.1929493,0.3741616,0,0,3.303379
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.3767811,0.3767811,0,0,0,0.3767811,0,0,0,0,0,0.3966117,0.3767811,0,0,1.787066,2.945329,0,0.3966117,-0.3966117,3.886587,64.77632,0.1929493,0.4144593,0,0,2.945329
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.3167439,0.3167439,0,0,0,0.3167439,0,0,5.551115E-17,0,0,0.3334146,0.3167439,0,0,2.227746,2.548718,0,0.3334146,-0.3334146,3.535137,58.91883,0.1929493,0.3484182,0,0,2.548718
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.598206,2.215303,0,0,0,3.535137,58.91883,0.1929493,0,0,0,2.215303
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.3937123,0.3937123,0,0,0,0.3937123,0,0,5.551115E-17,0,0,0.4144339,0.3937123,0,0,2.598206,2.215303,0,0.4144339,-0.4144339,3.098285,51.63799,0.1929493,0.4330835,0,0,2.215303
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2350887,1.518172,1.518172,1.7,0,0.5202,1.518172,15.48499,-2.775558E-17,0,0,0.2350887,0,0,0.1818281,0.1727367,3.058688,1.800869,0.4078254,0,0.4078254,3.485183,58.08626,0.1931278,1.669989,0.188071,1.7,2.035958
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5494399,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5494399,0,0,1.452632,1.38,2.650863,2.167912,1.92944,0,1.92944,5.31561,88.59332,0.1928838,0,0.4395519,1.7,2.717352
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,1.066593,1.022541,1.022541,0,0,0,1.022541,104.3081,0,2.220446E-16,0,1.066593,1.076359,1.022541,0,0,0.7214232,3.904408,0,0.009765743,-0.009765743,5.305316,88.42175,0.1928838,1.124795,0.8532746,0,4.971001
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.569449,0,0,0,0,0,0,0,0.837175,0,0,1.569449,0,0,0,0,0.732274,3.894642,0.732274,0,0.732274,6.000012,100,0.1923197,0,1.255559,0,5.464091
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.685793,0,0,0,0,0,0,0,1.685793,0,0,1.685793,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1923197,0,1.348634,0,6.239482
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.376213,0,0,0,0,0,0,0,1.376213,0,0,1.376213,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1923197,0,1.100971,0,5.929902
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.345036,1.062059,1.062059,0,0,0,1.062059,126.6441,0.2270788,0,0,1.345036,1.117957,1.062059,0,0,0,4.553689,0,0,0,6.000012,100,0.1923197,1.168265,1.076029,0,5.898725
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.338509,2.567127,2.567127,1.295543,0,0.4097833,2.567127,52.14035,0,0,0,1.338509,1.338509,1.271583,0,0,0,4.553689,0,0,0,6.000012,100,0.1923197,2.823839,1.070807,1.7,5.892198
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.318531,0,0,0,0,0,0,0,1.318531,0,0,1.318531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1923197,0,1.054825,0,5.87222
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.8754908,0,0,0,0,0,0,0,0.8754908,0,0,0.8754908,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1923197,0,0.7003927,0,5.42918
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.348823,0.7904017,0.7904017,0,0,0,0.7904017,44.13237,0,0,0,0.348823,0.8320018,0.7904017,0,0,0,4.553689,0,0.4831788,-0.4831788,5.490697,91.51143,0.1923197,0.8694419,0.2790584,0,4.902512
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.0900695,0.4443522,0.4443522,0,0,0,0.4443522,20.26984,0,5.551115E-17,0,0.0900695,0.4677391,0.4443522,0,0,0.5368653,4.07051,0,0.3776697,-0.3776697,5.092598,84.87646,0.1923197,0.4887874,0.07205559,0,4.16058
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,1.959049,1.959049,1.7,0,0.5202,1.959049,0,0,0,0,0,0.2726836,0.2590494,0,0,0.9564983,3.692841,0,0.2726836,-0.2726836,4.805164,80.08591,0.1923197,2.154954,0,1.7,3.692841
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,1.693842,1.693842,1.7,0,0.5202,1.693842,0,0,0,0,0,0,0,0.006158361,0.005850443,1.25948,3.420157,0.005850443,0,0.005850443,4.810715,80.17841,0.1923227,1.863226,0,1.7,3.420157
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,0.954421,0.954421,0,0,0,0.954421,0,0,0,0,0,1.004654,0.954421,0,0,1.25363,3.425422,0,1.004654,-1.004654,3.751717,62.52848,0.1923227,1.049863,0,0,3.425422
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.09942973,0.09942973,0,0,0,0.09942973,0,0,1.387779E-17,0,0,0.1046629,0.09942973,0,0,2.369911,2.420768,0,0.1046629,-0.1046629,3.641392,60.68975,0.1923227,0.1093727,0,0,2.420768
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.4539304,0.4539304,0,0,0,0.4539304,0,0,5.551115E-17,0,0,0.4778215,0.4539304,0,0,2.486204,2.316106,0,0.4778215,-0.4778215,3.137724,52.2953,0.1923227,0.4993234,0,0,2.316106
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.017116,1.838284,0,0,0,3.137724,52.2953,0.1923227,0,0,0,1.838284
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,0.5916759,0.5916759,0,0,0,0.5916759,0,0,1.110223E-16,0,0,0.6228168,0.5916759,0,0,3.017116,1.838284,0,0.6228168,-0.6228168,2.481218,41.35354,0.1923227,0.6508435,0,0,1.838284
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.2460198,0.2460198,0,0,0,0.2460198,0,0,2.775558E-17,0,0,0.2589682,0.2460198,0,0,3.709135,1.215467,0,0.2589682,-0.2589682,2.208241,36.80394,0.1923227,0.2706218,0,0,1.215467
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.1195807,0.1195807,0,0,0,0.1195807,0,0,1.387779E-17,0,0,0.1258744,0.1195807,0,0,3.996877,0.9564992,0,0.1258744,-0.1258744,2.075558,34.59256,0.1923227,0.1315387,0,0,0.9564992
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.1267193,0.1267193,0,0,0,0.1267193,0,0,0,0,0,0.1333887,0.1267193,0,0,4.136738,0.8306249,0,0.1333887,-0.1333887,1.934954,32.24916,0.1923227,0.1393912,0,0,0.8306249
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.284947,0.6972361,0,0,0,1.934954,32.24916,0.1923227,0,0,0,0.6972361
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.321795,0.321795,0,0,0,0.321795,0,0,0,0,0,0.3387316,0.321795,0,0,4.284947,0.6972361,0,0.3387316,-0.3387316,1.577899,26.29827,0.1923227,0.3539745,0,0,0.6972361
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3260248,0,0,0,0,0,0,0,0,0,0,0.3260248,0,0,0,0,4.661316,0.3585045,0.3260248,0,0.3260248,1.887194,31.45317,0.1920726,0,0.2608199,0,0.6845294
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7640797,1.516668,1.516668,1.7,0,0.5202,1.516668,50.37885,0,0,0,0.7640797,0,0,0.1833324,0.1741658,4.335291,0.6519269,0.9382455,0,0.9382455,2.777292,46.2881,0.1924524,1.668334,0.6112638,1.7,1.416007
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.152342,0.8726866,0.8726866,1.7,0,0.5202,0.8726866,132.0453,0,0,0,1.152342,0,0,0.8273134,0.7859477,3.397046,1.496348,1.93829,0,1.93829,4.616115,76.93509,0.1925065,0.9599553,0.9218735,1.7,2.64869
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.231084,0.3726454,0.3726454,0.6123006,0,0.2232581,0.3726454,330.3633,0,0,0,1.231084,0,0,0.2396552,0.2276724,1.458756,3.240808,1.458756,0,1.458756,6.000012,100,0.1916282,0.40991,0.984867,1.7,4.471892
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.470393,0,0,0,0,0,0,0,1.470393,0,0,1.470393,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1916282,0,1.176314,0,6.024082
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.310957,0.9868796,0.9868796,0,0,0,0.9868796,132.8386,0.2721365,0,0,1.310957,1.038821,0.9868796,0,0,0,4.553689,0,0,0,6.000012,100,0.1916282,1.085568,1.048766,0,5.864646
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,1.172936,0,0,0,0,0,0,0,1.172936,0,0,1.172936,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1916282,0,0.9383489,0,5.726625
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.509198,1.133317,1.133317,0,0,0,1.133317,133.1665,0.3162329,0,0,1.509198,1.192965,1.133317,0,0,0,4.553689,0,0,0,6.000012,100,0.1916282,1.246649,1.207359,0,6.062887
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.9815801,0,0,0,0,0,0,0,0.9815801,0,0,0.9815801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1916282,0,0.785264,0,5.535269
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.9504039,1.608302,1.608302,0.7054184,0,0.2486792,1.608302,59.09362,0,0,0,0.9504039,0.9504039,0.9028838,0,0,0,4.553689,0,0,0,6.000012,100,0.1916282,1.769132,0.7603232,1.7,5.504093
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.4264432,2.603293,2.603293,1.7,0,0.5202,2.603293,16.38091,1.110223E-16,0,0,0.4264432,0.9508348,0.9032931,0,0,0,4.553689,0,0.5243916,-0.5243916,5.447255,90.7874,0.1916282,2.863622,0.3411546,1.7,4.980132
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.05439023,0.9107323,0.9107323,0,0,0,0.9107323,5.972143,0,1.110223E-16,0,0.05439023,0.9586655,0.9107323,0,0,0.5826573,4.029297,0,0.9042753,-0.9042753,4.494065,74.90093,0.1916282,1.001805,0.04351218,0,4.083688
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.2389307,0.2389307,0,0,0,0.2389307,0,0,0,0,0,0.251506,0.2389307,0,0,1.587408,3.125022,0,0.251506,-0.251506,4.228954,70.48243,0.1916282,0.2628238,0,0,3.125022
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,0.871312,0.871312,0,0,0,0.871312,0,0,1.110223E-16,0,0,0.9171705,0.871312,0,0,1.866859,2.873516,0,0.9171705,-0.9171705,3.262172,54.36942,0.1916282,0.9584432,0,0,2.873516
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,0.8632863,0.8632863,0,0,0,0.8632863,0,0,1.110223E-16,0,0,0.9087224,0.8632863,0,0,2.885937,1.956346,0,0.9087224,-0.9087224,2.304294,38.40483,0.1916282,0.9496149,0,0,1.956346
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.3299341,0.3299341,0,0,0,0.3299341,0,0,5.551115E-17,0,0,0.347299,0.3299341,0,0,3.895629,1.047623,0,0.347299,-0.347299,1.938209,32.30342,0.1916282,0.3629275,0,0,1.047623
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.281517,0.7003241,0,0,0,1.938209,32.30342,0.1916282,0,0,0,0.7003241
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.1735656,0.1735656,0,0,0,0.1735656,0,0,2.775558E-17,0,0,0.1827007,0.1735656,0,0,4.281517,0.7003241,0,0.1827007,-0.1827007,1.745625,29.0937,0.1916282,0.1909222,0,0,0.7003241
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.2521158,0.2521158,0,0,0,0.2521158,0,0,5.551115E-17,0,0,0.265385,0.2521158,0,0,4.484517,0.5176234,0,0.265385,-0.265385,1.465885,24.43137,0.1916282,0.2773274,0,0,0.5176234
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.779389,0.2522384,0,0,0,1.465885,24.43137,0.1916282,0,0,0,0.2522384
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.779389,0.2522384,0,0,0,1.465885,24.43137,0.1916282,0,0,0,0.2522384
