Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.2611708,0.2611708,1.7,0,0.5202,0.2611708,0,0,0,0,0,0,0,1.438829,1.366888,4.779389,0.2522384,1.366888,0,1.366888,2.762629,46.04372,0.192115,0.2872879,0,1.7,0.2522384
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.412502,1.482437,1.38,0,1.38,4.071812,67.86339,0.1922957,0,0,1.7,1.482437
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.3151885,0.3151885,1.7,0,0.5202,0.3151885,0,0,0,0,0,0,0,1.384812,1.315571,2.032502,2.724437,1.315571,0,1.315571,5.319872,88.66435,0.192812,0.3467073,0,1.7,2.724437
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2932052,0.1678833,0.1678833,0,0,0,0.1678833,174.6482,0,0,0,0.2932052,0.1767192,0.1678833,0,0,0.7169308,3.908451,0.1164859,0,0.1164859,5.43038,90.50615,0.1927253,0.1846716,0.2345641,0,4.201656
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.619835,1.898538,1.898538,1.7,0,0.5202,1.898538,32.64802,0,0,0,0.619835,0.2089874,0.198538,0,0,0.6004449,4.013288,0.4108476,0,0.4108476,5.820144,97.00221,0.1928764,2.088392,0.495868,1.7,4.633123
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.9367986,1.250188,1.250188,0,0,0,1.250188,74.93263,0,0,0,0.9367986,1.315987,1.250188,0,0,0.1895973,4.383051,0,0.3791886,-0.3791886,5.420444,90.34056,0.1928764,1.375207,0.7494389,0,5.31985
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.399875,0.8223083,0.8223083,0,0,0,0.8223083,170.2373,0,0,0,1.399875,0.8655877,0.8223083,0,0,0.6109179,4.003863,0.5342876,0,0.5342876,5.927314,98.78837,0.1924803,0.9045391,1.1199,0,5.403738
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.8382,1.134495,1.134495,0,0,0,1.134495,162.0281,0.5673651,0,0,1.8382,1.194205,1.134495,0,0,0.07663029,4.484722,0.07663029,0,0.07663029,6.000012,100,0.1924236,1.247944,1.47056,0,6.322922
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.484826,0,0,0,0,0,0,0,1.484826,0,0,1.484826,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1924236,0,1.18786,0,6.038515
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.602616,1.747506,1.747506,0.425,0,0.172125,1.747506,91.70877,0.2105047,0,0,1.602616,1.392111,1.322506,0,0,0,4.553689,0,0,0,6.000012,100,0.1924236,1.922256,1.282093,1.7,6.156305
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.745396,0,0,0,0,0,0,0,1.745396,0,0,1.745396,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1924236,0,1.396316,0,6.299085
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,1.127738,1.330625,1.330625,0.425,0,0.172125,1.330625,84.75256,0.1744493,0,0,1.127738,0.9532892,0.9056247,0,0,0,4.553689,0,0,0,6.000012,100,0.1924236,1.463687,0.9021908,1.7,5.681427
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.6997336,1.235655,1.235655,0,0,0,1.235655,56.62854,0,0,0,0.6997336,1.30069,1.235655,0,0,0,4.553689,0,0.6009562,-0.6009562,5.366549,89.4423,0.1924236,1.359221,0.5597869,0,5.253423
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4714558,2.117656,2.117656,1.7,0,0.5202,2.117656,22.2631,0,0,0,0.4714558,0.4396374,0.4176555,0,0,0.6677291,3.952733,0.03181835,0,0.03181835,5.396734,89.94539,0.1924353,2.329421,0.3771646,1.7,4.424189
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.1100514,0.2641328,0.2641328,0,0,0,0.2641328,41.66516,0,0,0,0.1100514,0.2780345,0.2641328,0,0,0.6359107,3.981369,0,0.1679832,-0.1679832,5.219664,86.99423,0.1924353,0.2905461,0.08804108,0,4.091421
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,2.996361,2.996361,1.7,0,0.5202,2.996361,0,0,0,0.2159972,0,1.364591,1.296361,0,0,0.8225587,3.813386,0,1.364591,-1.364591,3.78126,63.02087,0.1924353,3.295997,0,1.7,3.813386
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,2.243339,2.243339,1.7,0,0.5202,2.243339,0,0,0,0,0,0.571936,0.5433393,0,0,2.33877,2.448796,0,0.571936,-0.571936,3.178386,52.97299,0.1924353,2.467673,0,1.7,2.448796
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,1.534226,1.534226,1.7,0,0.5202,1.534226,0,0,0,0,0,0,0,0.1657744,0.1574857,2.974255,1.876859,0.1574857,0,0.1574857,3.32779,55.46306,0.192512,1.687648,0,1.7,1.876859
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.2483654,0.2483654,1.7,0,0.5202,0.2483654,0,0,0,0,0,0,0,1.451635,1.379053,2.816769,2.018597,1.379053,0,1.379053,4.636075,77.26775,0.1929752,0.2732019,0,1.7,2.018597
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,0.52719,0.52719,1.7,0,0.5202,0.52719,0,0,0,0,0,0,0,1.17281,1.114169,1.437716,3.259744,1.114169,0,1.114169,5.693069,94.88428,0.1935105,0.579909,0,1.7,3.259744
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.1885203,0.1885203,0,0,0,0.1885203,0,0,2.775558E-17,0,0,0.1984424,0.1885203,0,0,0.3235469,4.262497,0,0.1984424,-0.1984424,5.483892,91.39801,0.1935105,0.2073724,0,0,4.262497
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5440385,4.064054,0,0,0,5.483892,91.39801,0.1935105,0,0,0,4.064054
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5440385,4.064054,0,0,0,5.483892,91.39801,0.1935105,0,0,0,4.064054
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.2058371,0.2058371,0,0,0,0.2058371,0,0,0,0,0,0.2166707,0.2058371,0,0,0.5440385,4.064054,0,0.2166707,-0.2166707,5.255501,87.59151,0.1935105,0.2264208,0,0,4.064054
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.07293072,0.07293072,0,0,0,0.07293072,0,0,0,0,0,0.07676917,0.07293072,0,0,0.7847836,3.847384,0,0.07676917,-0.07676917,5.174579,86.24281,0.1935105,0.08022379,0,0,3.847384
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.280114,0.280114,0,0,0,0.280114,0,0,0,0,0,0.2948568,0.280114,0,0,0.8700827,3.770614,0,0.2948568,-0.2948568,4.863773,81.06271,0.1935105,0.3081254,0,0,3.770614
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.1497055,0.1497055,0,0,0,0.1497055,0,0,0,0,0,0.1575847,0.1497055,0,0,1.197701,3.475758,0,0.1575847,-0.1575847,4.697664,78.29424,0.1935105,0.164676,0,0,3.475758
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1825667,0.8356783,0.8356783,0,0,0,0.8356783,21.84653,0,0,0,0.1825667,0.8796613,0.8356783,0,0,1.372795,3.318173,0,0.6970946,-0.6970946,3.962862,66.04756,0.1935105,0.9192461,0.1460534,0,3.50074
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5932691,0,0,0,0,0,0,0,0,0,0,0.5932691,0,0,0,0,2.147345,2.621078,0.5932691,0,0.5932691,4.525686,75.42795,0.1930748,0,0.4746153,0,3.214348
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6859769,0,0,0,0,0,0,0,0,0,0,0.6859769,0,0,0,0,1.554076,3.15502,0.6859769,0,0.6859769,5.176461,86.27418,0.1925736,0,0.5487815,0,3.840997
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.9960181,0.01667892,0.01667892,0,0,0,0.01667892,5971.718,0.1103623,0,0,0.9960181,0.01755676,0.01667892,0,0,0.8680991,3.7724,0.8680991,0,0.8680991,6.000012,100,0.1919429,0.01834681,0.7968145,0,4.768418
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.8179259,0.211555,0.211555,0,0,0,0.211555,386.6257,0.5952365,0,0,0.8179259,0.2226894,0.211555,0,0,0,4.553689,0,0,0,6.000012,100,0.1919429,0.2327105,0.6543407,0,5.371615
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.588367,2.650833,2.650833,1.270833,0,0.4030375,2.650833,59.91954,0.1357354,0,0,1.588367,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1919429,2.915916,1.270694,1.7,6.142056
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.54268,0,0,0,0,0,0,0,1.54268,0,0,1.54268,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1919429,0,1.234144,0,6.096369
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.724793,0.855313,0.855313,0,0,0,0.855313,201.6563,0.8244631,0,0,1.724793,0.9003295,0.855313,0,0,0,4.553689,0,0,0,6.000012,100,0.1919429,0.9408443,1.379834,0,6.278481
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.518088,0,0,0,0,0,0,0,1.518088,0,0,1.518088,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1919429,0,1.21447,0,6.071777
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.660399,2.055783,2.055783,1.428404,0,0.4460543,2.055783,32.12397,0,0,0,0.660399,0.660399,0.6273791,0,0,0,4.553689,0,0,0,6.000012,100,0.1919429,2.261361,0.5283192,1.7,5.214088
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.293032,0.8897174,0.8897174,0,0,0,0.8897174,32.93541,0,1.110223E-16,0,0.293032,0.9365446,0.8897174,0,0,0,4.553689,0,0.6435126,-0.6435126,5.32169,88.69466,0.1919429,0.9786891,0.2344256,0,4.846721
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.08476082,0,0,0,0,0,0,0,0,0,0,0.08476082,0,0,0,0,0.715014,3.910176,0.08476082,0,0.08476082,5.402102,90.03484,0.1918816,0,0.06780866,0,3.994937
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,1.869418,1.869418,1.7,0,0.5202,1.869418,0,0,0,0,0,0.178335,0.1694183,0,0,0.6302531,3.986461,0,0.178335,-0.178335,5.21412,86.90182,0.1918816,2.05636,0,1.7,3.986461
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,1.331571,1.331571,1.7,0,0.5202,1.331571,0,-5.551115E-17,0,0,0,0,0,0.3684295,0.350008,0.8284032,3.808126,0.350008,0,0.350008,5.546166,92.43592,0.1920495,1.464728,0,1.7,3.808126
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,2.07108,2.07108,1.7,0,0.5202,2.07108,0,0,0,0,0,0.3906102,0.3710797,0,0,0.4783952,4.123133,0,0.3906102,-0.3906102,5.134427,85.57362,0.1920495,2.278188,0,1.7,4.123133
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9124066,3.732523,0,0,0,5.134427,85.57362,0.1920495,0,0,0,3.732523
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.3254855,0.3254855,0,0,0,0.3254855,0,0,0,0,0,0.3426163,0.3254855,0,0,0.9124066,3.732523,0,0.3426163,-0.3426163,4.773278,79.55447,0.1920495,0.358034,0,0,3.732523
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.03195482,0.03195482,0,0,0,0.03195482,0,0,6.938894E-18,0,0,0.03363665,0.03195482,0,0,1.293091,3.389907,0,0.03363665,-0.03363665,4.737822,78.96354,0.1920495,0.0351503,0,0,3.389907
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.330465,3.35627,0,0,0,4.737822,78.96354,0.1920495,0,0,0,3.35627
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.330465,3.35627,0,0,0,4.737822,78.96354,0.1920495,0,0,0,3.35627
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.1567367,0.1567367,0,0,0,0.1567367,0,0,0,0,0,0.164986,0.1567367,0,0,1.330465,3.35627,0,0.164986,-0.164986,4.563911,76.06503,0.1920495,0.1724103,0,0,3.35627
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,0.5730233,0.5730233,0,0,0,0.5730233,0,0,1.110223E-16,0,0,0.6031824,0.5730233,0,0,1.513783,3.191284,0,0.6031824,-0.6031824,3.928101,65.46822,0.1920495,0.6303256,0,0,3.191284
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.1459643,0.1459643,0,0,0,0.1459643,0,0,2.775558E-17,0,0,0.1536466,0.1459643,0,0,2.183986,2.588102,0,0.1536466,-0.1536466,3.766143,62.76893,0.1920495,0.1605607,0,0,2.588102
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.3082695,0.3082695,0,0,0,0.3082695,0,0,0,0,0,0.3244942,0.3082695,0,0,2.354704,2.434455,0,0.3244942,-0.3244942,3.424096,57.06816,0.1920495,0.3390965,0,0,2.434455
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2886099,1.158568,1.158568,0,0,0,1.158568,24.91091,0,0,0,0.2886099,1.219545,1.158568,0,0,2.715253,2.109961,0,0.9309356,-0.9309356,2.442804,40.71332,0.1920495,1.274425,0.2308879,0,2.398571
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.8307862,1.28193,1.28193,1.7,0,0.5202,1.28193,64.80745,0,0,0,0.8307862,0,0,0.4180699,0.3971664,3.749626,1.179025,1.227953,0,1.227953,3.607742,60.12892,0.1925384,1.410123,0.6646289,1.7,2.009811
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.236297,1.537814,1.537814,1.7,0,0.5202,1.537814,80.39314,0,0,0,1.236297,0,0,0.1621855,0.1540762,2.521674,2.284183,1.390374,0,1.390374,4.926766,82.11261,0.1929823,1.691596,0.9890379,1.7,3.52048
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.623732,1.25536,1.25536,0.7875499,0,0.2711011,1.25536,129.3439,0,0,0,1.623732,0.4924315,0.4678099,0,0,1.1313,3.535519,1.1313,0,1.1313,6.000012,100,0.19258,1.380896,1.298985,1.7,5.15925
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.859365,1.868255,1.868255,0.4882554,0,0.1893937,1.868255,99.52415,0.4067338,0,0,1.859365,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.19258,2.055081,1.487492,1.7,6.413054
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,2.093177,0.3152491,0.3152491,0,0,0,0.3152491,663.9756,1.761336,0,0,2.093177,0.3318411,0.3152491,0,0,0,4.553689,0,0,0,6.000012,100,0.19258,0.346774,1.674541,0,6.646866
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.737337,0,0,0,0,0,0,0,1.737337,0,0,1.737337,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.19258,0,1.38987,0,6.291026
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.572162,0,0,0,0,0,0,0,1.572162,0,0,1.572162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.19258,0,1.257729,0,6.125851
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.356847,0.2601241,0.2601241,0,0,0,0.2601241,521.6153,1.083032,0,0,1.356847,0.2738149,0.2601241,0,0,0,4.553689,0,0,0,6.000012,100,0.19258,0.2861365,1.085478,0,5.910536
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,1.130982,1.00158,1.00158,0,0,0,1.00158,112.9199,0.07668793,0,0,1.130982,1.054294,1.00158,0,0,0,4.553689,0,0,0,6.000012,100,0.19258,1.101737,0.9047858,0,5.684671
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.5796579,1.753592,1.753592,1.202917,0,0.3844964,1.753592,33.05546,0,0,0,0.5796579,0.5796579,0.550675,0,0,0,4.553689,0,0,0,6.000012,100,0.19258,1.928951,0.4637263,1.7,5.133347
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1379954,1.351761,1.351761,1.220665,0,0.3893416,1.351761,10.20857,2.775558E-17,0,0,0.1379954,0.1379954,0.1310957,0,0,0,4.553689,0,0,0,6.000012,100,0.19258,1.486937,0.1103963,1.7,4.691684
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,0.743979,0.743979,0,0,0,0.743979,0,0,1.110223E-16,0,0,0.7831358,0.743979,0,0,0,4.553689,0,0.7831358,-0.7831358,5.174514,86.24174,0.19258,0.8183769,0,0,4.553689
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,2.735977,2.735977,1.7,0,0.5202,2.735977,0,0,4.440892E-16,0,0,1.090503,1.035977,0,0,0.8701509,3.770553,0,1.090503,-1.090503,4.025023,67.0836,0.19258,3.009575,0,1.7,3.770553
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,0.7857304,0.7857304,1.7,0,0.5202,0.7857304,0,0,0,0,0,0,0,0.9142696,0.8685561,2.08182,2.680051,0.8685561,0,0.8685561,4.849009,80.81664,0.1929874,0.8643034,0,1.7,2.680051
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.069882,0.069882,0,0,0,0.069882,0,0,0,0,0,0.07356,0.069882,0,0,1.213264,3.461751,0,0.07356,-0.07356,4.771469,79.52433,0.1929874,0.0768702,0,0,3.461751
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.251818,0.251818,0,0,0,0.251818,0,0,5.551115E-17,0,0,0.2650715,0.251818,0,0,1.294998,3.388191,0,0.2650715,-0.2650715,4.492059,74.86751,0.1929874,0.2769998,0,0,3.388191
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.3731039,0.3731039,0,0,0,0.3731039,0,0,5.551115E-17,0,0,0.3927409,0.3731039,0,0,1.589522,3.123119,0,0.3927409,-0.3927409,4.078074,67.96777,0.1929874,0.4104143,0,0,3.123119
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,0.484372,0.484372,0,0,0,0.484372,0,0,1.110223E-16,0,0,0.5098652,0.484372,0,0,2.0259,2.730379,0,0.5098652,-0.5098652,3.540629,59.01036,0.1929874,0.5328091,0,0,2.730379
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.2438016,0.2438016,0,0,0,0.2438016,0,0,2.775558E-17,0,0,0.2566333,0.2438016,0,0,2.592417,2.220513,0,0.2566333,-0.2566333,3.270114,54.50179,0.1929874,0.2681818,0,0,2.220513
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.877565,1.96388,0,0,0,3.270114,54.50179,0.1929874,0,0,0,1.96388
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.3342244,0.3342244,0,0,0,0.3342244,0,0,5.551115E-17,0,0,0.3518151,0.3342244,0,0,2.877565,1.96388,0,0.3518151,-0.3518151,2.899268,48.32104,0.1929874,0.3676468,0,0,1.96388
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.4474005,0.4474005,0,0,0,0.4474005,0,0,5.551115E-17,0,0,0.4709479,0.4474005,0,0,3.268471,1.612065,0,0.4709479,-0.4709479,2.402845,40.04734,0.1929874,0.4921406,0,0,1.612065
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.791747,1.141117,0,0,0,2.402845,40.04734,0.1929874,0,0,0,1.141117
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2841054,0,0,0,0,0,0,0,0,0,0,0.2841054,0,0,0,0,3.791747,1.141117,0.2841054,0,0.2841054,2.672371,44.53944,0.1927846,0,0.2272843,0,1.425223
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.4165712,0,0,0,0,0,0,0,0,0,0,0.4165712,0,0,0,0,3.507641,1.396812,0.4165712,0,0.4165712,3.067565,51.12599,0.1924881,0,0.3332569,0,1.813383
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,1.089618,2.41923,2.41923,1.7,0,0.5202,2.41923,45.03989,0,0,0,1.089618,0.7570841,0.7192299,0,0,3.09107,1.771726,0.3325343,0,0.3325343,3.383035,56.38381,0.1926055,2.661153,0.8716947,1.7,2.861344
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.204798,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.204798,0,0,1.452632,1.38,2.758536,2.071007,2.584798,0,2.584798,5.83519,97.25297,0.1919255,0,0.9638382,1.7,3.275805
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.345278,0.7039871,0.7039871,0,0,0,0.7039871,191.0941,0.4305009,0,0,1.345278,0.741039,0.7039871,0,0,0.173738,4.397325,0.173738,0,0.173738,6.000012,100,0.1918038,0.7743858,1.076222,0,5.742603
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,1.179592,1.455527,1.455527,0.425,0,0.172125,1.455527,81.04228,0.09482707,0,0,1.179592,1.084765,1.030527,0,0,0,4.553689,0,0,0,6.000012,100,0.1918038,1.601079,0.9436737,1.7,5.733281
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.546116,0.7721714,0.7721714,0,0,0,0.7721714,200.2296,0.733304,0,0,1.546116,0.812812,0.7721714,0,0,0,4.553689,0,0,0,6.000012,100,0.1918038,0.8493885,1.236893,0,6.099805
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.466863,1.048026,1.048026,0,0,0,1.048026,139.9644,0.3636776,0,0,1.466863,1.103186,1.048026,0,0,0,4.553689,0,0,0,6.000012,100,0.1918038,1.152829,1.173491,0,6.020552
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.341866,0,0,0,0,0,0,0,1.341866,0,0,1.341866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1918038,0,1.073493,0,5.895555
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.8721307,0.8831944,0.8831944,0,0,0,0.8831944,98.7473,0,0,0,0.8721307,0.9296784,0.8831944,0,0,0,4.553689,0,0.05754767,-0.05754767,5.939352,98.98899,0.1918038,0.9715139,0.6977046,0,5.425819
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.6293029,2.665276,2.665276,1.7,0,0.5202,2.665276,23.61117,0,0,0,0.6293029,1.01608,0.9652764,0,0,0.06394186,4.496141,0,0.3867775,-0.3867775,5.531652,92.19402,0.1918038,2.931804,0.5034423,1.7,5.125444
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1647937,0.3358185,0.3358185,0,0,0,0.3358185,49.07225,0,0,0,0.1647937,0.3534931,0.3358185,0,0,0.4936947,4.109364,0,0.1886995,-0.1886995,5.332746,88.87891,0.1918038,0.3694003,0.1318349,0,4.274158
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,2.124591,2.124591,1.7,0,0.5202,2.124591,0,0,0,0,0,0.4469383,0.4245914,0,0,0.7033607,3.920664,0,0.4469383,-0.4469383,4.861631,81.02702,0.1918038,2.33705,0,1.7,3.920664
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.1013898,0.1013898,0,0,0,0.1013898,0,0,0,0,0,0.1067261,0.1013898,0,0,1.199959,3.473726,0,0.1067261,-0.1067261,4.749132,79.15204,0.1918038,0.1115288,0,0,3.473726
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,1.265325,1.265325,1.7,0,0.5202,1.265325,0,0,0,0,0,0,0,0.434675,0.4129413,1.318543,3.367,0.4129413,0,0.4129413,5.140882,85.6812,0.1919957,1.391858,0,1.7,3.367
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.4156087,0.4156087,0,0,0,0.4156087,0,0,5.551115E-17,0,0,0.4374828,0.4156087,0,0,0.9056022,3.738647,0,0.4374828,-0.4374828,4.679735,77.99543,0.1919957,0.4571695,0,0,3.738647
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.391694,3.301164,0,0,0,4.679735,77.99543,0.1919957,0,0,0,3.301164
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.2396762,0.2396762,0,0,0,0.2396762,0,0,0,0,0,0.2522908,0.2396762,0,0,1.391694,3.301164,0,0.2522908,-0.2522908,4.413797,73.56314,0.1919957,0.2636438,0,0,3.301164
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.1043675,0.1043675,0,0,0,0.1043675,0,0,1.387779E-17,0,0,0.1098605,0.1043675,0,0,1.672017,3.048873,0,0.1098605,-0.1098605,4.297994,71.63309,0.1919957,0.1148042,0,0,3.048873
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.3305327,0.3305327,0,0,0,0.3305327,0,0,0,0,0,0.3479292,0.3305327,0,0,1.794084,2.939013,0,0.3479292,-0.3479292,3.931245,65.52061,0.1919957,0.363586,0,0,2.939013
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.04267609,0.04267609,0,0,0,0.04267609,0,0,6.938894E-18,0,0,0.0449222,0.04267609,0,0,2.180672,2.591084,0,0.0449222,-0.0449222,3.883892,64.73141,0.1919957,0.04694369,0,0,2.591084
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.348682,0.348682,0,0,0,0.348682,0,0,5.551115E-17,0,0,0.3670337,0.348682,0,0,2.230586,2.546162,0,0.3670337,-0.3670337,3.497005,58.2833,0.1919957,0.3835502,0,0,2.546162
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,0.4855872,0.4855872,0,0,0,0.4855872,0,0,1.110223E-16,0,0,0.5111445,0.4855872,0,0,2.638401,2.179128,0,0.5111445,-0.5111445,2.958211,49.30342,0.1919957,0.534146,0,0,2.179128
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.09903377,0.09903377,0,0,0,0.09903377,0,0,1.387779E-17,0,0,0.1042461,0.09903377,0,0,3.206339,1.667983,0,0.1042461,-0.1042461,2.848326,47.47201,0.1919957,0.1089372,0,0,1.667983
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1784754,0.08891933,0.08891933,0,0,0,0.08891933,200.7161,0,0,0,0.1784754,0.09359929,0.08891933,0,0,3.322168,1.563737,0.08487608,0,0.08487608,2.928847,48.81401,0.1919363,0.09781126,0.1427803,0,1.742213
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2813356,1.785092,1.785092,1.7,0,0.5202,1.785092,15.76028,0,0,0,0.2813356,0.08957051,0.08509199,0,0,3.237292,1.640126,0.191765,0,0.191765,3.110771,51.84608,0.1920035,1.963601,0.2250684,1.7,1.921461
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.5278616,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5278616,0,0,1.452632,1.38,3.045527,1.812714,1.907862,0,1.907862,4.920728,82.01196,0.1918061,0,0.4222893,1.7,2.340576
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.9961782,0,0,0,0,0,0,0,0,0,0,0.9961782,0,0,0,0,1.137666,3.52979,0.9961782,0,0.9961782,5.865785,97.76289,0.1911176,0,0.7969426,0,4.525968
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.7579457,0.930553,0.930553,0,0,0,0.930553,81.4511,1.110223E-16,0,0,0.7579457,0.9795295,0.930553,0,0,0.1414875,4.42635,0,0.2215838,-0.2215838,5.632215,93.87007,0.1911176,1.023608,0.6063566,0,5.184296
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.8257876,1.039926,1.039926,0,0,0,1.039926,79.40827,0,0,0,0.8257876,1.094659,1.039926,0,0,0.3876917,4.204766,0,0.2688718,-0.2688718,5.3488,89.14648,0.1911176,1.143919,0.66063,0,5.030554
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.7934089,2.092602,2.092602,1.7,0,0.5202,2.092602,37.91496,0,0,0,0.7934089,0.4132648,0.3926015,0,0,0.6864381,3.935894,0.3801441,0,0.3801441,5.709436,95.15707,0.1912504,2.301862,0.6347271,1.7,4.729303
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,1.113141,0,0,0,0,0,0,0,0.8068466,0,0,1.113141,0,0,0,0,0.306294,4.278024,0.306294,0,0.306294,6.000012,100,0.1910398,0,0.8905125,0,5.391165
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.8333956,1.262137,1.262137,0.4704108,0,0.1845222,1.262137,66.03054,0,0,0,0.8333956,0.8333956,0.7917259,0,0,0,4.553689,0,0,0,6.000012,100,0.1910398,1.38835,0.6667165,1.7,5.387084
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3992886,1.346254,1.346254,0.9669293,0,0.3200717,1.346254,29.65924,5.551115E-17,0,0,0.3992886,0.3992886,0.3793242,0,0,0,4.553689,0,0,0,6.000012,100,0.1910398,1.480879,0.3194309,1.7,4.952978
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2391288,1.780856,1.780856,1.553683,0,0.4802555,1.780856,13.42775,1.110223E-16,0,0,0.2391288,0.2391288,0.2271724,0,0,0,4.553689,0,0,0,6.000012,100,0.1910398,1.958941,0.1913031,1.7,4.792818
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.1019852,1.974658,1.974658,1.7,0,0.5202,1.974658,5.164703,5.551115E-17,0,0,0.1019852,0.2891138,0.2746581,0,0,0,4.553689,0,0.1871286,-0.1871286,5.802761,96.71249,0.1910398,2.172124,0.08158819,1.7,4.655674
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2079207,4.36656,0,0,0,5.802761,96.71249,0.1910398,0,0,0,4.36656
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,0.7593852,0.7593852,0,0,0,0.7593852,0,0,0,0,0,0.7993528,0.7593852,0,0,0.2079207,4.36656,0,0.7993528,-0.7993528,4.960169,82.66932,0.1910398,0.8353237,0,0,4.36656
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,1.062552,1.062552,0,0,0,1.062552,0,0,0,0,0,1.118475,1.062552,0,0,1.09609,3.567208,0,1.118475,-1.118475,3.781193,63.01975,0.1910398,1.168807,0,0,3.567208
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.3675972,0.3675972,0,0,0,0.3675972,0,0,0,0,0,0.3869444,0.3675972,0,0,2.338841,2.448732,0,0.3869444,-0.3869444,3.373317,56.22185,0.1910398,0.4043569,0,0,2.448732
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.2310855,0.2310855,0,0,0,0.2310855,0,0,2.775558E-17,0,0,0.2432479,0.2310855,0,0,2.768779,2.061788,0,0.2432479,-0.2432479,3.116912,51.94843,0.1910398,0.254194,0,0,2.061788
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.03690514,0.03690514,0,0,0,0.03690514,0,0,0,0,0,0.03884751,0.03690514,0,0,3.039054,1.81854,0,0.03884751,-0.03884751,3.075963,51.26595,0.1910398,0.04059565,0,0,1.81854
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.082218,1.779692,0,0,0,3.075963,51.26595,0.1910398,0,0,0,1.779692
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.082218,1.779692,0,0,0,3.075963,51.26595,0.1910398,0,0,0,1.779692
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,0.5279648,0.5279648,0,0,0,0.5279648,0,0,1.110223E-16,0,0,0.5557525,0.5279648,0,0,3.082218,1.779692,0,0.5557525,-0.5557525,2.490148,41.50239,0.1910398,0.5807613,0,0,1.779692
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.1685948,0.1685948,0,0,0,0.1685948,0,0,0,0,0,0.1774682,0.1685948,0,0,3.699721,1.22394,0,0.1774682,-0.1774682,2.30308,38.3846,0.1910398,0.1854543,0,0,1.22394
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.896908,1.046472,0,0,0,2.30308,38.3846,0.1910398,0,0,0,1.046472
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.896908,1.046472,0,0,0,2.30308,38.3846,0.1910398,0,0,0,1.046472
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1221608,1.3109,1.3109,1.7,0,0.5202,1.3109,9.318845,0,0,0,0.1221608,0,0,0.3890996,0.3696446,3.896908,1.046472,0.4918054,0,0.4918054,2.769648,46.16071,0.1912525,1.44199,0.09772862,1.7,1.168633
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2831269,0.3896722,0.3896722,1.7,0,0.5202,0.3896722,72.65771,0,0,0,0.2831269,0,0,1.310328,1.244811,3.405103,1.489097,1.527938,0,1.527938,4.219178,70.31949,0.1915898,0.4286395,0.2265015,1.7,1.772223
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.9021743,0.4309201,0.4309201,1.357161,0,0.4266049,0.4309201,209.36,0,0,0,0.9021743,0,0,0.9262406,0.8799285,1.877164,2.864241,1.782103,0,1.782103,5.909829,98.49695,0.1913817,0.4740121,0.7217394,1.7,3.766415
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,1.09354,1.061625,1.061625,0,0,0,1.061625,103.0062,0,0,0,1.09354,1.1175,1.061625,0,0,0.09506153,4.468133,0,0.02396079,-0.02396079,5.884572,98.076,0.1913817,1.167788,0.8748317,0,5.561673
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.484474,0.4454811,0.4454811,0,0,0,0.4454811,333.2295,0.8938622,0,0,1.484474,0.4689275,0.4454811,0,0,0.1216846,4.444173,0.1216846,0,0.1216846,6.000012,100,0.1912992,0.4900292,1.187579,0,5.928647
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.565275,0.6870334,0.6870334,0,0,0,0.6870334,227.8311,0.8420824,0,0,1.565275,0.723193,0.6870334,0,0,0,4.553689,0,0,0,6.000012,100,0.1912992,0.7557366,1.25222,0,6.118964
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.636546,0,0,0,0,0,0,0,1.636546,0,0,1.636546,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1912992,0,1.309237,0,6.190235
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.577746,1.097162,1.097162,0,0,0,1.097162,143.8025,0.4228386,0,0,1.577746,1.154908,1.097162,0,0,0,4.553689,0,0,0,6.000012,100,0.1912992,1.206878,1.262197,0,6.131435
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,1.223716,0.2140266,0.2140266,0,0,0,0.2140266,571.7588,0.9984246,0,0,1.223716,0.2252911,0.2140266,0,0,0,4.553689,0,0,0,6.000012,100,0.1912992,0.2354292,0.9789726,0,5.777405
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.8464451,2.051074,2.051074,1.246951,0,0.3965177,2.051074,41.26838,1.110223E-16,0,0,0.8464451,0.8464451,0.8041228,0,0,0,4.553689,0,0,0,6.000012,100,0.1912992,2.256181,0.677156,1.7,5.400134
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.5029687,1.037089,1.037089,0,0,0,1.037089,48.49812,0,2.220446E-16,0,0.5029687,1.091673,1.037089,0,0,0,4.553689,0,0.588704,-0.588704,5.379464,89.65755,0.1912992,1.140798,0.4023749,0,5.056658
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.1044731,1.195888,1.195888,0,0,0,1.195888,8.736028,0,0,0,0.1044731,1.25883,1.195888,0,0,0.6541156,3.964985,0,1.154357,-1.154357,4.162664,69.3776,0.1912992,1.315477,0.08357852,0,4.069458
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,2.363812,2.363812,1.7,0,0.5202,2.363812,0,0,0,0,0,0.6987498,0.6638123,0,0,1.936734,2.810628,0,0.6987498,-0.6987498,3.426118,57.10185,0.1912992,2.600194,0,1.7,2.810628
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.713123,2.111878,1.38,0,1.38,4.735301,78.92152,0.1914675,0,0,1.7,2.111878
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,1.999501,1.999501,1.7,0,0.5202,1.999501,0,0,0,0,0,0.3152644,0.2995012,0,0,1.333123,3.353878,0,0.3152644,-0.3152644,4.402983,73.3829,0.1914675,2.199451,0,1.7,3.353878
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.1258036,0.1258036,1.578435,0,0.4870128,0.1258036,0,0,0,0,0,0,0,1.452632,1.38,1.683417,3.038614,1.38,0,1.38,5.712166,95.20257,0.1917682,0.1383839,0,1.7,3.038614
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.2964227,0.2964227,0,0,0,0.2964227,0,0,0,0,0,0.3120239,0.2964227,0,0,0.3034166,4.280614,0,0.3120239,-0.3120239,5.383264,89.72088,0.1917682,0.326065,0,0,4.280614
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.1759104,0.1759104,0,0,0,0.1759104,0,0,2.775558E-17,0,0,0.1851688,0.1759104,0,0,0.6501099,3.96859,0,0.1851688,-0.1851688,5.188078,86.4678,0.1917682,0.1935014,0,0,3.96859
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.2406829,0.2406829,0,0,0,0.2406829,0,0,2.775558E-17,0,0,0.2533504,0.2406829,0,0,0.855853,3.783421,0,0.2533504,-0.2533504,4.921024,82.0169,0.1917682,0.2647512,0,0,3.783421
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.1807025,0.1807025,0,0,0,0.1807025,0,0,2.775558E-17,0,0,0.1902132,0.1807025,0,0,1.137354,3.530071,0,0.1902132,-0.1902132,4.720521,78.6752,0.1917682,0.1987728,0,0,3.530071
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,0.5727801,0.5727801,0,0,0,0.5727801,0,0,1.110223E-16,0,0,0.6029264,0.5727801,0,0,1.348701,3.339858,0,0.6029264,-0.6029264,4.084981,68.08289,0.1917682,0.6300581,0,0,3.339858
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.01862,2.736931,0,0,0,4.084981,68.08289,0.1917682,0,0,0,2.736931
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.2357615,0.2357615,0,0,0,0.2357615,0,0,2.775558E-17,0,0,0.24817,0.2357615,0,0,2.01862,2.736931,0,0.24817,-0.24817,3.823387,63.72299,0.1917682,0.2593377,0,0,2.736931
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.1425745,0.1425745,0,0,0,0.1425745,0,0,2.775558E-17,0,0,0.1500784,0.1425745,0,0,2.294364,2.488761,0,0.1500784,-0.1500784,3.66519,61.08638,0.1917682,0.1568319,0,0,2.488761
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1359145,0.1449429,0.1449429,0,0,0,0.1449429,93.77106,0,0,0,0.1359145,0.1525715,0.1449429,0,0,2.461118,2.338683,0,0.01665699,-0.01665699,3.647632,60.79375,0.1917682,0.1594372,0.1087316,0,2.474597
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.3099557,2.092295,2.092295,1.7,0,0.5202,2.092295,14.81415,0,0,0,0.3099557,0.4129418,0.3922947,0,0,2.479626,2.322026,0,0.1029861,-0.1029861,3.539076,58.98447,0.1917682,2.301524,0.2479646,1.7,2.631981
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7893249,1.701542,1.701542,1.7,0,0.5202,1.701542,46.38881,0,0,0,0.7893249,0.001622871,0.001541727,0,0,2.594055,2.21904,0.787702,0,0.787702,4.286355,71.43911,0.1920339,1.871696,0.63146,1.7,3.008365
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,1.007355,0.7454964,0.7454964,1.504544,0,0.4668404,0.7454964,135.1255,0,0,0,1.007355,0,0,0.7590474,0.7210951,1.806353,2.927972,1.72845,0,1.72845,5.926107,98.76826,0.1920184,0.820046,0.8058843,1.7,3.935327
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.5606514,0,0,0,0,0,0,0,0.4827492,0,0,0.5606514,0,0,0,0,0.07790224,4.483577,0.07790224,0,0.07790224,6.000012,100,0.1919664,0,0.4485211,0,5.044229
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.9114314,0.408274,0.408274,0,0,0,0.408274,223.2401,0.4816692,0,0,0.9114314,0.4297621,0.408274,0,0,0,4.553689,0,0,0,6.000012,100,0.1919664,0.4491014,0.7291451,0,5.46512
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.6886852,1.891507,1.891507,1.237256,0,0.3938708,1.891507,36.40934,1.110223E-16,0,0,0.6886852,0.6886852,0.654251,0,0,0,4.553689,0,0,0,6.000012,100,0.1919664,2.080657,0.5509482,1.7,5.242374
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3679163,0,0,0,0,0,0,0,0.3679163,0,0,0.3679163,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1919664,0,0.294333,0,4.921605
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2849953,1.122166,1.122166,0,0,0,1.122166,25.39688,0,2.220446E-16,0,0.2849953,1.181228,1.122166,0,0,0,4.553689,0,0.8962325,-0.8962325,5.0553,84.25483,0.1919664,1.234383,0.2279962,0,4.838684
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.2185183,0,0,0,0,0,0,0,0,0,0,0.2185183,0,0,0,0,0.9958138,3.657456,0.2185183,0,0.2185183,5.262605,87.7099,0.1918206,0,0.1748147,0,3.875975
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.06765478,1.193528,1.193528,0,0,0,1.193528,5.668472,0,0,0,0.06765478,1.256345,1.193528,0,0,0.7772955,3.854123,0,1.18869,-1.18869,4.009615,66.82679,0.1918206,1.312881,0.05412383,0,3.921778
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.05448112,0,0,0,0,0,0,0,0,0,0,0.05448112,0,0,0,0,2.098063,2.665433,0.05448112,0,0.05448112,4.061301,67.68821,0.1917843,0,0.04358489,0,2.719914
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,1.627808,1.627808,1.7,0,0.5202,1.627808,0,0,0,0,0,0,0,0.07219201,0.06858241,2.043581,2.714466,0.06858241,0,0.06858241,4.126364,68.77259,0.1918147,1.790589,0,1.7,2.714466
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,0.4435524,0.4435524,1.7,0,0.5202,0.4435524,0,0,0,0,0,0,0,1.256448,1.193625,1.974999,2.77619,1.193625,0,1.193625,5.258736,87.64542,0.1923411,0.4879076,0,1.7,2.77619
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,0.4419493,0.4419493,0,0,0,0.4419493,0,0,5.551115E-17,0,0,0.4652098,0.4419493,0,0,0.7813737,3.850453,0,0.4652098,-0.4652098,4.768362,79.47253,0.1923411,0.4861442,0,0,3.850453
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.298273,3.385243,0,0,0,4.768362,79.47253,0.1923411,0,0,0,3.385243
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.4436834,0.4436834,0,0,0,0.4436834,0,0,5.551115E-17,0,0,0.4670352,0.4436834,0,0,1.298273,3.385243,0,0.4670352,-0.4670352,4.276063,71.26758,0.1923411,0.4880518,0,0,3.385243
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.1562759,0.1562759,0,0,0,0.1562759,0,0,0,0,0,0.1645009,0.1562759,0,0,1.817201,2.918208,0,0.1645009,-0.1645009,4.102664,68.3776,0.1923411,0.1719035,0,0,2.918208
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,0.7176248,0.7176248,0,0,0,0.7176248,0,0,0,0,0,0.7553946,0.7176248,0,0,1.99998,2.753707,0,0.7553946,-0.7553946,3.306408,55.1067,0.1923411,0.7893873,0,0,2.753707
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.1841915,0.1841915,0,0,0,0.1841915,0,0,2.775558E-17,0,0,0.1938858,0.1841915,0,0,2.839308,1.998312,0,0.1938858,-0.1938858,3.102035,51.70048,0.1923411,0.2026107,0,0,1.998312
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.3726796,0.3726796,0,0,0,0.3726796,0,0,5.551115E-17,0,0,0.3922943,0.3726796,0,0,3.054736,1.804426,0,0.3922943,-0.3922943,2.68852,44.80858,0.1923411,0.4099475,0,0,1.804426
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.3274072,0.3274072,0,0,0,0.3274072,0,0,0,0,0,0.3446391,0.3274072,0,0,3.490619,1.412132,0,0.3446391,-0.3446391,2.325239,38.7539,0.1923411,0.3601479,0,0,1.412132
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.2183577,0.2183577,0,0,0,0.2183577,0,0,2.775558E-17,0,0,0.2298502,0.2183577,0,0,3.873551,1.067493,0,0.2298502,-0.2298502,2.082955,34.71585,0.1923411,0.2401935,0,0,1.067493
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,0.697126,0.697126,0,0,0,0.697126,0,0,1.110223E-16,0,0,0.7338168,0.697126,0,0,4.12894,0.8376427,0,0.7338168,-0.7338168,1.309444,21.82403,0.1923411,0.7668386,0,0,0.8376427
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3167751,0.9668459,0.9668459,1.7,0,0.5202,0.9668459,32.76377,0,0,0,0.3167751,0,0,0.7331541,0.6964964,4.944292,0.1038259,1.013272,0,1.013272,2.270718,37.84523,0.1927507,1.06353,0.2534201,1.7,0.420601
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7964022,0.5642712,0.5642712,1.7,0,0.5202,0.5642712,141.1382,0,0,0,0.7964022,0,0,1.135729,1.078942,3.931021,1.01577,1.875345,0,1.875345,4.049826,67.49697,0.1928373,0.6206983,0.6371218,1.7,1.812173
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.173063,1.277009,1.277009,1.7,0,0.5202,1.277009,91.86017,0,0,0,1.173063,0,0,0.4229907,0.4018412,2.055676,2.70358,1.574904,0,1.574904,5.543911,92.39834,0.1931202,1.40471,0.9384503,1.7,3.876643
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.348122,1.374289,1.374289,0.5503058,0,0.2063335,1.374289,98.09602,0,0,0,1.348122,0.8673502,0.8239827,0,0,0.4807721,4.120994,0.4807721,0,0.4807721,6.000012,100,0.1929337,1.511717,1.078498,1.7,5.469116
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.64208,0.6040533,0.6040533,0,0,0,0.6040533,271.8435,1.006234,0,0,1.64208,0.6358456,0.6040533,0,0,0,4.553689,0,0,0,6.000012,100,0.1929337,0.6644586,1.313664,0,6.195769
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.674289,1.360963,1.360963,0.425,0,0.172125,1.360963,123.0223,0.6890643,0,0,1.674289,0.9852247,0.9359635,0,0,0,4.553689,0,0,0,6.000012,100,0.1929337,1.49706,1.339431,1.7,6.227978
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.717131,2.202721,2.202721,0.8227211,0,0.2807029,2.202721,77.95497,0.264499,0,0,1.717131,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1929337,2.422993,1.373704,1.7,6.27082
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.693556,2.569148,2.569148,1.189148,0,0.3807374,2.569148,65.91897,0.2409242,0,0,1.693556,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1929337,2.826063,1.354845,1.7,6.247245
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.517672,0.3459002,0.3459002,0,0,0,0.3459002,438.7602,1.153567,0,0,1.517672,0.3641055,0.3459002,0,0,0,4.553689,0,0,0,6.000012,100,0.1929337,0.3804902,1.214138,0,6.071361
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,1.039763,1.961948,1.961948,0.9741729,0,0.3220492,1.961948,52.99646,2.220446E-16,0,0,1.039763,1.039763,0.9877747,0,0,0,4.553689,0,0,0,6.000012,100,0.1929337,2.158142,0.8318103,1.7,5.593452
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.5095301,0.8077437,0.8077437,0,0,0,0.8077437,63.08067,0,0,0,0.5095301,0.8502564,0.8077437,0,0,0,4.553689,0,0.3407263,-0.3407263,5.640855,94.01406,0.1929337,0.888518,0.4076241,0,5.063219
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1319844,0.8004576,0.8004576,0,0,0,0.8004576,16.48862,0,1.110223E-16,0,0.1319844,0.8425869,0.8004576,0,0,0.3785848,4.212963,0,0.7106026,-0.7106026,4.891814,81.53007,0.1929337,0.8805034,0.1055875,0,4.344947
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,1.707224,1.707224,1.7,0,0.5202,1.707224,0,0,0,0,0,0.007604562,0.007224333,0,0,1.168143,3.50236,0,0.007604562,-0.007604562,4.883798,81.39647,0.1929337,1.877947,0,1.7,3.50236
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,1.044273,1.044273,0,0,0,1.044273,0,0,2.220446E-16,0,0,1.099235,1.044273,0,0,1.176593,3.494756,0,1.099235,-1.099235,3.725103,62.08493,0.1929337,1.1487,0,0,3.494756
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,2.103511,2.103511,1.7,0,0.5202,2.103511,0,0,0,0,0,0.4247487,0.4035112,0,0,2.397964,2.395521,0,0.4247487,-0.4247487,3.277379,54.62287,0.1929337,2.313862,0,1.7,2.395521
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.3117964,0.3117964,1.7,0,0.5202,0.3117964,0,0,0,0,0,0,0,1.388204,1.318793,2.869908,1.970772,1.318793,0,1.318793,4.528496,75.47478,0.1933818,0.3429761,0,1.7,1.970772
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.551114,3.157686,1.38,0,1.38,5.837679,97.29446,0.1935329,0,0,1.7,3.157686
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.1391842,0.1391842,0,0,0,0.1391842,0,0,2.775558E-17,0,0,0.1465097,0.1391842,0,0,0.1711141,4.399686,0,0.1465097,-0.1465097,5.683244,94.72054,0.1935329,0.1531026,0,0,4.399686
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,0.6096934,0.6096934,0,0,0,0.6096934,0,0,0,0,0,0.6417826,0.6096934,0,0,0.3339026,4.253177,0,0.6417826,-0.6417826,5.006746,83.44559,0.1935329,0.6706628,0,0,4.253177
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.4323295,0.4323295,0,0,0,0.4323295,0,0,0,0,0,0.4550836,0.4323295,0,0,1.046994,3.611394,0,0.4550836,-0.4550836,4.527046,75.45061,0.1935329,0.4755624,0,0,3.611394
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.3203693,0.3203693,0,0,0,0.3203693,0,0,5.551115E-17,0,0,0.3372309,0.3203693,0,0,1.552643,3.15631,0,0.3372309,-0.3372309,4.171573,69.52608,0.1935329,0.3524063,0,0,3.15631
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.2208353,0.2208353,0,0,0,0.2208353,0,0,0,0,0,0.2324582,0.2208353,0,0,1.927344,2.819079,0,0.2324582,-0.2324582,3.926541,65.44221,0.1935329,0.2429188,0,0,2.819079
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.2470305,0.2470305,0,0,0,0.2470305,0,0,0,0,0,0.2600321,0.2470305,0,0,2.185631,2.586621,0,0.2600321,-0.2600321,3.652443,60.87392,0.1935329,0.2717336,0,0,2.586621
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.05700141,0.05700141,0,0,0,0.05700141,0,0,6.938894E-18,0,0,0.06000149,0.05700141,0,0,2.474555,2.326589,0,0.06000149,-0.06000149,3.589195,59.81981,0.1935329,0.06270155,0,0,2.326589
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2680989,0.1479097,0.1479097,0,0,0,0.1479097,181.2586,0,0,0,0.2680989,0.1556944,0.1479097,0,0,2.541224,2.266588,0.1124045,0,0.1124045,3.695832,61.59708,0.1934596,0.1627006,0.2144791,0,2.534687
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.6406399,0.7767872,0.7767872,0,0,0,0.7767872,82.47302,0,0,0,0.6406399,0.8176708,0.7767872,0,0,2.428819,2.367752,0,0.1770309,-0.1770309,3.509225,58.48697,0.1934596,0.854466,0.5125119,0,3.008392
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,1.08705,0,0,0,0,0,0,0,0,0,0,1.08705,0,0,0,0,2.62552,2.190721,1.08705,0,1.08705,4.540491,75.67471,0.1927536,0,0.8696401,0,3.277771
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.63868,1.703876,1.703876,1.608677,0,0.4952688,1.703876,96.17365,0,0,0,1.63868,0.1002102,0.09519969,0,0,1.53847,3.169066,1.53847,0,1.53847,6.000012,100,0.1929624,1.874264,1.310944,1.7,4.807746
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.661117,0,0,0,0,0,0,0,1.661117,0,0,1.661117,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1929624,0,1.328893,0,6.214806
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.522243,1.184108,1.184108,0,0,0,1.184108,128.556,0.2758127,0,0,1.522243,1.24643,1.184108,0,0,0,4.553689,0,0,0,6.000012,100,0.1929624,1.302519,1.217794,0,6.075932
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.863063,2.346537,2.346537,0.9665374,0,0.3199647,2.346537,79.39628,0.4104317,0,0,1.863063,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1929624,2.581191,1.490451,1.7,6.416752
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.520869,1.631514,1.631514,0.425,0,0.172125,1.631514,93.21828,0.2508545,0,0,1.520869,1.270015,1.206514,0,0,0,4.553689,0,0,0,6.000012,100,0.1929624,1.794665,1.216695,1.7,6.074558
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,1.098925,1.326476,1.326476,0.425,0,0.172125,1.326476,82.84542,0.1500026,0,0,1.098925,0.9489219,0.9014757,0,0,0,4.553689,0,0,0,6.000012,100,0.1929624,1.459123,0.8791395,1.7,5.652614
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.7683272,0.910341,0.910341,0,0,0,0.910341,84.39993,1.110223E-16,0,0,0.7683272,0.9582537,0.910341,0,0,0,4.553689,0,0.1899266,-0.1899266,5.799812,96.66334,0.1929624,1.001375,0.6146618,0,5.322016
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4972905,1.96233,1.96233,1.690382,0,0.5175744,1.96233,25.34184,0,0,0,0.4972905,0.286261,0.2719479,0,0,0.2110295,4.363762,0.2110295,0,0.2110295,6.000012,100,0.1930294,2.158563,0.3978324,1.7,4.861053
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.07408683,2.502946,2.502946,1.7,0,0.5202,2.502946,2.959985,0,0,0,0.07408683,0.8452065,0.8029462,0,0,0,4.553689,0,0.7711197,-0.7711197,5.187181,86.45284,0.1930294,2.753241,0.05926946,1.7,4.627776
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,1.125324,1.125324,0,0,0,1.125324,0,0,0,0,0,1.184551,1.125324,0,0,0.8567997,3.782569,0,1.184551,-1.184551,3.938554,65.64243,0.1930294,1.237856,0,0,3.782569
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.2032918,0.2032918,0,0,0,0.2032918,0,0,2.775558E-17,0,0,0.2139913,0.2032918,0,0,2.172967,2.598018,0,0.2139913,-0.2139913,3.712987,61.883,0.1930294,0.223621,0,0,2.598018
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.006670292,0.006670292,0,0,0,0.006670292,0,0,8.673617E-19,0,0,0.00702136,0.006670292,0,0,2.410736,2.384027,0,0.00702136,-0.00702136,3.705586,61.75965,0.1930294,0.007337321,0,0,2.384027
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.1322373,0.1322373,0,0,0,0.1322373,0,0,0,0,0,0.1391971,0.1322373,0,0,2.418537,2.377005,0,0.1391971,-0.1391971,3.55886,59.31421,0.1930294,0.145461,0,0,2.377005
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.274363,0.274363,0,0,0,0.274363,0,0,0,0,0,0.2888032,0.274363,0,0,2.573201,2.237808,0,0.2888032,-0.2888032,3.254434,54.24046,0.1930294,0.3017993,0,0,2.237808
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.2487755,0.2487755,0,0,0,0.2487755,0,0,2.775558E-17,0,0,0.2618689,0.2487755,0,0,2.894093,1.949005,0,0.2618689,-0.2618689,2.9784,49.6399,0.1930294,0.273653,0,0,1.949005
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.021413,0.021413,0,0,0,0.021413,0,0,0,0,0,0.02254,0.021413,0,0,3.185059,1.687136,0,0.02254,-0.02254,2.954641,49.24392,0.1930294,0.0235543,0,0,1.687136
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.210103,1.664596,0,0,0,2.954641,49.24392,0.1930294,0,0,0,1.664596
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.4640544,0.4640544,0,0,0,0.4640544,0,0,5.551115E-17,0,0,0.4884784,0.4640544,0,0,3.210103,1.664596,0,0.4884784,-0.4884784,2.439739,40.66224,0.1930294,0.5104599,0,0,1.664596
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.752857,1.176118,0,0,0,2.439739,40.66224,0.1930294,0,0,0,1.176118
