Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,0.5574046,0.5574046,0,0,0,0.5574046,0,0,1.110223E-16,0,0,0.5867417,0.5574046,0,0,3.752857,1.176118,0,0.5867417,-0.5867417,1.821259,30.35426,0.1930294,0.6131451,0,0,1.176118
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.404792,0.5893762,0,0,0,1.821259,30.35426,0.1930294,0,0,0,0.5893762
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2636814,0.6771403,0.6771403,1.7,0,0.5202,0.6771403,38.94044,0,0,0,0.2636814,0,0,1.02286,0.9717167,4.404792,0.5893762,1.235398,0,1.235398,2.993261,49.88758,0.1935206,0.7448543,0.2109451,1.7,0.8530576
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.6287824,0.9129037,0.9129037,1.7,0,0.5202,0.9129037,68.87719,0,0,0,0.6287824,0,0,0.7870963,0.7477415,3.169394,1.701234,1.376524,0,1.376524,4.299146,71.65229,0.1939189,1.004194,0.5030259,1.7,2.330017
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.227497,2.035079,2.035079,1.7,0,0.5202,2.035079,60.31693,0,0,0,1.227497,0.352715,0.3350793,0,0,1.79287,2.940106,0.8747823,0,0.8747823,5.129038,85.48379,0.1941909,2.238587,0.9819979,1.7,4.167603
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.390228,2.556637,2.556637,1.7,0,0.5202,2.556637,54.3772,0,0,0,1.390228,0.9017233,0.8566371,0,0,0.9180876,3.72741,0.4885045,0,0.4885045,5.592474,93.20771,0.1943421,2.812301,1.112182,1.7,5.117638
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.451617,2.642144,2.642144,1.671212,0,0.512341,2.642144,54.94085,1.110223E-16,0,0,1.451617,1.022033,0.9709317,0,0,0.4295831,4.167064,0.4295831,0,0.4295831,6.000012,100,0.1944747,2.906358,1.161293,1.7,5.61868
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.729915,2.290014,2.290014,0.9100142,0,0.3045339,2.290014,75.54168,0.2772835,0,0,1.729915,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1944747,2.519016,1.383932,1.7,6.283604
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.860469,0,0,0,0,0,0,0,1.860469,0,0,1.860469,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1944747,0,1.488375,0,6.414157
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.513388,0.5315407,0.5315407,0,0,0,0.5315407,284.7172,0.9538714,0,0,1.513388,0.5595165,0.5315407,0,0,0,4.553689,0,0,0,6.000012,100,0.1944747,0.5846947,1.21071,0,6.067077
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.332217,0,0,0,0,0,0,0,1.332217,0,0,1.332217,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1944747,0,1.065774,0,5.885906
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.9966195,0.479605,0.479605,0,0,0,0.479605,207.8001,0.4917722,0,0,0.9966195,0.5048473,0.479605,0,0,0,4.553689,0,0,0,6.000012,100,0.1944747,0.5275654,0.7972956,0,5.550308
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.4544385,0.5256187,0.5256187,0,0,0,0.5256187,86.45781,0,1.110223E-16,0,0.4544385,0.5532829,0.5256187,0,0,0,4.553689,0,0.09884442,-0.09884442,5.895821,98.26348,0.1944747,0.5781806,0.3635508,0,5.008127
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.07605877,1.235496,1.235496,0,0,0,1.235496,6.156134,0,0,0,0.07605877,1.300522,1.235496,0,0,0.1098271,4.454844,0,1.224463,-1.224463,4.605124,76.75191,0.1944747,1.359045,0.06084701,0,4.530903
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.1802067,0.1802067,0,0,0,0.1802067,0,0,2.775558E-17,0,0,0.1896913,0.1802067,0,0,1.470341,3.230381,0,0.1896913,-0.1896913,4.405171,73.41937,0.1944747,0.1982274,0,0,3.230381
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,2.692159,2.692159,1.7,0,0.5202,2.692159,0,0,0,0,0,1.044378,0.9921589,0,0,1.68111,3.04069,0,1.044378,-1.044378,3.304301,55.07156,0.1944747,2.961375,0,1.7,3.04069
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.1012685,0.1012685,1.5539,0,0.4803147,0.1012685,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.841529,1.996312,1.38,0,1.38,4.613483,76.89124,0.1947172,0.1113953,0,1.7,1.996312
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.3294127,0.3294127,1.7,0,0.5202,0.3294127,0,0,0,0,0,0,0,1.370587,1.302058,1.461529,3.238312,1.302058,0,1.302058,5.848724,97.47854,0.1951515,0.362354,0,1.7,3.238312
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.2363257,0.2363257,0,0,0,0.2363257,0,0,2.775558E-17,0,0,0.2487639,0.2363257,0,0,0.1594715,4.410165,0,0.2487639,-0.2487639,5.586504,93.10822,0.1951515,0.2599583,0,0,4.410165
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.3169236,0.3169236,0,0,0,0.3169236,0,0,5.551115E-17,0,0,0.3336038,0.3169236,0,0,0.4358758,4.161401,0,0.3336038,-0.3336038,5.234855,87.24741,0.1951515,0.348616,0,0,4.161401
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8065467,3.827797,0,0,0,5.234855,87.24741,0.1951515,0,0,0,3.827797
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.02548281,0.02548281,0,0,0,0.02548281,0,0,0,0,0,0.02682401,0.02548281,0,0,0.8065467,3.827797,0,0.02682401,-0.02682401,5.20658,86.77615,0.1951515,0.02803109,0,0,3.827797
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8363512,3.800973,0,0,0,5.20658,86.77615,0.1951515,0,0,0,3.800973
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.3229952,0.3229952,0,0,0,0.3229952,0,0,5.551115E-17,0,0,0.339995,0.3229952,0,0,0.8363512,3.800973,0,0.339995,-0.339995,4.848194,80.80306,0.1951515,0.3552947,0,0,3.800973
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.297898,0.297898,0,0,0,0.297898,0,0,5.551115E-17,0,0,0.3135769,0.297898,0,0,1.214123,3.460978,0,0.3135769,-0.3135769,4.517654,75.29409,0.1951515,0.3276878,0,0,3.460978
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.1989451,0.1989451,0,0,0,0.1989451,0,0,2.775558E-17,0,0,0.2094159,0.1989451,0,0,1.562542,3.147401,0,0.2094159,-0.2094159,4.296911,71.61504,0.1951515,0.2188396,0,0,3.147401
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.3020447,0.1314131,0.1314131,0,0,0,0.1314131,229.8436,0,0,0,0.3020447,0.1383296,0.1314131,0,0,1.795226,2.937985,0.1637151,0,0.1637151,4.452224,74.20359,0.1950474,0.1445545,0.2416358,0,3.24003
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.8147919,1.941612,1.941612,1.7,0,0.5202,1.941612,41.9647,0,0,0,0.8147919,0.2543289,0.2416125,0,0,1.631511,3.085329,0.560463,0,0.560463,4.983926,83.06527,0.1952172,2.135774,0.6518335,1.7,3.900121
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.27528,0.2531987,0.2531987,0,0,0,0.2531987,503.6678,0,0,0,1.27528,0.2665249,0.2531987,0,0,1.071048,3.589746,1.008755,0,1.008755,5.940916,99.01506,0.1945787,0.2785186,1.020224,0,4.865026
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.571887,1.892394,1.892394,0.5123939,0,0.1959835,1.892394,83.06342,0.05696256,0,0,1.571887,1.452632,1.38,0,0,0.06229298,4.497625,0.06229298,0,0.06229298,6.000012,100,0.1945394,2.081633,1.25751,1.7,6.069512
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.747054,0.9345531,0.9345531,0,0,0,0.9345531,186.94,0.7633138,0,0,1.747054,0.9837401,0.9345531,0,0,0,4.553689,0,0,0,6.000012,100,0.1945394,1.028008,1.397643,0,6.300743
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.727272,2.263757,2.263757,0.8837571,0,0.2973657,2.263757,76.3011,0.27464,0,0,1.727272,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1945394,2.490133,1.381817,1.7,6.280961
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.988953,1.464822,1.464822,0.425,0,0.172125,1.464822,135.7812,0.8944035,0,0,1.988953,1.094549,1.039822,0,0,0,4.553689,0,0,0,6.000012,100,0.1945394,1.611304,1.591162,1.7,6.542642
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.477586,1.745089,1.745089,0.425,0,0.172125,1.745089,84.67113,0.0880193,0,0,1.477586,1.389567,1.320089,0,0,0,4.553689,0,0,0,6.000012,100,0.1945394,1.919598,1.182069,1.7,6.031275
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.289149,3.446204,3.08,1.7,0,0.5202,3.08,41.8555,0,0.3662044,0.7108249,1.289149,1.452632,1.38,0,0,0,4.553689,0,0.1634822,-0.1634822,5.827687,97.12791,0.1945394,3.790825,1.031319,1.7,5.842838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.7474937,0.8054013,0.8054013,0,0,0,0.8054013,92.81009,1.110223E-16,0,0,0.7474937,0.8477909,0.8054013,0,0,0.1816469,4.390207,0,0.1002972,-0.1002972,5.721964,95.36588,0.1945394,0.8859414,0.5979949,0,5.137701
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.4102762,1.526293,1.526293,1.414964,0,0.4423852,1.526293,26.88057,0,0,0,0.4102762,0.1171879,0.1113285,0,0,0.2930883,4.289909,0.2930883,0,0.2930883,6.000012,100,0.1946283,1.678922,0.328221,1.7,4.700186
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.06488155,0,0,0,0,0,0,0,0.06488155,0,0,0.06488155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1946283,0,0.05190524,0,4.61857
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,1.35515,1.35515,1.35515,0,0.4260559,1.35515,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1946283,1.490665,0,1.7,4.553689
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1946283,0,0,0,4.553689
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,0.8790617,0.8790617,0,0,0,0.8790617,0,0,1.110223E-16,0,0,0.9253281,0.8790617,0,0,0,4.553689,0,0.9253281,-0.9253281,5.024631,83.74368,0.1946283,0.9669678,0,0,4.553689
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,0.5216745,0.5216745,0,0,0,0.5216745,0,0,1.110223E-16,0,0,0.5491311,0.5216745,0,0,1.028142,3.628361,0,0.5491311,-0.5491311,4.445796,74.09644,0.1946283,0.573842,0,0,3.628361
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.06434031,0.06434031,0,0,0,0.06434031,0,0,0,0,0,0.06772664,0.06434031,0,0,1.638288,3.07923,0,0.06772664,-0.06772664,4.374405,72.90661,0.1946283,0.07077434,0,0,3.07923
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,0.5174094,0.5174094,0,0,0,0.5174094,0,0,0,0,0,0.5446415,0.5174094,0,0,1.71354,3.011503,0,0.5446415,-0.5446415,3.800303,63.33826,0.1946283,0.5691503,0,0,3.011503
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.1946074,0.1946074,0,0,0,0.1946074,0,0,2.775558E-17,0,0,0.2048499,0.1946074,0,0,2.318697,2.466862,0,0.2048499,-0.2048499,3.584372,59.73942,0.1946283,0.2140681,0,0,2.466862
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.403429,0.403429,0,0,0,0.403429,0,0,5.551115E-17,0,0,0.4246621,0.403429,0,0,2.546308,2.262012,0,0.4246621,-0.4246621,3.136739,52.27888,0.1946283,0.4437719,0,0,2.262012
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.1871954,0.1871954,0,0,0,0.1871954,0,0,0,0,0,0.1970478,0.1871954,0,0,3.018155,1.83735,0,0.1970478,-0.1970478,2.929032,48.81711,0.1946283,0.205915,0,0,1.83735
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,0.5124924,0.5124924,0,0,0,0.5124924,0,0,0,0,0,0.5394657,0.5124924,0,0,3.237097,1.640302,0,0.5394657,-0.5394657,2.360386,39.33968,0.1946283,0.5637417,0,0,1.640302
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.2307443,0.2307443,0,0,0,0.2307443,0,0,2.775558E-17,0,0,0.2428887,0.2307443,0,0,3.836503,1.100836,0,0.2428887,-0.2428887,2.104358,35.07257,0.1946283,0.2538187,0,0,1.100836
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.281745,0.281745,0,0,0,0.281745,0,0,0,0,0,0.2965737,0.281745,0,0,4.10638,0.8579475,0,0.2965737,-0.2965737,1.791742,29.86231,0.1946283,0.3099195,0,0,0.8579475
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3628508,1.539111,1.539111,1.7,0,0.5202,1.539111,23.57535,0,0,0,0.3628508,0,0,0.1608887,0.1528443,4.435906,0.5613738,0.5156952,0,0.5156952,2.280974,38.01615,0.1947996,1.693022,0.2902807,1.7,0.9242246
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.937777,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.937777,0,0,1.452632,1.38,3.920211,1.025499,2.317777,0,2.317777,4.47981,74.66335,0.194351,0,0.7502216,1.7,1.963276
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.405263,1.663882,1.663882,1.7,0,0.5202,1.663882,84.45692,0,0,0,1.405263,0,0,0.03611809,0.03431218,1.602434,3.111499,1.439576,0,1.439576,5.845511,97.425,0.1946927,1.83027,1.124211,1.7,4.516762
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.625107,0.711557,0.711557,0,0,0,0.711557,228.3875,0.7132421,0,0,1.625107,0.7490073,0.711557,0,0,0.1628579,4.407117,0.1628579,0,0.1628579,6.000012,100,0.1945915,0.7827127,1.300086,0,6.032224
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.856469,2.176305,2.176305,0.7963051,0,0.2734913,2.176305,85.30371,0.4038375,0,0,1.856469,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1945915,2.393936,1.485175,1.7,6.410158
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.944978,1.993767,1.993767,0.6137675,0,0.2236585,1.993767,97.55291,0.4923467,0,0,1.944978,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1945915,2.193144,1.555983,1.7,6.498667
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.746727,1.412804,1.412804,0.425,0,0.172125,1.412804,123.6354,0.7069324,0,0,1.746727,1.039794,0.9878045,0,0,0,4.553689,0,0,0,6.000012,100,0.1945915,1.554085,1.397381,1.7,6.300416
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.740742,0.2706132,0.2706132,0,0,0,0.2706132,643.2586,1.455886,0,0,1.740742,0.284856,0.2706132,0,0,0,4.553689,0,0,0,6.000012,100,0.1945915,0.2976745,1.392594,0,6.294431
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.588433,1.070121,1.070121,0,0,0,1.070121,148.4349,0.46199,0,0,1.588433,1.126443,1.070121,0,0,0,4.553689,0,0,0,6.000012,100,0.1945915,1.177133,1.270747,0,6.142122
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,1.015489,2.117627,2.117627,1.152912,0,0.3708451,2.117627,47.95409,0,0,0,1.015489,1.015489,0.9647143,0,0,0,4.553689,0,0,0,6.000012,100,0.1945915,2.32939,0.812391,1.7,5.569178
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.5893474,1.582272,1.582272,1.022392,0,0.3352129,1.582272,37.24691,0,0,0,0.5893474,0.5893474,0.5598801,0,0,0,4.553689,0,0,0,6.000012,100,0.1945915,1.740499,0.471478,1.7,5.143036
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1148044,1.774568,1.774568,1.665504,0,0.5107825,1.774568,6.469428,2.220446E-16,0,0,0.1148044,0.1148044,0.1090642,0,0,0,4.553689,0,0,0,6.000012,100,0.1945915,1.952025,0.09184352,1.7,4.668493
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1945915,0,0,0,4.553689
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,0.5092611,0.5092611,0,0,0,0.5092611,0,0,0,0,0,0.5360643,0.5092611,0,0,0,4.553689,0,0.5360643,-0.5360643,5.434951,90.58233,0.1945915,0.5601872,0,0,4.553689
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.595627,4.017625,0,0,0,5.434951,90.58233,0.1945915,0,0,0,4.017625
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.595627,4.017625,0,0,0,5.434951,90.58233,0.1945915,0,0,0,4.017625
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.2171917,0.2171917,0,0,0,0.2171917,0,0,2.775558E-17,0,0,0.2286228,0.2171917,0,0,0.595627,4.017625,0,0.2286228,-0.2286228,5.193961,86.56584,0.1945915,0.2389108,0,0,4.017625
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.2393183,0.2393183,0,0,0,0.2393183,0,0,2.775558E-17,0,0,0.251914,0.2393183,0,0,0.8496523,3.789002,0,0.251914,-0.251914,4.928421,82.14017,0.1945915,0.2632501,0,0,3.789002
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.1298075,0.1298075,0,0,0,0.1298075,0,0,0,0,0,0.1366395,0.1298075,0,0,1.129557,3.537088,0,0.1366395,-0.1366395,4.78439,79.73967,0.1945915,0.1427882,0,0,3.537088
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.2983959,0.2983959,0,0,0,0.2983959,0,0,0,0,0,0.314101,0.2983959,0,0,1.281378,3.400448,0,0.314101,-0.314101,4.453298,74.22149,0.1945915,0.3282355,0,0,3.400448
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.630379,3.086347,0,0,0,4.453298,74.22149,0.1945915,0,0,0,3.086347
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.3308008,0.3308008,0,0,0,0.3308008,0,0,0,0,0,0.3482113,0.3308008,0,0,1.630379,3.086347,0,0.3482113,-0.3482113,4.086251,68.10405,0.1945915,0.3638808,0,0,3.086347
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.1443177,0.1443177,0,0,0,0.1443177,0,0,2.775558E-17,0,0,0.1519133,0.1443177,0,0,2.017281,2.738136,0,0.1519133,-0.1519133,3.926121,65.43521,0.1945915,0.1587494,0,0,2.738136
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.0810013,0.0810013,0,0,0,0.0810013,0,0,0,0,0,0.08526453,0.0810013,0,0,2.186074,2.586223,0,0.08526453,-0.08526453,3.836244,63.93727,0.1945915,0.08910143,0,0,2.586223
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2613336,1.184497,1.184497,0,0,0,1.184497,22.06284,0,0,0,0.2613336,1.246838,1.184497,0,0,2.280812,2.500958,0,0.9855049,-0.9855049,2.797431,46.62375,0.1945915,1.302946,0.2090669,0,2.762292
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.8239202,0.6147528,0.6147528,0,0,0,0.6147528,134.0246,0,0,0,0.8239202,0.6471083,0.6147528,0,0,3.375817,1.515453,0.176812,0,0.176812,2.965169,49.41939,0.1944817,0.6762281,0.6591362,0,2.339374
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,1.114625,1.513181,1.513181,1.7,0,0.5202,1.513181,73.66108,-2.775558E-17,0,0,1.114625,0,0,0.1868192,0.1774782,3.199005,1.674584,1.292104,0,1.292104,4.190966,69.8493,0.1948839,1.664499,0.8917003,1.7,2.78921
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.385834,0.5647454,0.5647454,1.05976,0,0.3454145,0.5647454,245.3909,-5.551115E-17,0,0,1.385834,0,0,0.4950146,0.4702638,1.906902,2.837477,1.856098,0,1.856098,5.951815,99.19672,0.1943495,0.62122,1.108667,1.7,4.223311
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.698605,0,0,0,0,0,0,0,1.647801,0,0,1.698605,0,0,0,0,0.05080413,4.507965,0.05080413,0,0.05080413,6.000012,100,0.1943183,0,1.358884,0,6.20657
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.993304,1.733892,1.733892,0.425,0,0.172125,1.733892,114.9613,0.6155232,0,0,1.993304,1.377781,1.308892,0,0,0,4.553689,0,0,0,6.000012,100,0.1943183,1.907281,1.594643,1.7,6.546993
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.871898,1.688434,1.688434,0.425,0,0.172125,1.688434,110.866,0.5419679,0,0,1.871898,1.32993,1.263434,0,0,0,4.553689,0,0,0,6.000012,100,0.1943183,1.857277,1.497519,1.7,6.425587
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,1.102098,0.3499213,0.3499213,0,0,0,0.3499213,314.9558,0.7337592,0,0,1.102098,0.3683382,0.3499213,0,0,0,4.553689,0,0,0,6.000012,100,0.1943183,0.3849134,0.881678,0,5.655787
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.4441322,0.2890535,0.2890535,0,0,0,0.2890535,153.6505,0.1398654,0,0,0.4441322,0.3042668,0.2890535,0,0,0,4.553689,0,0,0,6.000012,100,0.1943183,0.3179588,0.3553058,0,4.997821
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.4321879,1.317209,1.317209,0.9066301,0,0.30361,1.317209,32.81089,1.110223E-16,0,0,0.4321879,0.4321879,0.4105785,0,0,0,4.553689,0,0,0,6.000012,100,0.1943183,1.44893,0.3457503,1.7,4.985877
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2545359,2.320187,2.320187,1.7,0,0.5202,2.320187,10.97049,0,0,0,0.2545359,0.6528286,0.6201871,0,0,0,4.553689,0,0.3982927,-0.3982927,5.580174,93.00272,0.1943183,2.552206,0.2036287,1.7,4.808225
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04729072,0.04485865,0.04485865,0,0,0,0.04485865,105.4216,0,0,0,0.04729072,0.04721963,0.04485865,0,0,0.4425474,4.155396,0.00007109603,0,0.00007109603,5.580242,93.00385,0.1943182,0.04934451,0.03783258,0,4.202687
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4424763,4.15546,0,0,0,5.580242,93.00385,0.1943182,0,0,0,4.15546
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.04866678,0.04866678,0,0,0,0.04866678,0,0,6.938894E-18,0,0,0.05122818,0.04866678,0,0,0.4424763,4.15546,0,0.05122818,-0.05122818,5.526243,92.10387,0.1943182,0.05353345,0,0,4.15546
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,1.8633,1.8633,1.7,0,0.5202,1.8633,0,0,0,0,0,0.1718953,0.1633005,0,0,0.4993965,4.104232,0,0.1718953,-0.1718953,5.345049,89.08398,0.1943182,2.049631,0,1.7,4.104232
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6903912,3.932337,0,0,0,5.345049,89.08398,0.1943182,0,0,0,3.932337
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.08888256,0.08888256,0,0,0,0.08888256,0,0,1.387779E-17,0,0,0.09356059,0.08888256,0,0,0.6903912,3.932337,0,0.09356059,-0.09356059,5.246428,87.44029,0.1943182,0.09777082,0,0,3.932337
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.1016585,0.1016585,0,0,0,0.1016585,0,0,1.387779E-17,0,0,0.107009,0.1016585,0,0,0.7943475,3.838776,0,0.107009,-0.107009,5.13363,85.56033,0.1943182,0.1118244,0,0,3.838776
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.1579647,0.1579647,0,0,0,0.1579647,0,0,0,0,0,0.1662786,0.1579647,0,0,0.9132463,3.731767,0,0.1662786,-0.1662786,4.958357,82.63912,0.1943182,0.1737612,0,0,3.731767
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.2248878,0.2248878,0,0,0,0.2248878,0,0,2.775558E-17,0,0,0.236724,0.2248878,0,0,1.098,3.565489,0,0.236724,-0.236724,4.708828,78.48032,0.1943182,0.2473766,0,0,3.565489
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.361027,3.328765,0,0,0,4.708828,78.48032,0.1943182,0,0,0,3.328765
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.1030855,0.1030855,0,0,0,0.1030855,0,0,1.387779E-17,0,0,0.108511,0.1030855,0,0,1.361027,3.328765,0,0.108511,-0.108511,4.594448,76.57397,0.1943182,0.113394,0,0,3.328765
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.1177975,0.1177975,0,0,0,0.1177975,0,0,1.387779E-17,0,0,0.1239974,0.1177975,0,0,1.481595,3.220253,0,0.1239974,-0.1239974,4.463743,74.39557,0.1943182,0.1295773,0,0,3.220253
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.02369706,0.02369706,0,0,0,0.02369706,0,0,3.469447E-18,0,0,0.02494427,0.02369706,0,0,1.61937,3.096256,0,0.02494427,-0.02494427,4.437449,73.95734,0.1943182,0.02606677,0,0,3.096256
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.104813,0.8699982,0.8699982,0,0,0,0.8699982,12.04749,0,1.110223E-16,0,0.104813,0.9157876,0.8699982,0,0,1.647086,3.071312,0,0.8109746,-0.8109746,3.582607,59.71,0.1943182,0.956998,0.08385037,0,3.176125
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2907076,1.498828,1.498828,1.7,0,0.5202,1.498828,19.39567,0,0,0,0.2907076,0,0,0.2011724,0.1911138,2.548169,2.260337,0.4818214,0,0.4818214,4.039703,67.32825,0.1944796,1.64871,0.2325661,1.7,2.551045
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.6612396,0.5894535,0.5894535,1.7,0,0.5202,0.5894535,112.1784,0,0,0,0.6612396,0,0,1.110546,1.055019,2.066347,2.693976,1.716259,0,1.716259,5.667889,94.46463,0.1946458,0.6483988,0.5289917,1.7,3.355216
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,1.057441,1.521338,1.521338,0.8493532,0,0.2879734,1.521338,69.50729,5.551115E-17,0,0,1.057441,0.7073524,0.6719848,0,0,0.3500884,4.238609,0.3500884,0,0.3500884,6.000012,100,0.1947484,1.673472,0.8459526,1.7,5.29605
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.9251181,0.760009,0.760009,0,0,0,0.760009,121.7246,0.1251087,0,0,0.9251181,0.8000094,0.760009,0,0,0,4.553689,0,0,0,6.000012,100,0.1947484,0.8360099,0.7400945,0,5.478807
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,1.239115,0.733529,0.733529,0,0,0,0.733529,168.9252,0.4669793,0,0,1.239115,0.7721358,0.733529,0,0,0,4.553689,0,0,0,6.000012,100,0.1947484,0.8068819,0.9912921,0,5.792804
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,1.223182,0.9385157,0.9385157,0,0,0,0.9385157,130.3315,0.2352704,0,0,1.223182,0.9879113,0.9385157,0,0,0,4.553689,0,0,0,6.000012,100,0.1947484,1.032367,0.9785454,0,5.776871
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,1.005703,0.05118496,0.05118496,0,0,0,0.05118496,1964.84,0.9518237,0,0,1.005703,0.05387891,0.05118496,0,0,0,4.553689,0,0,0,6.000012,100,0.1947484,0.05630346,0.8045621,0,5.559391
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,1.162423,1.185825,1.185825,0,0,0,1.185825,98.02655,0,0,0,1.162423,1.248237,1.185825,0,0,0,4.553689,0,0.0858135,-0.0858135,5.909557,98.49242,0.1947484,1.304408,0.9299388,0,5.716113
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3803134,0,0,0,0,0,0,0,0.284965,0,0,0.3803134,0,0,0,0,0.09534833,4.467875,0.09534833,0,0.09534833,6.000012,100,0.1946902,0,0.3042507,0,4.848189
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1374872,1.783304,1.783304,1.652691,0,0.5072848,1.783304,7.709686,5.551115E-17,0,0,0.1374872,0.1374872,0.1306128,0,0,0,4.553689,0,0,0,6.000012,100,0.1946902,1.961635,0.1099897,1.7,4.691176
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.05419363,1.505975,1.505975,1.454491,0,0.453176,1.505975,3.598575,0,0,0,0.05419363,0.05419363,0.05148395,0,0,0,4.553689,0,0,0,6.000012,100,0.1946902,1.656572,0.0433549,1.7,4.607882
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.1437339,0.1437339,0,0,0,0.1437339,0,0,2.775558E-17,0,0,0.1512989,0.1437339,0,0,0,4.553689,0,0.1512989,-0.1512989,5.840529,97.34196,0.1946902,0.1581073,0,0,4.553689
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,0.8748893,0.8748893,0,0,0,0.8748893,0,0,1.110223E-16,0,0,0.9209361,0.8748893,0,0,0.1681099,4.40239,0,0.9209361,-0.9209361,4.869777,81.16279,0.1946902,0.9623783,0,0,4.40239
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,2.816785,2.816785,1.7,0,0.5202,2.816785,0,0,0,0.01846353,0,1.175563,1.116785,0,0,1.191372,3.481454,0,1.175563,-1.175563,3.630625,60.51029,0.1946902,3.098464,0,1.7,3.481454
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.4130398,0.4130398,1.7,0,0.5202,0.4130398,0,0,0,0,0,0,0,1.28696,1.222612,2.497554,2.305891,1.222612,0,1.222612,4.790496,79.84145,0.1951543,0.4543438,0,1.7,2.305891
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.3935072,0.3935072,1.7,0,0.5202,0.3935072,0,0,0,0,0,0,0,1.306493,1.241168,1.274941,3.406242,1.241168,0,1.241168,5.967972,99.466,0.1956035,0.4328579,0,1.7,3.406242
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.4297355,0.4297355,0,0,0,0.4297355,0,0,5.551115E-17,0,0,0.4523532,0.4297355,0,0,0.03377313,4.523293,0,0.4523532,-0.4523532,5.49115,91.51898,0.1956035,0.4727091,0,0,4.523293
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.3563987,0.3563987,0,0,0,0.3563987,0,0,5.551115E-17,0,0,0.3751565,0.3563987,0,0,0.5363877,4.07094,0,0.3751565,-0.3751565,5.0957,84.92817,0.1956035,0.3920386,0,0,4.07094
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.2178998,0.2178998,0,0,0,0.2178998,0,0,2.775558E-17,0,0,0.2293682,0.2178998,0,0,0.9532284,3.695783,0,0.2293682,-0.2293682,4.853925,80.89858,0.1956035,0.2396898,0,0,3.695783
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,0.4955923,0.4955923,0,0,0,0.4955923,0,0,5.551115E-17,0,0,0.5216761,0.4955923,0,0,1.208082,3.466415,0,0.5216761,-0.5216761,4.30403,71.73369,0.1956035,0.5451515,0,0,3.466415
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.3896705,0.3896705,0,0,0,0.3896705,0,0,5.551115E-17,0,0,0.4101794,0.3896705,0,0,1.787722,2.944739,0,0.4101794,-0.4101794,3.871663,64.52759,0.1956035,0.4286375,0,0,2.944739
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.1404261,0.1404261,0,0,0,0.1404261,0,0,2.775558E-17,0,0,0.147817,0.1404261,0,0,2.243477,2.53456,0,0.147817,-0.147817,3.71585,61.93071,0.1956035,0.1544687,0,0,2.53456
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,0.4906619,0.4906619,0,0,0,0.4906619,0,0,5.551115E-17,0,0,0.5164863,0.4906619,0,0,2.407718,2.386743,0,0.5164863,-0.5164863,3.171426,52.85699,0.1956035,0.5397282,0,0,2.386743
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3528168,2.096902,2.096902,1.7,0,0.5202,2.096902,16.82562,2.775558E-16,0,0,0.3528168,0.4177913,0.3969017,0,0,2.981592,1.870256,0,0.06497449,-0.06497449,3.102937,51.71551,0.1956035,2.306592,0.2822534,1.7,2.223073
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.9060297,1.358154,1.358154,1.7,0,0.5202,1.358154,66.71037,0,0,0,0.9060297,0,0,0.3418459,0.3247536,3.053786,1.805282,1.230783,0,1.230783,4.27056,71.17586,0.1959876,1.49397,0.7248238,1.7,2.711312
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.231435,2.789488,2.789488,1.7,0,0.5202,2.789488,44.14555,0,0,0,1.231435,1.146829,1.089488,0,0,1.823002,2.912987,0.08460575,0,0.08460575,4.350824,72.5136,0.1960117,3.068436,0.9851478,1.7,4.144422
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.59962,1.019702,1.019702,1.151539,0,0.3704702,1.019702,156.8714,0,0,0,1.59962,0,0,0.1318374,0.1252455,1.738397,2.989132,1.724866,0,1.724866,5.987175,99.78606,0.1956493,1.121672,1.279696,1.7,4.588752
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.618656,2.523618,2.523618,1.143618,0,0.3683078,2.523618,64.14027,0.1524933,0,0,1.618656,1.452632,1.38,0,0,0.01353068,4.541512,0.01353068,0,0.01353068,6.000012,100,0.1956411,2.77598,1.294924,1.7,6.160167
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,2.000709,1.839447,1.839447,0.4594469,0,0.181529,1.839447,108.7669,0.548077,0,0,2.000709,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1956411,2.023391,1.600567,1.7,6.554398
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.915995,0.5859125,0.5859125,0,0,0,0.5859125,327.0104,1.299245,0,0,1.915995,0.61675,0.5859125,0,0,0,4.553689,0,0,0,6.000012,100,0.1956411,0.6445037,1.532796,0,6.469684
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.73412,1.18491,1.18491,0,0,0,1.18491,146.3504,0.486847,0,0,1.73412,1.247273,1.18491,0,0,0,4.553689,0,0,0,6.000012,100,0.1956411,1.303401,1.387296,0,6.287809
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.387298,0,0,0,0,0,0,0,1.387298,0,0,1.387298,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1956411,0,1.109838,0,5.940987
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.9958082,0,0,0,0,0,0,0,0.9958082,0,0,0.9958082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1956411,0,0.7966466,0,5.549497
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4991238,0.01832852,0.01832852,0,0,0,0.01832852,2723.209,0.4798307,0,0,0.4991238,0.01929318,0.01832852,0,0,0,4.553689,0,0,0,6.000012,100,0.1956411,0.02016137,0.3992991,0,5.052813
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.09100112,0,0,0,0,0,0,0,0.09100112,0,0,0.09100112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1956411,0,0.07280089,0,4.64469
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,0.8735816,0.8735816,0,0,0,0.8735816,0,0,1.110223E-16,0,0,0.9195596,0.8735816,0,0,0,4.553689,0,0.9195596,-0.9195596,5.030711,83.84502,0.1956411,0.9609398,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,2.442797,2.442797,1.7,0,0.5202,2.442797,0,0,0,0,0,0.7818912,0.7427966,0,0,1.021733,3.634129,0,0.7818912,-0.7818912,4.206525,70.10862,0.1956411,2.687076,0,1.7,3.634129
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,1.075307,1.075307,1.7,0,0.5202,1.075307,0,0,0,0,0,0,0,0.624693,0.5934584,1.890501,2.852238,0.5934584,0,0.5934584,4.769529,79.492,0.1958667,1.182838,0,1.7,2.852238
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.0887005,0.0887005,1.454008,0,0.4530443,0.0887005,0,0,0,0,0,0,0,1.365308,1.297042,1.297042,3.386351,1.297042,0,1.297042,6.000012,100,0.1960445,0.09757055,0,1.7,3.386351
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.05766501,0.05766501,0,0,0,0.05766501,0,0,6.938894E-18,0,0,0.06070001,0.05766501,0,0,0,4.553689,0,0.06070001,-0.06070001,5.936028,98.93361,0.1960445,0.06343152,0,0,4.553689
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.2223777,0.2223777,0,0,0,0.2223777,0,0,2.775558E-17,0,0,0.2340818,0.2223777,0,0,0.06744446,4.492989,0,0.2340818,-0.2340818,5.689285,94.82122,0.1960445,0.2446154,0,0,4.492989
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,0.5267059,0.5267059,0,0,0,0.5267059,0,0,1.110223E-16,0,0,0.5544273,0.5267059,0,0,0.3275353,4.258907,0,0.5544273,-0.5544273,5.104867,85.08095,0.1960445,0.5793765,0,0,4.258907
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.2270055,0.2270055,0,0,0,0.2270055,0,0,2.775558E-17,0,0,0.2389531,0.2270055,0,0,0.9435656,3.70448,0,0.2389531,-0.2389531,4.852988,80.88298,0.1960445,0.249706,0,0,3.70448
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.1541114,0.1541114,0,0,0,0.1541114,0,0,2.775558E-17,0,0,0.1622225,0.1541114,0,0,1.209069,3.465527,0,0.1622225,-0.1622225,4.681991,78.03303,0.1960445,0.1695225,0,0,3.465527
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.2763587,0.2763587,0,0,0,0.2763587,0,0,0,0,0,0.2909039,0.2763587,0,0,1.389316,3.303304,0,0.2909039,-0.2909039,4.375351,72.92237,0.1960445,0.3039946,0,0,3.303304
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.4564876,0.4564876,0,0,0,0.4564876,0,0,5.551115E-17,0,0,0.4805133,0.4564876,0,0,1.712543,3.0124,0,0.4805133,-0.4805133,3.868846,64.48064,0.1960445,0.5021364,0,0,3.0124
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.246446,2.531887,0,0,0,3.868846,64.48064,0.1960445,0,0,0,2.531887
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2699328,0.55155,0.55155,0,0,0,0.55155,48.94078,0,0,0,0.2699328,0.5805789,0.55155,0,0,2.246446,2.531887,0,0.3106461,-0.3106461,3.541396,59.02315,0.1960445,0.606705,0.2159463,0,2.80182
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7888926,2.105207,2.105207,1.7,0,0.5202,2.105207,37.47339,0,0,0,0.7888926,0.4265341,0.4052074,0,0,2.591609,2.221241,0.3623585,0,0.3623585,3.885159,64.75253,0.1961466,2.315728,0.6311141,1.7,3.010134
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.353716,1.217957,1.217957,1.7,0,0.5202,1.217957,111.1464,0,0,0,1.353716,0,0,0.4820428,0.4579407,2.22925,2.547364,1.811656,0,1.811656,5.603848,93.39728,0.196242,1.339753,1.082973,1.7,3.901079
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.66253,2.505957,2.505957,1.323268,0,0.4173521,2.505957,66.34311,0,0,0,1.66253,1.244936,1.182689,0,0,0.4175939,4.177855,0.4175939,0,0.4175939,6.000012,100,0.1961749,2.756553,1.330024,1.7,5.840384
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.609005,2.460011,2.460011,1.080011,0,0.350943,2.460011,65.4064,0.1563731,0,0,1.609005,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1961749,2.706012,1.287204,1.7,6.162694
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.852336,1.089255,1.089255,0,0,0,1.089255,170.0554,0.7057522,0,0,1.852336,1.146584,1.089255,0,0,0,4.553689,0,0,0,6.000012,100,0.1961749,1.19818,1.481869,0,6.406025
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.648314,0.4508371,0.4508371,0,0,0,0.4508371,365.6119,1.173749,0,0,1.648314,0.4745654,0.4508371,0,0,0,4.553689,0,0,0,6.000012,100,0.1961749,0.4959208,1.318651,0,6.202003
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,1.057049,1.813126,1.813126,0.8089287,0,0.2769375,1.813126,58.29985,0,0,0,1.057049,1.057049,1.004197,0,0,0,4.553689,0,0,0,6.000012,100,0.1961749,1.994438,0.8456395,1.7,5.610738
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.8402275,0.150173,0.150173,0,0,0,0.150173,559.5062,0.6821506,0,0,0.8402275,0.1580769,0.150173,0,0,0,4.553689,0,0,0,6.000012,100,0.1961749,0.1651903,0.672182,0,5.393917
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.5928882,1.231462,1.231462,0,0,0,1.231462,48.14508,0,0,0,0.5928882,1.296276,1.231462,0,0,0,4.553689,0,0.7033874,-0.7033874,5.258576,87.64277,0.1961749,1.354608,0.4743106,0,5.146577
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1652997,0.2269716,0.2269716,0,0,0,0.2269716,72.82838,0,0,0,0.1652997,0.2389175,0.2269716,0,0,0.7815415,3.850302,0,0.07361773,-0.07361773,5.180977,86.34944,0.1961749,0.2496688,0.1322398,0,4.015601
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.05129836,0.4663327,0.4663327,0,0,0,0.4663327,11.00038,0,5.551115E-17,0,0.05129836,0.4908765,0.4663327,0,0,0.863339,3.776684,0,0.4395781,-0.4395781,4.717621,78.62685,0.1961749,0.5129659,0.04103868,0,3.827982
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,0.7680964,0.7680964,0,0,0,0.7680964,0,0,1.110223E-16,0,0,0.8085225,0.7680964,0,0,1.351759,3.337106,0,0.8085225,-0.8085225,3.865363,64.42259,0.1961749,0.844906,0,0,3.337106
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,0.4572673,0.4572673,0,0,0,0.4572673,0,0,5.551115E-17,0,0,0.481334,0.4572673,0,0,2.250118,2.528583,0,0.481334,-0.481334,3.357992,55.96643,0.1961749,0.502994,0,0,2.528583
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.784933,2.047249,0,0,0,3.357992,55.96643,0.1961749,0,0,0,2.047249
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.784933,2.047249,0,0,0,3.357992,55.96643,0.1961749,0,0,0,2.047249
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.3243283,0.3243283,0,0,0,0.3243283,0,0,5.551115E-17,0,0,0.3413982,0.3243283,0,0,2.784933,2.047249,0,0.3413982,-0.3413982,2.998127,49.96869,0.1961749,0.3567611,0,0,2.047249
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.3246993,0.3246993,0,0,0,0.3246993,0,0,5.551115E-17,0,0,0.3417887,0.3246993,0,0,3.164264,1.705851,0,0.3417887,-0.3417887,2.63785,43.96408,0.1961749,0.3571692,0,0,1.705851
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.54403,1.364062,0,0,0,2.63785,43.96408,0.1961749,0,0,0,1.364062
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.2343348,0.2343348,0,0,0,0.2343348,0,0,2.775558E-17,0,0,0.2466682,0.2343348,0,0,3.54403,1.364062,0,0.2466682,-0.2466682,2.377839,39.63057,0.1961749,0.2577682,0,0,1.364062
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.3694721,0.3694721,0,0,0,0.3694721,0,0,0,0,0,0.388918,0.3694721,0,0,3.818105,1.117394,0,0.388918,-0.388918,1.967884,32.798,0.1961749,0.4064193,0,0,1.117394
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.1409345,0.1409345,0,0,0,0.1409345,0,0,0,0,0,0.1483521,0.1409345,0,0,4.250237,0.7284762,0,0.1483521,-0.1483521,1.811507,30.19172,0.1961749,0.1550279,0,0,0.7284762
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,0.5141358,0.5141358,1.7,0,0.5202,0.5141358,0,0,0,0,0,0,0,1.185864,1.126571,4.415072,0.5801241,1.126571,0,1.126571,2.880266,48.00434,0.1965948,0.5655494,0,1.7,0.5801241
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,0.5679201,0.5679201,1.7,0,0.5202,0.5679201,0,0,0,0,0,0,0,1.13208,1.075476,3.288501,1.594038,1.075476,0,1.075476,3.900552,65.00907,0.1969929,0.6247122,0,1.7,1.594038
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1385622,1.595384,1.595384,1.7,0,0.5202,1.595384,8.685194,0,0,0,0.1385622,0,0,0.1046155,0.09938471,2.213025,2.561966,0.2379469,0,0.2379469,4.126288,68.77133,0.1970677,1.754923,0.1108498,1.7,2.700528
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5477454,1.552851,1.552851,1.7,0,0.5202,1.552851,35.27354,0,0,0,0.5477454,0,0,0.1471491,0.1397917,1.975078,2.776119,0.6875371,0,0.6875371,4.778543,79.64223,0.1972692,1.708136,0.4381963,1.7,3.323864
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.6343576,1.34456,1.34456,1.7,0,0.5202,1.34456,47.17958,0,0,0,0.6343576,0,0,0.3554403,0.3376683,1.287541,3.394902,0.9720258,0,0.9720258,5.700688,95.01128,0.1975658,1.479016,0.507486,1.7,4.029259
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.384216,0.8607237,0.8607237,0,0,0,0.8607237,160.8201,0.1626759,0,0,1.384216,0.9060249,0.8607237,0,0,0.3155154,4.269725,0.3155154,0,0.3155154,6.000012,100,0.197379,0.946796,1.107373,0,5.653941
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.9588894,1.786546,1.786546,0.8756009,0,0.295139,1.786546,53.67281,0,0,0,0.9588894,0.9588894,0.9109449,0,0,0,4.553689,0,0,0,6.000012,100,0.197379,1.9652,0.7671115,1.7,5.512578
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.317375,0.7829508,0.7829508,0,0,0,0.7829508,168.2578,0.4932168,0,0,1.317375,0.8241587,0.7829508,0,0,0,4.553689,0,0,0,6.000012,100,0.197379,0.8612458,1.0539,0,5.871064
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.517236,1.879399,1.879399,0.4993988,0,0.1924359,1.879399,80.72984,0.06460396,0,0,1.517236,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.197379,2.067339,1.213788,1.7,6.070924
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.9464962,1.292745,1.292745,0.425,0,0.172125,1.292745,73.21603,0.03308091,0,0,0.9464962,0.9134153,0.8677445,0,0,0,4.553689,0,0,0,6.000012,100,0.197379,1.422019,0.757197,1.7,5.500185
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.567933,1.058448,1.058448,0,0,0,1.058448,53.65716,0,0,0,0.567933,1.114156,1.058448,0,0,0,4.553689,0,0.5462226,-0.5462226,5.424243,90.40387,0.197379,1.164293,0.4543464,0,5.121622
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4839989,0.1582414,0.1582414,0,0,0,0.1582414,305.8611,0,0,0,0.4839989,0.1665699,0.1582414,0,0,0.6069139,4.007466,0.317429,0,0.317429,5.725382,95.42285,0.1971914,0.1740655,0.3871991,0,4.491465
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2812952,0.4879067,0.4879067,0,0,0,0.4879067,57.65348,0,5.551115E-17,0,0.2812952,0.513586,0.4879067,0,0,0.2894849,4.293152,0,0.2322908,-0.2322908,5.480526,91.34193,0.1971914,0.5366974,0.2250361,0,4.574448
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.09765943,0,0,0,0,0,0,0,0,0,0,0.09765943,0,0,0,0,0.5475859,4.060862,0.09765943,0,0.09765943,5.573174,92.88605,0.1971337,0,0.07812754,0,4.158521
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,2.350353,2.350353,1.7,0,0.5202,2.350353,0,0,0,0,0,0.6845816,0.6503525,0,0,0.4499265,4.148755,0,0.6845816,-0.6845816,4.851562,80.8592,0.1971337,2.585388,0,1.7,4.148755
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,1.824068,1.824068,1.7,0,0.5202,1.824068,0,0,0,0,0,0.1305979,0.124068,0,0,1.210573,3.464174,0,0.1305979,-0.1305979,4.7139,78.56483,0.1971337,2.006475,0,1.7,3.464174
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.3185209,0.3185209,1.7,0,0.5202,0.3185209,0,0,0,0,0,0,0,1.381479,1.312405,1.355682,3.333575,1.312405,0,1.312405,5.958956,99.31574,0.1975155,0.350373,0,1.7,3.333575
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0432764,4.51474,0,0,0,5.958956,99.31574,0.1975155,0,0,0,4.51474
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.2458823,0.2458823,0,0,0,0.2458823,0,0,0,0,0,0.2588234,0.2458823,0,0,0.0432764,4.51474,0,0.2588234,-0.2588234,5.686132,94.76868,0.1975155,0.2704705,0,0,4.51474
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.3204821,0.3204821,0,0,0,0.3204821,0,0,5.551115E-17,0,0,0.3373496,0.3204821,0,0,0.330858,4.255917,0,0.3373496,-0.3373496,5.330535,88.84207,0.1975155,0.3525304,0,0,4.255917
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.3519772,0.3519772,0,0,0,0.3519772,0,0,0,0,0,0.3705024,0.3519772,0,0,0.7056909,3.918567,0,0.3705024,-0.3705024,4.939991,82.33302,0.1975155,0.387175,0,0,3.918567
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.1925287,0.1925287,0,0,0,0.1925287,0,0,2.775558E-17,0,0,0.2026618,0.1925287,0,0,1.11736,3.548065,0,0.2026618,-0.2026618,4.726367,78.77262,0.1975155,0.2117815,0,0,3.548065
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.1086813,0.1086813,0,0,0,0.1086813,0,0,1.387779E-17,0,0,0.1144014,0.1086813,0,0,1.34254,3.345403,0,0.1144014,-0.1144014,4.605777,76.7628,0.1975155,0.1195494,0,0,3.345403
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.469653,3.231002,0,0,0,4.605777,76.7628,0.1975155,0,0,0,3.231002
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.469653,3.231002,0,0,0,4.605777,76.7628,0.1975155,0,0,0,3.231002
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0003582308,0.0003582308,0,0,0,0.0003582308,0,0,0,0,0,0.0003770851,0.0003582308,0,0,1.469653,3.231002,0,0.0003770851,-0.0003770851,4.60538,76.75617,0.1975155,0.0003940539,0,0,3.231002
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3861392,0.7902105,0.7902105,0,0,0,0.7902105,48.86537,0,0,0,0.3861392,0.8318005,0.7902105,0,0,1.470072,3.230624,0,0.4456612,-0.4456612,4.135612,68.92672,0.1975155,0.8692315,0.3089114,0,3.616764
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.8344317,0.5146095,0.5146095,0,0,0,0.5146095,162.1485,0,0,0,0.8344317,0.5416942,0.5146095,0,0,1.965251,2.784963,0.2927375,0,0.2927375,4.413327,73.5553,0.1973432,0.5660704,0.6675453,0,3.619395
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.295197,0,0,0,0,0,0,0,0,0,0,1.295197,0,0,0,0,1.672513,3.048427,1.295197,0,1.295197,5.642059,94.03413,0.1965847,0,1.036158,0,4.343624
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.299233,1.450337,1.450337,0.5745157,0,0.2129428,1.450337,89.58146,5.551115E-17,0,0,1.299233,0.9219172,0.8758214,0,0,0.3773159,4.214105,0.3773159,0,0.3773159,6.000012,100,0.1964993,1.595371,1.039387,1.7,5.513338
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.246562,0,0,0,0,0,0,0,1.246562,0,0,1.246562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1964993,0,0.9972498,0,5.800251
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.491494,1.236033,1.236033,0,0,0,1.236033,120.6679,0.1904074,0,0,1.491494,1.301087,1.236033,0,0,0,4.553689,0,0,0,6.000012,100,0.1964993,1.359636,1.193196,0,6.045183
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,2.071369,1.68849,1.68849,0.425,0,0.172125,1.68849,122.6758,0.7413794,0,0,2.071369,1.32999,1.26349,0,0,0,4.553689,0,0,0,6.000012,100,0.1964993,1.857339,1.657095,1.7,6.625058
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.932841,0.8656828,0.8656828,0,0,0,0.8656828,223.2735,1.021596,0,0,1.932841,0.9112451,0.8656828,0,0,0,4.553689,0,0,0,6.000012,100,0.1964993,0.9522511,1.546273,0,6.48653
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,1.211444,0.3986379,0.3986379,0,0,0,0.3986379,303.8959,0.7918255,0,0,1.211444,0.4196189,0.3986379,0,0,0,4.553689,0,0,0,6.000012,100,0.1964993,0.4385017,0.9691555,0,5.765133
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.8944635,1.466331,1.466331,0.6165902,0,0.2244291,1.466331,61.00013,0,0,0,0.8944635,0.8944635,0.8497403,0,0,0,4.553689,0,0,0,6.000012,100,0.1964993,1.612964,0.7155708,1.7,5.448153
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.4681818,0.4191483,0.4191483,0,0,0,0.4191483,111.6984,0.02697306,0,0,0.4681818,0.4412088,0.4191483,0,0,0,4.553689,0,0,0,6.000012,100,0.1964993,0.4610632,0.3745455,0,5.021871
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.1121902,0.4013398,0.4013398,0,0,0,0.4013398,27.95393,0,0,0,0.1121902,0.4224629,0.4013398,0,0,0,4.553689,0,0.3102727,-0.3102727,5.672956,94.54907,0.1964993,0.4414738,0.08975218,0,4.665879
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3447474,4.243416,0,0,0,5.672956,94.54907,0.1964993,0,0,0,4.243416
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,0.6308038,0.6308038,0,0,0,0.6308038,0,0,1.110223E-16,0,0,0.664004,0.6308038,0,0,0.3447474,4.243416,0,0.664004,-0.664004,4.973034,82.88374,0.1964993,0.6938841,0,0,4.243416
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,0.8711232,0.8711232,0,0,0,0.8711232,0,0,1.110223E-16,0,0,0.9169718,0.8711232,0,0,1.08253,3.579412,0,0.9169718,-0.9169718,4.006461,66.77422,0.1964993,0.9582356,0,0,3.579412
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,0.5464104,0.5464104,0,0,0,0.5464104,0,0,0,0,0,0.5751688,0.5464104,0,0,2.101387,2.662441,0,0.5751688,-0.5751688,3.40018,56.66955,0.1964993,0.6010514,0,0,2.662441
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.100468,0.100468,0,0,0,0.100468,0,0,0,0,0,0.1057558,0.100468,0,0,2.740464,2.087272,0,0.1057558,-0.1057558,3.288703,54.81161,0.1964993,0.1105148,0,0,2.087272
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.85797,1.981516,0,0,0,3.288703,54.81161,0.1964993,0,0,0,1.981516
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.290374,0.290374,0,0,0,0.290374,0,0,5.551115E-17,0,0,0.3056569,0.290374,0,0,2.85797,1.981516,0,0.3056569,-0.3056569,2.966513,49.44178,0.1964993,0.3194114,0,0,1.981516
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.197589,1.675859,0,0,0,2.966513,49.44178,0.1964993,0,0,0,1.675859
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,0.4832571,0.4832571,0,0,0,0.4832571,0,0,5.551115E-17,0,0,0.5086917,0.4832571,0,0,3.197589,1.675859,0,0.5086917,-0.5086917,2.430305,40.505,0.1964993,0.5315828,0,0,1.675859
