Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.2153546,0.2153546,0,0,0,0.2153546,0,0,2.775558E-17,0,0,0.2266891,0.2153546,0,0,3.762802,1.167167,0,0.2266891,-0.2266891,2.191354,36.52249,0.1964993,0.2368901,0,0,1.167167
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.1035625,0.1035625,0,0,0,0.1035625,0,0,0,0,0,0.1090131,0.1035625,0,0,4.014678,0.9404783,0,0.1090131,-0.1090131,2.076444,34.60733,0.1964993,0.1139187,0,0,0.9404783
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,0.4853278,0.4853278,0,0,0,0.4853278,0,0,5.551115E-17,0,0,0.5108713,0.4853278,0,0,4.135804,0.8314652,0,0.5108713,-0.5108713,1.537938,25.63225,0.1964993,0.5338605,0,0,0.8314652
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.126007,0.4346923,0.4346923,1.7,0,0.5202,0.4346923,28.98763,0,0,0,0.126007,0,0,1.265308,1.202042,4.703439,0.3205939,1.328049,0,1.328049,2.797836,46.63051,0.1968707,0.4781615,0.1008056,1.7,0.4466009
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4584848,2.313662,2.313662,1.7,0,0.5202,2.313662,19.81641,0,0,0,0.4584848,0.64596,0.6136619,0,0,3.37539,1.515838,0,0.1874751,-0.1874751,2.60022,43.33691,0.1968707,2.545028,0.3667879,1.7,1.974323
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.9260983,0.3660604,0.3660604,1.7,0,0.5202,0.3660604,252.9906,0,0,0,0.9260983,0,0,1.33394,1.267243,3.583695,1.328363,2.193341,0,2.193341,4.681006,78.01661,0.1967385,0.4026664,0.7408787,1.7,2.254462
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.9021567,1.159286,1.159286,1.623074,0,0.4991992,1.159286,77.82001,0,0,0,0.9021567,0,0,0.4637877,0.4405983,1.390354,3.30237,1.342755,0,1.342755,5.954855,99.24739,0.1970285,1.275215,0.7217254,1.7,4.204527
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.7393745,1.891718,1.891718,1.234531,0,0.3931271,1.891718,39.08482,4.857226E-17,0,0,0.7393745,0.6917751,0.6571864,0,0,0.04759927,4.510849,0.04759927,0,0.04759927,6.000012,100,0.1970412,2.080889,0.5914996,1.7,5.250224
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,1.060933,0.6960753,0.6960753,0,0,0,0.6960753,152.4164,0.3282221,0,0,1.060933,0.7327108,0.6960753,0,0,0,4.553689,0,0,0,6.000012,100,0.1970412,0.7656828,0.8487464,0,5.614622
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,1.177727,0.4111221,0.4111221,0,0,0,0.4111221,286.4666,0.7449673,0,0,1.177727,0.4327601,0.4111221,0,0,0,4.553689,0,0,0,6.000012,100,0.1970412,0.4522343,0.9421819,0,5.731416
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.667933,2.130863,2.130863,0.7508628,0,0.2610856,2.130863,78.27501,0.2153016,0,0,1.667933,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1970412,2.343949,1.334347,1.7,6.221622
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.385487,1.654596,1.654596,0.425,0,0.172125,1.654596,83.73564,0.09117494,0,0,1.385487,1.294312,1.229596,0,0,0,4.553689,0,0,0,6.000012,100,0.1970412,1.820056,1.10839,1.7,5.939176
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.9098489,1.36729,1.36729,0.5029331,0,0.1934007,1.36729,66.54398,0,0,0,0.9098489,0.9098489,0.8643565,0,0,0,4.553689,0,0,0,6.000012,100,0.1970412,1.504019,0.7278792,1.7,5.463538
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.509118,1.542519,1.542519,1.058857,0,0.3451679,1.542519,33.00562,0,0,0,0.509118,0.509118,0.483662,0,0,0,4.553689,0,0,0,6.000012,100,0.1970412,1.696771,0.4072944,1.7,5.062807
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.07890622,2.353543,2.353543,1.7,0,0.5202,2.353543,3.352657,0,0,0,0.07890622,0.68794,0.653543,0,0,0,4.553689,0,0.6090338,-0.6090338,5.358034,89.30038,0.1970412,2.588897,0.06312497,1.7,4.632595
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,1.405083,1.405083,1.7,0,0.5202,1.405083,0,0,0,0,0,0,0,0.2949166,0.2801708,0.6767042,3.944655,0.2801708,0,0.2801708,5.623827,93.73027,0.1971412,1.545592,0,1.7,3.944655
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.341815,0.341815,0,0,0,0.341815,0,0,5.551115E-17,0,0,0.3598053,0.341815,0,0,0.3965334,4.196809,0,0.3598053,-0.3598053,5.244559,87.40915,0.1971412,0.3759965,0,0,4.196809
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,1.496887,1.496887,1.7,0,0.5202,1.496887,0,2.775558E-17,0,0,0,0,0,0.203113,0.1929573,0.796317,3.837003,0.1929573,0,0.1929573,5.427615,90.46007,0.19721,1.646576,0,1.7,3.837003
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.2194853,0.2194853,0,0,0,0.2194853,0,0,2.775558E-17,0,0,0.2310372,0.2194853,0,0,0.6033597,4.010665,0,0.2310372,-0.2310372,5.18408,86.40116,0.19721,0.2414339,0,0,4.010665
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,0.5628895,0.5628895,0,0,0,0.5628895,0,0,1.110223E-16,0,0,0.5925152,0.5628895,0,0,0.8600677,3.779628,0,0.5925152,-0.5925152,4.559514,75.99175,0.19721,0.6191784,0,0,3.779628
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.231513,0.231513,0,0,0,0.231513,0,0,2.775558E-17,0,0,0.2436979,0.231513,0,0,1.518418,3.187113,0,0.2436979,-0.2436979,4.302634,71.71043,0.19721,0.2546643,0,0,3.187113
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.1297209,0.1297209,0,0,0,0.1297209,0,0,0,0,0,0.1365484,0.1297209,0,0,1.789193,2.943415,0,0.1365484,-0.1365484,4.1587,69.31152,0.19721,0.142693,0,0,2.943415
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.2967745,0.2967745,0,0,0,0.2967745,0,0,5.551115E-17,0,0,0.3123942,0.2967745,0,0,1.940914,2.806867,0,0.3123942,-0.3123942,3.829407,63.82332,0.19721,0.326452,0,0,2.806867
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.288018,2.494472,0,0,0,3.829407,63.82332,0.19721,0,0,0,2.494472
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.288018,2.494472,0,0,0,3.829407,63.82332,0.19721,0,0,0,2.494472
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,0.5067506,0.5067506,0,0,0,0.5067506,0,0,0,0,0,0.5334217,0.5067506,0,0,2.288018,2.494472,0,0.5334217,-0.5334217,3.267131,54.45208,0.19721,0.5574257,0,0,2.494472
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.2410085,0.2410085,0,0,0,0.2410085,0,0,5.551115E-17,0,0,0.2536932,0.2410085,0,0,2.880709,1.961051,0,0.2536932,-0.2536932,2.999715,49.99515,0.19721,0.2651094,0,0,1.961051
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.249202,1.689615,1.689615,1.7,0,0.5202,1.689615,14.74904,0,0,0,0.249202,0,0,0.01038517,0.009865914,3.162591,1.707357,0.2590679,0,0.2590679,3.245489,54.09137,0.1972795,1.858576,0.1993616,1.7,1.956559
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.7447411,0.09953106,0.09953106,1.552163,0,0.4798404,0.09953106,748.2499,2.220446E-16,0,0,0.7447411,0,0,1.452632,1.38,2.903523,1.940518,2.124741,0,2.124741,5.261195,87.68641,0.1970557,0.1094842,0.5957929,1.7,2.68526
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.237012,2.047763,2.047763,1.612444,0,0.4962972,2.047763,60.40798,0,0,0,1.237012,0.4582307,0.4353192,0,0,0.7787815,3.852786,0.7787815,0,0.7787815,6.000012,100,0.1972608,2.252539,0.9896098,1.7,5.089798
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.434666,0.6179222,0.6179222,0,0,0,0.6179222,232.1758,0.7842216,0,0,1.434666,0.6504444,0.6179222,0,0,0,4.553689,0,0,0,6.000012,100,0.1972608,0.6797144,1.147733,0,5.988355
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.908855,2.252639,2.252639,0.8726389,0,0.2943304,2.252639,84.7386,0.4562232,0,0,1.908855,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1972608,2.477903,1.527084,1.7,6.462543
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.920459,1.655315,1.655315,0.425,0,0.172125,1.655315,116.0177,0.6253904,0,0,1.920459,1.295068,1.230315,0,0,0,4.553689,0,0,0,6.000012,100,0.1972608,1.820847,1.536367,1.7,6.474148
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.955982,1.030102,1.030102,0,0,0,1.030102,189.8824,0.8716643,0,0,1.955982,1.084317,1.030102,0,0,0,4.553689,0,0,0,6.000012,100,0.1972608,1.133112,1.564785,0,6.509671
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.566654,1.52143,1.52143,0.425,0,0.172125,1.52143,102.9725,0.4125169,0,0,1.566654,1.154137,1.09643,0,0,0,4.553689,0,0,0,6.000012,100,0.1972608,1.673573,1.253323,1.7,6.120343
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,1.003166,1.218669,1.218669,0,0,0,1.218669,82.31649,0,0,0,1.003166,1.28281,1.218669,0,0,0,4.553689,0,0.2796439,-0.2796439,5.705242,95.08717,0.1972608,1.340536,0.8025326,0,5.556855
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,1.019161,1.060536,1.060536,0,0,0,1.060536,96.0986,0,0,0,1.019161,1.116354,1.060536,0,0,0.3107154,4.274045,0,0.09719349,-0.09719349,5.60279,93.37965,0.1972608,1.16659,0.8153285,0,5.293206
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.4290174,2.497529,2.497529,1.7,0,0.5202,2.497529,17.17768,3.330669E-16,0,0,0.4290174,0.8395041,0.7975289,0,0,0.4187082,4.176852,0,0.4104866,-0.4104866,5.1701,86.16815,0.1972608,2.747282,0.3432139,1.7,4.605869
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.07197497,1.324167,1.324167,1.7,0,0.5202,1.324167,5.435491,5.551115E-17,0,0,0.07197497,0,0,0.3758332,0.3570415,0.8748044,3.766365,0.4290165,0,0.4290165,5.5771,92.95148,0.1974055,1.456583,0.05757998,1.7,3.83834
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.445788,4.15248,0,0,0,5.5771,92.95148,0.1974055,0,0,0,4.15248
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,1.32168,1.32168,1.7,0,0.5202,1.32168,0,0,0,0,0,0,0,0.3783197,0.3594037,0.445788,4.15248,0.3594037,0,0.3594037,5.918061,98.63415,0.1975319,1.453848,0,1.7,4.15248
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,1.233762,1.233762,0,0,0,1.233762,0,0,0,0,0,1.298697,1.233762,0,0,0.0863843,4.475943,0,1.298697,-1.298697,4.549113,75.81841,0.1975319,1.357139,0,0,4.475943
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,0.6105139,0.6105139,0,0,0,0.6105139,0,0,0,0,0,0.6426461,0.6105139,0,0,1.529381,3.177246,0,0.6426461,-0.6426461,3.871705,64.52829,0.1975319,0.6715652,0,0,3.177246
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.2256039,0.2256039,0,0,0,0.2256039,0,0,2.775558E-17,0,0,0.2374778,0.2256039,0,0,2.243433,2.5346,0,0.2374778,-0.2374778,3.621382,60.35624,0.1975319,0.2481643,0,0,2.5346
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.3785588,0.3785588,0,0,0,0.3785588,0,0,5.551115E-17,0,0,0.3984829,0.3785588,0,0,2.507297,2.297122,0,0.3984829,-0.3984829,3.201344,53.35562,0.1975319,0.4164146,0,0,2.297122
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.1915278,0.1915278,0,0,0,0.1915278,0,0,2.775558E-17,0,0,0.2016082,0.1915278,0,0,2.950056,1.898639,0,0.2016082,-0.2016082,2.98883,49.81373,0.1975319,0.2106806,0,0,1.898639
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.1646875,0.1646875,0,0,0,0.1646875,0,0,2.775558E-17,0,0,0.1733552,0.1646875,0,0,3.174065,1.697031,0,0.1733552,-0.1733552,2.806098,46.7682,0.1975319,0.1811562,0,0,1.697031
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,0.5109442,0.5109442,0,0,0,0.5109442,0,0,0,0,0,0.537836,0.5109442,0,0,3.366682,1.523675,0,0.537836,-0.537836,2.239168,37.3194,0.1975319,0.5620386,0,0,1.523675
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.06906922,0.06906922,0,0,0,0.06906922,0,0,1.387779E-17,0,0,0.07270444,0.06906922,0,0,3.964277,0.9858395,0,0.07270444,-0.07270444,2.162531,36.04211,0.1975319,0.07597614,0,0,0.9858395
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,0.8954753,0.8954753,1.7,0,0.5202,0.8954753,0,0,0,0,0,0,0,0.8045247,0.7642985,4.04506,0.9131351,0.7642985,0,0.7642985,2.887609,48.12671,0.1977997,0.9850228,0,1.7,0.9131351
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.2405211,0.2405211,1.693153,0,0.5183307,0.2405211,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.280761,1.601004,1.38,0,1.38,4.196792,69.94638,0.19812,0.2645732,0,1.7,1.601004
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.228164,0.7330014,0.7330014,1.7,0,0.5202,0.7330014,31.12736,0,0,0,0.228164,0,0,0.9669987,0.9186487,1.900761,2.843004,1.146813,0,1.146813,5.284753,88.07905,0.1984967,0.8063015,0.1825312,1.7,3.071168
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4841744,3.064483,3.064483,1.7,0,0.5202,3.064483,15.79955,2.220446E-16,0,0.2909309,0.4841744,1.436298,1.364483,0,0,0.7539486,3.875135,0,0.9521232,-0.9521232,4.281127,71.35198,0.1984967,3.370931,0.3873395,1.7,4.35931
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.6447495,0.1851743,0.1851743,1.413715,0,0.4420442,0.1851743,348.1852,0,0,0,0.6447495,0,0,1.228541,1.167114,1.811863,2.923012,1.811863,0,1.811863,6.000012,100,0.1983269,0.2036917,0.5157996,1.7,3.567762
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,1.203212,1.468468,1.468468,0.425,0,0.172125,1.468468,81.93659,0.1048253,0,0,1.203212,1.098387,1.043468,0,0,0,4.553689,0,0,0,6.000012,100,0.1983269,1.615314,0.9625699,1.7,5.756901
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.697763,1.780718,1.780718,0.425,0,0.172125,1.780718,95.34148,0.2706913,0,0,1.697763,1.427072,1.355718,0,0,0,4.553689,0,0,0,6.000012,100,0.1983269,1.95879,1.358211,1.7,6.251452
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.565088,1.270293,1.270293,0.425,0,0.172125,1.270293,123.2068,0.6753056,0,0,1.565088,0.8897821,0.845293,0,0,0,4.553689,0,0,0,6.000012,100,0.1983269,1.397322,1.25207,1.7,6.118777
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.696692,0.8205336,0.8205336,0,0,0,0.8205336,206.7791,0.8329722,0,0,1.696692,0.8637196,0.8205336,0,0,0,4.553689,0,0,0,6.000012,100,0.1983269,0.9025869,1.357353,0,6.250381
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,1.131315,1.108217,1.108217,0,0,0,1.108217,102.0842,0,0,0,1.131315,1.166544,1.108217,0,0,0,4.553689,0,0.03522921,-0.03522921,5.962877,99.38109,0.1983269,1.219038,0.9050516,0,5.685003
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,1.054113,1.001155,1.001155,0,0,0,1.001155,105.2896,0,0,0,1.054113,1.053848,1.001155,0,0,0.03914357,4.51846,0.0002650645,0,0.0002650645,5.963129,99.38528,0.1983268,1.101271,0.8432903,0,5.572573
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.5260732,0,0,0,0,0,0,0,0.4871947,0,0,0.5260732,0,0,0,0,0.0388785,4.518698,0.0388785,0,0.0388785,6.000012,100,0.1983049,0,0.4208585,0,5.044772
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2771741,1.765156,1.765156,1.501841,0,0.4661026,1.765156,15.70252,0,0,0,0.2771741,0.2771741,0.2633153,0,0,0,4.553689,0,0,0,6.000012,100,0.1983049,1.941672,0.2217392,1.7,4.830863
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.08825447,1.627244,1.627244,1.543402,0,0.4774487,1.627244,5.423556,4.163336E-17,0,0,0.08825447,0.08825447,0.08384175,0,0,0,4.553689,0,0,0,6.000012,100,0.1983049,1.789968,0.07060358,1.7,4.641943
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,1.79179,1.79179,1.7,0,0.5202,1.79179,0,0,0,0,0,0.0966211,0.09179004,0,0,0,4.553689,0,0.0966211,-0.0966211,5.898164,98.30254,0.1983049,1.970969,0,1.7,4.553689
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,1.288475,1.288475,1.401482,0,0.4387046,1.288475,0,0,0,0,0,0,0,0.1130071,0.1073568,0.1073568,4.457068,0.1073568,0,0.1073568,6.000012,100,0.1983418,1.417322,0,1.7,4.457068
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1983418,0,0,0,4.553689
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.368354,0.368354,0,0,0,0.368354,0,0,5.551115E-17,0,0,0.387741,0.368354,0,0,0,4.553689,0,0.387741,-0.387741,5.591297,93.1881,0.1983418,0.4051894,0,0,4.553689
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.2027203,0.2027203,0,0,0,0.2027203,0,0,2.775558E-17,0,0,0.2133898,0.2027203,0,0,0.4308234,4.165948,0,0.2133898,-0.2133898,5.366364,89.43923,0.1983418,0.2229923,0,0,4.165948
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.3145323,0.3145323,0,0,0,0.3145323,0,0,0,0,0,0.3310867,0.3145323,0,0,0.6679231,3.952558,0,0.3310867,-0.3310867,5.017368,83.62264,0.1983418,0.3459856,0,0,3.952558
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.4661672,0.4661672,0,0,0,0.4661672,0,0,5.551115E-17,0,0,0.4907024,0.4661672,0,0,1.035797,3.621471,0,0.4907024,-0.4907024,4.500123,75.0019,0.1983418,0.5127839,0,0,3.621471
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,0.4917348,0.4917348,0,0,0,0.4917348,0,0,1.110223E-16,0,0,0.5176156,0.4917348,0,0,1.581022,3.130769,0,0.5176156,-0.5176156,3.954508,65.90833,0.1983418,0.5409083,0,0,3.130769
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,0.4973289,0.4973289,0,0,0,0.4973289,0,0,0,0,0,0.5235041,0.4973289,0,0,2.15615,2.613153,0,0.5235041,-0.5235041,3.402686,56.71133,0.1983418,0.5470617,0,0,2.613153
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.2776062,0.2776062,0,0,0,0.2776062,0,0,0,0,0,0.292217,0.2776062,0,0,2.737822,2.089649,0,0.292217,-0.292217,3.094662,51.57761,0.1983418,0.3053668,0,0,2.089649
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.1298254,0.1298254,0,0,0,0.1298254,0,0,0,0,0,0.1366584,0.1298254,0,0,3.062507,1.797432,0,0.1366584,-0.1366584,2.950612,49.17677,0.1983418,0.142808,0,0,1.797432
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,0.5188246,0.5188246,0,0,0,0.5188246,0,0,1.110223E-16,0,0,0.5461311,0.5188246,0,0,3.21435,1.660774,0,0.5461311,-0.5461311,2.374939,39.58224,0.1983418,0.570707,0,0,1.660774
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2368187,0.370404,0.370404,0,0,0,0.370404,63.93525,0,0,0,0.2368187,0.389899,0.370404,0,0,3.821162,1.114643,0,0.1530802,-0.1530802,2.213578,36.8929,0.1983418,0.4074444,0.189455,0,1.351462
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.7022114,0.2424982,0.2424982,0,0,0,0.2424982,289.5739,0,0,0,0.7022114,0.2552612,0.2424982,0,0,3.991251,0.9615627,0.4469502,0,0.4469502,2.637593,43.95979,0.1980902,0.266748,0.5617691,0,1.663774
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.228402,0,0,0,0,0,0,0,0,0,0,1.228402,0,0,0,0,3.544301,1.363818,1.228402,0,1.228402,3.802957,63.3825,0.1974021,0,0.9827217,0,2.59222
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.266505,0.7346464,0.7346464,0,0,0,0.7346464,172.3965,0,0,0,1.266505,0.773312,0.7346464,0,0,2.315899,2.46938,0.4931928,0,0.4931928,4.270841,71.18054,0.1971271,0.8081111,1.013204,0,3.735885
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.668822,0,0,0,0,0,0,0,0,0,0,1.668822,0,0,0,0,1.822706,2.913253,1.668822,0,1.668822,5.854024,97.56688,0.1962025,0,1.335057,0,4.582075
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,2.063661,0.7469844,0.7469844,0,0,0,0.7469844,276.2657,1.123477,0,0,2.063661,0.7862994,0.7469844,0,0,0.1538846,4.415193,0.1538846,0,0.1538846,6.000012,100,0.1961177,0.8216829,1.650929,0,6.478854
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,2.026489,1.059869,1.059869,0,0,0,1.059869,191.2018,0.9108372,0,0,2.026489,1.115652,1.059869,0,0,0,4.553689,0,0,0,6.000012,100,0.1961177,1.165856,1.621191,0,6.580178
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.720322,0,0,0,0,0,0,0,1.720322,0,0,1.720322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1961177,0,1.376258,0,6.274011
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,1.178874,2.041514,2.041514,0.921583,0,0.3076922,2.041514,57.74511,0,0,0,1.178874,1.178874,1.119931,0,0,0,4.553689,0,0,0,6.000012,100,0.1961177,2.245665,0.9430994,1.7,5.732563
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.6476632,1.269799,1.269799,0.6545195,0,0.2347838,1.269799,51.00515,2.220446E-16,0,0,0.6476632,0.6476632,0.61528,0,0,0,4.553689,0,0,0,6.000012,100,0.1961177,1.396779,0.5181305,1.7,5.201352
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2654098,2.246819,2.246819,1.7,0,0.5202,2.246819,11.81269,1.110223E-16,0,0,0.2654098,0.5755994,0.5468194,0,0,0,4.553689,0,0.3101896,-0.3101896,5.673043,94.55054,0.1961177,2.471501,0.2123278,1.7,4.819099
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.08681271,0.9944178,0.9944178,0,0,0,0.9944178,8.730003,0,2.220446E-16,0,0.08681271,1.046756,0.9944178,0,0,0.3446552,4.243499,0,0.9599429,-0.9599429,4.661175,77.68609,0.1961177,1.09386,0.06945017,0,4.330312
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,1.712882,1.712882,1.7,0,0.5202,1.712882,0,0,0,0,0,0.01356005,0.01288205,0,0,1.411258,3.283556,0,0.01356005,-0.01356005,4.646881,77.44786,0.1961177,1.88417,0,1.7,3.283556
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,1.213812,1.213812,1.7,0,0.5202,1.213812,0,0,0,0,0,0,0,0.4861882,0.4618788,1.426325,3.269996,0.4618788,0,0.4618788,5.085058,84.75079,0.1962773,1.335193,0,1.7,3.269996
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.04660003,0.04660003,0,0,0,0.04660003,0,0,6.938894E-18,0,0,0.04905266,0.04660003,0,0,0.9644464,3.685687,0,0.04905266,-0.04905266,5.033352,83.88903,0.1962773,0.05126003,0,0,3.685687
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.4278329,0.4278329,0,0,0,0.4278329,0,0,5.551115E-17,0,0,0.4503504,0.4278329,0,0,1.018949,3.636635,0,0.4503504,-0.4503504,4.558641,75.9772,0.1962773,0.4706162,0,0,3.636635
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.3070576,0.3070576,0,0,0,0.3070576,0,0,5.551115E-17,0,0,0.3232186,0.3070576,0,0,1.519339,3.186284,0,0.3232186,-0.3232186,4.217938,70.29884,0.1962773,0.3377634,0,0,3.186284
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.87847,2.863065,0,0,0,4.217938,70.29884,0.1962773,0,0,0,2.863065
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.87847,2.863065,0,0,0,4.217938,70.29884,0.1962773,0,0,0,2.863065
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.3002203,0.3002203,0,0,0,0.3002203,0,0,5.551115E-17,0,0,0.3160214,0.3002203,0,0,1.87847,2.863065,0,0.3160214,-0.3160214,3.884823,64.74692,0.1962773,0.3302423,0,0,2.863065
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.1271325,0.1271325,0,0,0,0.1271325,0,0,0,0,0,0.1338237,0.1271325,0,0,2.229605,2.547044,0,0.1338237,-0.1338237,3.74376,62.39588,0.1962773,0.1398457,0,0,2.547044
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.08489069,0.08489069,0,0,0,0.08489069,0,0,0,0,0,0.08935861,0.08489069,0,0,2.378298,2.413221,0,0.08935861,-0.08935861,3.649568,60.82601,0.1962773,0.09337975,0,0,2.413221
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.06682264,0.06682264,0,0,0,0.06682264,0,0,0,0,0,0.07033963,0.06682264,0,0,2.477586,2.323862,0,0.07033963,-0.07033963,3.575423,59.59027,0.1962773,0.07350491,0,0,2.323862
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.555741,2.253522,0,0,0,3.575423,59.59027,0.1962773,0,0,0,2.253522
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3212361,0.5986534,0.5986534,0,0,0,0.5986534,53.65979,1.110223E-16,0,0,0.3212361,0.6301615,0.5986534,0,0,2.555741,2.253522,0,0.3089253,-0.3089253,3.249788,54.16302,0.1962773,0.6585187,0.2569889,0,2.574759
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.624497,1.061952,1.061952,0,0,0,1.061952,58.8065,0,0,0,0.624497,1.117844,1.061952,0,0,2.898991,1.944597,0,0.4933475,-0.4933475,2.729754,45.4958,0.1962773,1.168147,0.4995976,0,2.569094
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.270344,2.092649,2.092649,1.7,0,0.5202,2.092649,60.70508,0,0,0,1.270344,0.4133148,0.3926491,0,0,3.447155,1.451249,0.8570295,0,0.8570295,3.542803,59.0466,0.1964977,2.301914,1.016275,1.7,2.721594
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.307122,0.410208,0.410208,1.7,0,0.5202,0.410208,318.6486,0,0,0,1.307122,0,0,1.289792,1.225302,2.590125,2.222576,2.532424,0,2.532424,5.945272,99.08766,0.1961896,0.4512287,1.045697,1.7,3.529698
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.662001,1.459447,1.459447,0.425,0,0.172125,1.459447,113.8788,0.5154073,0,0,1.662001,1.088892,1.034447,0,0,0.05770123,4.501758,0.05770123,0,0.05770123,6.000012,100,0.1961581,1.605392,1.3296,1.7,6.163758
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.573568,0.2776472,0.2776472,0,0,0,0.2776472,566.7509,1.281308,0,0,1.573568,0.2922602,0.2776472,0,0,0,4.553689,0,0,0,6.000012,100,0.1961581,0.3054119,1.258854,0,6.127257
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.589636,0,0,0,0,0,0,0,1.589636,0,0,1.589636,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1961581,0,1.271708,0,6.143324
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.548923,0.1020017,0.1020017,0,0,0,0.1020017,1518.527,1.441552,0,0,1.548923,0.1073702,0.1020017,0,0,0,4.553689,0,0,0,6.000012,100,0.1961581,0.1122018,1.239138,0,6.102612
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.909709,1.914206,1.914206,1.049982,0,0.3427452,1.914206,47.52409,1.110223E-16,0,0,0.909709,0.909709,0.8642236,0,0,0,4.553689,0,0,0,6.000012,100,0.1961581,2.105627,0.7277672,1.7,5.463398
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.4289958,0.01198901,0.01198901,0,0,0,0.01198901,3578.244,0.4163758,0,0,0.4289958,0.01262001,0.01198901,0,0,0,4.553689,0,0,0,6.000012,100,0.1961581,0.01318791,0.3431967,0,4.982685
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2663307,2.333833,2.333833,1.7,0,0.5202,2.333833,11.41173,1.110223E-16,0,0,0.2663307,0.6671926,0.633833,0,0,0,4.553689,0,0.4008619,-0.4008619,5.577466,92.95759,0.1961581,2.567216,0.2130646,1.7,4.82002
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.06658967,2.10331,2.10331,1.7,0,0.5202,2.10331,3.165946,1.665335E-16,0,0,0.06658967,0.4245369,0.40331,0,0,0.4454021,4.152827,0,0.3579472,-0.3579472,5.200157,86.66911,0.1961581,2.313641,0.05327174,1.7,4.219417
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8431212,3.79488,0,0,0,5.200157,86.66911,0.1961581,0,0,0,3.79488
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,1.106163,1.106163,0,0,0,1.106163,0,0,2.220446E-16,0,0,1.164382,1.106163,0,0,0.8431212,3.79488,0,1.164382,-1.164382,3.97279,66.21304,0.1961581,1.216779,0,0,3.79488
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,1.137546,1.137546,0,0,0,1.137546,0,0,0,0,0,1.197416,1.137546,0,0,2.136879,2.630498,0,1.197416,-1.197416,2.710603,45.17662,0.1961581,1.2513,0,0,2.630498
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.1721667,0.1721667,0,0,0,0.1721667,0,0,2.775558E-17,0,0,0.1812281,0.1721667,0,0,3.467342,1.433081,0,0.1812281,-0.1812281,2.519572,41.99277,0.1961581,0.1893834,0,0,1.433081
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.668706,1.251853,0,0,0,2.519572,41.99277,0.1961581,0,0,0,1.251853
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,0.630208,0.630208,0,0,0,0.630208,0,0,0,0,0,0.6633768,0.630208,0,0,3.668706,1.251853,0,0.6633768,-0.6633768,1.820311,30.33846,0.1961581,0.6932287,0,0,1.251853
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.1303436,0.1303436,0,0,0,0.1303436,0,0,0,0,0,0.1372038,0.1303436,0,0,4.405792,0.5884764,0,0.1372038,-0.1372038,1.675686,27.92804,0.1961581,0.1433779,0,0,0.5884764
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.1803962,0.1803962,0,0,0,0.1803962,0,0,0,0,0,0.1898907,0.1803962,0,0,4.55824,0.4512726,0,0.1898907,-0.1898907,1.475523,24.592,0.1961581,0.1984358,0,0,0.4512726
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.382775,0.382775,1.7,0,0.5202,0.382775,0,0,0,0,0,0,0,1.317225,1.251364,4.76923,0.2613819,1.251364,0,1.251364,2.662671,44.37776,0.1965494,0.4210525,0,1.7,0.2613819
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.3959983,0.3959983,1.7,0,0.5202,0.3959983,0,0,0,0,0,0,0,1.304002,1.238802,3.517866,1.387609,1.238802,0,1.238802,3.837901,63.96489,0.1969448,0.4355982,0,1.7,1.387609
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.2164242,0.2164242,1.669056,0,0.5117522,0.2164242,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.279065,2.502531,1.38,0,1.38,5.147084,85.78457,0.1972351,0.2380666,0,1.7,2.502531
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.2414028,0.2414028,0,0,0,0.2414028,0,0,2.775558E-17,0,0,0.2541083,0.2414028,0,0,0.8990647,3.744531,0,0.2541083,-0.2541083,4.87923,81.32035,0.1972351,0.2655431,0,0,3.744531
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3936566,0.4983066,0.4983066,0,0,0,0.4983066,78.99887,0,5.551115E-17,0,0.3936566,0.5245333,0.4983066,0,0,1.181407,3.490422,0,0.1308767,-0.1308767,4.741274,79.02109,0.1972351,0.5481373,0.3149253,0,3.884079
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.8671831,1.241127,1.241127,0,0,0,1.241127,69.8706,0,0,0,0.8671831,1.30645,1.241127,0,0,1.326826,3.359546,0,0.4392668,-0.4392668,4.278247,71.30397,0.1972351,1.36524,0.6937464,0,4.226729
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.349999,0.3900029,0.3900029,0,0,0,0.3900029,346.151,0,0,0,1.349999,0.4105294,0.3900029,0,0,1.8149,2.920279,0.9394696,0,0.9394696,5.169506,86.15826,0.1967269,0.4290032,1.079999,0,4.270278
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.558007,1.014948,1.014948,0,0,0,1.014948,153.5061,0,0,0,1.558007,1.068367,1.014948,0,0,0.8754304,3.765802,0.4896408,0,0.4896408,5.63402,93.90015,0.1964631,1.116443,1.246406,0,5.323809
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,2.042213,1.827539,1.827539,0.4475389,0,0.1782781,1.827539,111.7466,0.2037915,0,0,2.042213,1.452632,1.38,0,0,0.3857895,4.206478,0.3857895,0,0.3857895,6.000012,100,0.1962558,2.010293,1.63377,1.7,6.248691
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.993633,1.415797,1.415797,0.425,0,0.172125,1.415797,140.8135,0.9506888,0,0,1.993633,1.042944,0.9907966,0,0,0,4.553689,0,0,0,6.000012,100,0.1962558,1.557376,1.594906,1.7,6.547321
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.667067,1.078731,1.078731,0,0,0,1.078731,154.5396,0.5315604,0,0,1.667067,1.135506,1.078731,0,0,0,4.553689,0,0,0,6.000012,100,0.1962558,1.186604,1.333653,0,6.220756
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,1.291354,1.164598,1.164598,0,0,0,1.164598,110.8842,0.06546207,0,0,1.291354,1.225892,1.164598,0,0,0,4.553689,0,0,0,6.000012,100,0.1962558,1.281057,1.033083,0,5.845043
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.5081447,1.142781,1.142781,0,0,0,1.142781,44.4656,0,0,0,0.5081447,1.202928,1.142781,0,0,0,4.553689,0,0.6947832,-0.6947832,5.267646,87.79393,0.1962558,1.25706,0.4065157,0,5.061833
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.6535925,1.468808,1.468808,1.581277,0,0.4877887,1.468808,44.49816,0,0,0,0.6535925,0,0,0.1124693,0.1068458,0.7719812,3.858906,0.7604384,0,0.7604384,5.989061,99.81749,0.1964557,1.615689,0.5228741,1.7,4.512498
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2792341,0.5463651,0.5463651,0,0,0,0.5463651,51.1076,0,1.110223E-16,0,0.2792341,0.5751212,0.5463651,0,0,0.0115429,4.5433,0,0.2958871,-0.2958871,5.677169,94.61929,0.1964557,0.6010016,0.2233873,0,4.822535
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.05351857,1.743522,1.743522,1.7,0,0.5202,1.743522,3.069566,0,0,0,0.05351857,0.04581276,0.04352212,0,0,0.3403063,4.247413,0.007705813,0,0.007705813,5.684479,94.74113,0.1964576,1.917874,0.04281486,1.7,4.300932
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,1.156375,1.156375,0,0,0,1.156375,0,0,0,0,0,1.217237,1.156375,0,0,0.3326005,4.254348,0,1.217237,-1.217237,4.4014,73.35651,0.1964576,1.272012,0,0,4.254348
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,1.413561,1.413561,1.7,0,0.5202,1.413561,0,0,0,0,0,0,0,0.2864386,0.2721166,1.685086,3.037112,0.2721166,0,0.2721166,4.659552,77.65904,0.1965488,1.554918,0,1.7,3.037112
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,1.518482,1.518482,1.7,0,0.5202,1.518482,0,-2.775558E-17,0,0,0,0,0,0.181518,0.1724421,1.412969,3.282017,0.1724421,0,0.1724421,4.823145,80.38559,0.1966065,1.67033,0,1.7,3.282017
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.03630027,0.03630027,0,0,0,0.03630027,0,0,6.938894E-18,0,0,0.03821081,0.03630027,0,0,1.240527,3.437215,0,0.03821081,-0.03821081,4.782867,79.71429,0.1966065,0.0399303,0,0,3.437215
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.09051568,0.09051568,0,0,0,0.09051568,0,0,1.387779E-17,0,0,0.09527967,0.09051568,0,0,1.282983,3.399004,0,0.09527967,-0.09527967,4.682434,78.04041,0.1966065,0.09956725,0,0,3.399004
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.03119397,0.03119397,0,0,0,0.03119397,0,0,0,0,0,0.03283576,0.03119397,0,0,1.388849,3.303724,0,0.03283576,-0.03283576,4.647822,77.46354,0.1966065,0.03431336,0,0,3.303724
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,0.5798789,0.5798789,0,0,0,0.5798789,0,0,0,0,0,0.6103988,0.5798789,0,0,1.425334,3.270889,0,0.6103988,-0.6103988,4.004405,66.73994,0.1966065,0.6378668,0,0,3.270889
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.432573,0.432573,0,0,0,0.432573,0,0,5.551115E-17,0,0,0.45534,0.432573,0,0,2.103555,2.66049,0,0.45534,-0.45534,3.524434,58.74046,0.1966065,0.4758303,0,0,2.66049
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.1161608,0.1161608,0,0,0,0.1161608,0,0,1.387779E-17,0,0,0.1222746,0.1161608,0,0,2.609488,2.20515,0,0.1222746,-0.1222746,3.395546,56.59232,0.1966065,0.1277769,0,0,2.20515
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.3343608,0.3343608,0,0,0,0.3343608,0,0,5.551115E-17,0,0,0.3519587,0.3343608,0,0,2.745349,2.082875,0,0.3519587,-0.3519587,3.024549,50.40904,0.1966065,0.3677969,0,0,2.082875
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,0.4842185,0.4842185,0,0,0,0.4842185,0,0,1.110223E-16,0,0,0.5097037,0.4842185,0,0,3.136414,1.730917,0,0.5097037,-0.5097037,2.487274,41.45448,0.1966065,0.5326403,0,0,1.730917
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.1056018,0.1056018,0,0,0,0.1056018,0,0,1.387779E-17,0,0,0.1111598,0.1056018,0,0,3.702751,1.221213,0,0.1111598,-0.1111598,2.370101,39.50161,0.1966065,0.1161619,0,0,1.221213
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3846461,0,0,0,0,0,0,0,0,0,0,0.3846461,0,0,0,0,3.826262,1.110053,0.3846461,0,0.3846461,2.735008,45.58338,0.1964005,0,0.3077169,0,1.494699
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.8450031,0.8170416,0.8170416,0,0,0,0.8170416,103.4223,1.110223E-16,0,0,0.8450031,0.8600438,0.8170416,0,0,3.441616,1.456235,0,0.01504075,-0.01504075,2.719154,45.31915,0.1964005,0.8987458,0.6760025,0,2.301238
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.386989,0,0,0,0,0,0,0,0,0,0,1.386989,0,0,0,0,3.458328,1.441194,1.386989,0,1.386989,4.034967,67.24933,0.1956613,0,1.109591,0,2.828183
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.712352,0,0,0,0,0,0,0,0,0,0,1.712352,0,0,0,0,2.071339,2.689484,1.712352,0,1.712352,5.659447,94.32393,0.1947564,0,1.369881,0,4.401836
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.752522,0,0,0,0,0,0,0,1.393535,0,0,1.752522,0,0,0,0,0.3589871,4.2306,0.3589871,0,0.3589871,6.000012,100,0.1945677,0,1.402017,0,5.983122
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,2.046673,0,0,0,0,0,0,0,2.046673,0,0,2.046673,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1945677,0,1.637338,0,6.600361
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.863549,2.922974,2.922974,1.542974,0,0.477332,2.922974,63.75523,0.4109174,0,0.1352717,1.863549,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1945677,3.215272,1.490839,1.7,6.417238
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.615694,0.7281612,0.7281612,0,0,0,0.7281612,221.8868,0.8492084,0,0,1.615694,0.7664855,0.7281612,0,0,0,4.553689,0,0,0,6.000012,100,0.1945677,0.8009773,1.292555,0,6.169383
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.334964,0.5202204,0.5202204,0,0,0,0.5202204,256.6152,0.7873639,0,0,1.334964,0.5476004,0.5202204,0,0,0,4.553689,0,0,0,6.000012,100,0.1945677,0.5722424,1.067971,0,5.888653
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.8760543,1.246865,1.246865,0,0,0,1.246865,70.26057,0,2.220446E-16,0,0.8760543,1.312489,1.246865,0,0,0,4.553689,0,0.4364349,-0.4364349,5.539969,92.33263,0.1945677,1.371551,0.7008435,0,5.429743
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3793086,0.6199896,0.6199896,0,0,0,0.6199896,61.17984,0,0,0,0.3793086,0.6526206,0.6199896,0,0,0.4849277,4.117254,0,0.273312,-0.273312,5.251873,87.53104,0.1945677,0.6819885,0.3034469,0,4.496562
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.06337861,0.1016961,0.1016961,0,0,0,0.1016961,62.32155,0,0,0,0.06337861,0.1070486,0.1016961,0,0,0.7886077,3.843942,0,0.04366996,-0.04366996,5.205841,86.76384,0.1945677,0.1118658,0.05070288,0,3.907321
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,2.460733,2.460733,1.7,0,0.5202,2.460733,0,0,0,0,0,0.800772,0.7607334,0,0,0.8371298,3.800272,0,0.800772,-0.800772,4.361753,72.69574,0.1945677,2.706807,0,1.7,3.800272
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,1.897527,1.897527,1.7,0,0.5202,1.897527,0,0,0,0,0,0.2079233,0.1975272,0,0,1.726876,2.9995,0,0.2079233,-0.2079233,4.142582,69.04291,0.1945677,2.08728,0,1.7,2.9995
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.233625,0.233625,1.686257,0,0.5164481,0.233625,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.957902,2.791577,1.38,0,1.38,5.451766,90.86258,0.1948744,0.2569875,0,1.7,2.791577
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.3206347,0.3206347,0,0,0,0.3206347,0,0,0,0,0,0.3375102,0.3206347,0,0,0.5779024,4.033576,0,0.3375102,-0.3375102,5.095999,84.93314,0.1948744,0.3526982,0,0,4.033576
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.2075588,0.2075588,0,0,0,0.2075588,0,0,2.775558E-17,0,0,0.2184829,0.2075588,0,0,0.9529138,3.696067,0,0.2184829,-0.2184829,4.865697,81.0948,0.1948744,0.2283146,0,0,3.696067
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.1775751,0.1775751,0,0,0,0.1775751,0,0,2.775558E-17,0,0,0.1869211,0.1775751,0,0,1.195673,3.477584,0,0.1869211,-0.1869211,4.668665,77.81093,0.1948744,0.1953326,0,0,3.477584
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.06260744,0.06260744,0,0,0,0.06260744,0,0,0,0,0,0.06590256,0.06260744,0,0,1.403363,3.290663,0,0.06590256,-0.06590256,4.599198,76.65314,0.1948744,0.06886818,0,0,3.290663
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.2381772,0.2381772,0,0,0,0.2381772,0,0,0,0,0,0.2507128,0.2381772,0,0,1.476588,3.22476,0,0.2507128,-0.2507128,4.334923,72.24857,0.1948744,0.2619949,0,0,3.22476
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.2315613,0.2315613,0,0,0,0.2315613,0,0,2.775558E-17,0,0,0.2437487,0.2315613,0,0,1.755158,2.974047,0,0.2437487,-0.2437487,4.07799,67.96635,0.1948744,0.2547174,0,0,2.974047
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.1070071,0.1070071,0,0,0,0.1070071,0,0,1.387779E-17,0,0,0.112639,0.1070071,0,0,2.02599,2.730299,0,0.112639,-0.112639,3.959258,65.9875,0.1948744,0.1177078,0,0,2.730299
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.3380518,0.3380518,0,0,0,0.3380518,0,0,5.551115E-17,0,0,0.355844,0.3380518,0,0,2.151144,2.617659,0,0.355844,-0.355844,3.584165,59.73597,0.1948744,0.3718569,0,0,2.617659
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.1460569,0.1460569,0,0,0,0.1460569,0,0,2.775558E-17,0,0,0.1537441,0.1460569,0,0,2.546526,2.261815,0,0.1537441,-0.1537441,3.422105,57.03496,0.1948744,0.1606626,0,0,2.261815
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3428352,0.4532929,0.4532929,0,0,0,0.4532929,75.63216,0,0,0,0.3428352,0.4771504,0.4532929,0,0,2.717353,2.108071,0,0.1343152,-0.1343152,3.280524,54.67529,0.1948744,0.4986222,0.2742682,0,2.450907
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.8988037,1.173496,1.173496,0,0,0,1.173496,76.59198,0,0,0,0.8988037,1.235259,1.173496,0,0,2.866592,1.973756,0,0.3364551,-0.3364551,2.925869,48.76439,0.1948744,1.290845,0.7190429,0,2.87256
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.279993,0.6852397,0.6852397,0,0,0,0.6852397,186.7949,0,0,0,1.279993,0.721305,0.6852397,0,0,3.240431,1.637301,0.5586877,0,0.5586877,3.455887,57.598,0.1945821,0.7537637,1.023994,0,2.917294
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.69919,1.368146,1.368146,1.7,0,0.5202,1.368146,124.1966,0,0,0,1.69919,0,0,0.3318544,0.3152616,2.681743,2.14012,2.014452,0,2.014452,5.366963,89.44921,0.1945682,1.50496,1.359352,1.7,3.83931
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.776083,0.7966815,0.7966815,0,0,0,0.7966815,222.9352,0.2701796,0,0,1.776083,0.8386121,0.7966815,0,0,0.6672916,3.953126,0.6672916,0,0.6672916,6.000012,100,0.1942221,0.8763496,1.420867,0,5.72921
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.664483,2.673045,2.673045,1.293045,0,0.4091013,2.673045,62.26916,0.211851,0,0,1.664483,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1942221,2.94035,1.331586,1.7,6.218172
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.975506,0.3877042,0.3877042,0,0,0,0.3877042,509.5396,1.567397,0,0,1.975506,0.4081097,0.3877042,0,0,0,4.553689,0,0,0,6.000012,100,0.1942221,0.4264747,1.580405,0,6.529195
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.787233,1.356158,1.356158,0.425,0,0.172125,1.356158,131.7864,0.8070657,0,0,1.787233,0.9801668,0.9311585,0,0,0,4.553689,0,0,0,6.000012,100,0.1942221,1.491774,1.429786,1.7,6.340921
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,1.280476,1.672051,1.672051,0.4555984,0,0.1804783,1.672051,76.58118,0,0,0,1.280476,1.280476,1.216453,0,0,0,4.553689,0,0,0,6.000012,100,0.1942221,1.839256,1.024381,1.7,5.834166
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.9573609,1.456273,1.456273,0.5467799,0,0.2053709,1.456273,65.74049,1.110223E-16,0,0,0.9573609,0.9573609,0.9094929,0,0,0,4.553689,0,0,0,6.000012,100,0.1942221,1.6019,0.7658887,1.7,5.51105
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.5849566,1.887501,1.887501,1.331792,0,0.4196791,1.887501,30.99107,0,0,0,0.5849566,0.5849566,0.5557088,0,0,0,4.553689,0,0,0,6.000012,100,0.1942221,2.076251,0.4679653,1.7,5.138646
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.07350704,1.450386,1.450386,1.380555,0,0.4329914,1.450386,5.0681,4.163336E-17,0,0,0.07350704,0.07350704,0.06983169,0,0,0,4.553689,0,0,0,6.000012,100,0.1942221,1.595425,0.05880563,1.7,4.627196
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,3.800378,3.08,1.7,0,0.5202,3.08,0,0,0.7203782,1.100416,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1942221,4.180416,0,1.7,4.553689
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,2.949365,2.949365,1.7,0,0.5202,2.949365,0,0,4.440892E-16,0.1643015,0,1.315121,1.249365,0,0,1.614035,3.101057,0,1.315121,-1.315121,3.082545,51.37564,0.1942221,3.244302,0,1.7,3.101057
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,1.623035,1.623035,1.7,0,0.5202,1.623035,0,0,0,0,0,0,0,0.07696519,0.07311693,3.075281,1.785936,0.07311693,0,0.07311693,3.151909,52.53172,0.1942465,1.785338,0,1.7,1.785936
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.3938658,0.3938658,1.7,0,0.5202,0.3938658,0,0,0,0,0,0,0,1.306134,1.240827,3.002164,1.851742,1.240827,0,1.240827,4.329062,72.15089,0.1946335,0.4332524,0,1.7,1.851742
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.2340011,0.2340011,1.686633,0,0.5165507,0.2340011,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.761336,2.968486,1.38,0,1.38,5.638245,93.97056,0.1949355,0.2574012,0,1.7,2.968486
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.4035107,0.4035107,0,0,0,0.4035107,0,0,5.551115E-17,0,0,0.4247482,0.4035107,0,0,0.3813362,4.210486,0,0.4247482,-0.4247482,5.190521,86.50851,0.1949355,0.4438618,0,0,4.210486
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.1376322,0.1376322,0,0,0,0.1376322,0,0,2.775558E-17,0,0,0.144876,0.1376322,0,0,0.8532786,3.785738,0,0.144876,-0.144876,5.037808,83.9633,0.1949355,0.1513954,0,0,3.785738
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.2615442,0.2615442,0,0,0,0.2615442,0,0,5.551115E-17,0,0,0.2753097,0.2615442,0,0,1.014252,3.640862,0,0.2753097,-0.2753097,4.747606,79.12661,0.1949355,0.2876986,0,0,3.640862
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.3238844,0.3238844,0,0,0,0.3238844,0,0,0,0,0,0.3409309,0.3238844,0,0,1.320152,3.365552,0,0.3409309,-0.3409309,4.388234,73.13708,0.1949355,0.3562728,0,0,3.365552
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.08441938,0.08441938,0,0,0,0.08441938,0,0,1.387779E-17,0,0,0.08886251,0.08441938,0,0,1.698964,3.024621,0,0.08886251,-0.08886251,4.294564,71.57593,0.1949355,0.09286132,0,0,3.024621
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.2164499,0.2164499,0,0,0,0.2164499,0,0,2.775558E-17,0,0,0.227842,0.2164499,0,0,1.7977,2.935759,0,0.227842,-0.227842,4.054398,67.57316,0.1949355,0.2380949,0,0,2.935759
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.03748431,0.03748431,0,0,0,0.03748431,0,0,6.938894E-18,0,0,0.03945716,0.03748431,0,0,2.050858,2.707917,0,0.03945716,-0.03945716,4.012806,66.87997,0.1949355,0.04123274,0,0,2.707917
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2721237,0.615313,0.615313,0,0,0,0.615313,44.22525,0,0,0,0.2721237,0.6476979,0.615313,0,0,2.094699,2.66846,0,0.3755742,-0.3755742,3.616916,60.28181,0.1949355,0.6768443,0.217699,0,2.940583
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.7513865,1.3367,1.3367,1.7,0,0.5202,1.3367,56.21205,0,0,0,0.7513865,0,0,0.3632999,0.3451349,2.512004,2.292886,1.096521,0,1.096521,4.657167,77.61931,0.1952336,1.47037,0.6011092,1.7,3.044272
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,1.032541,1.534322,1.534322,1.7,0,0.5202,1.534322,67.29625,0,0,0,1.032541,0,0,0.1656779,0.157394,1.415482,3.279755,1.189935,0,1.189935,5.786039,96.4338,0.1955373,1.687754,0.8260331,1.7,4.312296
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,1.21359,0.2970768,0.2970768,0,0,0,0.2970768,408.5105,0.6753305,0,0,1.21359,0.3127124,0.2970768,0,0,0.225547,4.350697,0.225547,0,0.225547,6.000012,100,0.1954214,0.3267844,0.9708718,0,5.564286
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,1.206654,0.7688069,0.7688069,0,0,0,0.7688069,156.9515,0.3973833,0,0,1.206654,0.8092704,0.7688069,0,0,0,4.553689,0,0,0,6.000012,100,0.1954214,0.8456876,0.965323,0,5.760343
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.5149041,1.523119,1.523119,1.033961,0,0.3383712,1.523119,33.80589,1.110223E-16,0,0,0.5149041,0.5149041,0.489159,0,0,0,4.553689,0,0,0,6.000012,100,0.1954214,1.675431,0.4119233,1.7,5.068593
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.336912,0,0,0,0,0,0,0,1.336912,0,0,1.336912,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1954214,0,1.06953,0,5.890601
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.9913918,0.7411273,0.7411273,0,0,0,0.7411273,133.7681,0.2112578,0,0,0.9913918,0.780134,0.7411273,0,0,0,4.553689,0,0,0,6.000012,100,0.1954214,0.81524,0.7931135,0,5.545081
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.9741085,0.2031896,0.2031896,0,0,0,0.2031896,479.4087,0.7602247,0,0,0.9741085,0.2138837,0.2031896,0,0,0,4.553689,0,0,0,6.000012,100,0.1954214,0.2235085,0.7792867,0,5.527797
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.5338772,0,0,0,0,0,0,0,0.5338772,0,0,0.5338772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1954214,0,0.4271017,0,5.087566
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.3226503,0.5338038,0.5338038,0,0,0,0.5338038,60.44361,0,0,0,0.3226503,0.5618988,0.5338038,0,0,0,4.553689,0,0.2392485,-0.2392485,5.747822,95.79684,0.1954214,0.5871842,0.2581203,0,4.876339
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.08765336,1.500782,1.500782,1.670052,0,0.5120242,1.500782,5.840511,0,0,0,0.08765336,0,0,0.1692693,0.1608059,0.2658316,4.31444,0.2484592,0,0.2484592,5.983531,99.72532,0.1954951,1.650861,0.07012269,1.7,4.402094
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,0.7758735,0.7758735,0,0,0,0.7758735,0,0,0,0,0,0.8167089,0.7758735,0,0,0.01737238,4.538054,0,0.8167089,-0.8167089,5.122644,85.37724,0.1954951,0.8534608,0,0,4.538054
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.3228301,0.3228301,0,0,0,0.3228301,0,0,5.551115E-17,0,0,0.3398212,0.3228301,0,0,0.9248267,3.721345,0,0.3398212,-0.3398212,4.764441,79.4072,0.1954951,0.3551131,0,0,3.721345
