Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,3.042632,3.042632,1.7,0,0.5202,3.042632,0,0,0,0.2668952,0,1.413297,1.342632,0,0,1.302406,3.381524,0,1.413297,-1.413297,3.274696,54.57815,0.1954951,3.346895,0,1.7,3.381524
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.872736,1.968227,1.38,0,1.38,4.583879,76.39783,0.1956048,0,0,1.7,1.968227
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.298478,0.298478,1.7,0,0.5202,0.298478,0,0,0,0,0,0,0,1.401522,1.331446,1.492736,3.210227,1.331446,0,1.331446,5.846999,97.44979,0.1959343,0.3283258,0,1.7,3.210227
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1612897,4.408528,0,0,0,5.846999,97.44979,0.1959343,0,0,0,4.408528
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.06793735,0.06793735,0,0,0,0.06793735,0,0,1.387779E-17,0,0,0.071513,0.06793735,0,0,0.1612897,4.408528,0,0.071513,-0.071513,5.771618,96.19344,0.1959343,0.07473108,0,0,4.408528
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.2920137,0.2920137,0,0,0,0.2920137,0,0,5.551115E-17,0,0,0.3073829,0.2920137,0,0,0.2407486,4.337015,0,0.3073829,-0.3073829,5.447608,90.79328,0.1959343,0.3212151,0,0,4.337015
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.4243806,0.4243806,0,0,0,0.4243806,0,0,5.551115E-17,0,0,0.4467164,0.4243806,0,0,0.5822852,4.029632,0,0.4467164,-0.4467164,4.976727,82.94529,0.1959343,0.4668187,0,0,4.029632
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.09001503,0.09001503,0,0,0,0.09001503,0,0,1.387779E-17,0,0,0.09475267,0.09001503,0,0,1.078637,3.582916,0,0.09475267,-0.09475267,4.876849,81.28065,0.1959343,0.09901654,0,0,3.582916
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.2505092,0.2505092,0,0,0,0.2505092,0,0,5.551115E-17,0,0,0.2636939,0.2505092,0,0,1.183918,3.488163,0,0.2636939,-0.2636939,4.598891,76.64804,0.1959343,0.2755601,0,0,3.488163
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.02585766,0.02585766,0,0,0,0.02585766,0,0,3.469447E-18,0,0,0.02721858,0.02585766,0,0,1.476911,3.224469,0,0.02721858,-0.02721858,4.5702,76.16985,0.1959343,0.02844342,0,0,3.224469
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1770384,0,0,0,0,0,0,0,0,0,0,0.1770384,0,0,0,0,1.507154,3.197251,0.1770384,0,0.1770384,4.738154,78.96908,0.1958439,0,0.1416307,0,3.374289
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1506878,0.8190355,0.8190355,0,0,0,0.8190355,18.39821,0,1.110223E-16,0,0.1506878,0.8621426,0.8190355,0,0,1.330115,3.356585,0,0.7114548,-0.7114548,3.988215,66.47012,0.1958439,0.900939,0.1205503,0,3.507273
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3773216,0,0,0,0,0,0,0,0,0,0,0.3773216,0,0,0,0,2.12062,2.64513,0.3773216,0,0.3773216,4.346173,72.43608,0.1956514,0,0.3018573,0,3.022452
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.7742352,2.528501,2.528501,1.7,0,0.5202,2.528501,30.62033,2.220446E-16,0,0,0.7742352,0.8721061,0.8285008,0,0,1.743299,2.98472,0,0.09787087,-0.09787087,4.243009,70.71667,0.1956514,2.781351,0.6193882,1.7,3.758955
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.8042495,2.464369,2.464369,1.7,0,0.5202,2.464369,32.63512,1.110223E-16,0,0,0.8042495,0.8045984,0.7643685,0,0,1.852044,2.886849,0,0.0003489241,-0.0003489241,4.24264,70.71053,0.1956514,2.710805,0.6433996,1.7,3.691098
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.7059849,1.735122,1.735122,1.7,0,0.5202,1.735122,40.68791,0,0,0,0.7059849,0.03697046,0.03512193,0,0,1.852432,2.8865,0.6690145,0,0.6690145,4.877324,81.28856,0.1958123,1.908634,0.5647879,1.7,3.592485
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,1.212697,3.046116,3.046116,1.7,0,0.5202,3.046116,39.81126,2.220446E-16,0,0.270728,1.212697,1.416965,1.346116,0,0,1.183418,3.488613,0,0.2042673,-0.2042673,4.662007,77.69996,0.1958123,3.350728,0.9701578,1.7,4.70131
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.7187967,0.6188278,0.6188278,1.275833,0,0.4044025,0.6188278,116.1546,0,0,0,0.7187967,0,0,0.6570054,0.6241551,1.410381,3.284346,1.342952,0,1.342952,5.936043,98.93385,0.1957997,0.6807106,0.5750374,1.7,4.003142
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.5151016,1.212585,1.212585,0,0,0,1.212585,42.47962,0,2.220446E-16,0,0.5151016,1.276405,1.212585,0,0,0.0674295,4.493002,0,0.7613039,-0.7613039,5.133558,85.55913,0.1957997,1.333844,0.4120812,0,5.008104
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1475414,0.3938055,0.3938055,0,0,0,0.3938055,37.46555,0,5.551115E-17,0,0.1475414,0.4145321,0.3938055,0,0,0.9133227,3.731699,0,0.2669907,-0.2669907,4.852125,80.86859,0.1957997,0.433186,0.1180331,0,3.87924
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1660533,1.557998,1.557998,1.7,0,0.5202,1.557998,10.65812,0,0,0,0.1660533,0,0,0.1420017,0.1349016,1.209979,3.464708,0.3009548,0,0.3009548,5.137636,85.6271,0.1958825,1.713798,0.1328426,1.7,3.630761
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.08362789,0.9207814,0.9207814,0,0,0,0.9207814,9.082274,0,1.110223E-16,0,0.08362789,0.9692436,0.9207814,0,0,0.9090242,3.735567,0,0.8856157,-0.8856157,4.204115,70.06844,0.1958825,1.01286,0.06690231,0,3.819195
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,0.4573245,0.4573245,0,0,0,0.4573245,0,0,5.551115E-17,0,0,0.4813942,0.4573245,0,0,1.893042,2.849952,0,0.4813942,-0.4813942,3.696681,61.61123,0.1958825,0.5030569,0,0,2.849952
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,1.284272,1.284272,1.7,0,0.5202,1.284272,0,0,0,0,0,0,0,0.4157276,0.3949412,2.427924,2.368557,0.3949412,0,0.3949412,4.071355,67.85578,0.1960086,1.4127,0,1.7,2.368557
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,0.9212758,0.9212758,1.7,0,0.5202,0.9212758,0,0,0,0,0,0,0,0.7787242,0.739788,2.032983,2.724004,0.739788,0,0.739788,4.77318,79.55283,0.196244,1.013403,0,1.7,2.724004
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.3197442,0.3197442,1.681002,0,0.5150135,0.3197442,0,0,0,0,0,0,0,1.361258,1.293195,1.293195,3.389814,1.293195,0,1.293195,6.000012,100,0.1965713,0.3517187,0,1.7,3.389814
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,0.6366472,0.6366472,0,0,0,0.6366472,0,0,1.110223E-16,0,0,0.6701549,0.6366472,0,0,0,4.553689,0,0.6701549,-0.6701549,5.293607,88.2266,0.1965713,0.7003119,0,0,4.553689
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.2467403,0.2467403,0,0,0,0.2467403,0,0,5.551115E-17,0,0,0.2597267,0.2467403,0,0,0.7446166,3.883534,0,0.2597267,-0.2597267,5.019831,83.66368,0.1965713,0.2714144,0,0,3.883534
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.1556004,0.1556004,0,0,0,0.1556004,0,0,0,0,0,0.1637899,0.1556004,0,0,1.033202,3.623807,0,0.1637899,-0.1637899,4.847181,80.78619,0.1965713,0.1711604,0,0,3.623807
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.1948656,0.1948656,0,0,0,0.1948656,0,0,2.775558E-17,0,0,0.2051217,0.1948656,0,0,1.215191,3.460017,0,0.2051217,-0.2051217,4.630964,77.18258,0.1965713,0.2143522,0,0,3.460017
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.443104,3.254896,0,0,0,4.630964,77.18258,0.1965713,0,0,0,3.254896
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.02448564,0.02448564,0,0,0,0.02448564,0,0,0,0,0,0.02577436,0.02448564,0,0,1.443104,3.254896,0,0.02577436,-0.02577436,4.603795,76.72977,0.1965713,0.0269342,0,0,3.254896
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.471742,3.229121,0,0,0,4.603795,76.72977,0.1965713,0,0,0,3.229121
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.2178859,0.2178859,0,0,0,0.2178859,0,0,0,0,0,0.2293536,0.2178859,0,0,1.471742,3.229121,0,0.2293536,-0.2293536,4.362035,72.70045,0.1965713,0.2396745,0,0,3.229121
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2379074,0.1189941,0.1189941,0,0,0,0.1189941,199.9321,0,0,0,0.2379074,0.125257,0.1189941,0,0,1.726579,2.999768,0.1126504,0,0.1126504,4.468905,74.4816,0.1965144,0.1308935,0.1903259,0,3.237675
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4522563,0,0,0,0,0,0,0,0,0,0,0.4522563,0,0,0,0,1.613929,3.101153,0.4522563,0,0.4522563,4.897953,81.63239,0.196286,0,0.361805,0,3.55341
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.5642603,0.1447009,0.1447009,0,0,0,0.1447009,389.9494,0,0,0,0.5642603,0.1523167,0.1447009,0,0,1.161672,3.508184,0.4119436,0,0.4119436,5.288757,88.14577,0.1960785,0.159171,0.4514083,0,4.072444
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,1.001906,1.040164,1.040164,0,0,0,1.040164,96.32195,0,0,0,1.001906,1.094909,1.040164,0,0,0.7497287,3.878933,0,0.09300315,-0.09300315,5.190723,86.51188,0.1960785,1.14418,0.8015247,0,4.880839
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.280216,1.576429,1.576429,1.170637,0,0.3756838,1.576429,81.20985,0,0,0,1.280216,0.42715,0.4057925,0,0,0.8530655,3.78593,0.8530655,0,0.8530655,6.000012,100,0.1962294,1.734072,1.024172,1.7,5.066145
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.348372,0.8017756,0.8017756,0,0,0,0.8017756,168.1733,0.5043981,0,0,1.348372,0.8439744,0.8017756,0,0,0,4.553689,0,0,0,6.000012,100,0.1962294,0.8819532,1.078698,0,5.902061
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.445504,0,0,0,0,0,0,0,1.445504,0,0,1.445504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1962294,0,1.156403,0,5.999193
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.6559577,1.811752,1.811752,1.188592,0,0.3805856,1.811752,36.20571,2.220446E-16,0,0,0.6559577,0.6559577,0.6231598,0,0,0,4.553689,0,0,0,6.000012,100,0.1962294,1.992927,0.5247661,1.7,5.209647
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.5717072,2.58569,2.58569,1.7,0,0.5202,2.58569,22.11043,1.110223E-16,0,0,0.5717072,0.9323058,0.8856906,0,0,0,4.553689,0,0.3605987,-0.3605987,5.619908,93.66494,0.1962294,2.84426,0.4573658,1.7,5.125396
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.8401377,2.428275,2.428275,1.7,0,0.5202,2.428275,34.59813,0,0,0,0.8401377,0.7666051,0.7282748,0,0,0.4006652,4.19309,0.07353268,0,0.07353268,5.689667,94.82759,0.1962467,2.671102,0.6721102,1.7,5.033228
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2497155,0,0,0,0,0,0,0,0,0,0,0.2497155,0,0,0,0,0.3271325,4.25927,0.2497155,0,0.2497155,5.926568,98.77593,0.1961213,0,0.1997724,0,4.508985
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.08107752,0,0,0,0,0,0,0,0.003660508,0,0,0.08107752,0,0,0,0,0.07741701,4.484014,0.07741701,0,0.07741701,6.000012,100,0.1960825,0,0.06486201,0,4.565091
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,1.114368,1.114368,0,0,0,1.114368,0,0,0,0,0,1.173019,1.114368,0,0,0,4.553689,0,1.173019,-1.173019,4.763542,79.3922,0.1960825,1.225804,0,0,4.553689
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,1.952231,1.952231,1.7,0,0.5202,1.952231,0,0,0,0,0,0.2655065,0.2522312,0,0,1.303354,3.38067,0,0.2655065,-0.2655065,4.483674,74.72774,0.1960825,2.147454,0,1.7,3.38067
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,1.977819,1.977819,1.7,0,0.5202,1.977819,0,0,0,0,0,0.2924412,0.2778191,0,0,1.598361,3.115164,0,0.2924412,-0.2924412,4.175414,69.59008,0.1960825,2.175601,0,1.7,3.115164
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.1785016,0.1785016,1.631133,0,0.5013993,0.1785016,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.923296,2.822723,1.38,0,1.38,5.484596,91.40976,0.1963253,0.1963517,0,1.7,2.822723
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5432958,4.064723,0,0,0,5.484596,91.40976,0.1963253,0,0,0,4.064723
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.4395135,0.4395135,0,0,0,0.4395135,0,0,5.551115E-17,0,0,0.4626458,0.4395135,0,0,0.5432958,4.064723,0,0.4626458,-0.4626458,4.996925,83.28191,0.1963253,0.4834648,0,0,4.064723
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.443584,0.443584,0,0,0,0.443584,0,0,5.551115E-17,0,0,0.4669305,0.443584,0,0,1.057347,3.602077,0,0.4669305,-0.4669305,4.504737,75.0788,0.1963253,0.4879424,0,0,3.602077
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.576158,3.135146,0,0,0,4.504737,75.0788,0.1963253,0,0,0,3.135146
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.2195588,0.2195588,0,0,0,0.2195588,0,0,0,0,0,0.2311145,0.2195588,0,0,1.576158,3.135146,0,0.2311145,-0.2311145,4.261121,71.01854,0.1963253,0.2415147,0,0,3.135146
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,0.4907779,0.4907779,0,0,0,0.4907779,0,0,5.551115E-17,0,0,0.5166084,0.4907779,0,0,1.832952,2.904032,0,0.5166084,-0.5166084,3.716568,61.94267,0.1963253,0.5398557,0,0,2.904032
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.08165716,0.08165716,0,0,0,0.08165716,0,0,0,0,0,0.08595491,0.08165716,0,0,2.406961,2.387424,0,0.08595491,-0.08595491,3.625963,60.4326,0.1963253,0.08982288,0,0,2.387424
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.1926668,0.1926668,0,0,0,0.1926668,0,0,2.775558E-17,0,0,0.2028072,0.1926668,0,0,2.502467,2.301469,0,0.2028072,-0.2028072,3.412186,56.86965,0.1963253,0.2119335,0,0,2.301469
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.305364,2.156778,2.156778,1.7,0,0.5202,2.156778,14.15834,0,0,0,0.305364,0.4808187,0.4567778,0,0,2.727808,2.098661,0,0.1754547,-0.1754547,3.22724,53.78723,0.1963253,2.372456,0.2442912,1.7,2.404025
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.7081694,0.3023007,0.3023007,1.7,0,0.5202,0.3023007,234.26,0,0,0,0.7081694,0,0,1.397699,1.327814,2.922758,1.923207,2.035984,0,2.035984,5.158744,85.9789,0.1962924,0.3325307,0.5665355,1.7,2.631376
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.396927,3.138413,3.08,1.7,0,0.5202,3.08,45.35479,0,0.05841283,0.3722541,1.396927,1.452632,1.38,0,0,0.8867743,3.755592,0,0.0557042,-0.0557042,5.100027,85.00027,0.1962924,3.452254,1.117542,1.7,5.15252
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.443761,0.6481737,0.6481737,0,0,0,0.6481737,222.7429,0,0,0,1.443761,0.6822882,0.6481737,0,0,0.9486678,3.699888,0.7614729,0,0.7614729,5.822423,97.04019,0.1959141,0.7129911,1.155009,0,5.143649
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.5285017,2.144625,2.144625,1.7,0,0.5202,2.144625,24.64309,0,0,0,0.5285017,0.4680259,0.4446246,0,0,0.1871949,4.385213,0.06047579,0,0.06047579,5.879796,97.9964,0.1959282,2.359087,0.4228013,1.7,4.913715
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,1.247815,1.584882,1.584882,0.5198409,0,0.1980166,1.584882,78.73236,8.326673E-17,0,0,1.247815,1.121096,1.065041,0,0,0.1267191,4.439641,0.1267191,0,0.1267191,6.000012,100,0.1959382,1.74337,0.9982519,1.7,5.687457
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.634654,1.22888,1.22888,0,0,0,1.22888,133.0199,0.3410968,0,0,1.634654,1.293558,1.22888,0,0,0,4.553689,0,0,0,6.000012,100,0.1959382,1.351768,1.307723,0,6.188343
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,1.244423,0.5030308,0.5030308,0,0,0,0.5030308,247.3851,0.7149172,0,0,1.244423,0.529506,0.5030308,0,0,0,4.553689,0,0,0,6.000012,100,0.1959382,0.5533338,0.9955386,0,5.798112
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,1.024961,1.360372,1.360372,0.425,0,0.172125,1.360372,75.34415,0.0403586,0,0,1.024961,0.984602,0.9353719,0,0,0,4.553689,0,0,0,6.000012,100,0.1959382,1.496409,0.8199685,1.7,5.57865
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.4092285,1.195668,1.195668,0,0,0,1.195668,34.22592,0,0,0,0.4092285,1.258598,1.195668,0,0,0,4.553689,0,0.8493698,-0.8493698,5.104698,85.07812,0.1959382,1.315235,0.3273828,0,4.962917
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3578004,2.159971,2.159971,1.7,0,0.5202,2.159971,16.56505,0,0,0,0.3578004,0.4841802,0.4599712,0,0,0.9437442,3.704319,0,0.1263799,-0.1263799,4.971481,82.85786,0.1959382,2.375968,0.2862403,1.7,4.062119
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.06340652,1.821823,1.821823,1.7,0,0.5202,1.821823,3.480388,1.110223E-16,0,0,0.06340652,0.1282352,0.1218234,0,0,1.084166,3.577939,0,0.06482864,-0.06482864,4.903146,81.71894,0.1959382,2.004006,0.05072522,1.7,3.641346
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,1.474707,1.474707,1.7,0,0.5202,1.474707,0,0,0,0,0,0,0,0.2252929,0.2140283,1.156198,3.513111,0.2140283,0,0.2140283,5.106191,85.10301,0.1960049,1.622178,0,1.7,3.513111
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,2.746215,2.746215,1.7,0,0.5202,2.746215,0,0,0,0,0,1.101279,1.046215,0,0,0.9421699,3.705736,0,1.101279,-1.101279,3.945341,65.75555,0.1960049,3.020837,0,1.7,3.705736
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,1.291902,1.291902,1.7,0,0.5202,1.291902,0,0,0,0,0,0,0,0.4080977,0.3876928,2.165814,2.604457,0.3876928,0,0.3876928,4.313138,71.8855,0.1961257,1.421093,0,1.7,2.604457
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.1044701,0.1044701,1.557102,0,0.4811887,0.1044701,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.778121,2.95338,1.38,0,1.38,5.622322,93.70517,0.1963088,0.1149171,0,1.7,2.95338
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.3886555,0.3886555,0,0,0,0.3886555,0,0,0,0,0,0.409111,0.3886555,0,0,0.3981209,4.19538,0,0.409111,-0.409111,5.191081,86.51784,0.1963088,0.427521,0,0,4.19538
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8526886,3.786269,0,0,0,5.191081,86.51784,0.1963088,0,0,0,3.786269
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.2114681,0.2114681,0,0,0,0.2114681,0,0,2.775558E-17,0,0,0.222598,0.2114681,0,0,0.8526886,3.786269,0,0.222598,-0.222598,4.956442,82.60719,0.1963088,0.2326149,0,0,3.786269
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.10002,3.563671,0,0,0,4.956442,82.60719,0.1963088,0,0,0,3.563671
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.2251561,0.2251561,0,0,0,0.2251561,0,0,2.775558E-17,0,0,0.2370065,0.2251561,0,0,1.10002,3.563671,0,0.2370065,-0.2370065,4.706615,78.44343,0.1963088,0.2476717,0,0,3.563671
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.36336,3.326665,0,0,0,4.706615,78.44343,0.1963088,0,0,0,3.326665
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0001849613,0.0001849613,0,0,0,0.0001849613,0,0,2.710505E-20,0,0,0.0001946961,0.0001849613,0,0,1.36336,3.326665,0,0.0001946961,-0.0001946961,4.70641,78.44,0.1963088,0.0002034574,0,0,3.326665
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.111825,0.111825,0,0,0,0.111825,0,0,0,0,0,0.1177105,0.111825,0,0,1.363577,3.32647,0,0.1177105,-0.1177105,4.582332,76.37205,0.1963088,0.1230075,0,0,3.32647
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.1018481,0.3439426,0.3439426,0,0,0,0.3439426,29.61193,0,0,0,0.1018481,0.3620449,0.3439426,0,0,1.494366,3.20876,0,0.2601968,-0.2601968,4.30806,71.80087,0.1963088,0.3783369,0.08147844,0,3.310608
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.5102286,0,0,0,0,0,0,0,0,0,0,0.5102286,0,0,0,0,1.783474,2.948563,0.5102286,0,0.5102286,4.792106,79.86827,0.196057,0,0.4081829,0,3.458791
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.784076,0,0,0,0,0,0,0,0,0,0,0.784076,0,0,0,0,1.273245,3.407768,0.784076,0,0.784076,5.535945,92.26558,0.1956713,0,0.6272609,0,4.191844
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,1.027215,0.4729763,0.4729763,0,0,0,0.4729763,217.181,0.04017614,0,0,1.027215,0.4978698,0.4729763,0,0,0.4891689,4.113437,0.4891689,0,0.4891689,6.000012,100,0.1954314,0.520274,0.8217719,0,5.140652
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.9868833,0.5887898,0.5887898,0,0,0,0.5887898,167.6122,0.3671046,0,0,0.9868833,0.6197787,0.5887898,0,0,0,4.553689,0,0,0,6.000012,100,0.1954314,0.6476688,0.7895067,0,5.540572
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.531164,0,0,0,0,0,0,0,1.531164,0,0,1.531164,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1954314,0,1.224931,0,6.084853
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.9576507,0.9139863,0.9139863,0,0,0,0.9139863,104.7774,0,1.110223E-16,0,0.9576507,0.9620908,0.9139863,0,0,0,4.553689,0,0.004440071,-0.004440071,5.995332,99.922,0.1954314,1.005385,0.7661206,0,5.51134
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,1.193203,2.900021,2.900021,1.7,0,0.5202,2.900021,41.14464,0,0,0.1100232,1.193203,1.26318,1.200021,0,0,0.004933412,4.549249,0,0.06997685,-0.06997685,5.92157,98.69263,0.1954314,3.190023,0.9545626,1.7,5.742452
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.6039391,1.472096,1.472096,0.976905,0,0.3227951,1.472096,41.02579,1.249001E-16,0,0,0.6039391,0.5212536,0.4951909,0,0,0.08268547,4.479272,0.08268547,0,0.08268547,6.000012,100,0.1954506,1.619306,0.4831513,1.7,5.083211
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.6555528,3.031941,3.031941,1.7,0,0.5202,3.031941,21.62155,2.220446E-16,0,0.2551357,0.6555528,1.402044,1.331941,0,0,0,4.553689,0,0.7464908,-0.7464908,5.213141,86.88552,0.1954506,3.335136,0.5244423,1.7,5.209242
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2515014,1.121926,1.121926,0,0,0,1.121926,22.41693,0,0,0,0.2515014,1.180975,1.121926,0,0,0.8294343,3.807198,0,0.9294736,-0.9294736,4.23339,70.55637,0.1954506,1.234119,0.2012011,0,4.0587
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.068951,1.982862,1.982862,1.7,0,0.5202,1.982862,3.477346,1.665335E-16,0,0,0.068951,0.2977499,0.2828624,0,0,1.862183,2.877724,0,0.2287989,-0.2287989,3.992215,66.53679,0.1954506,2.181149,0.0551608,1.7,2.946676
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,0.9219669,0.9219669,1.7,0,0.5202,0.9219669,0,0,0,0,0,0,0,0.7780331,0.7391315,2.116404,2.648926,0.7391315,0,0.7391315,4.693417,78.22346,0.1956796,1.014164,0,1.7,2.648926
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,0.9611995,0.9611995,1.7,0,0.5202,0.9611995,0,0,0,0,0,0,0,0.7388005,0.7018604,1.377272,3.314144,0.7018604,0,0.7018604,5.35926,89.32082,0.1958962,1.05732,0,1.7,3.314144
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.1759794,0.1759794,0,0,0,0.1759794,0,0,2.775558E-17,0,0,0.1852415,0.1759794,0,0,0.6754118,3.945818,0,0.1852415,-0.1852415,5.163999,86.06647,0.1958962,0.1935773,0,0,3.945818
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.4162843,0.4162843,0,0,0,0.4162843,0,0,5.551115E-17,0,0,0.438194,0.4162843,0,0,0.8812357,3.760577,0,0.438194,-0.438194,4.702101,78.3682,0.1958962,0.4579127,0,0,3.760577
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.1051184,0.1051184,0,0,0,0.1051184,0,0,1.387779E-17,0,0,0.110651,0.1051184,0,0,1.368118,3.322383,0,0.110651,-0.110651,4.585465,76.42426,0.1958962,0.1156303,0,0,3.322383
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.4645948,0.4645948,0,0,0,0.4645948,0,0,5.551115E-17,0,0,0.4890471,0.4645948,0,0,1.491063,3.211732,0,0.4890471,-0.4890471,4.069964,67.8326,0.1958962,0.5110542,0,0,3.211732
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.4960422,0.4960422,0,0,0,0.4960422,0,0,1.110223E-16,0,0,0.5221497,0.4960422,0,0,2.034449,2.722685,0,0.5221497,-0.5221497,3.51957,58.65938,0.1958962,0.5456464,0,0,2.722685
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,0.5453639,0.5453639,0,0,0,0.5453639,0,0,0,0,0,0.5740673,0.5453639,0,0,2.614615,2.200535,0,0.5740673,-0.5740673,2.91445,48.57407,0.1958962,0.5999003,0,0,2.200535
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.2675084,0.2675084,0,0,0,0.2675084,0,0,0,0,0,0.2815878,0.2675084,0,0,3.252468,1.626468,0,0.2815878,-0.2815878,2.61763,43.62709,0.1958962,0.2942593,0,0,1.626468
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.05667019,0.05667019,0,0,0,0.05667019,0,0,6.938894E-18,0,0,0.05965283,0.05667019,0,0,3.565343,1.34488,0,0.05965283,-0.05965283,2.554751,42.57909,0.1958962,0.06233721,0,0,1.34488
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.1004199,0.1004199,0,0,0,0.1004199,0,0,1.387779E-17,0,0,0.1057052,0.1004199,0,0,3.631624,1.285227,0,0.1057052,-0.1057052,2.443328,40.72205,0.1958962,0.1104619,0,0,1.285227
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.2889166,0.2889166,0,0,0,0.2889166,0,0,5.551115E-17,0,0,0.3041227,0.2889166,0,0,3.749074,1.179522,0,0.3041227,-0.3041227,2.122754,35.37917,0.1958962,0.3178083,0,0,1.179522
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.0589009,1.704094,1.704094,1.7,0,0.5202,1.704094,3.456434,0,0,0,0.0589009,0.004309829,0.004094338,0,0,4.086988,0.8753992,0.05459107,0,0.05459107,2.174544,36.24232,0.1959088,1.874504,0.04712072,1.7,0.9343001
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1275223,2.280329,2.280329,1.7,0,0.5202,2.280329,5.592278,1.110223E-16,0,0,0.1275223,0.6108726,0.5803289,0,0,4.032397,0.9245312,0,0.4833502,-0.4833502,1.665048,27.75074,0.1959088,2.508362,0.1020179,1.7,1.052054
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3711645,0.5808145,0.5808145,1.7,0,0.5202,0.5808145,63.90414,0,0,0,0.3711645,0,0,1.119186,1.063226,4.569453,0.4411809,1.434391,0,1.434391,3.025831,50.43041,0.1961718,0.6388959,0.2969316,1.7,0.8123454
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2362332,1.021327,1.021327,1.7,0,0.5202,1.021327,23.13003,0,0,0,0.2362332,0,0,0.6786734,0.6447398,3.135062,1.732133,0.880973,0,0.880973,3.861595,64.35979,0.1964227,1.123459,0.1889865,1.7,1.968366
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.805396,1.862718,1.862718,1.7,0,0.5202,1.862718,43.23766,0,0,0,0.805396,0.1712826,0.1627185,0,0,2.25409,2.525008,0.6341134,0,0.6341134,4.463168,74.38598,0.1965669,2.04899,0.6443167,1.7,3.330404
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2510918,1.103178,1.103178,1.7,0,0.5202,1.103178,22.76076,0,0,0,0.2510918,0,0,0.5968217,0.5669806,1.619976,3.09571,0.8180724,0,0.8180724,5.239259,87.32081,0.1967958,1.213496,0.2008734,1.7,3.346802
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.09044082,0,0,0,0,0,0,0,0,0,0,0.09044082,0,0,0,0,0.8019038,3.831975,0.09044082,0,0.09044082,5.325059,88.7508,0.1967518,0,0.07235266,0,3.922416
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.1170976,1.283938,1.283938,1.7,0,0.5202,1.283938,9.120191,0,0,0,0.1170976,0,0,0.4160622,0.3952591,0.711463,3.913372,0.5123567,0,0.5123567,5.811123,96.85186,0.1968979,1.412332,0.09367806,1.7,4.03047
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.05429221,0.5880647,0.5880647,0,0,0,0.5880647,9.232353,0,1.110223E-16,0,0.05429221,0.6190155,0.5880647,0,0,0.1991064,4.374493,0,0.5647233,-0.5647233,5.215853,86.9307,0.1968979,0.6468711,0.04343377,0,4.428785
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1207198,1.777622,1.777622,1.7,0,0.5202,1.777622,6.791082,0,0,0,0.1207198,0.08170757,0.07762219,0,0,0.8265767,3.80977,0.03901222,0,0.03901222,5.252863,87.54754,0.1969067,1.955384,0.09657583,1.7,3.93049
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1611087,0,0,0,0,0,0,0,0,0,0,0.1611087,0,0,0,0,0.7875644,3.844881,0.1611087,0,0.1611087,5.405704,90.09489,0.1968284,0,0.128887,0,4.00599
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.06675994,1.172145,1.172145,0,0,0,1.172145,5.695535,0,4.440892E-16,0,0.06675994,1.233837,1.172145,0,0,0.6264557,3.989879,0,1.167077,-1.167077,4.175497,69.59147,0.1968284,1.28936,0.05340796,0,4.056639
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.2414763,0.2414763,0,0,0,0.2414763,0,0,2.775558E-17,0,0,0.2541856,0.2414763,0,0,1.923208,2.822802,0,0.2541856,-0.2541856,3.907561,65.12589,0.1968284,0.265624,0,0,2.822802
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,0.668113,0.668113,0,0,0,0.668113,0,0,1.110223E-16,0,0,0.7032769,0.668113,0,0,2.205637,2.568616,0,0.7032769,-0.7032769,3.166243,52.7706,0.1968284,0.7349243,0,0,2.568616
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,1.669636,1.669636,1.7,0,0.5202,1.669636,0,0,0,0,0,0,0,0.03036365,0.02884547,2.987055,1.865339,0.02884547,0,0.02884547,3.193608,53.22669,0.1968371,1.8366,0,1.7,1.865339
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.1480331,0.1480331,1.600665,0,0.4930815,0.1480331,0,0,0,0,0,0,0,1.452632,1.38,2.95821,1.8913,1.38,0,1.38,4.50279,75.04636,0.1970461,0.1628364,0,1.7,1.8913
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.1937505,0.1937505,1.646382,0,0.5055623,0.1937505,0,0,0,0,0,0,0,1.452632,1.38,1.57821,3.1333,1.38,0,1.38,5.811974,96.86604,0.1972877,0.2131255,0,1.7,3.1333
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1982099,4.3753,0,0,0,5.811974,96.86604,0.1972877,0,0,0,4.3753
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,0.5239929,0.5239929,0,0,0,0.5239929,0,0,0,0,0,0.5515714,0.5239929,0,0,0.1982099,4.3753,0,0.5515714,-0.5515714,5.230566,87.17593,0.1972877,0.5763922,0,0,4.3753
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.1524822,0.1524822,0,0,0,0.1524822,0,0,2.775558E-17,0,0,0.1605076,0.1524822,0,0,0.811067,3.823729,0,0.1605076,-0.1605076,5.061377,84.3561,0.1972877,0.1677304,0,0,3.823729
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.2930484,0.2930484,0,0,0,0.2930484,0,0,0,0,0,0.308472,0.2930484,0,0,0.9894088,3.663221,0,0.308472,-0.308472,4.736218,78.93681,0.1972877,0.3223533,0,0,3.663221
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.1615999,0.1615999,0,0,0,0.1615999,0,0,0,0,0,0.1701051,0.1615999,0,0,1.332155,3.354749,0,0.1701051,-0.1701051,4.556912,75.94838,0.1972877,0.1777599,0,0,3.354749
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.2267662,0.2267662,0,0,0,0.2267662,0,0,2.775558E-17,0,0,0.2387013,0.2267662,0,0,1.521161,3.184644,0,0.2387013,-0.2387013,4.305298,71.75483,0.1972877,0.2494428,0,0,3.184644
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.786385,2.945943,0,0,0,4.305298,71.75483,0.1972877,0,0,0,2.945943
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.4118317,2.969439,2.969439,1.7,0,0.5202,2.969439,13.86901,2.220446E-16,0,0.1863826,0.4118317,1.336251,1.269439,0,0,1.786385,2.945943,0,0.9244196,-0.9244196,3.330875,55.51447,0.1972877,3.266383,0.3294654,1.7,3.357774
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.9407228,3.693021,3.08,1.7,0,0.5202,3.08,30.54295,2.220446E-16,0.613021,0.9823231,0.9407228,1.452632,1.38,0,0,2.813518,2.021523,0,0.5119088,-0.5119088,2.791276,46.52116,0.1972877,4.062323,0.7525782,1.7,2.962246
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,1.155412,0.291487,0.291487,1.7,0,0.5202,0.291487,396.3855,0,0,0,1.155412,0,0,1.408513,1.338087,3.382305,1.509614,2.4935,0,2.4935,5.156817,85.94678,0.1970314,0.3206357,0.9243299,1.7,2.665027
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.711985,2.459748,2.459748,1.677727,0,0.5141196,2.459748,69.60001,0,0,0,1.711985,0.8231791,0.7820202,0,0,0.8888056,3.753764,0.8888056,0,0.8888056,6.000012,100,0.1970467,2.705722,1.369588,1.7,5.465749
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.838001,1.013965,1.013965,0,0,0,1.013965,181.2687,0.7706696,0,0,1.838001,1.067332,1.013965,0,0,0,4.553689,0,0,0,6.000012,100,0.1970467,1.115362,1.470401,0,6.39169
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.720337,2.209722,2.209722,0.8297215,0,0.282614,2.209722,77.85313,0.2677056,0,0,1.720337,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1970467,2.430694,1.37627,1.7,6.274026
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.86763,3.53203,3.08,1.7,0,0.5202,3.08,60.63733,0.4149981,0.4520297,0.8052327,1.86763,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1970467,3.885233,1.494104,1.7,6.421319
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.812059,0.7374156,0.7374156,0,0,0,0.7374156,245.7311,1.035832,0,0,1.812059,0.7762269,0.7374156,0,0,0,4.553689,0,0,0,6.000012,100,0.1970467,0.8111572,1.449647,0,6.365748
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.477777,0.8776458,0.8776458,0,0,0,0.8776458,168.3796,0.553939,0,0,1.477777,0.9238377,0.8776458,0,0,0,4.553689,0,0,0,6.000012,100,0.1970467,0.9654104,1.182221,0,6.031466
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.9256093,2.140132,2.140132,1.260803,0,0.4002994,2.140132,43.2501,0,0,0,0.9256093,0.9256093,0.8793288,0,0,0,4.553689,0,0,0,6.000012,100,0.1970467,2.354146,0.7404875,1.7,5.479298
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.4186692,0.3933694,0.3933694,0,0,0,0.3933694,106.4316,0.004596129,0,0,0.4186692,0.4140731,0.3933694,0,0,0,4.553689,0,0,0,6.000012,100,0.1970467,0.4327064,0.3349354,0,4.972358
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.0503124,0.580193,0.580193,0,0,0,0.580193,8.671666,0,0,0,0.0503124,0.6107295,0.580193,0,0,0,4.553689,0,0.5604171,-0.5604171,5.409281,90.1545,0.1970467,0.6382123,0.04024992,0,4.604002
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,2.087126,2.087126,1.7,0,0.5202,2.087126,0,0,0,0,0,0.4075013,0.3871262,0,0,0.6226856,3.993272,0,0.4075013,-0.4075013,4.979736,82.99545,0.1970467,2.295839,0,1.7,3.993272
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,2.123041,2.123041,1.7,0,0.5202,2.123041,0,0,0,0,0,0.4453064,0.4230411,0,0,1.075465,3.585771,0,0.4453064,-0.4453064,4.510342,75.17222,0.1970467,2.335345,0,1.7,3.585771
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,1.398458,1.398458,1.7,0,0.5202,1.398458,0,0,0,0,0,0,0,0.3015417,0.2864647,1.57025,3.140464,0.2864647,0,0.2864647,4.782106,79.70161,0.1971317,1.538304,0,1.7,3.140464
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,0.5240123,0.5240123,1.7,0,0.5202,0.5240123,0,0,0,0,0,0,0,1.175988,1.117188,1.283785,3.398282,1.117188,0,1.117188,5.841964,97.36588,0.1974624,0.5764135,0,1.7,3.398282
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.394254,0.394254,0,0,0,0.394254,0,0,5.551115E-17,0,0,0.4150042,0.394254,0,0,0.1665967,4.403752,0,0.4150042,-0.4150042,5.404511,90.07501,0.1974624,0.4336793,0,0,4.403752
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.381883,0.381883,0,0,0,0.381883,0,0,5.551115E-17,0,0,0.4019821,0.381883,0,0,0.6277125,3.988748,0,0.4019821,-0.4019821,4.980785,83.01292,0.1974624,0.4200713,0,0,3.988748
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.01933096,0.01933096,0,0,0,0.01933096,0,0,3.469447E-18,0,0,0.02034838,0.01933096,0,0,1.074359,3.586766,0,0.02034838,-0.02034838,4.959336,82.65544,0.1974624,0.02126406,0,0,3.586766
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.2585945,0.2585945,0,0,0,0.2585945,0,0,5.551115E-17,0,0,0.2722047,0.2585945,0,0,1.096969,3.566417,0,0.2722047,-0.2722047,4.672407,77.8733,0.1974624,0.2844539,0,0,3.566417
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.1087676,0.1087676,0,0,0,0.1087676,0,0,1.387779E-17,0,0,0.1144922,0.1087676,0,0,1.399418,3.294213,0,0.1144922,-0.1144922,4.551722,75.86188,0.1974624,0.1196443,0,0,3.294213
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,0.5060947,0.5060947,0,0,0,0.5060947,0,0,0,0,0,0.5327313,0.5060947,0,0,1.526632,3.17972,0,0.5327313,-0.5327313,3.990174,66.50276,0.1974624,0.5567042,0,0,3.17972
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,0.5301181,0.5301181,0,0,0,0.5301181,0,0,1.110223E-16,0,0,0.558019,0.5301181,0,0,2.118555,2.646989,0,0.558019,-0.558019,3.40197,56.69939,0.1974624,0.5831299,0,0,2.646989
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.738577,2.08897,0,0,0,3.40197,56.69939,0.1974624,0,0,0,2.08897
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3804434,0.09222177,0.09222177,0,0,0,0.09222177,412.531,0,0,0,0.3804434,0.09707554,0.09222177,0,0,2.738577,2.08897,0.2833678,0,0.2833678,3.670796,61.17982,0.1973269,0.1014439,0.3043547,0,2.469413
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.7954124,1.320336,1.320336,1.7,0,0.5202,1.320336,60.24319,0,0,0,0.7954124,0,0,0.3796642,0.360681,2.455209,2.344001,1.156093,0,1.156093,4.767563,79.45922,0.1976076,1.452369,0.6363299,1.7,3.139413
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.328226,0,0,0.425,0,0.172125,0,0,0.454111,0,0,1.328226,0,0,0,0,1.299115,3.384485,1.299115,0,1.299115,6.000012,100,0.1969897,0,1.062581,1.7,4.712711
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.631041,1.647799,1.647799,0.425,0,0.172125,1.647799,98.98299,0.3438839,0,0,1.631041,1.287157,1.222799,0,0,0,4.553689,0,0,0,6.000012,100,0.1969897,1.812579,1.304833,1.7,6.18473
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.950319,0.686657,0.686657,0,0,0,0.686657,284.0311,1.227522,0,0,1.950319,0.7227968,0.686657,0,0,0,4.553689,0,0,0,6.000012,100,0.1969897,0.7553226,1.560255,0,6.504008
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.858771,0,0,0,0,0,0,0,1.858771,0,0,1.858771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1969897,0,1.487017,0,6.41246
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.805507,1.779791,1.779791,0.425,0,0.172125,1.779791,101.4449,0.379412,0,0,1.805507,1.426095,1.354791,0,0,0,4.553689,0,0,0,6.000012,100,0.1969897,1.95777,1.444406,1.7,6.359196
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.693228,2.024272,2.024272,0.6442726,0,0.2319864,2.024272,83.64627,0.2405969,0,0,1.693228,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1969897,2.2267,1.354583,1.7,6.246917
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,1.303103,1.094596,1.094596,0,0,0,1.094596,119.0487,0.1508962,0,0,1.303103,1.152207,1.094596,0,0,0,4.553689,0,0,0,6.000012,100,0.1969897,1.204056,1.042482,0,5.856791
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,1.015167,0,0,0,0,0,0,0,1.015167,0,0,1.015167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1969897,0,0.8121333,0,5.568855
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.5034525,0,0,0,0,0,0,0,0.5034525,0,0,0.5034525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1969897,0,0.402762,0,5.057141
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.08138858,1.047674,1.047674,0,0,0,1.047674,7.768504,0,0,0,0.08138858,1.102815,1.047674,0,0,0,4.553689,0,1.021426,-1.021426,4.923335,82.05541,0.1969897,1.152441,0.06511086,0,4.635077
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,1.538107,1.538107,1.7,0,0.5202,1.538107,0,0,0,0,0,0,0,0.161893,0.1537984,1.134918,3.532263,0.1537984,0,0.1537984,5.069241,84.48717,0.197035,1.691918,0,1.7,3.532263
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,2.484915,2.484915,1.7,0,0.5202,2.484915,0,0,0,0,0,0.8262258,0.7849145,0,0,0.9811193,3.670681,0,0.8262258,-0.8262258,4.198322,69.97189,0.197035,2.733406,0,1.7,3.670681
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,1.555968,1.555968,1.7,0,0.5202,1.555968,0,0,0,0,0,0,0,0.1440319,0.1368303,1.899148,2.844456,0.1368303,0,0.1368303,4.328131,72.13537,0.1970752,1.711565,0,1.7,2.844456
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.762318,2.967603,1.38,0,1.38,5.637314,93.95504,0.1971705,0,0,1.7,2.967603
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,0.6095665,0.6095665,0,0,0,0.6095665,0,0,1.110223E-16,0,0,0.6416489,0.6095665,0,0,0.3823176,4.209603,0,0.6416489,-0.6416489,4.960956,82.68244,0.1971705,0.6705231,0,0,4.209603
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.222304,0.222304,0,0,0,0.222304,0,0,2.775558E-17,0,0,0.2340042,0.222304,0,0,1.095261,3.567954,0,0.2340042,-0.2340042,4.714294,78.57141,0.1971705,0.2445344,0,0,3.567954
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.2298048,0.2298048,0,0,0,0.2298048,0,0,2.775558E-17,0,0,0.2418997,0.2298048,0,0,1.355265,3.33395,0,0.2418997,-0.2418997,4.45931,74.32168,0.1971705,0.2527852,0,0,3.33395
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.447802,0.447802,0,0,0,0.447802,0,0,5.551115E-17,0,0,0.4713705,0.447802,0,0,1.624043,3.09205,0,0.4713705,-0.4713705,3.962441,66.04056,0.1971705,0.4925822,0,0,3.09205
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.147788,2.62068,0,0,0,3.962441,66.04056,0.1971705,0,0,0,2.62068
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.147788,2.62068,0,0,0,3.962441,66.04056,0.1971705,0,0,0,2.62068
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.2094439,0.2094439,0,0,0,0.2094439,0,0,0,0,0,0.2204673,0.2094439,0,0,2.147788,2.62068,0,0.2204673,-0.2204673,3.730048,62.16735,0.1971705,0.2303883,0,0,2.62068
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.2173365,0.2173365,0,0,0,0.2173365,0,0,2.775558E-17,0,0,0.2287752,0.2173365,0,0,2.392752,2.400213,0,0.2287752,-0.2287752,3.488898,58.14819,0.1971705,0.2390701,0,0,2.400213
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.4106973,1.109953,1.109953,0,0,0,1.109953,37.00133,0,2.220446E-16,0,0.4106973,1.168371,1.109953,0,0,2.646946,2.171437,0,0.7576741,-0.7576741,2.690239,44.83723,0.1971705,1.220948,0.3285578,0,2.582134
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.9628759,3.464387,3.08,1.7,0,0.5202,3.08,31.26221,2.220446E-16,0.384387,0.7308258,0.9628759,1.452632,1.38,0,0,3.488806,1.413763,0,0.4897557,-0.4897557,2.173992,36.23312,0.1971705,3.810826,0.7703007,1.7,2.376639
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.383101,1.450794,1.450794,1.7,0,0.5202,1.450794,95.33405,0,0,0,1.383101,0,0,0.2492055,0.2367453,4.032979,0.9240074,1.619846,0,1.619846,3.710713,61.84509,0.1973314,1.595874,1.106481,1.7,2.307109
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.546467,0.638024,0.638024,1.461357,0,0.4550503,0.638024,242.3839,0,0,0,1.546467,0,0,0.8233325,0.7821658,2.413133,2.381869,2.328633,0,2.328633,5.919848,98.66394,0.1969867,0.7018265,1.237174,1.7,3.928336
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.691716,2.136497,2.136497,0.7564974,0,0.2626238,2.136497,79.18173,0.1545842,0,0,1.691716,1.452632,1.38,0,0,0.08449991,4.477639,0.08449991,0,0.08449991,6.000012,100,0.1969472,2.350147,1.353373,1.7,6.169355
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.671986,0.3917936,0.3917936,0,0,0,0.3917936,426.7517,1.259571,0,0,1.671986,0.4124143,0.3917936,0,0,0,4.553689,0,0,0,6.000012,100,0.1969472,0.430973,1.337589,0,6.225675
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.544672,4.097409,3.08,1.7,0,0.5202,3.08,50.1517,0.09204058,1.017409,1.42715,1.544672,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1969472,4.50715,1.235738,1.7,6.098361
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.643078,0.4204143,0.4204143,0,0,0,0.4204143,390.8236,1.200537,0,0,1.643078,0.4425413,0.4204143,0,0,0,4.553689,0,0,0,6.000012,100,0.1969472,0.4624557,1.314463,0,6.196767
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,1.308116,0,0,0,0,0,0,0,1.308116,0,0,1.308116,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1969472,0,1.046493,0,5.861805
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.8570428,1.092002,1.092002,0,0,0,1.092002,78.48363,0,0,0,0.8570428,1.149476,1.092002,0,0,0,4.553689,0,0.2924329,-0.2924329,5.691761,94.86249,0.1969472,1.201202,0.6856343,0,5.410732
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.5403761,1.373312,1.373312,1.168634,0,0.3751371,1.373312,39.34838,5.551115E-17,0,0,0.5403761,0.2154506,0.2046781,0,0,0.3249255,4.261256,0.3249255,0,0.3249255,6.000012,100,0.1970175,1.510643,0.4323009,1.7,4.801632
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.07047582,2.115159,2.115159,1.7,0,0.5202,2.115159,3.33194,5.551115E-17,0,0,0.07047582,0.4370092,0.4151587,0,0,0,4.553689,0,0.3665334,-0.3665334,5.613652,93.56068,0.1970175,2.326675,0.05638066,1.7,4.624165
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4072593,4.187156,0,0,0,5.613652,93.56068,0.1970175,0,0,0,4.187156
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,1.193152,1.193152,0,0,0,1.193152,0,0,0,0,0,1.255949,1.193152,0,0,0.4072593,4.187156,0,1.255949,-1.255949,4.289765,71.49594,0.1970175,1.312467,0,0,4.187156
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,1.403128,1.403128,1.7,0,0.5202,1.403128,0,0,0,0,0,0,0,0.296872,0.2820283,1.802759,2.931206,0.2820283,0,0.2820283,4.557321,75.95519,0.1970993,1.543441,0,1.7,2.931206
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.2956031,0.2956031,1.7,0,0.5202,0.2956031,0,0,0,0,0,0,0,1.404397,1.334177,1.52073,3.185032,1.334177,0,1.334177,5.823032,97.05034,0.1973918,0.3251634,0,1.7,3.185032
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.4301229,0.4301229,0,0,0,0.4301229,0,0,0,0,0,0.4527609,0.4301229,0,0,0.1865533,4.385791,0,0.4527609,-0.4527609,5.34578,89.09615,0.1973918,0.4731351,0,0,4.385791
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.1152331,0.1152331,0,0,0,0.1152331,0,0,0,0,0,0.121298,0.1152331,0,0,0.689621,3.93303,0,0.121298,-0.121298,5.217921,86.96517,0.1973918,0.1267564,0,0,3.93303
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.382118,0.382118,0,0,0,0.382118,0,0,5.551115E-17,0,0,0.4022294,0.382118,0,0,0.8243966,3.811732,0,0.4022294,-0.4022294,4.793934,79.89874,0.1973918,0.4203297,0,0,3.811732
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.4053351,0.4053351,0,0,0,0.4053351,0,0,5.551115E-17,0,0,0.4266685,0.4053351,0,0,1.271318,3.409503,0,0.4266685,-0.4266685,4.344185,72.40295,0.1973918,0.4458686,0,0,3.409503
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.745394,2.982834,0,0,0,4.344185,72.40295,0.1973918,0,0,0,2.982834
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.3556984,0.3556984,0,0,0,0.3556984,0,0,5.551115E-17,0,0,0.3744194,0.3556984,0,0,1.745394,2.982834,0,0.3744194,-0.3744194,3.949513,65.82508,0.1973918,0.3912683,0,0,2.982834
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.2626679,0.2626679,0,0,0,0.2626679,0,0,0,0,0,0.2764925,0.2626679,0,0,2.161416,2.608415,0,0.2764925,-0.2764925,3.658064,60.96761,0.1973918,0.2889347,0,0,2.608415
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.03787718,0.03787718,0,0,0,0.03787718,0,0,6.938894E-18,0,0,0.03987072,0.03787718,0,0,2.46863,2.331922,0,0.03987072,-0.03987072,3.616037,60.26716,0.1973918,0.0416649,0,0,2.331922
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3262763,1.781261,1.781261,1.7,0,0.5202,1.781261,18.31716,0,0,0,0.3262763,0.08553746,0.08126058,0,0,2.512931,2.292051,0.2407388,0,0.2407388,3.844422,64.07356,0.1974434,1.959387,0.261021,1.7,2.618328
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.7665925,1.299331,1.299331,1.7,0,0.5202,1.299331,58.999,0,0,0,0.7665925,0,0,0.4006687,0.3806352,2.272192,2.508716,1.147228,0,1.147228,4.932777,82.21279,0.1977165,1.429264,0.613274,1.7,3.275309
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.30294,2.024949,2.024949,1.7,0,0.5202,2.024949,64.34432,0,0,0,1.30294,0.3420512,0.3249487,0,0,1.124964,3.541221,0.9608883,0,0.9608883,5.844356,97.40574,0.1979208,2.227443,1.042352,1.7,4.844161
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.573577,1.984139,1.984139,0.6451125,0,0.2322157,1.984139,79.30782,0,0,0,1.573577,1.409502,1.339026,0,0,0.1640757,4.406021,0.1640757,0,0.1640757,6.000012,100,0.1978737,2.182553,1.258862,1.7,5.979598
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.818229,1.875564,1.875564,0.4955636,0,0.1913889,1.875564,96.94308,0.3655977,0,0,1.818229,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1978737,2.06312,1.454583,1.7,6.371918
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.505584,0.04819286,0.04819286,0,0,0,0.04819286,3124.081,1.454855,0,0,1.505584,0.05072933,0.04819286,0,0,0,4.553689,0,0,0,6.000012,100,0.1978737,0.05301215,1.204467,0,6.059273
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.35405,1.419101,1.419101,0.425,0,0.172125,1.419101,95.41598,0.3076269,0,0,1.35405,1.046423,0.9941015,0,0,0,4.553689,0,0,0,6.000012,100,0.1978737,1.561012,1.08324,1.7,5.907739
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.742224,2.666928,2.666928,1.286928,0,0.4074312,2.666928,65.327,0.2895921,0,0,1.742224,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1978737,2.93362,1.393779,1.7,6.295913
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,1.294598,2.167811,2.167811,0.9379428,0,0.3121584,2.167811,59.71914,0,0,0,1.294598,1.294598,1.229868,0,0,0,4.553689,0,0,0,6.000012,100,0.1978737,2.384592,1.035678,1.7,5.848287
