Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.7218302,1.338705,1.338705,0.6529665,0,0.2343599,1.338705,53.92003,0,0,0,0.7218302,0.7218302,0.6857387,0,0,0,4.553689,0,0,0,6.000012,100,0.1978737,1.472576,0.5774642,1.7,5.275519
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.326112,1.173566,1.173566,0,0,0,1.173566,27.78813,0,0,0,0.326112,1.235333,1.173566,0,0,0,4.553689,0,0.9092206,-0.9092206,5.041609,84.02666,0.1978737,1.290923,0.2608896,0,4.879801
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.0657692,3.559478,3.08,1.7,0,0.5202,3.08,2.135363,2.220446E-16,0.4794782,0.835426,0.0657692,1.452632,1.38,0,0,1.010245,3.644468,0,1.386862,-1.386862,3.579728,59.66201,0.1978737,3.915426,0.05261536,1.7,3.710238
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,2.25532,2.25532,1.7,0,0.5202,2.25532,0,0,0,0,0,0.5845471,0.5553197,0,0,2.551203,2.257606,0,0.5845471,-0.5845471,2.963561,49.39259,0.1978737,2.480852,0,1.7,2.257606
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,1.774444,1.774444,1.7,0,0.5202,1.774444,0,0,0,0,0,0.07836184,0.07444375,0,0,3.2007,1.673059,0,0.07836184,-0.07836184,2.880961,48.01591,0.1978737,1.951888,0,1.7,1.673059
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.287769,1.594697,1.38,0,1.38,4.190144,69.83559,0.1979642,0,0,1.7,1.594697
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.2253077,0.2253077,1.677939,0,0.5141774,0.2253077,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.907769,2.836697,1.38,0,1.38,5.499327,91.65526,0.1982136,0.2478385,0,1.7,2.836697
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.1169081,0.1169081,0,0,0,0.1169081,0,0,1.387779E-17,0,0,0.1230612,0.1169081,0,0,0.5277688,4.078697,0,0.1230612,-0.1230612,5.369609,89.4933,0.1982136,0.128599,0,0,4.078697
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.270668,0.270668,0,0,0,0.270668,0,0,0,0,0,0.2849137,0.270668,0,0,0.6645035,3.955636,0,0.2849137,-0.2849137,5.069283,84.48788,0.1982136,0.2977348,0,0,3.955636
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.3363048,0.3363048,0,0,0,0.3363048,0,0,5.551115E-17,0,0,0.354005,0.3363048,0,0,0.9810742,3.670722,0,0.354005,-0.354005,4.696129,78.26866,0.1982136,0.3699353,0,0,3.670722
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.374413,3.316717,0,0,0,4.696129,78.26866,0.1982136,0,0,0,3.316717
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.3315076,0.3315076,0,0,0,0.3315076,0,0,5.551115E-17,0,0,0.3489554,0.3315076,0,0,1.374413,3.316717,0,0.3489554,-0.3489554,4.328298,72.13815,0.1982136,0.3646584,0,0,3.316717
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.2067147,0.2067147,0,0,0,0.2067147,0,0,2.775558E-17,0,0,0.2175944,0.2067147,0,0,1.762141,2.967762,0,0.2175944,-0.2175944,4.098933,68.31541,0.1982136,0.2273862,0,0,2.967762
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.1509959,0.1509959,0,0,0,0.1509959,0,0,2.775558E-17,0,0,0.158943,0.1509959,0,0,2.003913,2.750167,0,0.158943,-0.158943,3.931393,65.52308,0.1982136,0.1660955,0,0,2.750167
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,0.7488816,0.7488816,0,0,0,0.7488816,0,0,1.110223E-16,0,0,0.7882965,0.7488816,0,0,2.180516,2.591224,0,0.7882965,-0.7882965,3.100455,51.67415,0.1982136,0.8237698,0,0,2.591224
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2692952,1.888652,1.888652,1.7,0,0.5202,1.888652,14.25859,0,0,0,0.2692952,0.1985812,0.1886521,0,0,3.056401,1.802928,0.070714,0,0.070714,3.16754,52.79223,0.1982285,2.077517,0.2154362,1.7,2.072223
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3763209,1.996691,1.996691,1.7,0,0.5202,1.996691,18.84723,0,0,0,0.3763209,0.3123064,0.296691,0,0,2.985687,1.86657,0.06401454,0,0.06401454,3.22827,53.80439,0.1982419,2.19636,0.3010567,1.7,2.242891
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.6484478,1.705262,1.705262,1.7,0,0.5202,1.705262,38.02628,0,0,0,0.6484478,0.005539116,0.00526216,0,0,2.921673,1.924183,0.6429087,0,0.6429087,3.838187,63.96965,0.1983766,1.875788,0.5187582,1.7,2.572631
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.6237938,0.01917616,0.01917616,1.471808,0,0.4579035,0.01917616,3252.966,2.220446E-16,0,0,0.6237938,0,0,1.452632,1.38,2.278764,2.502801,2.003794,0,2.003794,5.739152,95.65235,0.1981911,0.02109377,0.4990351,1.7,3.126595
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,1.017049,0.9032489,0.9032489,0,0,0,0.9032489,112.599,0,0,0,1.017049,0.9507883,0.9032489,0,0,0.2749702,4.306216,0.06626115,0,0.06626115,5.802013,96.70003,0.1981607,0.9935738,0.8136396,0,5.323265
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,1.267103,0.5109363,0.5109363,0,0,0,0.5109363,247.9963,0.5205663,0,0,1.267103,0.5378277,0.5109363,0,0,0.208709,4.365851,0.208709,0,0.208709,6.000012,100,0.1980648,0.5620299,1.013682,0,5.632954
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.47833,1.556265,1.556265,0.425,0,0.172125,1.556265,94.99222,0.2875254,0,0,1.47833,1.190805,1.131265,0,0,0,4.553689,0,0,0,6.000012,100,0.1980648,1.711891,1.182664,1.7,6.032019
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,1.116014,0.3526555,0.3526555,0,0,0,0.3526555,316.4602,0.7447978,0,0,1.116014,0.3712163,0.3526555,0,0,0,4.553689,0,0,0,6.000012,100,0.1980648,0.387921,0.8928113,0,5.669703
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2960149,1.172322,1.172322,0,0,0,1.172322,25.25031,0,2.220446E-16,0,0.2960149,1.234023,1.172322,0,0,0,4.553689,0,0.9380082,-0.9380082,5.011264,83.52091,0.1980648,1.289554,0.2368119,0,4.849704
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.17142,0.5495567,0.5495567,0,0,0,0.5495567,31.19241,0,1.110223E-16,0,0.17142,0.5784808,0.5495567,0,0,1.042231,3.615681,0,0.4070608,-0.4070608,4.582185,76.36959,0.1980648,0.6045125,0.137136,0,3.787101
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.2058306,1.278515,1.278515,1.7,0,0.5202,1.278515,16.0992,0,0,0,0.2058306,0,0,0.4214854,0.4004111,1.494521,3.20862,0.6062418,0,0.6062418,5.157316,85.9551,0.1982201,1.406366,0.1646645,1.7,3.414451
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.06923809,2.377677,2.377677,1.7,0,0.5202,2.377677,2.912006,0,0,0,0.06923809,0.7133442,0.677677,0,0,0.8882793,3.754237,0,0.6441061,-0.6441061,4.478369,74.63933,0.1982201,2.615445,0.05539047,1.7,3.823476
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.603953,3.110132,1.38,0,1.38,5.787552,96.459,0.1983082,0,0,1.7,3.110132
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2239528,4.352131,0,0,0,5.787552,96.459,0.1983082,0,0,0,4.352131
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,0.4578783,0.4578783,0,0,0,0.4578783,0,0,5.551115E-17,0,0,0.4819772,0.4578783,0,0,0.2239528,4.352131,0,0.4819772,-0.4819772,5.279503,87.99155,0.1983082,0.5036662,0,0,4.352131
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.09437509,0.09437509,0,0,0,0.09437509,0,0,1.387779E-17,0,0,0.0993422,0.09437509,0,0,0.759483,3.870154,0,0.0993422,-0.0993422,5.174788,86.24628,0.1983082,0.1038126,0,0,3.870154
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.1386745,0.1386745,0,0,0,0.1386745,0,0,2.775558E-17,0,0,0.1459731,0.1386745,0,0,0.8698632,3.770812,0,0.1459731,-0.1459731,5.020918,83.6818,0.1983082,0.1525419,0,0,3.770812
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.032056,3.624839,0,0,0,5.020918,83.6818,0.1983082,0,0,0,3.624839
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,0.4813608,0.4813608,0,0,0,0.4813608,0,0,5.551115E-17,0,0,0.5066956,0.4813608,0,0,1.032056,3.624839,0,0.5066956,-0.5066956,4.486814,74.78008,0.1983082,0.5294968,0,0,3.624839
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.03666322,0.03666322,0,0,0,0.03666322,0,0,0,0,0,0.03859287,0.03666322,0,0,1.595051,3.118143,0,0.03859287,-0.03859287,4.446134,74.10208,0.1983082,0.04032955,0,0,3.118143
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.637932,3.079551,0,0,0,4.446134,74.10208,0.1983082,0,0,0,3.079551
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,0.47305,0.47305,0,0,0,0.47305,0,0,0,0,0,0.4979473,0.47305,0,0,1.637932,3.079551,0,0.4979473,-0.4979473,3.921251,65.35406,0.1983082,0.520355,0,0,3.079551
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.1313958,0.1313958,0,0,0,0.1313958,0,0,2.775558E-17,0,0,0.1383114,0.1313958,0,0,2.191206,2.581603,0,0.1383114,-0.1383114,3.775458,62.92418,0.1983082,0.1445354,0,0,2.581603
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.1266006,0.1266006,0,0,0,0.1266006,0,0,0,0,0,0.1332638,0.1266006,0,0,2.344886,2.443292,0,0.1332638,-0.1332638,3.634986,60.58297,0.1983082,0.1392606,0,0,2.443292
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2394178,0.3742313,0.3742313,0,0,0,0.3742313,63.9759,0,0,0,0.2394178,0.3939277,0.3742313,0,0,2.492957,2.310028,0,0.1545098,-0.1545098,3.472118,57.86852,0.1983082,0.4116544,0.1915343,0,2.549446
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.586908,0,0,0,0,0,0,0,0,0,0,0.586908,0,0,0,0,2.664634,2.155518,0.586908,0,0.586908,4.028908,67.14833,0.19804,0,0.4695264,0,2.742426
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.8358069,0.2484288,0.2484288,0,0,0,0.2484288,336.4372,0,0,0,0.8358069,0.261504,0.2484288,0,0,2.077726,2.683735,0.5743029,0,0.5743029,4.57374,76.22884,0.1977783,0.2732717,0.6686456,0,3.519542
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,1.206362,0.6090025,0.6090025,0,0,0,0.6090025,198.0881,0,0,0,1.206362,0.6410552,0.6090025,0,0,1.503423,3.200608,0.5653064,0,0.5653064,5.110036,85.1671,0.1975214,0.6699027,0.9650893,0,4.40697
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.520871,0,0,0,0,0,0,0,0.5827538,0,0,1.520871,0,0,0,0,0.9381168,3.709384,0.9381168,0,0.9381168,6.000012,100,0.1970965,0,1.216697,0,5.230254
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.659466,0.2214813,0.2214813,0,0,0,0.2214813,749.2578,1.426328,0,0,1.659466,0.2331382,0.2214813,0,0,0,4.553689,0,0,0,6.000012,100,0.1970965,0.2436295,1.327573,0,6.213155
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.9732367,1.726638,1.726638,0.8020628,0,0.2750632,1.726638,56.366,1.110223E-16,0,0,0.9732367,0.9732367,0.9245749,0,0,0,4.553689,0,0,0,6.000012,100,0.1970965,1.899301,0.7785894,1.7,5.526926
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.8134356,3.100165,3.08,1.7,0,0.5202,3.08,26.41024,2.220446E-16,0.0201649,0.3301814,0.8134356,1.452632,1.38,0,0,0,4.553689,0,0.639196,-0.639196,5.32624,88.77049,0.1970965,3.410181,0.6507484,1.7,5.367125
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,1.055793,0.4112608,0.4112608,0,0,0,0.4112608,256.721,0,0,0,1.055793,0.4329061,0.4112608,0,0,0.7102178,3.914493,0.6228868,0,0.6228868,5.917162,98.61918,0.1968154,0.4523869,0.8446344,0,4.970286
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.7138088,1.003291,1.003291,0,0,0,1.003291,71.14674,0,0,0,0.7138088,1.056096,1.003291,0,0,0.08733096,4.475091,0,0.3422869,-0.3422869,5.556361,92.60583,0.1968154,1.10362,0.5710471,0,5.1889
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1495754,0.1347425,0.1347425,0,0,0,0.1347425,111.0083,0,0,0,0.1495754,0.1418342,0.1347425,0,0,0.4676497,4.132804,0.007741154,0,0.007741154,5.563704,92.72822,0.1968119,0.1482168,0.1196603,0,4.28238
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05796847,1.11188,1.11188,0,0,0,1.11188,5.213554,0,2.220446E-16,0,0.05796847,1.1704,1.11188,0,0,0.4599085,4.139771,0,1.112432,-1.112432,4.391098,73.18483,0.1968119,1.223068,0.04637478,0,4.19774
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,2.212439,2.212439,1.7,0,0.5202,2.212439,0,0,0,0,0,0.5394092,0.5124388,0,0,1.695944,3.02734,0,0.5394092,-0.5394092,3.822511,63.7084,0.1968119,2.433683,0,1.7,3.02734
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.295287,2.487931,1.38,0,1.38,5.131694,85.52807,0.1969035,0,0,1.7,2.487931
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,1.697619,1.697619,1.7,0,0.5202,1.697619,0,0,0,0,0,0,0,0.002381021,0.00226197,0.9152872,3.72993,0.00226197,0,0.00226197,5.13384,85.56384,0.1969041,1.867381,0,1.7,3.72993
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.4069207,0.4069207,0,0,0,0.4069207,0,0,5.551115E-17,0,0,0.4283376,0.4069207,0,0,0.9130252,3.731966,0,0.4283376,-0.4283376,4.682333,78.03872,0.1969041,0.4476128,0,0,3.731966
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.1566511,0.1566511,0,0,0,0.1566511,0,0,2.775558E-17,0,0,0.1648959,0.1566511,0,0,1.388956,3.303629,0,0.1648959,-0.1648959,4.508517,75.1418,0.1969041,0.1723162,0,0,3.303629
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.08031086,0.08031086,0,0,0,0.08031086,0,0,0,0,0,0.08453774,0.08031086,0,0,1.572174,3.138733,0,0.08453774,-0.08453774,4.419406,73.65663,0.1969041,0.08834194,0,0,3.138733
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.2694801,0.2694801,0,0,0,0.2694801,0,0,5.551115E-17,0,0,0.2836633,0.2694801,0,0,1.666104,3.054195,0,0.2836633,-0.2836633,4.120399,68.67318,0.1969041,0.2964281,0,0,3.054195
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,0.5522626,0.5522626,0,0,0,0.5522626,0,0,0,0,0,0.5813291,0.5522626,0,0,1.981286,2.770532,0,0.5813291,-0.5813291,3.507625,58.46029,0.1969041,0.6074889,0,0,2.770532
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.3482808,0.3482808,0,0,0,0.3482808,0,0,5.551115E-17,0,0,0.3666114,0.3482808,0,0,2.627207,2.189203,0,0.3666114,-0.3666114,3.121182,52.0196,0.1969041,0.3831089,0,0,2.189203
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.1979374,0.1979374,0,0,0,0.1979374,0,0,2.775558E-17,0,0,0.2083551,0.1979374,0,0,3.034553,1.822591,0,0.2083551,-0.2083551,2.901557,48.35918,0.1969041,0.2177311,0,0,1.822591
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.266059,1.614236,0,0,0,2.901557,48.35918,0.1969041,0,0,0,1.614236
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.4606931,0.4606931,0,0,0,0.4606931,0,0,5.551115E-17,0,0,0.4849401,0.4606931,0,0,3.266059,1.614236,0,0.4849401,-0.4849401,2.390385,39.83967,0.1969041,0.5067624,0,0,1.614236
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3503057,1.275328,1.275328,1.7,0,0.5202,1.275328,27.4679,0,0,0,0.3503057,0,0,0.4246724,0.4034387,3.804881,1.129296,0.7537445,0,0.7537445,3.10545,51.75739,0.1970895,1.40286,0.2802446,1.7,1.479602
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.6208351,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6208351,0,0,1.452632,1.38,3.051137,1.807666,2.000835,0,2.000835,5.003608,83.39331,0.1969021,0,0.4966681,1.7,2.428501
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.27031,0.2522674,0.2522674,0,0,0,0.2522674,503.5569,0,0,0,1.27031,0.2655447,0.2522674,0,0,1.050302,3.608418,1.004765,0,1.004765,5.956813,99.28001,0.1964543,0.2774942,1.016248,0,4.878727
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.56503,0,0,0,0,0,0,0,1.519494,0,0,1.56503,0,0,0,0,0.04553612,4.512706,0.04553612,0,0.04553612,6.000012,100,0.1964341,0,1.252024,0,6.077736
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.514041,1.162528,1.162528,0,0,0,1.162528,130.2369,0.2903269,0,0,1.514041,1.223714,1.162528,0,0,0,4.553689,0,0,0,6.000012,100,0.1964341,1.278781,1.211233,0,6.06773
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.662986,0.7581152,0.7581152,0,0,0,0.7581152,219.358,0.8649703,0,0,1.662986,0.798016,0.7581152,0,0,0,4.553689,0,0,0,6.000012,100,0.1964341,0.8339267,1.330389,0,6.216675
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.839986,0.6802774,0.6802774,0,0,0,0.6802774,270.4758,1.123904,0,0,1.839986,0.7160815,0.6802774,0,0,0,4.553689,0,0,0,6.000012,100,0.1964341,0.7483051,1.471989,0,6.393675
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.503526,0.03562871,0.03562871,0,0,0,0.03562871,4219.985,1.466022,0,0,1.503526,0.03750391,0.03562871,0,0,0,4.553689,0,0,0,6.000012,100,0.1964341,0.03919158,1.202821,0,6.057215
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,1.131476,0,0,0,0,0,0,0,1.131476,0,0,1.131476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1964341,0,0.9051806,0,5.685164
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.7842358,1.089616,1.089616,0,0,0,1.089616,71.97356,0,0,0,0.7842358,1.146965,1.089616,0,0,0,4.553689,0,0.3627289,-0.3627289,5.617662,93.62752,0.1964341,1.198578,0.6273887,0,5.337925
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.3158052,0.569586,0.569586,0,0,0,0.569586,55.44469,0,1.110223E-16,0,0.3158052,0.5995643,0.569586,0,0,0.4030321,4.19096,0,0.283759,-0.283759,5.318554,88.64239,0.1964341,0.6265447,0.2526442,0,4.506765
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.06763825,0,0,0,0,0,0,0,0,0,0,0.06763825,0,0,0,0,0.7183199,3.907201,0.06763825,0,0.06763825,5.382721,89.71184,0.196404,0,0.0541106,0,3.974839
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6506816,3.968076,0,0,0,5.382721,89.71184,0.196404,0,0,0,3.968076
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.2038088,0.2038088,0,0,0,0.2038088,0,0,2.775558E-17,0,0,0.2145355,0.2038088,0,0,0.6506816,3.968076,0,0.2145355,-0.2145355,5.156581,85.94284,0.196404,0.2241897,0,0,3.968076
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.01819122,0.01819122,0,0,0,0.01819122,0,0,3.469447E-18,0,0,0.01914865,0.01819122,0,0,0.8890545,3.75354,0,0.01914865,-0.01914865,5.136396,85.60644,0.196404,0.02001034,0,0,3.75354
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.1770722,0.1770722,0,0,0,0.1770722,0,0,2.775558E-17,0,0,0.1863918,0.1770722,0,0,0.9103308,3.734391,0,0.1863918,-0.1863918,4.939922,82.33187,0.196404,0.1947794,0,0,3.734391
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,0.5127637,0.5127637,0,0,0,0.5127637,0,0,1.110223E-16,0,0,0.5397514,0.5127637,0,0,1.117433,3.547999,0,0.5397514,-0.5397514,4.370975,72.84943,0.196404,0.5640401,0,0,3.547999
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.717156,3.008248,0,0,0,4.370975,72.84943,0.196404,0,0,0,3.008248
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.07459334,0.07459334,0,0,0,0.07459334,0,0,1.387779E-17,0,0,0.0785193,0.07459334,0,0,1.717156,3.008248,0,0.0785193,-0.0785193,4.288208,71.46999,0.196404,0.08205267,0,0,3.008248
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.08329067,0.08329067,0,0,0,0.08329067,0,0,1.387779E-17,0,0,0.08767439,0.08329067,0,0,1.8044,2.929729,0,0.08767439,-0.08767439,4.195791,69.92971,0.196404,0.09161973,0,0,2.929729
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.1982261,0.1982261,0,0,0,0.1982261,0,0,2.775558E-17,0,0,0.2086591,0.1982261,0,0,1.901816,2.842054,0,0.2086591,-0.2086591,3.975845,66.26395,0.196404,0.2180487,0,0,2.842054
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.2471709,0.2471709,0,0,0,0.2471709,0,0,5.551115E-17,0,0,0.2601798,0.2471709,0,0,2.13366,2.633395,0,0.2601798,-0.2601798,3.701591,61.69307,0.196404,0.2718879,0,0,2.633395
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.2957862,0.2957862,0,0,0,0.2957862,0,0,5.551115E-17,0,0,0.3113539,0.2957862,0,0,2.422748,2.373216,0,0.3113539,-0.3113539,3.373395,56.22314,0.196404,0.3253648,0,0,2.373216
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,0.544172,0.544172,0,0,0,0.544172,0,0,0,0,0,0.5728127,0.544172,0,0,2.768697,2.061862,0,0.5728127,-0.5728127,2.769598,46.15987,0.196404,0.5985892,0,0,2.061862
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2315714,0.8901914,0.8901914,0,0,0,0.8901914,26.01366,0,1.110223E-16,0,0.2315714,0.9370436,0.8901914,0,0,3.405155,1.489049,0,0.7054722,-0.7054722,2.025965,33.76601,0.196404,0.9792106,0.1852571,0,1.72062
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5709819,1.379647,1.379647,1.7,0,0.5202,1.379647,41.38609,0,0,0,0.5709819,0,0,0.320353,0.3043354,4.189013,0.7835768,0.8753172,0,0.8753172,2.856364,47.60596,0.1966068,1.517612,0.4567855,1.7,1.354559
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.9470546,2.503469,2.503469,1.7,0,0.5202,2.503469,37.82969,0,0,0,0.9470546,0.8457571,0.8034692,0,0,3.313696,1.571362,0.1012976,0,0.1012976,2.952463,49.20762,0.1966277,2.753816,0.7576437,1.7,2.518417
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.9577502,1.895598,1.895598,1.7,0,0.5202,1.895598,50.52497,0,0,0,0.9577502,0.2058924,0.1955977,0,0,3.212399,1.66253,0.7518579,0,0.7518579,3.665738,61.09551,0.1967828,2.085158,0.7662002,1.7,2.62028
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,1.033044,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.033044,0,0,1.452632,1.38,2.460541,2.339202,2.413044,0,2.413044,5.954953,99.24902,0.1964172,0,0.8264353,1.7,3.372246
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.776779,0.5583828,0.5583828,0,0,0,0.5583828,318.2009,1.141511,0,0,1.776779,0.5877714,0.5583828,0,0,0.04749668,4.510942,0.04749668,0,0.04749668,6.000012,100,0.1963963,0.6142211,1.421423,0,6.287721
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.938387,0,0,0,0,0,0,0,1.938387,0,0,1.938387,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1963963,0,1.550709,0,6.492076
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.587497,0.6517872,0.6517872,0,0,0,0.6517872,243.5607,0.9014057,0,0,1.587497,0.6860918,0.6517872,0,0,0,4.553689,0,0,0,6.000012,100,0.1963963,0.7169659,1.269998,0,6.141186
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.8340715,0.9326937,0.9326937,0,0,0,0.9326937,89.42609,0,1.110223E-16,0,0.8340715,0.9817829,0.9326937,0,0,0,4.553689,0,0.1477113,-0.1477113,5.844311,97.40498,0.1963963,1.025963,0.6672572,0,5.387761
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.4593237,1.073605,1.073605,0,0,0,1.073605,42.78329,0,0,0,0.4593237,1.130111,1.073605,0,0,0.1641237,4.405978,0,0.6707873,-0.6707873,5.137239,85.62048,0.1963963,1.180966,0.367459,0,4.865301
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.4086545,2.318125,2.318125,1.7,0,0.5202,2.318125,17.62866,0,0,0,0.4086545,0.6506583,0.6181254,0,0,0.909443,3.73519,0,0.2420038,-0.2420038,4.882144,81.36891,0.1963963,2.549938,0.3269236,1.7,4.143845
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.06954388,3.060985,3.060985,1.7,0,0.5202,3.060985,2.271945,0,4.440892E-16,0.2870831,0.06954388,1.432615,1.360985,0,0,1.178336,3.493186,0,1.363072,-1.363072,3.445341,57.42223,0.1963963,3.367083,0.05563511,1.7,3.56273
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,1.769068,1.769068,1.7,0,0.5202,1.769068,0,0,0,0,0,0.07270338,0.06906822,0,0,2.69286,2.130115,0,0.07270338,-0.07270338,3.368705,56.14497,0.1963963,1.945975,0,1.7,2.130115
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,1.974048,1.974048,1.7,0,0.5202,1.974048,0,0,0,0,0,0.2884716,0.2740481,0,0,2.773642,2.057412,0,0.2884716,-0.2884716,3.064629,51.07705,0.1963963,2.171453,0,1.7,2.057412
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,1.457493,1.457493,1.7,0,0.5202,1.457493,0,0,0,0,0,0,0,0.2425067,0.2303814,3.094166,1.76894,0.2303814,0,0.2303814,3.283188,54.71968,0.1964597,1.603243,0,1.7,1.76894
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.4003549,0.4003549,1.7,0,0.5202,0.4003549,0,0,0,0,0,0,0,1.299645,1.234663,2.863784,1.976283,1.234663,0,1.234663,4.454492,74.24138,0.1967818,0.4403903,0,1.7,1.976283
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.01205487,0.01205487,1.464686,0,0.4559594,0.01205487,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.629121,3.08748,1.38,0,1.38,5.763675,96.06105,0.1968794,0.01326035,0,1.7,3.08748
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.1880668,0.1880668,0,0,0,0.1880668,0,0,2.775558E-17,0,0,0.197965,0.1880668,0,0,0.2491213,4.32948,0,0.197965,-0.197965,5.555001,92.58317,0.1968794,0.2068734,0,0,4.32948
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.2092945,0.2092945,0,0,0,0.2092945,0,0,2.775558E-17,0,0,0.22031,0.2092945,0,0,0.4690825,4.131515,0,0.22031,-0.22031,5.322774,88.71272,0.1968794,0.230224,0,0,4.131515
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.2277981,0.2277981,0,0,0,0.2277981,0,0,2.775558E-17,0,0,0.2397875,0.2277981,0,0,0.7138714,3.911205,0,0.2397875,-0.2397875,5.070016,84.5001,0.1968794,0.2505779,0,0,3.911205
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.338647,0.338647,0,0,0,0.338647,0,0,0,0,0,0.3564705,0.338647,0,0,0.9803019,3.671417,0,0.3564705,-0.3564705,4.694263,78.23756,0.1968794,0.3725117,0,0,3.671417
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.37638,3.314947,0,0,0,4.694263,78.23756,0.1968794,0,0,0,3.314947
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.455483,0.455483,0,0,0,0.455483,0,0,5.551115E-17,0,0,0.4794558,0.455483,0,0,1.37638,3.314947,0,0.4794558,-0.4794558,4.188872,69.8144,0.1968794,0.5010313,0,0,3.314947
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.4534257,0.4534257,0,0,0,0.4534257,0,0,5.551115E-17,0,0,0.4772902,0.4534257,0,0,1.909109,2.835491,0,0.4772902,-0.4772902,3.685764,61.42928,0.1968794,0.4987682,0,0,2.835491
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.338241,0.972534,0.972534,0,0,0,0.972534,34.77935,0,0,0,0.338241,1.02372,0.972534,0,0,2.439431,2.358201,0,0.685479,-0.685479,2.963206,49.38667,0.1968794,1.069787,0.2705928,0,2.696442
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.8483924,0,0,0,0,0,0,0,0,0,0,0.8483924,0,0,0,0,3.201075,1.672722,0.8483924,0,0.8483924,3.768062,62.8009,0.1965081,0,0.6787139,0,2.521114
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.237468,2.013688,2.013688,1.7,0,0.5202,2.013688,61.45284,0,0,0,1.237468,0.3301975,0.3136876,0,0,2.352682,2.436275,0.9072708,0,0.9072708,4.628774,77.14608,0.1966926,2.215056,0.9899746,1.7,3.673743
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.566879,2.264059,2.264059,1.7,0,0.5202,2.264059,69.20663,0,0,0,1.566879,0.593746,0.5640587,0,0,1.445412,3.252819,0.9731328,0,0.9731328,5.551969,92.53263,0.1968167,2.490464,1.253503,1.7,4.819697
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.419786,0.2761329,0.2761329,0,0,0,0.2761329,514.1675,0.6568406,0,0,1.419786,0.2906662,0.2761329,0,0,0.4722787,4.128638,0.4722787,0,0.4722787,6.000012,100,0.1966112,0.3037462,1.135828,0,5.548424
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.409316,0.8601721,0.8601721,0,0,0,0.8601721,163.8412,0.5038717,0,0,1.409316,0.9054443,0.8601721,0,0,0,4.553689,0,0,0,6.000012,100,0.1966112,0.9461893,1.127453,0,5.963005
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.685203,1.165815,1.165815,0,0,0,1.165815,144.5516,0.4580301,0,0,1.685203,1.227173,1.165815,0,0,0,4.553689,0,0,0,6.000012,100,0.1966112,1.282396,1.348163,0,6.238892
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.360789,0,0,0,0,0,0,0,1.360789,0,0,1.360789,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1966112,0,1.088631,0,5.914478
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,1.216577,0.6763182,0.6763182,0,0,0,0.6763182,179.8824,0.5046635,0,0,1.216577,0.7119139,0.6763182,0,0,0,4.553689,0,0,0,6.000012,100,0.1966112,0.74395,0.9732619,0,5.770267
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.88034,0,0,0,0,0,0,0,0.88034,0,0,0.88034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1966112,0,0.704272,0,5.434029
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.4071157,1.840423,1.840423,1.453663,0,0.4529501,1.840423,22.12077,1.110223E-16,0,0,0.4071157,0.4071157,0.3867599,0,0,0,4.553689,0,0,0,6.000012,100,0.1966112,2.024466,0.3256926,1.7,4.960804
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.0675674,0.4501431,0.4501431,0,0,0,0.4501431,15.01021,0,0,0,0.0675674,0.4738348,0.4501431,0,0,0,4.553689,0,0.4062674,-0.4062674,5.571769,92.86263,0.1966112,0.4951574,0.05405392,0,4.621256
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4514082,4.147421,0,0,0,5.571769,92.86263,0.1966112,0,0,0,4.147421
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,2.019775,2.019775,1.7,0,0.5202,2.019775,0,0,0,0,0,0.3366052,0.319775,0,0,0.4514082,4.147421,0,0.3366052,-0.3366052,5.216956,86.94908,0.1966112,2.221752,0,1.7,4.147421
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,1.807037,1.807037,1.7,0,0.5202,1.807037,0,0,0,0,0,0.1126704,0.1070369,0,0,0.8254141,3.810816,0,0.1126704,-0.1126704,5.09819,84.96967,0.1966112,1.987741,0,1.7,3.810816
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.05961251,0.05961251,0,0,0,0.05961251,0,0,0,0,0,0.06275,0.05961251,0,0,0.9506034,3.698146,0,0.06275,-0.06275,5.032046,83.86727,0.1966112,0.06557375,0,0,3.698146
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.2820919,0.2820919,0,0,0,0.2820919,0,0,0,0,0,0.2969388,0.2820919,0,0,1.020326,3.635396,0,0.2969388,-0.2969388,4.719045,78.6506,0.1966112,0.310301,0,0,3.635396
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.07288211,0.07288211,0,0,0,0.07288211,0,0,0,0,0,0.07671801,0.07288211,0,0,1.350258,3.338457,0,0.07671801,-0.07671801,4.638177,77.3028,0.1966112,0.08017032,0,0,3.338457
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,0.6254831,0.6254831,0,0,0,0.6254831,0,0,0,0,0,0.6584033,0.6254831,0,0,1.4355,3.261739,0,0.6584033,-0.6584033,3.944159,65.73586,0.1966112,0.6880314,0,0,3.261739
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.3837212,0.3837212,0,0,0,0.3837212,0,0,5.551115E-17,0,0,0.4039171,0.3837212,0,0,2.167059,2.603336,0,0.4039171,-0.4039171,3.518393,58.63977,0.1966112,0.4220934,0,0,2.603336
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.2075815,0.2075815,0,0,0,0.2075815,0,0,2.775558E-17,0,0,0.2185068,0.2075815,0,0,2.615856,2.199419,0,0.2185068,-0.2185068,3.288067,54.80101,0.1966112,0.2283396,0,0,2.199419
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.27017,0.27017,0,0,0,0.27017,0,0,0,0,0,0.2843895,0.27017,0,0,2.858641,1.980912,0,0.2843895,-0.2843895,2.988294,49.8048,0.1966112,0.297187,0,0,1.980912
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.2728366,0.2728366,0,0,0,0.2728366,0,0,5.551115E-17,0,0,0.2871964,0.2728366,0,0,3.174629,1.696522,0,0.2871964,-0.2871964,2.685563,44.75928,0.1966112,0.3001202,0,0,1.696522
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.312585,0.312585,0,0,0,0.312585,0,0,0,0,0,0.3290368,0.312585,0,0,3.493737,1.409326,0,0.3290368,-0.3290368,2.338727,38.97871,0.1966112,0.3438435,0,0,1.409326
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3626434,2.032153,2.032153,1.7,0,0.5202,2.032153,17.84528,0,0,0,0.3626434,0.3496352,0.3321534,0,0,3.859333,1.080289,0.01300823,0,0.01300823,2.351068,39.18439,0.1966138,2.235369,0.2901147,1.7,1.442933
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6836838,0.746056,0.746056,1.7,0,0.5202,0.746056,91.63975,0,0,0,0.6836838,0,0,0.953944,0.9062468,3.846325,1.091997,1.589931,0,1.589931,3.859409,64.32335,0.1967772,0.8206615,0.5469471,1.7,1.77568
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.955378,0.7389776,0.7389776,1.7,0,0.5202,0.7389776,129.2838,0,0,0,0.955378,0,0,0.9610225,0.9129714,2.256394,2.522934,1.868349,0,1.868349,5.63188,93.86449,0.1968191,0.8128753,0.7643024,1.7,3.478312
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.7846313,0.02671446,0.02671446,0,0,0,0.02671446,2937.104,0.368466,0,0,0.7846313,0.02812048,0.02671446,0,0,0.3880448,4.204449,0.3880448,0,0.3880448,6.000012,100,0.1966517,0.0293859,0.627705,0,4.98908
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.6811872,0.6290507,0.6290507,0,0,0,0.6290507,108.2881,0.0190285,0,0,0.6811872,0.6621587,0.6290507,0,0,0,4.553689,0,0,0,6.000012,100,0.1966517,0.6919558,0.5449497,0,5.234876
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.5886462,0.541992,0.541992,0,0,0,0.541992,108.6079,0.01812829,0,0,0.5886462,0.5705179,0.541992,0,0,0,4.553689,0,0,0,6.000012,100,0.1966517,0.5961912,0.470917,0,5.142335
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.7056228,2.454979,2.454979,1.7,0,0.5202,2.454979,28.74252,0,0,0,0.7056228,0.7947146,0.7549789,0,0,0,4.553689,0,0.08909179,-0.08909179,5.906101,98.43482,0.1966517,2.700477,0.5644982,1.7,5.259312
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.5478949,0.3112957,0.3112957,0,0,0,0.3112957,176.0047,0.1212244,0,0,0.5478949,0.3276796,0.3112957,0,0,0.09899088,4.464597,0.09899088,0,0.09899088,6.000012,100,0.196609,0.3424252,0.4383159,0,5.012492
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,1.023263,0,0,0,0,0,0,0,1.023263,0,0,1.023263,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.196609,0,0.8186104,0,5.576952
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.6962506,1.664772,1.664772,1.003334,0,0.3300102,1.664772,41.82258,0,0,0,0.6962506,0.6962506,0.661438,0,0,0,4.553689,0,0,0,6.000012,100,0.196609,1.831249,0.5570005,1.7,5.249939
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2726416,0.8437211,0.8437211,0,0,0,0.8437211,32.31418,0,2.220446E-16,0,0.2726416,0.8881274,0.8437211,0,0,0,4.553689,0,0.6154859,-0.6154859,5.351233,89.18703,0.196609,0.9280932,0.2181133,0,4.826331
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.04503099,1.194794,1.194794,0,0,0,1.194794,3.768935,0,0,0,0.04503099,1.257677,1.194794,0,0,0.6838732,3.938203,0,1.212646,-1.212646,4.072991,67.88305,0.196609,1.314273,0.03602479,0,3.983234
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.031258,2.725557,0,0,0,4.072991,67.88305,0.196609,0,0,0,2.725557
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,1.68209,1.68209,1.7,0,0.5202,1.68209,0,0,0,0,0,0,0,0.01790998,0.01701448,2.031258,2.725557,0.01701448,0,0.01701448,4.089133,68.15208,0.1966136,1.850299,0,1.7,2.725557
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,2.263747,2.263747,1.7,0,0.5202,2.263747,0,0,0,0,0,0.5934176,0.5637468,0,0,2.014244,2.74087,0,0.5934176,-0.5934176,3.463616,57.72681,0.1966136,2.490121,0,1.7,2.74087
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.4198016,0.4198016,1.7,0,0.5202,0.4198016,0,0,0,0,0,0,0,1.280198,1.216188,2.673597,2.147452,1.216188,0,1.216188,4.617393,76.9564,0.1969363,0.4617818,0,1.7,2.147452
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.4973339,0.4973339,1.7,0,0.5202,0.4973339,0,0,0,0,0,0,0,1.202666,1.142533,1.457408,3.242022,1.142533,0,1.142533,5.701295,95.02139,0.1972412,0.5470672,0,1.7,3.242022
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.2554474,0.2554474,0,0,0,0.2554474,0,0,0,0,0,0.268892,0.2554474,0,0,0.3148753,4.270301,0,0.268892,-0.268892,5.417858,90.29745,0.1972412,0.2809921,0,0,4.270301
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.3409351,0.3409351,0,0,0,0.3409351,0,0,5.551115E-17,0,0,0.358879,0.3409351,0,0,0.6136442,4.001409,0,0.358879,-0.358879,5.039567,83.99261,0.1972412,0.3750286,0,0,4.001409
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.1576528,0.1576528,0,0,0,0.1576528,0,0,2.775558E-17,0,0,0.1659504,0.1576528,0,0,1.012399,3.64253,0,0.1659504,-0.1659504,4.864639,81.07716,0.1972412,0.1734181,0,0,3.64253
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.3190869,0.3190869,0,0,0,0.3190869,0,0,0,0,0,0.3358809,0.3190869,0,0,1.196788,3.47658,0,0.3358809,-0.3358809,4.51059,75.17635,0.1972412,0.3509956,0,0,3.47658
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.4366322,0.4366322,0,0,0,0.4366322,0,0,5.551115E-17,0,0,0.4596129,0.4366322,0,0,1.569989,3.140699,0,0.4596129,-0.4596129,4.026115,67.10178,0.1972412,0.4802955,0,0,3.140699
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.380498,0.380498,0,0,0,0.380498,0,0,5.551115E-17,0,0,0.4005242,0.380498,0,0,2.08067,2.681086,0,0.4005242,-0.4005242,3.603926,60.06531,0.1972412,0.4185477,0,0,2.681086
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.1336105,0.1336105,0,0,0,0.1336105,0,0,2.775558E-17,0,0,0.1406427,0.1336105,0,0,2.525697,2.280562,0,0.1406427,-0.1406427,3.455675,57.59447,0.1972412,0.1469716,0,0,2.280562
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2526177,1.611057,1.611057,1.7,0,0.5202,1.611057,15.68025,0,0,0,0.2526177,0,0,0.08894286,0.08449572,2.681967,2.139919,0.3371135,0,0.3371135,3.775489,62.92469,0.1973137,1.772163,0.2020942,1.7,2.392537
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.7917635,2.515931,2.515931,1.7,0,0.5202,2.515931,31.47001,3.330669E-16,0,0,0.7917635,0.8588744,0.8159307,0,0,2.344853,2.443321,0,0.06711087,-0.06711087,3.704748,61.74568,0.1973137,2.767524,0.6334109,1.7,3.235085
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.9630652,0.4319238,0.4319238,1.7,0,0.5202,0.4319238,222.9711,0,0,0,0.9630652,0,0,1.268076,1.204672,2.419421,2.37621,2.167738,0,2.167738,5.761245,96.02055,0.1972248,0.4751162,0.7704522,1.7,3.339276
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.424446,2.493872,2.493872,1.379747,0,0.432771,2.493872,57.11785,0,0,0,1.424446,1.172763,1.114125,0,0,0.251683,4.327174,0.251683,0,0.251683,6.000012,100,0.1972745,2.743259,1.139557,1.7,5.75162
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.464629,1.273823,1.273823,0.425,0,0.172125,1.273823,114.9789,0.5711302,0,0,1.464629,0.8934984,0.8488234,0,0,0,4.553689,0,0,0,6.000012,100,0.1972745,1.401206,1.171703,1.7,6.018318
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,1.066477,1.284297,1.284297,0.425,0,0.172125,1.284297,83.03977,0.1619542,0,0,1.066477,0.9045228,0.8592967,0,0,0,4.553689,0,0,0,6.000012,100,0.1972745,1.412726,0.8531816,1.7,5.620166
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,1.156288,1.495297,1.495297,0.425,0,0.172125,1.495297,77.32828,0.02965902,0,0,1.156288,1.126629,1.070297,0,0,0,4.553689,0,0,0,6.000012,100,0.1972745,1.644827,0.9250301,1.7,5.709977
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,1.156204,0.770359,0.770359,0,0,0,0.770359,150.0864,0.3453,0,0,1.156204,0.8109042,0.770359,0,0,0,4.553689,0,0,0,6.000012,100,0.1972745,0.8473949,0.9249634,0,5.709893
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,1.190013,0.7123333,0.7123333,0,0,0,0.7123333,167.0585,0.4401886,0,0,1.190013,0.7498245,0.7123333,0,0,0,4.553689,0,0,0,6.000012,100,0.1972745,0.7835666,0.9520105,0,5.743702
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.6078125,1.718392,1.718392,1.14097,0,0.3675848,1.718392,35.37101,0,0,0,0.6078125,0.6078125,0.5774219,0,0,0,4.553689,0,0,0,6.000012,100,0.1972745,1.890231,0.48625,1.7,5.161501
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2846487,0.2932972,0.2932972,0,0,0,0.2932972,97.05128,0,0,0,0.2846487,0.3087339,0.2932972,0,0,0,4.553689,0,0.02408522,-0.02408522,5.974624,99.57687,0.1972745,0.3226269,0.2277189,0,4.838337
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.06184943,2.700175,2.700175,1.7,0,0.5202,2.700175,2.290571,0,0,0,0.06184943,1.052815,1.000175,0,0,0.02676136,4.529603,0,0.9909659,-0.9909659,4.930054,82.1674,0.1972745,2.970192,0.04947954,1.7,4.591453
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,2.305791,2.305791,1.7,0,0.5202,2.305791,0,0,0,0,0,0.6376744,0.6057907,0,0,1.127835,3.538638,0,0.6376744,-0.6376744,4.257886,70.96463,0.1972745,2.53637,0,1.7,3.538638
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,0.8780258,0.8780258,1.7,0,0.5202,0.8780258,0,0,0,0,0,0,0,0.8219742,0.7808755,1.836362,2.900963,0.7808755,0,0.7808755,4.99869,83.31133,0.1974806,0.9658284,0,1.7,2.900963
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,0.609887,0.609887,0,0,0,0.609887,0,0,1.110223E-16,0,0,0.6419863,0.609887,0,0,1.055486,3.603751,0,0.6419863,-0.6419863,4.321977,72.03281,0.1974806,0.6708757,0,0,3.603751
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.2082383,0.2082383,0,0,0,0.2082383,0,0,2.775558E-17,0,0,0.2191982,0.2082383,0,0,1.768804,2.961765,0,0.2191982,-0.2191982,4.090922,68.18189,0.1974806,0.2290622,0,0,2.961765
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.2495578,0.2495578,0,0,0,0.2495578,0,0,2.775558E-17,0,0,0.2626924,0.2495578,0,0,2.012358,2.742567,0,0.2626924,-0.2626924,3.81402,63.56686,0.1974806,0.2745135,0,0,2.742567
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.09547276,0.09547276,0,0,0,0.09547276,0,0,1.387779E-17,0,0,0.1004976,0.09547276,0,0,2.304238,2.479874,0,0.1004976,-0.1004976,3.708086,61.8013,0.1974806,0.10502,0,0,2.479874
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.1002474,0.1002474,0,0,0,0.1002474,0,0,0,0,0,0.1055236,0.1002474,0,0,2.415902,2.379377,0,0.1055236,-0.1055236,3.596854,59.94745,0.1974806,0.1102721,0,0,2.379377
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.1211635,0.1211635,0,0,0,0.1211635,0,0,0,0,0,0.1275405,0.1211635,0,0,2.533151,2.273853,0,0.1275405,-0.1275405,3.462415,57.70679,0.1974806,0.1332798,0,0,2.273853
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.2317884,0.2317884,0,0,0,0.2317884,0,0,2.775558E-17,0,0,0.2439878,0.2317884,0,0,2.674862,2.146313,0,0.2439878,-0.2439878,3.205229,53.42038,0.1974806,0.2549672,0,0,2.146313
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.2596628,0.2596628,0,0,0,0.2596628,0,0,5.551115E-17,0,0,0.2733292,0.2596628,0,0,2.94596,1.902325,0,0.2733292,-0.2733292,2.917115,48.61848,0.1974806,0.2856291,0,0,1.902325
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.08445875,0.08445875,0,0,0,0.08445875,0,0,0,0,0,0.08890394,0.08445875,0,0,3.249659,1.628996,0,0.08890394,-0.08890394,2.823402,47.0566,0.1974806,0.09290462,0,0,1.628996
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.348441,1.540092,0,0,0,2.823402,47.0566,0.1974806,0,0,0,1.540092
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1189375,0.251934,0.251934,0,0,0,0.251934,47.20979,0,0,0,0.1189375,0.2651936,0.251934,0,0,3.348441,1.540092,0,0.1462561,-0.1462561,2.669234,44.48715,0.1974806,0.2771274,0.09514999,0,1.659029
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1098047,0,0,0,0,0,0,0,0,0,0,0.1098047,0,0,0,0,3.510948,1.393836,0.1098047,0,0.1098047,2.773404,46.22331,0.1974337,0,0.08784375,0,1.50364
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.1053402,1.082673,1.082673,0,0,0,1.082673,9.729636,0,2.220446E-16,0,0.1053402,1.139656,1.082673,0,0,3.401144,1.49266,0,1.034316,-1.034316,1.683139,28.05227,0.1974337,1.19094,0.08427212,0,1.598
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.4374181,0,0,0,0,0,0,0,0,0,0,0.4374181,0,0,0,0,4.550383,0.458344,0.4374181,0,0.4374181,2.098111,34.96844,0.1972471,0,0.3499345,0,0.8957621
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1387951,1.154213,1.154213,1.7,0,0.5202,1.154213,12.02508,0,0,0,0.1387951,0,0,0.5457873,0.5184979,4.112965,0.8520203,0.657293,0,0.657293,2.721673,45.36113,0.1974109,1.269634,0.111036,1.7,0.9908154
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1929862,2.629732,2.629732,1.7,0,0.5202,2.629732,7.338626,0,0,0,0.1929862,0.9786653,0.929732,0,0,3.455672,1.443584,0,0.785679,-0.785679,1.893495,31.55819,0.1974109,2.892705,0.154389,1.7,1.63657
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.597468,2.638078,2.638078,1.7,0,0.5202,2.638078,22.64785,2.220446E-16,0,0.4633576,0.597468,0.987451,0.9380784,0,0,4.328649,0.6579049,0,0.3899829,-0.3899829,1.482417,24.7069,0.1974109,2.901886,0.4779744,1.7,1.255373
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,1.170794,0.5907258,0.5907258,1.7,0,0.5202,0.5907258,198.1958,0,0,0,1.170794,0,0,1.109274,1.05381,4.761963,0.267922,2.224604,0,2.224604,3.592862,59.88091,0.1972983,0.6497983,0.936635,1.7,1.438716
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.7539758,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7539758,0,0,1.452632,1.38,2.537359,2.270066,2.133976,0,2.133976,5.617329,93.62196,0.1970646,0,0.6031806,1.7,3.024042
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.150674,1.754003,1.754003,1.7,0,0.5202,1.754003,8.590292,0,0,0,0.150674,0.05684506,0.0540028,0,0,0.4033833,4.190644,0.09382889,0,0.09382889,5.706343,95.10552,0.1970828,1.929403,0.1205392,1.7,4.341318
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1527573,1.122143,1.122143,0,0,0,1.122143,13.61299,0,2.220446E-16,0,0.1527573,1.181203,1.122143,0,0,0.3095544,4.27509,0,1.028446,-1.028446,4.622266,77.03761,0.1970828,1.234357,0.1222058,0,4.427847
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.05786254,2.288168,2.288168,1.7,0,0.5202,2.288168,2.528771,0,0,0,0.05786254,0.6191243,0.5881681,0,0,1.452272,3.246644,0,0.5612618,-0.5612618,4.030644,67.17726,0.1970828,2.516985,0.04629003,1.7,3.304507
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,0.5028634,0.5028634,1.7,0,0.5202,0.5028634,0,0,0,0,0,0,0,1.197137,1.13728,2.075897,2.685382,1.13728,0,1.13728,5.109562,85.15919,0.1973793,0.5531498,0,1.7,2.685382
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,2.126665,2.126665,1.7,0,0.5202,2.126665,0,0,0,0,0,0.4491213,0.4266653,0,0,0.9386166,3.708934,0,0.4491213,-0.4491213,4.636147,77.26896,0.1973793,2.339332,0,1.7,3.708934
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,1.351099,1.351099,1.7,0,0.5202,1.351099,0,0,0,0,0,0,0,0.3489005,0.3314555,1.43764,3.259813,0.3314555,0,0.3314555,4.950593,82.50972,0.1974654,1.486209,0,1.7,3.259813
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.2276122,0.2276122,0,0,0,0.2276122,0,0,2.775558E-17,0,0,0.2395918,0.2276122,0,0,1.106185,3.558123,0,0.2395918,-0.2395918,4.698041,78.30053,0.1974654,0.2503734,0,0,3.558123
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.09181514,0.09181514,0,0,0,0.09181514,0,0,1.387779E-17,0,0,0.09664752,0.09181514,0,0,1.372398,3.318531,0,0.09664752,-0.09664752,4.596166,76.60261,0.1974654,0.1009967,0,0,3.318531
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.0798694,0.0798694,0,0,0,0.0798694,0,0,1.387779E-17,0,0,0.08407306,0.0798694,0,0,1.479784,3.221883,0,0.08407306,-0.08407306,4.507545,75.1256,0.1974654,0.08785634,0,0,3.221883
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.114568,0.114568,0,0,0,0.114568,0,0,1.387779E-17,0,0,0.1205979,0.114568,0,0,1.573199,3.13781,0,0.1205979,-0.1205979,4.380424,73.00691,0.1974654,0.1260248,0,0,3.13781
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.707196,3.017212,0,0,0,4.380424,73.00691,0.1974654,0,0,0,3.017212
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.1173308,0.1173308,0,0,0,0.1173308,0,0,1.387779E-17,0,0,0.1235061,0.1173308,0,0,1.707196,3.017212,0,0.1235061,-0.1235061,4.250237,70.83714,0.1974654,0.1290639,0,0,3.017212
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.0397137,0.0397137,0,0,0,0.0397137,0,0,0,0,0,0.0418039,0.0397137,0,0,1.844425,2.893706,0,0.0418039,-0.0418039,4.206172,70.10271,0.1974654,0.04368507,0,0,2.893706
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.008996965,0.008996965,0,0,0,0.008996965,0,0,1.734723E-18,0,0,0.00947049,0.008996965,0,0,1.890874,2.851902,0,0.00947049,-0.00947049,4.196188,69.93633,0.1974654,0.009896662,0,0,2.851902
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.1558617,0.1558617,0,0,0,0.1558617,0,0,2.775558E-17,0,0,0.1640649,0.1558617,0,0,1.901397,2.842432,0,0.1640649,-0.1640649,4.023249,67.05402,0.1974654,0.1714478,0,0,2.842432
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3294551,0,0,0,0,0,0,0,0,0,0,0.3294551,0,0,0,0,2.083691,2.678367,0.3294551,0,0.3294551,4.335797,72.26315,0.1973268,0,0.2635641,0,3.007822
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5924259,0.8964967,0.8964967,0,0,0,0.8964967,66.08233,0,0,0,0.5924259,0.9436806,0.8964967,0,0,1.754236,2.974876,0,0.3512548,-0.3512548,3.965542,66.09224,0.1973268,0.9861463,0.4739407,0,3.567302
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.7714868,1.626922,1.626922,1.7,0,0.5202,1.626922,47.42002,0,0,0,0.7714868,0,0,0.07307767,0.06942379,2.144519,2.623622,0.8409106,0,0.8409106,4.7633,79.38818,0.1974938,1.789615,0.6171895,1.7,3.395108
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.9581932,2.038974,2.038974,1.7,0,0.5202,2.038974,46.9939,0,0,0,0.9581932,0.3568143,0.3389736,0,0,1.303609,3.380441,0.6013789,0,0.6013789,5.333818,88.8968,0.1976096,2.242871,0.7665545,1.7,4.338634
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.461189,0.6353651,0.6353651,0,0,0,0.6353651,229.9764,0.09015434,0,0,1.461189,0.6688053,0.6353651,0,0,0.7022297,3.921682,0.7022297,0,0.7022297,6.000012,100,0.1973154,0.6989015,1.168952,0,5.382872
