Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.630707,0.3758678,0.3758678,0,0,0,0.3758678,433.8511,1.235056,0,0,1.630707,0.3956503,0.3758678,0,0,0,4.553689,0,0,0,6.000012,100,0.1973154,0.4134546,1.304565,0,6.184396
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.413435,1.398995,1.398995,0.425,0,0.172125,1.398995,101.0322,0.388177,0,0,1.413435,1.025258,0.9739953,0,0,0,4.553689,0,0,0,6.000012,100,0.1973154,1.538895,1.130748,1.7,5.967124
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.9378032,0.8283069,0.8283069,0,0,0,0.8283069,113.2193,0.06590119,0,0,0.9378032,0.871902,0.8283069,0,0,0,4.553689,0,0,0,6.000012,100,0.1973154,0.9111376,0.7502426,0,5.491492
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,1.038785,0.3718999,0.3718999,0,0,0,0.3718999,279.3185,0.6473117,0,0,1.038785,0.3914736,0.3718999,0,0,0,4.553689,0,0,0,6.000012,100,0.1973154,0.4090899,0.8310282,0,5.592474
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.9141961,0.5145783,0.5145783,0,0,0,0.5145783,177.6593,0.3725348,0,0,0.9141961,0.5416613,0.5145783,0,0,0,4.553689,0,0,0,6.000012,100,0.1973154,0.5660361,0.7313569,0,5.467885
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1984983,3.160869,3.08,1.7,0,0.5202,3.08,6.44475,2.220446E-16,0.08086919,0.3969561,0.1984983,1.452632,1.38,0,0,0,4.553689,0,1.254133,-1.254133,4.67804,77.96717,0.1973154,3.476956,0.1587986,1.7,4.752187
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.0580524,1.042723,1.042723,1.7,0,0.5202,1.042723,5.567385,0,0,0,0.0580524,0,0,0.6572771,0.6244133,1.393481,3.299556,0.6824656,0,0.6824656,5.325483,88.75787,0.1974878,1.146995,0.04644192,1.7,3.357608
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,1.956887,1.956887,1.7,0,0.5202,1.956887,0,0,0,0,0,0.2704074,0.256887,0,0,0.7110158,3.913775,0,0.2704074,-0.2704074,5.040449,84.00731,0.1974878,2.152576,0,1.7,3.913775
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.011468,3.643367,0,0,0,5.040449,84.00731,0.1974878,0,0,0,3.643367
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,1.284582,1.284582,1.7,0,0.5202,1.284582,0,0,0,0,0,0,0,0.4154177,0.3946468,1.011468,3.643367,0.3946468,0,0.3946468,5.414844,90.24722,0.1975895,1.413041,0,1.7,3.643367
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.4881999,0.4881999,0,0,0,0.4881999,0,0,5.551115E-17,0,0,0.5138946,0.4881999,0,0,0.6168216,3.998549,0,0.5138946,-0.5138946,4.873151,81.21902,0.1975895,0.5370199,0,0,3.998549
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.02687019,0.02687019,0,0,0,0.02687019,0,0,3.469447E-18,0,0,0.02828441,0.02687019,0,0,1.187816,3.484655,0,0.02828441,-0.02828441,4.843337,80.72211,0.1975895,0.02955721,0,0,3.484655
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.5292425,0.5292425,0,0,0,0.5292425,0,0,0,0,0,0.5570974,0.5292425,0,0,1.219243,3.45637,0,0.5570974,-0.5570974,4.256104,70.93494,0.1975895,0.5821667,0,0,3.45637
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.1112757,0.1112757,0,0,0,0.1112757,0,0,0,0,0,0.1171323,0.1112757,0,0,1.83824,2.899273,0,0.1171323,-0.1171323,4.132636,68.87714,0.1975895,0.1224032,0,0,2.899273
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.3157288,0.3157288,0,0,0,0.3157288,0,0,5.551115E-17,0,0,0.3323462,0.3157288,0,0,1.968387,2.782141,0,0.3323462,-0.3323462,3.782313,63.03842,0.1975895,0.3473017,0,0,2.782141
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,0.5985936,0.5985936,0,0,0,0.5985936,0,0,0,0,0,0.6300985,0.5985936,0,0,2.33766,2.449795,0,0.6300985,-0.6300985,3.11813,51.96873,0.1975895,0.658453,0,0,2.449795
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.4562929,0.4562929,0,0,0,0.4562929,0,0,5.551115E-17,0,0,0.4803083,0.4562929,0,0,3.03777,1.819696,0,0.4803083,-0.4803083,2.611841,43.5306,0.1975895,0.5019221,0,0,1.819696
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.2783564,0.2783564,0,0,0,0.2783564,0,0,5.551115E-17,0,0,0.2930067,0.2783564,0,0,3.571446,1.339388,0,0.2930067,-0.2930067,2.302985,38.383,0.1975895,0.306192,0,0,1.339388
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.2253914,0.2253914,0,0,0,0.2253914,0,0,0,0,0,0.2372541,0.2253914,0,0,3.897009,1.046381,0,0.2372541,-0.2372541,2.052897,34.21488,0.1975895,0.2479305,0,0,1.046381
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3966188,1.131264,1.131264,1.7,0,0.5202,1.131264,35.0598,0,0,0,0.3966188,0,0,0.5687362,0.5402994,4.160625,0.8091269,0.9369182,0,0.9369182,2.941736,49.02883,0.1978042,1.24439,0.317295,1.7,1.205746
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4638531,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4638531,0,0,1.452632,1.38,3.223706,1.652353,1.843853,0,1.843853,4.690969,78.18265,0.1976927,0,0.3710825,1.7,2.116206
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3968898,0,0,1.034698,0,0.3385726,0,0,0,0,0,0.3968898,0,0,1.034698,0.9829634,1.379853,3.311821,1.379853,0,1.379853,6.000012,100,0.1975085,0,0.3175118,1.7,3.708711
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.421877,1.667071,1.667071,0.425,0,0.172125,1.667071,85.29192,0.1144338,0,0,1.421877,1.307443,1.242071,0,0,0,4.553689,0,0,0,6.000012,100,0.1975085,1.833778,1.137501,1.7,5.975565
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.46664,1.23903,1.23903,0,0,0,1.23903,118.37,0.162398,0,0,1.46664,1.304242,1.23903,0,0,0,4.553689,0,0,0,6.000012,100,0.1975085,1.362933,1.173312,0,6.020329
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.714388,2.037453,2.037453,0.6574534,0,0.2355848,2.037453,84.14368,0.2617567,0,0,1.714388,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1975085,2.241199,1.371511,1.7,6.268077
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,1.100537,1.136639,1.136639,0,0,0,1.136639,96.82375,0,0,0,1.100537,1.196462,1.136639,0,0,0,4.553689,0,0.09592558,-0.09592558,5.898898,98.31477,0.1975085,1.250303,0.8804294,0,5.654226
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.5428661,2.308246,2.308246,1.7,0,0.5202,2.308246,23.51856,1.110223E-16,0,0,0.5428661,0.6402586,0.6082456,0,0,0.106584,4.457763,0,0.09739245,-0.09739245,5.796237,96.60375,0.1975085,2.53907,0.4342929,1.7,5.000629
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2837231,1.163469,1.163469,0,0,0,1.163469,24.38597,0,0,0,0.2837231,1.224704,1.163469,0,0,0.2147978,4.360371,0,0.940981,-0.940981,4.804356,80.07243,0.1975085,1.279816,0.2269785,0,4.644094
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.7420544,2.127824,2.127824,1.7,0,0.5202,2.127824,34.87386,0,0,0,0.7420544,0.4503409,0.4278239,0,0,1.260332,3.41939,0.2917135,0,0.2917135,5.0811,84.68482,0.1975639,2.340606,0.5936435,1.7,4.161444
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.3442608,0.5698082,0.5698082,0,0,0,0.5698082,60.41696,0,0,0,0.3442608,0.5997981,0.5698082,0,0,0.9686189,3.681932,0,0.2555373,-0.2555373,4.811739,80.1955,0.1975639,0.626789,0.2754086,0,4.026193
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.0587917,3.055982,3.055982,1.7,0,0.5202,3.055982,1.923824,0,0,0.2815802,0.0587917,1.42735,1.355982,0,0,1.252549,3.426395,0,1.368558,-1.368558,3.369153,56.15244,0.1975639,3.36158,0.04703337,1.7,3.485186
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,2.813104,2.813104,1.7,0,0.5202,2.813104,0,0,0,0.01441441,0,1.171688,1.113104,0,0,2.773169,2.057837,0,1.171688,-1.171688,2.134085,35.56801,0.1975639,3.094414,0,1.7,2.057837
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,1.733385,1.733385,1.7,0,0.5202,1.733385,0,0,0,0,0,0.03514171,0.03338462,0,0,4.075045,0.8861484,0,0.03514171,-0.03514171,2.097042,34.95063,0.1975639,1.906723,0,1.7,0.8861484
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,1.149754,1.149754,1.7,0,0.5202,1.149754,0,0,0,0,0,0,0,0.5502458,0.5227336,4.114091,0.8510067,0.5227336,0,0.5227336,2.592951,43.21576,0.1976971,1.26473,0,1.7,0.8510067
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.3389166,0.3389166,1.7,0,0.5202,0.3389166,0,0,0,0,0,0,0,1.361083,1.293029,3.591358,1.321467,1.293029,0,1.293029,3.819626,63.66031,0.1979708,0.3728083,0,1.7,1.321467
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.3525492,0.3525492,1.7,0,0.5202,0.3525492,0,0,0,0,0,0,0,1.347451,1.280078,2.298329,2.485193,1.280078,0,1.280078,5.034015,83.90008,0.1982484,0.3878041,0,1.7,2.485193
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.1534494,0.1534494,0,0,0,0.1534494,0,0,2.775558E-17,0,0,0.1615257,0.1534494,0,0,1.01825,3.637264,0,0.1615257,-0.1615257,4.863752,81.06237,0.1982484,0.1687943,0,0,3.637264
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.2214849,0.2214849,0,0,0,0.2214849,0,0,2.775558E-17,0,0,0.233142,0.2214849,0,0,1.197723,3.475738,0,0.233142,-0.233142,4.617999,76.96649,0.1982484,0.2436333,0,0,3.475738
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.3039622,0.3039622,0,0,0,0.3039622,0,0,0,0,0,0.3199602,0.3039622,0,0,1.45677,3.242596,0,0.3199602,-0.3199602,4.280731,71.34538,0.1982484,0.3343584,0,0,3.242596
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.06708755,0.06708755,0,0,0,0.06708755,0,0,1.387779E-17,0,0,0.07061847,0.06708755,0,0,1.812281,2.922636,0,0.07061847,-0.07061847,4.206293,70.10474,0.1982484,0.07379631,0,0,2.922636
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.03618991,0.03618991,0,0,0,0.03618991,0,0,0,0,0,0.03809465,0.03618991,0,0,1.890746,2.852017,0,0.03809465,-0.03809465,4.166137,69.43549,0.1982484,0.03980891,0,0,2.852017
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.3117077,0.3117077,0,0,0,0.3117077,0,0,5.551115E-17,0,0,0.3281133,0.3117077,0,0,1.933074,2.813923,0,0.3281133,-0.3281133,3.820276,63.67113,0.1982484,0.3428785,0,0,2.813923
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.3483565,0.3483565,0,0,0,0.3483565,0,0,5.551115E-17,0,0,0.3666911,0.3483565,0,0,2.297644,2.485809,0,0.3666911,-0.3666911,3.433749,57.22904,0.1982484,0.3831922,0,0,2.485809
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3511172,0.09483838,0.09483838,0,0,0,0.09483838,370.2269,0,0,0,0.3511172,0.09982987,0.09483838,0,0,2.705079,2.119118,0.2512873,0,0.2512873,3.672141,61.20223,0.1981447,0.1043222,0.2808937,0,2.470235
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.7631378,2.361463,2.361463,1.7,0,0.5202,2.361463,32.31631,0,0,0,0.7631378,0.6962773,0.6614634,0,0,2.453791,2.345277,0.06686047,0,0.06686047,3.735571,62.25938,0.1981573,2.59761,0.6105102,1.7,3.108415
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.266104,0.1245311,0.1245311,1.304349,0,0.4121872,0.1245311,1016.697,-2.220446E-16,0,0,1.266104,0,0,1.179818,1.120827,2.386931,2.405451,2.386931,0,2.386931,6.000012,100,0.1977303,0.1369842,1.012883,1.7,3.671555
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.640935,0.8298033,0.8298033,0,0,0,0.8298033,197.7499,0.7674581,0,0,1.640935,0.8734772,0.8298033,0,0,0,4.553689,0,0,0,6.000012,100,0.1977303,0.9127837,1.312748,0,6.194624
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.673689,1.686921,1.686921,0.425,0,0.172125,1.686921,99.21558,0.3453505,0,0,1.673689,1.328338,1.261921,0,0,0,4.553689,0,0,0,6.000012,100,0.1977303,1.855614,1.338951,1.7,6.227378
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.713883,0.0807725,0.0807725,0,0,0,0.0807725,2121.865,1.628859,0,0,1.713883,0.08502368,0.0807725,0,0,0,4.553689,0,0,0,6.000012,100,0.1977303,0.08884975,1.371107,0,6.267572
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.719813,0.757219,0.757219,0,0,0,0.757219,227.1222,0.92274,0,0,1.719813,0.7970725,0.757219,0,0,0,4.553689,0,0,0,6.000012,100,0.1977303,0.8329408,1.37585,0,6.273501
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.453053,0.3815593,0.3815593,0,0,0,0.3815593,380.8198,1.051412,0,0,1.453053,0.4016413,0.3815593,0,0,0,4.553689,0,0,0,6.000012,100,0.1977303,0.4197152,1.162443,0,6.006742
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,1.296985,0.09925754,0.09925754,0,0,0,0.09925754,1306.687,1.192504,0,0,1.296985,0.1044816,0.09925754,0,0,0,4.553689,0,0,0,6.000012,100,0.1977303,0.1091833,1.037588,0,5.850674
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.9865761,0.1053928,0.1053928,0,0,0,0.1053928,936.0945,0.8756363,0,0,0.9865761,0.1109398,0.1053928,0,0,0,4.553689,0,0,0,6.000012,100,0.1977303,0.1159321,0.7892609,0,5.540265
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.5201144,0.1991703,0.1991703,0,0,0,0.1991703,261.1405,0.3104614,0,0,0.5201144,0.209653,0.1991703,0,0,0,4.553689,0,0,0,6.000012,100,0.1977303,0.2190874,0.4160915,0,5.073803
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.06021747,0.8825191,0.8825191,0,0,0,0.8825191,6.823361,0,1.110223E-16,0,0.06021747,0.9289675,0.8825191,0,0,0,4.553689,0,0.86875,-0.86875,5.084269,84.73765,0.1977303,0.970771,0.04817397,0,4.613906
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,2.255381,2.255381,1.7,0,0.5202,2.255381,0,0,0,0,0,0.5846115,0.555381,0,0,0.9652778,3.684939,0,0.5846115,-0.5846115,4.468034,74.46709,0.1977303,2.480919,0,1.7,3.684939
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.614846,3.100327,1.38,0,1.38,5.777217,96.28677,0.1978105,0,0,1.7,3.100327
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,4.068833,3.08,1.7,0,0.5202,3.08,0,0,0.9888332,1.395717,0,1.452632,1.38,0,0,0.2348462,4.342328,0,1.452632,-1.452632,4.246009,70.76668,0.1978105,4.475717,0,1.7,4.342328
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.08815221,0.08815221,1.540784,0,0.476734,0.08815221,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.848881,2.889696,1.38,0,1.38,5.555192,92.58635,0.1979453,0.09696744,0,1.7,2.889696
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.1068809,0.1068809,0,0,0,0.1068809,0,0,1.387779E-17,0,0,0.1125062,0.1068809,0,0,0.4688813,4.131696,0,0.1125062,-0.1125062,5.4366,90.60983,0.1979453,0.117569,0,0,4.131696
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,0.5399849,0.5399849,0,0,0,0.5399849,0,0,1.110223E-16,0,0,0.5684052,0.5399849,0,0,0.5938882,4.019189,0,0.5684052,-0.5684052,4.837449,80.62398,0.1979453,0.5939835,0,0,4.019189
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.1262024,0.1262024,0,0,0,0.1262024,0,0,0,0,0,0.1328447,0.1262024,0,0,1.22545,3.450784,0,0.1328447,-0.1328447,4.697418,78.29014,0.1979453,0.1388227,0,0,3.450784
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.4211021,0.4211021,0,0,0,0.4211021,0,0,5.551115E-17,0,0,0.4432654,0.4211021,0,0,1.373055,3.31794,0,0.4432654,-0.4432654,4.230175,70.50278,0.1979453,0.4632123,0,0,3.31794
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.4427954,0.4427954,0,0,0,0.4427954,0,0,5.551115E-17,0,0,0.4661004,0.4427954,0,0,1.865572,2.874674,0,0.4661004,-0.4661004,3.738862,62.31425,0.1979453,0.4870749,0,0,2.874674
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.4338639,0.4338639,0,0,0,0.4338639,0,0,5.551115E-17,0,0,0.4566989,0.4338639,0,0,2.383461,2.408574,0,0.4566989,-0.4566989,3.257459,54.29088,0.1979453,0.4772503,0,0,2.408574
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.3450912,0.3450912,0,0,0,0.3450912,0,0,5.551115E-17,0,0,0.3632539,0.3450912,0,0,2.890904,1.951875,0,0.3632539,-0.3632539,2.874556,47.90917,0.1979453,0.3796003,0,0,1.951875
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.1567077,0.1567077,0,0,0,0.1567077,0,0,0,0,0,0.1649555,0.1567077,0,0,3.29452,1.588621,0,0.1649555,-0.1649555,2.700678,45.0112,0.1979453,0.1723785,0,0,1.588621
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3749391,0.3870005,0.3870005,0,0,0,0.3870005,96.88337,5.551115E-17,0,0,0.3749391,0.407369,0.3870005,0,0,3.477804,1.423666,0,0.03242981,-0.03242981,2.666494,44.44147,0.1979453,0.4257005,0.2999513,0,1.798605
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6934666,0.8509503,0.8509503,0,0,0,0.8509503,81.4932,0,1.110223E-16,0,0.6934666,0.8957372,0.8509503,0,0,3.513837,1.391236,0,0.2022705,-0.2022705,2.453282,40.88795,0.1979453,0.9360453,0.5547733,0,2.084702
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.9575578,2.32519,2.32519,1.7,0,0.5202,2.32519,41.18192,0,0,0,0.9575578,0.6580946,0.6251899,0,0,3.738582,1.188965,0.2994632,0,0.2994632,2.737378,45.62287,0.1980008,2.557709,0.7660462,1.7,2.146523
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,1.222501,2.284684,2.284684,1.7,0,0.5202,2.284684,53.50852,0,0,0,1.222501,0.6154571,0.5846843,0,0,3.439119,1.458482,0.6070436,0,0.6070436,3.31327,55.22105,0.1981133,2.513153,0.9780006,1.7,2.680983
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.585467,3.675981,3.08,1.7,0,0.5202,3.08,51.47619,0,0.5959809,0.9635789,1.585467,1.452632,1.38,0,0,2.832075,2.004821,0.1328351,0,0.1328351,3.439288,57.32135,0.1980592,4.043579,1.268373,1.7,3.590288
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.68179,0.0141644,0.0141644,1.085165,0,0.35235,0.0141644,11873.35,0,0,0,1.68179,0,0,1.071,1.01745,2.69924,2.124373,2.69924,0,2.69924,6.000012,100,0.1973762,0.01558084,1.345432,1.7,3.806163
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.494546,0.3348961,0.3348961,0,0,0,0.3348961,446.2715,1.142023,0,0,1.494546,0.3525222,0.3348961,0,0,0,4.553689,0,0,0,6.000012,100,0.1973762,0.3683857,1.195637,0,6.048234
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,1.145364,0.9448115,0.9448115,0,0,0,0.9448115,121.2267,0.1508252,0,0,1.145364,0.9945384,0.9448115,0,0,0,4.553689,0,0,0,6.000012,100,0.1973762,1.039293,0.9162909,0,5.699053
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,1.14436,1.622813,1.622813,0.5356709,0,0.2023382,1.622813,70.51707,0,0,0,1.14436,1.14436,1.087142,0,0,0,4.553689,0,0,0,6.000012,100,0.1973762,1.785095,0.9154884,1.7,5.69805
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.8263569,1.105621,1.105621,0,0,0,1.105621,74.74142,0,0,0,0.8263569,1.163812,1.105621,0,0,0,4.553689,0,0.3374549,-0.3374549,5.644303,94.07153,0.1973762,1.216183,0.6610855,0,5.380046
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.4200634,0.09482054,0.09482054,0,0,0,0.09482054,443.0089,0,0,0,0.4200634,0.0998111,0.09482054,0,0,0.3749498,4.216234,0.3202523,0,0.3202523,5.948122,99.13515,0.1972472,0.1043026,0.3360507,0,4.636298
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.05524611,1.48504,1.48504,1.484519,0,0.4613736,1.48504,3.720177,0,0,0,0.05524611,0.0005485642,0.000521136,0,0,0.05469755,4.504461,0.05469755,0,0.05469755,6.000012,100,0.1972573,1.633544,0.04419689,1.7,4.559707
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1972573,0,0,0,4.553689
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,2.044164,2.044164,1.7,0,0.5202,2.044164,0,0,0,0,0,0.3622776,0.3441637,0,0,0,4.553689,0,0.3622776,-0.3622776,5.618138,93.63544,0.1972573,2.24858,0,1.7,4.553689
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,2.257786,2.257786,1.7,0,0.5202,2.257786,0,0,0,0,0,0.5871434,0.5577862,0,0,0.4025306,4.191411,0,0.5871434,-0.5871434,4.999234,83.3204,0.1972573,2.483565,0,1.7,4.191411
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.2566465,0.2566465,0,0,0,0.2566465,0,0,0,0,0,0.2701542,0.2566465,0,0,1.054912,3.604268,0,0.2701542,-0.2701542,4.714467,78.5743,0.1972573,0.2823111,0,0,3.604268
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.4777327,0.4777327,0,0,0,0.4777327,0,0,1.110223E-16,0,0,0.5028765,0.4777327,0,0,1.355083,3.334114,0,0.5028765,-0.5028765,4.184389,69.73967,0.1972573,0.525506,0,0,3.334114
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.913835,2.831237,0,0,0,4.184389,69.73967,0.1972573,0,0,0,2.831237
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.2876059,0.2876059,0,0,0,0.2876059,0,0,0,0,0,0.3027431,0.2876059,0,0,1.913835,2.831237,0,0.3027431,-0.3027431,3.865269,64.42103,0.1972573,0.3163665,0,0,2.831237
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.250216,2.528494,0,0,0,3.865269,64.42103,0.1972573,0,0,0,2.528494
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.06517959,0.06517959,0,0,0,0.06517959,0,0,1.387779E-17,0,0,0.06861009,0.06517959,0,0,2.250216,2.528494,0,0.06861009,-0.06861009,3.792948,63.21567,0.1972573,0.07169755,0,0,2.528494
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.08595692,0.08595692,0,0,0,0.08595692,0,0,0,0,0,0.09048096,0.08595692,0,0,2.32645,2.459884,0,0.09048096,-0.09048096,3.697572,61.62609,0.1972573,0.09455261,0,0,2.459884
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.08654149,0.08654149,0,0,0,0.08654149,0,0,1.387779E-17,0,0,0.0910963,0.08654149,0,0,2.426984,2.369403,0,0.0910963,-0.0910963,3.601549,60.02569,0.1972573,0.09519564,0,0,2.369403
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.1648215,0.1648215,0,0,0,0.1648215,0,0,2.775558E-17,0,0,0.1734963,0.1648215,0,0,2.528202,2.278307,0,0.1734963,-0.1734963,3.418668,56.97768,0.1972573,0.1813036,0,0,2.278307
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.363944,0,0,0,0,0,0,0,0,0,0,0.363944,0,0,0,0,2.720976,2.10481,0.363944,0,0.363944,3.763935,62.73212,0.1971109,0,0.2911552,0,2.468755
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.8258511,1.168769,1.168769,0,0,0,1.168769,70.65991,0,0,0,0.8258511,1.230283,1.168769,0,0,2.357032,2.43236,0,0.4044319,-0.4044319,3.337626,55.627,0.1971109,1.285646,0.6606808,0,3.258211
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,1.073314,0.6212975,0.6212975,0,0,0,0.6212975,172.7536,0,0,0,1.073314,0.6539974,0.6212975,0,0,2.806401,2.027928,0.4193163,0,0.4193163,3.735425,62.25695,0.1969425,0.6834272,0.8586509,0,3.101242
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.689781,1.256981,1.256981,1.7,0,0.5202,1.256981,134.4317,0,0,0,1.689781,0,0,0.4430185,0.4208676,2.387085,2.405313,2.110649,0,2.110649,5.737762,95.62917,0.1968838,1.38268,1.351825,1.7,4.095094
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.799874,1.786274,1.786274,0.425,0,0.172125,1.786274,100.7614,0.09051804,0,0,1.799874,1.43292,1.361274,0,0,0.2764358,4.304897,0.2764358,0,0.2764358,6.000012,100,0.1967734,1.964901,1.439899,1.7,6.10477
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.745972,1.086272,1.086272,0,0,0,1.086272,160.7306,0.6025271,0,0,1.745972,1.143444,1.086272,0,0,0,4.553689,0,0,0,6.000012,100,0.1967734,1.194899,1.396777,0,6.299661
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.562036,1.925812,1.925812,0.5458122,0,0.2051068,1.925812,81.11048,0.109404,0,0,1.562036,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1967734,2.118393,1.249628,1.7,6.115725
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,1.267003,2.362178,2.362178,1.158525,0,0.3723773,2.362178,53.63707,0,0,0,1.267003,1.267003,1.203653,0,0,0,4.553689,0,0,0,6.000012,100,0.1967734,2.598395,1.013602,1.7,5.820692
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,1.193124,0,0,0,0,0,0,0,1.193124,0,0,1.193124,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1967734,0,0.9544989,0,5.746813
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.7501403,0.7295187,0.7295187,0,0,0,0.7295187,102.8267,0,0,0,0.7501403,0.7679145,0.7295187,0,0,0,4.553689,0,0.01777415,-0.01777415,5.981277,99.68774,0.1967734,0.8024706,0.6001123,0,5.303829
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.4220797,2.504885,2.504885,1.7,0,0.5202,2.504885,16.85026,0,0,0,0.4220797,0.847247,0.8048846,0,0,0.01974905,4.535915,0,0.4251674,-0.4251674,5.533111,92.21833,0.1967734,2.755373,0.3376637,1.7,4.957994
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.0551273,1.801763,1.801763,1.7,0,0.5202,1.801763,3.059631,1.526557E-16,0,0,0.0551273,0.1071191,0.1017631,0,0,0.4921572,4.110747,0,0.05199176,-0.05199176,5.478307,91.30492,0.1967734,1.981939,0.04410184,1.7,4.165875
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,3.074799,3.074799,1.7,0,0.5202,3.074799,0,0,0,0.3022784,0,1.447156,1.374799,0,0,0.5499259,4.058756,0,1.447156,-1.447156,3.95287,65.88103,0.1967734,3.382278,0,1.7,4.058756
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,1.090402,1.090402,1.7,0,0.5202,1.090402,0,0,0,0,0,0,0,0.6095985,0.5791185,2.157877,2.611599,0.5791185,0,0.5791185,4.50227,75.03768,0.1969171,1.199442,0,1.7,2.611599
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.578759,3.132806,1.38,0,1.38,5.811453,96.85735,0.1969979,0,0,1.7,3.132806
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.0405798,0.0405798,0,0,0,0.0405798,0,0,6.938894E-18,0,0,0.04271558,0.0405798,0,0,0.1987588,4.374806,0,0.04271558,-0.04271558,5.766427,96.10692,0.1969979,0.04463778,0,0,4.374806
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.3549813,0.3549813,0,0,0,0.3549813,0,0,0,0,0,0.3736645,0.3549813,0,0,0.2462206,4.33209,0,0.3736645,-0.3736645,5.37255,89.54231,0.1969979,0.3904794,0,0,4.33209
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.1018786,0.1018786,0,0,0,0.1018786,0,0,1.387779E-17,0,0,0.1072406,0.1018786,0,0,0.6614034,3.958426,0,0.1072406,-0.1072406,5.259508,87.65829,0.1969979,0.1120664,0,0,3.958426
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.3525415,0.3525415,0,0,0,0.3525415,0,0,0,0,0,0.3710963,0.3525415,0,0,0.7805596,3.851185,0,0.3710963,-0.3710963,4.868338,81.13881,0.1969979,0.3877957,0,0,3.851185
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.2525001,0.2525001,0,0,0,0.2525001,0,0,0,0,0,0.2657896,0.2525001,0,0,1.192889,3.480089,0,0.2657896,-0.2657896,4.588171,76.46937,0.1969979,0.2777501,0,0,3.480089
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,0.6786447,0.6786447,0,0,0,0.6786447,0,0,1.110223E-16,0,0,0.7143628,0.6786447,0,0,1.488211,3.214299,0,0.7143628,-0.7143628,3.835167,63.91932,0.1969979,0.7465091,0,0,3.214299
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.282572,0.282572,0,0,0,0.282572,0,0,5.551115E-17,0,0,0.2974443,0.282572,0,0,2.281947,2.499937,0,0.2974443,-0.2974443,3.521633,58.69377,0.1969979,0.3108292,0,0,2.499937
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.612441,2.202492,0,0,0,3.521633,58.69377,0.1969979,0,0,0,2.202492
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.009045502,0,0,0,0,0,0,0,0,0,0,0.009045502,0,0,0,0,2.612441,2.202492,0.009045502,0,0.009045502,3.530215,58.83679,0.1969943,0,0.007236402,0,2.211538
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3752238,0,0,0,0,0,0,0,0,0,0,0.3752238,0,0,0,0,2.603395,2.210633,0.3752238,0,0.3752238,3.886183,64.76958,0.1968451,0,0.300179,0,2.585857
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.7849904,0.749815,0.749815,0,0,0,0.749815,104.6912,0,0,0,0.7849904,0.789279,0.749815,0,0,2.228171,2.548335,0,0.004288588,-0.004288588,3.881662,64.69424,0.1968451,0.8247965,0.6279923,0,3.333325
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.275235,0.96862,0.96862,0,0,0,0.96862,131.6548,0,0,0,1.275235,1.0196,0.96862,0,0,2.232937,2.544046,0.2556349,0,0.2556349,4.124179,68.73618,0.1967435,1.065482,1.020188,0,3.819281
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.487299,1.351709,1.351709,1.7,0,0.5202,1.351709,110.031,0,0,0,1.487299,0,0,0.3482906,0.330876,1.977302,2.774117,1.818175,0,1.818175,5.849051,97.484,0.1968019,1.48688,1.189839,1.7,4.261417
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.428418,1.375998,1.375998,0.425,0,0.172125,1.375998,103.8096,0.2682418,0,0,1.428418,1.00105,0.9509977,0,0,0.1591263,4.410475,0.1591263,0,0.1591263,6.000012,100,0.196739,1.513597,1.142735,1.7,5.838893
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.756953,0,0,0,0,0,0,0,1.756953,0,0,1.756953,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.196739,0,1.405562,0,6.310642
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.726363,2.178177,2.178177,0.7981772,0,0.2740024,2.178177,79.25726,0.2737319,0,0,1.726363,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.196739,2.395995,1.381091,1.7,6.280052
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.346917,1.218782,1.218782,0,0,0,1.218782,110.5134,0.0639892,0,0,1.346917,1.282928,1.218782,0,0,0,4.553689,0,0,0,6.000012,100,0.196739,1.34066,1.077534,0,5.900606
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,1.024023,1.171025,1.171025,0,0,0,1.171025,87.44671,0,2.220446E-16,0,1.024023,1.232658,1.171025,0,0,0,4.553689,0,0.2086352,-0.2086352,5.780091,96.33466,0.196739,1.288128,0.8192185,0,5.577712
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.8325809,1.088104,1.088104,0,0,0,1.088104,76.51668,0,2.220446E-16,0,0.8325809,1.145372,1.088104,0,0,0.2318168,4.345054,0,0.3127915,-0.3127915,5.45038,90.83949,0.196739,1.196914,0.6660647,0,5.177635
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3885277,0,0,0,0,0,0,0,0,0,0,0.3885277,0,0,0,0,0.579363,4.032262,0.3885277,0,0.3885277,5.81897,96.98264,0.1965855,0,0.3108221,0,4.42079
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.05346386,0,0,0,0,0,0,0,0,0,0,0.05346386,0,0,0,0,0.1908354,4.381937,0.05346386,0,0.05346386,5.86969,97.82797,0.1965644,0,0.04277109,0,4.435401
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,0.6974679,0.6974679,0,0,0,0.6974679,0,0,0,0,0,0.7341768,0.6974679,0,0,0.1373715,4.430055,0,0.7341768,-0.7341768,5.0958,84.92982,0.1965644,0.7672147,0,0,4.430055
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,4.627995,3.08,1.7,0,0.5202,3.08,0,0,1.547996,2.010795,0,1.452632,1.38,0,0,0.9531235,3.695878,0,1.452632,-1.452632,3.564592,59.40974,0.1965644,5.090795,0,1.7,3.695878
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,1.58848,1.58848,1.7,0,0.5202,1.58848,0,0,0,0,0,0,0,0.1115201,0.1059441,2.567158,2.243246,0.1059441,0,0.1059441,3.665099,61.08486,0.1965905,1.747328,0,1.7,2.243246
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,0.6198652,0.6198652,1.7,0,0.5202,0.6198652,0,0,0,0,0,0,0,1.080135,1.026128,2.461215,2.338596,1.026128,0,1.026128,4.638569,77.30933,0.1968427,0.6818517,0,1.7,2.338596
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.2383522,0.2383522,1.690984,0,0.5177386,0.2383522,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.435086,3.262111,1.38,0,1.38,5.947752,99.12901,0.1970672,0.2621874,0,1.7,3.262111
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.4192712,0.4192712,0,0,0,0.4192712,0,0,5.551115E-17,0,0,0.4413381,0.4192712,0,0,0.05508641,4.504111,0,0.4413381,-0.4413381,5.482541,91.3755,0.1970672,0.4611983,0,0,4.504111
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5454621,4.062773,0,0,0,5.482541,91.3755,0.1970672,0,0,0,4.062773
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.2222105,0.2222105,0,0,0,0.2222105,0,0,0,0,0,0.2339058,0.2222105,0,0,0.5454621,4.062773,0,0.2339058,-0.2339058,5.235983,87.2662,0.1970672,0.2444316,0,0,4.062773
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.377719,0.377719,0,0,0,0.377719,0,0,5.551115E-17,0,0,0.3975989,0.377719,0,0,0.8053575,3.828867,0,0.3975989,-0.3975989,4.816877,80.28112,0.1970672,0.4154909,0,0,3.828867
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.247134,3.431268,0,0,0,4.816877,80.28112,0.1970672,0,0,0,3.431268
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.247134,3.431268,0,0,0,4.816877,80.28112,0.1970672,0,0,0,3.431268
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004231752,0,0,0,0,0,0,0,0,0,0,0.004231752,0,0,0,0,1.247134,3.431268,0.004231752,0,0.004231752,4.820891,80.34803,0.1970655,0,0.003385402,0,3.4355
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4575384,0.8921193,0.8921193,0,0,0,0.8921193,51.28669,0,1.110223E-16,0,0.4575384,0.9390729,0.8921193,0,0,1.242902,3.435077,0,0.4815345,-0.4815345,4.31331,71.88834,0.1970655,0.9813312,0.3660308,0,3.892615
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.8148775,1.406641,1.406641,1.7,0,0.5202,1.406641,57.93074,0,0,0,0.8148775,0,0,0.293359,0.2786911,1.777941,2.953542,1.093569,0,1.093569,5.35076,89.17915,0.1972814,1.547305,0.651902,1.7,3.76842
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.289255,1.608557,1.608557,1.033918,0,0.3383597,1.608557,80.14978,0,0,0,1.289255,0.6048832,0.5746391,0,0,0.6843721,3.937754,0.6843721,0,0.6843721,6.000012,100,0.1973803,1.769413,1.031404,1.7,5.227009
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.273159,0.7378659,0.7378659,0,0,0,0.7378659,172.5461,0.4964577,0,0,1.273159,0.7767009,0.7378659,0,0,0,4.553689,0,0,0,6.000012,100,0.1973803,0.8116525,1.018527,0,5.826848
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.551393,0.8657137,0.8657137,0,0,0,0.8657137,179.2039,0.640115,0,0,1.551393,0.9112775,0.8657137,0,0,0,4.553689,0,0,0,6.000012,100,0.1973803,0.9522851,1.241114,0,6.105082
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.792936,1.291538,1.291538,0.425,0,0.172125,1.291538,138.8218,0.8807907,0,0,1.792936,0.9121449,0.8665376,0,0,0,4.553689,0,0,0,6.000012,100,0.1973803,1.420691,1.434348,1.7,6.346624
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.713636,1.064824,1.064824,0,0,0,1.064824,160.9314,0.5927688,0,0,1.713636,1.120867,1.064824,0,0,0,4.553689,0,0,0,6.000012,100,0.1973803,1.171306,1.370909,0,6.267324
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.493411,0.1548777,0.1548777,0,0,0,0.1548777,964.252,1.330382,0,0,1.493411,0.1630291,0.1548777,0,0,0,4.553689,0,0,0,6.000012,100,0.1973803,0.1703654,1.194729,0,6.0471
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,1.176543,1.448173,1.448173,0.425,0,0.172125,1.448173,81.24326,0.09951872,0,0,1.176543,1.077024,1.023173,0,0,0,4.553689,0,0,0,6.000012,100,0.1973803,1.592991,0.9412345,1.7,5.730232
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.8908864,0.4680441,0.4680441,0,0,0,0.4680441,190.3424,0.3982084,0,0,0.8908864,0.492678,0.4680441,0,0,0,4.553689,0,0,0,6.000012,100,0.1973803,0.5148485,0.7127091,0,5.444575
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.4361068,0,0,0,0,0,0,0,0.4361068,0,0,0.4361068,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1973803,0,0.3488854,0,4.989796
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.05300286,0.9527264,0.9527264,0,0,0,0.9527264,5.563283,0,1.110223E-16,0,0.05300286,1.00287,0.9527264,0,0,0,4.553689,0,0.949867,-0.949867,4.998764,83.31257,0.1973803,1.047999,0.04240229,0,4.606692
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.1876883,0.1876883,0,0,0,0.1876883,0,0,2.775558E-17,0,0,0.1975666,0.1876883,0,0,1.055408,3.603822,0,0.1975666,-0.1975666,4.790511,79.84169,0.1973803,0.2064571,0,0,3.603822
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,0.4696791,0.4696791,0,0,0,0.4696791,0,0,5.551115E-17,0,0,0.4943991,0.4696791,0,0,1.274926,3.406255,0,0.4943991,-0.4943991,4.269368,71.156,0.1973803,0.516647,0,0,3.406255
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,0.7733303,0.7733303,0,0,0,0.7733303,0,0,0,0,0,0.8140319,0.7733303,0,0,1.824259,2.911856,0,0.8140319,-0.8140319,3.411303,56.85494,0.1973803,0.8506634,0,0,2.911856
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.1571809,0.1571809,0,0,0,0.1571809,0,0,2.775558E-17,0,0,0.1654536,0.1571809,0,0,2.728739,2.097824,0,0.1654536,-0.1654536,3.2369,53.94822,0.1973803,0.172899,0,0,2.097824
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.2150101,0.2150101,0,0,0,0.2150101,0,0,2.775558E-17,0,0,0.2263264,0.2150101,0,0,2.912576,1.932371,0,0.2263264,-0.2263264,2.998331,49.97208,0.1973803,0.2365111,0,0,1.932371
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.3154936,0.3154936,0,0,0,0.3154936,0,0,5.551115E-17,0,0,0.3320985,0.3154936,0,0,3.16405,1.706044,0,0.3320985,-0.3320985,2.648268,44.13772,0.1973803,0.3470429,0,0,1.706044
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.2208908,0.2208908,0,0,0,0.2208908,0,0,0,0,0,0.2325166,0.2208908,0,0,3.533048,1.373946,0,0.2325166,-0.2325166,2.403174,40.05283,0.1973803,0.2429799,0,0,1.373946
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.1229928,0.1229928,0,0,0,0.1229928,0,0,2.775558E-17,0,0,0.1294661,0.1229928,0,0,3.7914,1.141429,0,0.1294661,-0.1294661,2.266705,37.77834,0.1973803,0.1352921,0,0,1.141429
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.1452157,0.1452157,0,0,0,0.1452157,0,0,2.775558E-17,0,0,0.1528587,0.1452157,0,0,3.935251,1.011963,0,0.1528587,-0.1528587,2.105578,35.0929,0.1973803,0.1597373,0,0,1.011963
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.2344875,0.2344875,0,0,0,0.2344875,0,0,2.775558E-17,0,0,0.246829,0.2344875,0,0,4.105094,0.8591043,0,0.246829,-0.246829,1.845397,30.75656,0.1973803,0.2579363,0,0,0.8591043
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.2752084,0.2752084,0,0,0,0.2752084,0,0,0,0,0,0.2896931,0.2752084,0,0,4.379348,0.6122754,0,0.2896931,-0.2896931,1.540034,25.66718,0.1973803,0.3027293,0,0,0.6122754
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01960377,0.2674192,0.2674192,0,0,0,0.2674192,7.330728,0,5.551115E-17,0,0.01960377,0.2814938,0.2674192,0,0,4.70123,0.3225823,0,0.2618901,-0.2618901,1.263978,21.06625,0.1973803,0.2941611,0.01568302,0,0.342186
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2502867,0.8522414,0.8522414,1.7,0,0.5202,0.8522414,29.36805,0,0,0,0.2502867,0,0,0.8477586,0.8053707,4.992218,0.06069221,1.055657,0,1.055657,2.265462,37.75763,0.1976205,0.9374655,0.2002294,1.7,0.3109789
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6872152,0.6933094,0.6933094,1.7,0,0.5202,0.6933094,99.121,0,0,0,0.6872152,0,0,1.006691,0.9563561,3.936561,1.010784,1.643571,0,1.643571,3.824691,63.74472,0.1977431,0.7626403,0.5497722,1.7,1.697999
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.8031451,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8031451,0,0,1.452632,1.38,2.29299,2.489998,2.183145,0,2.183145,5.895804,98.26321,0.1975066,0,0.642516,1.7,3.293143
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,1.193027,1.308338,1.308338,0.425,0,0.172125,1.308338,91.18645,0.1533527,0,0,1.193027,0.9298297,0.8833382,0,0,0.1098449,4.454829,0.1098449,0,0.1098449,6.000012,100,0.1974638,1.439172,0.9544218,1.7,5.647856
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,1.171285,1.84329,1.84329,0.7305692,0,0.2555454,1.84329,63.54317,0,0,0,1.171285,1.171285,1.112721,0,0,0,4.553689,0,0,0,6.000012,100,0.1974638,2.027619,0.9370279,1.7,5.724974
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.8755056,1.177042,1.177042,0,0,0,1.177042,74.38187,0,2.220446E-16,0,0.8755056,1.238991,1.177042,0,0,0,4.553689,0,0.3634857,-0.3634857,5.616864,93.61422,0.1974638,1.294746,0.7004045,0,5.429194
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,1.284565,1.998628,1.998628,1.161971,0,0.373318,1.998628,64.27233,0,0,0,1.284565,0.8806919,0.8366573,0,0,0.403873,4.190203,0.403873,0,0.403873,6.000012,100,0.197536,2.198491,1.027652,1.7,5.474768
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.423052,0.324618,0.324618,0,0,0,0.324618,438.3776,1.081349,0,0,1.423052,0.3417031,0.324618,0,0,0,4.553689,0,0,0,6.000012,100,0.197536,0.3570798,1.138442,0,5.976741
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,1.127324,0,0,0,0,0,0,0,1.127324,0,0,1.127324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.197536,0,0.9018589,0,5.681013
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.6894343,1.420218,1.420218,0.7652552,0,0.2650146,1.420218,48.54427,1.110223E-16,0,0,0.6894343,0.6894343,0.6549626,0,0,0,4.553689,0,0,0,6.000012,100,0.197536,1.56224,0.5515475,1.7,5.243123
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3736396,1.203097,1.203097,0,0,0,1.203097,31.05649,0,2.220446E-16,0,0.3736396,1.266418,1.203097,0,0,0,4.553689,0,0.892778,-0.892778,5.058941,84.31552,0.197536,1.323406,0.2989116,0,4.927329
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.0489709,0.7720815,0.7720815,0,0,0,0.7720815,6.342712,0,0,0,0.0489709,0.8127173,0.7720815,0,0,0.9919755,3.660911,0,0.7637464,-0.7637464,4.253882,70.89789,0.197536,0.8492896,0.03917672,0,3.709882
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,2.589563,2.589563,1.7,0,0.5202,2.589563,0,0,0,0,0,0.9363822,0.8895631,0,0,1.840583,2.897165,0,0.9363822,-0.9363822,3.266848,54.44736,0.197536,2.84852,0,1.7,2.897165
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,1.833105,1.833105,1.7,0,0.5202,1.833105,0,0,0,0,0,0.140111,0.1331055,0,0,2.881007,1.960782,0,0.140111,-0.140111,3.119159,51.98587,0.197536,2.016416,0,1.7,1.960782
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,1.89746,1.89746,1.7,0,0.5202,1.89746,0,0,0,0,0,0.2078529,0.1974602,0,0,3.036686,1.820671,0,0.2078529,-0.2078529,2.900062,48.33427,0.197536,2.087206,0,1.7,1.820671
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.267634,1.612818,1.38,0,1.38,4.209245,70.15395,0.1976128,0,0,1.7,1.612818
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.2092836,0.2092836,1.661915,0,0.5098029,0.2092836,0,0,0,0,0,0,0,1.452632,1.38,1.887634,2.854818,1.38,0,1.38,5.518428,91.97362,0.1978135,0.230212,0,1.7,2.854818
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.06725955,0.06725955,0,0,0,0.06725955,0,0,1.387779E-17,0,0,0.07079953,0.06725955,0,0,0.5076339,4.096818,0,0.07079953,-0.07079953,5.443799,90.7298,0.1978135,0.07398551,0,0,4.096818
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.04072811,0.04072811,0,0,0,0.04072811,0,0,0,0,0,0.0428717,0.04072811,0,0,0.5863001,4.026019,0,0.0428717,-0.0428717,5.398608,89.97662,0.1978135,0.04480092,0,0,4.026019
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.02837497,0.02837497,0,0,0,0.02837497,0,0,3.469447E-18,0,0,0.02986839,0.02837497,0,0,0.6339353,3.983147,0,0.02986839,-0.02986839,5.367124,89.45189,0.1978135,0.03121246,0,0,3.983147
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6671224,3.953279,0,0,0,5.367124,89.45189,0.1978135,0,0,0,3.953279
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.1012395,0.1012395,0,0,0,0.1012395,0,0,1.387779E-17,0,0,0.1065678,0.1012395,0,0,0.6671224,3.953279,0,0.1065678,-0.1065678,5.254792,87.57969,0.1978135,0.1113634,0,0,3.953279
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.3129626,0.3129626,0,0,0,0.3129626,0,0,0,0,0,0.3294343,0.3129626,0,0,0.7855311,3.846711,0,0.3294343,-0.3294343,4.907537,81.79213,0.1978135,0.3442588,0,0,3.846711
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02532626,0.4868658,0.4868658,0,0,0,0.4868658,5.201897,0,1.110223E-16,0,0.02532626,0.5124903,0.4868658,0,0,1.151569,3.517277,0,0.4871641,-0.4871641,4.394022,73.23354,0.1978135,0.5355524,0.02026101,0,3.542603
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1821508,0.972928,0.972928,0,0,0,0.972928,18.72192,0,0,0,0.1821508,1.024135,0.972928,0,0,1.692863,3.030113,0,0.841984,-0.841984,3.506492,58.44143,0.1978135,1.070221,0.1457206,0,3.212263
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3629744,0.989926,0.989926,0,0,0,0.989926,36.66682,0,2.220446E-16,0,0.3629744,1.042027,0.989926,0,0,2.6284,2.188129,0,0.6790529,-0.6790529,2.790708,46.5117,0.1978135,1.088919,0.2903795,0,2.551103
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.9411646,0.1174794,0.1174794,0,0,0,0.1174794,801.1315,0,0,0,0.9411646,0.1236625,0.1174794,0,0,3.382904,1.509076,0.817502,0,0.817502,3.566258,59.43752,0.1974973,0.1292273,0.7529317,0,2.45024
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.579297,0.5644692,0.5644692,0,0,0,0.5644692,279.7844,0,0,0,1.579297,0.594178,0.5644692,0,0,2.565402,2.244828,0.9851187,0,0.9851187,4.500824,75.01358,0.1971176,0.6209161,1.263437,0,3.824124
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.758323,0,0,0,0,0,0,0,0.1780397,0,0,1.758323,0,0,0,0,1.580283,3.131434,1.580283,0,1.580283,6.000012,100,0.1965114,0,1.406658,0,4.889757
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.949488,1.945388,1.945388,0.5653875,0,0.2104508,1.945388,100.2108,0.496856,0,0,1.949488,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1965114,2.139926,1.55959,1.7,6.503177
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,1.19927,0.7818536,0.7818536,0,0,0,0.7818536,153.3881,0.3762666,0,0,1.19927,0.8230038,0.7818536,0,0,0,4.553689,0,0,0,6.000012,100,0.1965114,0.860039,0.9594163,0,5.752959
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,1.089239,3.065563,3.065563,1.7,0,0.5202,3.065563,35.53143,0,0,0.2921199,1.089239,1.437435,1.365564,0,0,0,4.553689,0,0.3481967,-0.3481967,5.63298,93.88282,0.1965114,3.37212,0.8713909,1.7,5.642928
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.7562023,0.7529944,0.7529944,0,0,0,0.7529944,100.426,0,0,0,0.7562023,0.7926257,0.7529944,0,0,0.3868852,4.205492,0,0.03642329,-0.03642329,5.594587,93.24293,0.1965114,0.8282938,0.6049619,0,4.961695
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.6353788,1.913251,1.913251,1.7,0,0.5202,1.913251,33.20939,0,0,0,0.6353788,0.2244744,0.2132507,0,0,0.4273555,4.169069,0.4109045,0,0.4109045,5.984405,99.73988,0.1965847,2.104576,0.5083031,1.7,4.804448
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3845774,0,0,0,0,0,0,0,0.3681263,0,0,0.3845774,0,0,0,0,0.01645106,4.538883,0.01645106,0,0.01645106,6.000012,100,0.1965784,0,0.3076619,0,4.92346
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.05017981,0.6009777,0.6009777,0,0,0,0.6009777,8.349696,0,1.110223E-16,0,0.05017981,0.6326082,0.6009777,0,0,0,4.553689,0,0.5824283,-0.5824283,5.386079,89.7678,0.1965784,0.6610755,0.04014385,0,4.603869
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,1.536054,1.536054,1.7,0,0.5202,1.536054,0,0,0,0,0,0,0,0.1639463,0.155749,0.6471426,3.971261,0.155749,0,0.155749,5.533835,92.2304,0.1966155,1.689659,0,1.7,3.971261
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,0.4672133,0.4672133,0,0,0,0.4672133,0,0,5.551115E-17,0,0,0.4918035,0.4672133,0,0,0.4913936,4.111434,0,0.4918035,-0.4918035,5.015429,83.59031,0.1966155,0.5139347,0,0,4.111434
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,2.439998,2.439998,1.7,0,0.5202,2.439998,0,0,0,0,0,0.7789448,0.7399976,0,0,1.037842,3.619631,0,0.7789448,-0.7789448,4.194349,69.90567,0.1966155,2.683997,0,1.7,3.619631
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.2228493,0.2228493,1.675481,0,0.5135063,0.2228493,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.903336,2.840686,1.38,0,1.38,5.503531,91.72534,0.1968248,0.2451343,0,1.7,2.840686
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.1212696,0.1212696,0,0,0,0.1212696,0,0,1.387779E-17,0,0,0.1276522,0.1212696,0,0,0.5233362,4.082686,0,0.1276522,-0.1276522,5.368974,89.48273,0.1968248,0.1333966,0,0,4.082686
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.665172,3.955034,0,0,0,5.368974,89.48273,0.1968248,0,0,0,3.955034
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.377565,0.377565,0,0,0,0.377565,0,0,5.551115E-17,0,0,0.3974369,0.377565,0,0,0.665172,3.955034,0,0.3974369,-0.3974369,4.950039,82.50049,0.1968248,0.4153215,0,0,3.955034
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.3678646,0.3678646,0,0,0,0.3678646,0,0,5.551115E-17,0,0,0.3872259,0.3678646,0,0,1.106768,3.557597,0,0.3872259,-0.3872259,4.541867,75.69764,0.1968248,0.4046511,0,0,3.557597
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.178358,0.178358,0,0,0,0.178358,0,0,2.775558E-17,0,0,0.1877453,0.178358,0,0,1.537019,3.170371,0,0.1877453,-0.1877453,4.343966,72.39929,0.1968248,0.1961938,0,0,3.170371
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.3513815,0.3513815,0,0,0,0.3513815,0,0,0,0,0,0.3698752,0.3513815,0,0,1.745625,2.982626,0,0.3698752,-0.3698752,3.954084,65.90126,0.1968248,0.3865196,0,0,2.982626
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.156598,2.612751,0,0,0,3.954084,65.90126,0.1968248,0,0,0,2.612751
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02700435,0.1796997,0.1796997,0,0,0,0.1796997,15.02749,0,0,0,0.02700435,0.1891575,0.1796997,0,0,2.156598,2.612751,0,0.1621532,-0.1621532,3.783159,63.05252,0.1968248,0.1976696,0.02160348,0,2.639755
