Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3363898,1.039453,1.039453,0,0,0,1.039453,32.3622,0,0,0,0.3363898,1.094161,1.039453,0,0,2.336768,2.450598,0,0.7577711,-0.7577711,2.984398,49.73987,0.1968248,1.143398,0.2691118,0,2.786987
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.8264207,1.016255,1.016255,0,0,0,1.016255,81.32018,0,0,0,0.8264207,1.069743,1.016255,0,0,3.178736,1.692827,0,0.2433219,-0.2433219,2.727914,45.46515,0.1968248,1.117881,0.6611366,0,2.519247
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.37415,0.1917413,0.1917413,0,0,0,0.1917413,716.6687,0,0,0,1.37415,0.201833,0.1917413,0,0,3.449094,1.449505,1.172317,0,1.172317,3.840072,64.00108,0.1963786,0.2109155,1.09932,0,2.823655
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.62816,1.969827,1.969827,1.7,0,0.5202,1.969827,82.65496,0,0,0,1.62816,0.2840282,0.2698268,0,0,2.276777,2.50459,1.344131,0,1.344131,5.115227,85.25361,0.196519,2.16681,1.302528,1.7,4.13275
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.762066,0.6614609,0.6614609,0,0,0,0.6614609,266.39,0.1331456,0,0,1.762066,0.6962747,0.6614609,0,0,0.9326453,3.714308,0.9326453,0,0.9326453,6.000012,100,0.1961661,0.727607,1.409652,0,5.476374
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.838675,0.7674958,0.7674958,0,0,0,0.7674958,239.5682,1.030785,0,0,1.838675,0.8078903,0.7674958,0,0,0,4.553689,0,0,0,6.000012,100,0.1961661,0.8442453,1.47094,0,6.392365
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.549711,1.040142,1.040142,0,0,0,1.040142,148.9903,0.4548243,0,0,1.549711,1.094886,1.040142,0,0,0,4.553689,0,0,0,6.000012,100,0.1961661,1.144156,1.239768,0,6.103399
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.539063,0.957357,0.957357,0,0,0,0.957357,160.7616,0.5313187,0,0,1.539063,1.007744,0.957357,0,0,0,4.553689,0,0,0,6.000012,100,0.1961661,1.053093,1.23125,0,6.092752
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,1.325687,0,0,0,0,0,0,0,1.325687,0,0,1.325687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1961661,0,1.060549,0,5.879376
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.7244923,1.54381,1.54381,0.8555425,0,0.2896631,1.54381,46.92885,0,0,0,0.7244923,0.7244923,0.6882677,0,0,0,4.553689,0,0,0,6.000012,100,0.1961661,1.698191,0.5795938,1.7,5.278181
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.426398,0,0,0,0,0,0,0,0.426398,0,0,0.426398,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1961661,0,0.3411184,0,4.980087
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.05003707,0.548685,0.548685,0,0,0,0.548685,9.119455,0,0,0,0.05003707,0.5775631,0.548685,0,0,0,4.553689,0,0.527526,-0.527526,5.443951,90.73233,0.1961661,0.6035534,0.04002966,0,4.603726
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,0.7550176,0.7550176,0,0,0,0.7550176,0,0,1.110223E-16,0,0,0.7947554,0.7550176,0,0,0.58614,4.026163,0,0.7947554,-0.7947554,4.606205,76.76993,0.1961661,0.8305194,0,0,4.026163
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,1.849978,1.849978,1.7,0,0.5202,1.849978,0,0,0,0,0,0.1578714,0.1499778,0,0,1.469202,3.231408,0,0.1578714,-0.1578714,4.439794,73.99642,0.1961661,2.034976,0,1.7,3.231408
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.644614,3.073536,1.38,0,1.38,5.748977,95.81609,0.1962449,0,0,1.7,3.073536
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.3915138,0.3915138,0,0,0,0.3915138,0,0,5.551115E-17,0,0,0.4121197,0.3915138,0,0,0.2646142,4.315536,0,0.4121197,-0.4121197,5.314565,88.5759,0.1962449,0.4306651,0,0,4.315536
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.1705797,0.1705797,0,0,0,0.1705797,0,0,2.775558E-17,0,0,0.1795575,0.1705797,0,0,0.722525,3.903416,0,0.1795575,-0.1795575,5.125294,85.4214,0.1962449,0.1876376,0,0,3.903416
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,0.6257157,0.6257157,0,0,0,0.6257157,0,0,1.110223E-16,0,0,0.6586481,0.6257157,0,0,0.9220334,3.723859,0,0.6586481,-0.6586481,4.431018,73.85016,0.1962449,0.6882872,0,0,3.723859
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.06020685,0.06020685,0,0,0,0.06020685,0,0,6.938894E-18,0,0,0.06337564,0.06020685,0,0,1.653865,3.065211,0,0.06337564,-0.06337564,4.364214,72.73676,0.1962449,0.06622754,0,0,3.065211
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.2432391,0.2432391,0,0,0,0.2432391,0,0,2.775558E-17,0,0,0.2560412,0.2432391,0,0,1.724282,3.001835,0,0.2560412,-0.2560412,4.094324,68.23859,0.1962449,0.267563,0,0,3.001835
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.008772,2.745794,0,0,0,4.094324,68.23859,0.1962449,0,0,0,2.745794
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,0.6952869,0.6952869,0,0,0,0.6952869,0,0,1.110223E-16,0,0,0.7318809,0.6952869,0,0,2.008772,2.745794,0,0.7318809,-0.7318809,3.322853,55.38078,0.1962449,0.7648156,0,0,2.745794
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.08615702,0.08615702,0,0,0,0.08615702,0,0,1.387779E-17,0,0,0.0906916,0.08615702,0,0,2.821973,2.013913,0,0.0906916,-0.0906916,3.227256,53.78749,0.1962449,0.09477272,0,0,2.013913
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.008561493,0.1522028,0.1522028,0,0,0,0.1522028,5.625057,0,0,0,0.008561493,0.1602134,0.1522028,0,0,2.922742,1.923221,0,0.1516519,-0.1516519,3.067401,51.12324,0.1962449,0.1674231,0.006849194,0,1.931783
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.4308468,2.125511,2.125511,1.7,0,0.5202,2.125511,20.27027,1.110223E-16,0,0,0.4308468,0.4479069,0.4255115,0,0,3.091244,1.771569,0,0.01706002,-0.01706002,3.049418,50.82353,0.1962449,2.338063,0.3446774,1.7,2.202416
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.894744,1.526005,1.526005,1.7,0,0.5202,1.526005,58.63309,0,0,0,0.894744,0,0,0.173995,0.1652953,3.110199,1.75451,1.060039,0,1.060039,4.055059,67.58419,0.1964415,1.678605,0.7157952,1.7,2.649253
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.239439,0.4007238,0.4007238,1.254114,0,0.3984731,0.4007238,309.3002,0,0,0,1.239439,0,0,0.8533901,0.8107206,2.05016,2.708545,2.05016,0,2.05016,6.000012,100,0.1961527,0.4407961,0.9915516,1.7,3.947984
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.581816,1.184692,1.184692,0,0,0,1.184692,133.5213,0.3347722,0,0,1.581816,1.247044,1.184692,0,0,9.362222E-16,4.553689,9.362222E-16,0,9.362222E-16,6.000012,100,0.1961527,1.303161,1.265453,0,6.135505
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.511901,1.460418,1.460418,0.425,0,0.172125,1.460418,103.5253,0.4219877,0,0,1.511901,1.089913,1.035418,0,0,0,4.553689,0,0,0,6.000012,100,0.1961527,1.606459,1.209521,1.7,6.06559
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.576663,1.560909,1.560909,0.425,0,0.172125,1.560909,101.0093,0.3809701,0,0,1.576663,1.195693,1.135909,0,0,0,4.553689,0,0,0,6.000012,100,0.1961527,1.716999,1.261331,1.7,6.130352
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.584734,0.8633427,0.8633427,0,0,0,0.8633427,183.558,0.6759527,0,0,1.584734,0.9087818,0.8633427,0,0,0,4.553689,0,0,0,6.000012,100,0.1961527,0.949677,1.267788,0,6.138423
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.569901,0.2531677,0.2531677,0,0,0,0.2531677,620.103,1.303409,0,0,1.569901,0.2664924,0.2531677,0,0,0,4.553689,0,0,0,6.000012,100,0.1961527,0.2784845,1.255921,0,6.12359
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,1.139194,0.1325145,0.1325145,0,0,0,0.1325145,859.6746,0.9997048,0,0,1.139194,0.139489,0.1325145,0,0,0,4.553689,0,0,0,6.000012,100,0.1961527,0.145766,0.911355,0,5.692883
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.686572,1.222266,1.222266,0,0,0,1.222266,56.17206,0,2.220446E-16,0,0.686572,1.286596,1.222266,0,0,0,4.553689,0,0.6000237,-0.6000237,5.367531,89.45868,0.1961527,1.344493,0.5492576,0,5.240261
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.4392799,0.8695375,0.8695375,0,0,0,0.8695375,50.5188,0,0,0,0.4392799,0.9153026,0.8695375,0,0,0.6666931,3.953665,0,0.4760227,-0.4760227,4.865759,81.09583,0.1961527,0.9564912,0.3514239,0,4.392945
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04921128,1.247515,1.247515,0,0,0,1.247515,3.944746,0,2.220446E-16,0,0.04921128,1.313173,1.247515,0,0,1.195607,3.477643,0,1.263962,-1.263962,3.533426,58.89032,0.1961527,1.372266,0.03936903,0,3.526854
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.2023224,0.2023224,0,0,0,0.2023224,0,0,0,0,0,0.2129709,0.2023224,0,0,2.600009,2.21368,0,0.2129709,-0.2129709,3.308935,55.14881,0.1961527,0.2225546,0,0,2.21368
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,0.8744989,0.8744989,0,0,0,0.8744989,0,0,1.110223E-16,0,0,0.9205251,0.8744989,0,0,2.836644,2.00071,0,0.9205251,-0.9205251,2.338617,38.97687,0.1961527,0.9619488,0,0,2.00071
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,1.16678,1.16678,1.7,0,0.5202,1.16678,0,0,0,0,0,0,0,0.5332202,0.5065592,3.85945,1.080184,0.5065592,0,0.5065592,2.819181,46.98626,0.1962717,1.283458,0,1.7,1.080184
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.4042267,0.4042267,1.7,0,0.5202,0.4042267,0,0,0,0,0,0,0,1.295773,1.230985,3.35289,1.536088,1.230985,0,1.230985,3.986995,66.44979,0.1965479,0.4446494,0,1.7,1.536088
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.4582385,0.4582385,1.7,0,0.5202,0.4582385,0,0,0,0,0,0,0,1.241761,1.179673,2.121906,2.643974,1.179673,0,1.179673,5.106132,85.10203,0.1968228,0.5040624,0,1.7,2.643974
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.1953539,0.1953539,0,0,0,0.1953539,0,0,2.775558E-17,0,0,0.2056357,0.1953539,0,0,0.9422324,3.70568,0,0.2056357,-0.2056357,4.889373,81.48939,0.1968228,0.2148893,0,0,3.70568
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.170717,3.500044,0,0,0,4.889373,81.48939,0.1968228,0,0,0,3.500044
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.4120862,0.4120862,0,0,0,0.4120862,0,0,5.551115E-17,0,0,0.433775,0.4120862,0,0,1.170717,3.500044,0,0.433775,-0.433775,4.432134,73.86875,0.1968228,0.4532948,0,0,3.500044
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.4220847,0.4220847,0,0,0,0.4220847,0,0,5.551115E-17,0,0,0.4442998,0.4220847,0,0,1.652689,3.066269,0,0.4442998,-0.4442998,3.963801,66.06322,0.1968228,0.4642932,0,0,3.066269
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.1422913,0.1422913,0,0,0,0.1422913,0,0,2.775558E-17,0,0,0.1497803,0.1422913,0,0,2.146355,2.621969,0,0.1497803,-0.1497803,3.805918,63.43185,0.1968228,0.1565204,0,0,2.621969
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.312778,2.472189,0,0,0,3.805918,63.43185,0.1968228,0,0,0,2.472189
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02986952,0.4203303,0.4203303,0,0,0,0.4203303,7.106203,0,0,0,0.02986952,0.442453,0.4203303,0,0,2.312778,2.472189,0,0.4125834,-0.4125834,3.371017,56.18351,0.1968228,0.4623633,0.02389562,0,2.502059
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.349759,0.752576,0.752576,0,0,0,0.752576,46.47491,0,1.110223E-16,0,0.349759,0.7921852,0.752576,0,0,2.771204,2.059606,0,0.4424262,-0.4424262,2.904659,48.41089,0.1968228,0.8278336,0.2798072,0,2.409365
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.8438368,1.986342,1.986342,1.7,0,0.5202,1.986342,42.48195,0,0,0,0.8438368,0.3014125,0.2863418,0,0,3.262788,1.617179,0.5424243,0,0.5424243,3.419248,56.98735,0.1969167,2.184976,0.6750695,1.7,2.461016
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.265667,0.6555922,0.6555922,1.7,0,0.5202,0.6555922,193.0571,0,0,0,1.265667,0,0,1.044408,0.9921874,2.720364,2.105361,2.257854,0,2.257854,5.561237,92.6871,0.1968075,0.7211514,1.012534,1.7,3.371028
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.473045,1.572158,1.572158,0.6121485,0,0.2232165,1.572158,93.69579,0,0,0,1.473045,1.010536,0.960009,0,0,0.4625095,4.13743,0.4625095,0,0.4625095,6.000012,100,0.1967428,1.729373,1.178436,1.7,5.610476
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.642918,3.004258,3.004258,1.624258,0,0.4995223,3.004258,54.68633,0.1902866,0,0.2246833,1.642918,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1967428,3.304683,1.314335,1.7,6.196607
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.592189,1.516422,1.516422,0.425,0,0.172125,1.516422,104.9964,0.4433238,0,0,1.592189,1.148865,1.091422,0,0,0,4.553689,0,0,0,6.000012,100,0.1967428,1.668064,1.273751,1.7,6.145878
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.385661,0.2542209,0.2542209,0,0,0,0.2542209,545.062,1.11806,0,0,1.385661,0.2676009,0.2542209,0,0,0,4.553689,0,0,0,6.000012,100,0.1967428,0.279643,1.108529,0,5.93935
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.467074,1.048302,1.048302,0,0,0,1.048302,139.9477,0.3635982,0,0,1.467074,1.103476,1.048302,0,0,0,4.553689,0,0,0,6.000012,100,0.1967428,1.153132,1.173659,0,6.020763
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,1.015039,1.337368,1.337368,0.425,0,0.172125,1.337368,75.8983,0.05465226,0,0,1.015039,0.9603872,0.9123679,0,0,0,4.553689,0,0,0,6.000012,100,0.1967428,1.471105,0.8120316,1.7,5.568728
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.8365548,2.387827,2.387827,1.5931,0,0.4910163,2.387827,35.03415,0,0,0,0.8365548,0.8365548,0.794727,0,0,0,4.553689,0,0,0,6.000012,100,0.1967428,2.62661,0.6692438,1.7,5.390244
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.3365657,0.9377018,0.9377018,0,0,0,0.9377018,35.89261,0,1.110223E-16,0,0.3365657,0.9870546,0.9377018,0,0,0,4.553689,0,0.6504889,-0.6504889,5.314336,88.5721,0.1967428,1.031472,0.2692525,0,4.890254
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04852947,2.646297,2.646297,1.7,0,0.5202,2.646297,1.833863,0,0,0,0.04852947,0.9961026,0.9462975,0,0,0.7227654,3.9032,0,0.9475731,-0.9475731,4.315507,71.92496,0.1967428,2.910927,0.03882357,1.7,3.95173
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,0.9050689,0.9050689,1.7,0,0.5202,0.9050689,0,0,0,0,0,0,0,0.7949311,0.7551846,1.775625,2.955627,0.7551846,0,0.7551846,5.031938,83.86546,0.1969172,0.9955757,0,1.7,2.955627
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,2.583281,2.583281,1.7,0,0.5202,2.583281,0,0,0,0,0,0.9297691,0.8832806,0,0,1.02044,3.635293,0,0.9297691,-0.9297691,4.051875,67.53111,0.1969172,2.841609,0,1.7,3.635293
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.053517,2.705524,1.38,0,1.38,5.361058,89.35078,0.1969923,0,0,1.7,2.705524
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.1520203,0.1520203,0,0,0,0.1520203,0,0,2.775558E-17,0,0,0.1600214,0.1520203,0,0,0.6735166,3.947524,0,0.1600214,-0.1600214,5.19238,86.53951,0.1969923,0.1672224,0,0,3.947524
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.03566412,0.03566412,0,0,0,0.03566412,0,0,0,0,0,0.03754118,0.03566412,0,0,0.8513182,3.787503,0,0.03754118,-0.03754118,5.152809,85.87997,0.1969923,0.03923053,0,0,3.787503
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.2799511,0.2799511,0,0,0,0.2799511,0,0,0,0,0,0.2946854,0.2799511,0,0,0.8930306,3.749961,0,0.2946854,-0.2946854,4.842183,80.70289,0.1969923,0.3079462,0,0,3.749961
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.1845379,0.1845379,0,0,0,0.1845379,0,0,2.775558E-17,0,0,0.1942505,0.1845379,0,0,1.220459,3.455276,0,0.1942505,-0.1942505,4.637425,77.29026,0.1969923,0.2029917,0,0,3.455276
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.1932768,0.1932768,0,0,0,0.1932768,0,0,2.775558E-17,0,0,0.2034493,0.1932768,0,0,1.436293,3.261025,0,0.2034493,-0.2034493,4.422971,73.71603,0.1969923,0.2126045,0,0,3.261025
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.1215936,0.1215936,0,0,0,0.1215936,0,0,1.387779E-17,0,0,0.1279932,0.1215936,0,0,1.662347,3.057576,0,0.1279932,-0.1279932,4.288054,71.46742,0.1969923,0.1337529,0,0,3.057576
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.1264521,0.1264521,0,0,0,0.1264521,0,0,0,0,0,0.1331075,0.1264521,0,0,1.804562,2.929583,0,0.1331075,-0.1331075,4.147747,69.12897,0.1969923,0.1390973,0,0,2.929583
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,0.5092741,0.5092741,0,0,0,0.5092741,0,0,1.110223E-16,0,0,0.536078,0.5092741,0,0,1.952459,2.796475,0,0.536078,-0.536078,3.58267,59.71106,0.1969923,0.5602015,0,0,2.796475
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.03064935,0.2839932,0.2839932,0,0,0,0.2839932,10.79229,0,5.551115E-17,0,0.03064935,0.2989402,0.2839932,0,0,2.548102,2.260397,0,0.2682908,-0.2682908,3.299867,54.99768,0.1969923,0.3123925,0.02451948,0,2.291047
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.3263814,1.469821,1.469821,1.7,0,0.5202,1.469821,22.20552,0,0,0,0.3263814,0,0,0.2301791,0.2186702,2.846203,1.992107,0.5450516,0,0.5450516,3.816949,63.61568,0.1970984,1.616803,0.2611051,1.7,2.318488
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.9130117,1.726274,1.726274,1.7,0,0.5202,1.726274,52.88914,0,0,0,0.9130117,0.02765719,0.02627433,0,0,2.301151,2.482653,0.8853545,0,0.8853545,4.656869,77.61433,0.1972495,1.898902,0.7304093,1.7,3.395665
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.249671,0.7929717,0.7929717,0.9507908,0,0.3156659,0.7929717,157.5934,0,0,0,1.249671,0,0,0.1578191,0.1499282,1.415796,3.279472,1.399599,0,1.399599,5.984646,99.7439,0.1970316,0.8722688,0.9997368,1.7,4.529143
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.613148,1.214445,1.214445,0,0,0,1.214445,132.8301,0.3185877,0,0,1.613148,1.278363,1.214445,0,0,0.01619723,4.539112,0.01619723,0,0.01619723,6.000012,100,0.1970256,1.33589,1.290519,0,6.15226
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.484555,1.31419,1.31419,0.425,0,0.172125,1.31419,112.9635,0.5485661,0,0,1.484555,0.9359892,0.8891897,0,0,0,4.553689,0,0,0,6.000012,100,0.1970256,1.445609,1.187644,1.7,6.038244
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.724628,1.173071,1.173071,0,0,0,1.173071,147.0182,0.4898165,0,0,1.724628,1.234812,1.173071,0,0,0,4.553689,0,0,0,6.000012,100,0.1970256,1.290378,1.379703,0,6.278317
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.716894,1.167345,1.167345,0,0,0,1.167345,147.0769,0.4881101,0,0,1.716894,1.228784,1.167345,0,0,0,4.553689,0,0,0,6.000012,100,0.1970256,1.284079,1.373515,0,6.270583
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.409934,2.052774,2.052774,0.7133369,0,0.250841,2.052774,68.68432,0,0,0,1.409934,1.409934,1.339437,0,0,0,4.553689,0,0,0,6.000012,100,0.1970256,2.258052,1.127947,1.7,5.963623
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,1.15611,1.950908,1.950908,0.8526029,0,0.2888606,1.950908,59.26012,0,0,0,1.15611,1.15611,1.098305,0,0,0,4.553689,0,0,0,6.000012,100,0.1970256,2.145998,0.9248883,1.7,5.709799
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.7396584,1.432499,1.432499,0.7298232,0,0.2553417,1.432499,51.63414,0,0,0,0.7396584,0.7396584,0.7026755,0,0,0,4.553689,0,0,0,6.000012,100,0.1970256,1.575749,0.5917267,1.7,5.293347
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2794487,0,0,0,0,0,0,0,0.2794487,0,0,0.2794487,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1970256,0,0.2235589,0,4.833138
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04830208,3.857059,3.08,1.7,0,0.5202,3.08,1.568249,0,0.7770587,1.162765,0.04830208,1.452632,1.38,0,0,0,4.553689,0,1.40433,-1.40433,4.519719,75.32849,0.1970256,4.242764,0.03864166,1.7,4.601991
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,1.049248,1.049248,1.7,0,0.5202,1.049248,0,0,0,0,0,0,0,0.6507518,0.6182142,1.560366,3.149359,0.6182142,0,0.6182142,5.106208,85.1033,0.1971668,1.154173,0,1.7,3.149359
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.167792,0.167792,0,0,0,0.167792,0,0,2.775558E-17,0,0,0.1766231,0.167792,0,0,0.9421518,3.705752,0,0.1766231,-0.1766231,4.920031,82.00036,0.1971668,0.1845712,0,0,3.705752
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,2.385242,2.385242,1.7,0,0.5202,2.385242,0,0,0,0,0,0.721308,0.6852426,0,0,1.1384,3.529129,0,0.721308,-0.721308,4.159706,69.32829,0.1971668,2.623767,0,1.7,3.529129
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.2145046,0.2145046,1.667136,0,0.5112282,0.2145046,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.939853,2.807821,1.38,0,1.38,5.468889,91.14796,0.1973617,0.2359551,0,1.7,2.807821
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.1156618,0.1156618,0,0,0,0.1156618,0,0,1.387779E-17,0,0,0.1217493,0.1156618,0,0,0.5598531,4.049821,0,0.1217493,-0.1217493,5.340554,89.00905,0.1973617,0.127228,0,0,4.049821
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,0.5460063,0.5460063,0,0,0,0.5460063,0,0,0,0,0,0.5747435,0.5460063,0,0,0.6951301,3.928072,0,0.5747435,-0.5747435,4.734721,78.91186,0.1973617,0.6006069,0,0,3.928072
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.333734,3.353328,0,0,0,4.734721,78.91186,0.1973617,0,0,0,3.353328
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.333734,3.353328,0,0,0,4.734721,78.91186,0.1973617,0,0,0,3.353328
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.333734,3.353328,0,0,0,4.734721,78.91186,0.1973617,0,0,0,3.353328
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.2881456,0.2881456,0,0,0,0.2881456,0,0,0,0,0,0.3033112,0.2881456,0,0,1.333734,3.353328,0,0.3033112,-0.3033112,4.415003,73.58324,0.1973617,0.3169602,0,0,3.353328
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.156501,0.156501,0,0,0,0.156501,0,0,2.775558E-17,0,0,0.1647379,0.156501,0,0,1.670746,3.050017,0,0.1647379,-0.1647379,4.241354,70.68909,0.1973617,0.1721511,0,0,3.050017
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01776378,0.2644608,0.2644608,0,0,0,0.2644608,6.71698,0,0,0,0.01776378,0.2783798,0.2644608,0,0,1.853788,2.885279,0,0.260616,-0.260616,3.96664,66.11054,0.1973617,0.2909069,0.01421102,0,2.903043
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3812841,1.394898,1.394898,1.7,0,0.5202,1.394898,27.3342,0,0,0,0.3812841,0,0,0.3051022,0.2898471,2.143362,2.624663,0.6711313,0,0.6711313,4.603332,76.72204,0.1974918,1.534388,0.3050273,1.7,3.005947
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.8070914,0,0,0.7001464,0,0.24724,0,0,0,0,0,0.8070914,0,0,0.7001464,0.6651391,1.472231,3.228681,1.472231,0,1.472231,6.000012,100,0.1971073,0,0.6456732,1.7,4.035773
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,1.051429,1.549327,1.549327,0.5504688,0,0.206378,1.549327,67.86362,0,0,0,1.051429,1.051429,0.9988578,0,0,0,4.553689,0,0,0,6.000012,100,0.1971073,1.704259,0.8411434,1.7,5.605118
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,1.176318,1.110217,1.110217,0,0,0,1.110217,105.9539,0.007669177,0,0,1.176318,1.168649,1.110217,0,0,0,4.553689,0,0,0,6.000012,100,0.1971073,1.221238,0.9410548,0,5.730007
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.495018,0,0,0,0,0,0,0,1.495018,0,0,1.495018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1971073,0,1.196014,0,6.048707
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.472093,0.01940813,0.01940813,0,0,0,0.01940813,7584.93,1.451663,0,0,1.472093,0.02042961,0.01940813,0,0,0,4.553689,0,0,0,6.000012,100,0.1971073,0.02134895,1.177675,0,6.025782
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.568825,3.706494,3.08,1.7,0,0.5202,3.08,50.93589,0.1161938,0.6264939,0.9971433,1.568825,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1971073,4.077143,1.25506,1.7,6.122514
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.484325,1.665781,1.665781,0.425,0,0.172125,1.665781,89.1068,0.1782389,0,0,1.484325,1.306086,1.240781,0,0,0,4.553689,0,0,0,6.000012,100,0.1971073,1.83236,1.18746,1.7,6.038013
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,1.10299,2.025495,2.025495,0.9776543,0,0.3229996,2.025495,54.45533,0,0,0,1.10299,1.10299,1.04784,0,0,0,4.553689,0,0,0,6.000012,100,0.1971073,2.228044,0.8823919,1.7,5.656679
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.6466565,0.5198501,0.5198501,0,0,0,0.5198501,124.3929,0.09944582,0,0,0.6466565,0.5472106,0.5198501,0,0,0,4.553689,0,0,0,6.000012,100,0.1971073,0.5718351,0.5173252,0,5.200346
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.3116055,0,0,0,0,0,0,0,0.3116055,0,0,0.3116055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1971073,0,0.2492844,0,4.865294
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.04536512,1.958141,1.958141,1.7,0,0.5202,1.958141,2.316745,5.551115E-17,0,0,0.04536512,0.271727,0.2581407,0,0,0,4.553689,0,0.2263619,-0.2263619,5.761405,96.02323,0.1971073,2.153955,0.03629209,1.7,4.599054
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2515132,4.327327,0,0,0,5.761405,96.02323,0.1971073,0,0,0,4.327327
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,0.618681,0.618681,0,0,0,0.618681,0,0,1.110223E-16,0,0,0.6512432,0.618681,0,0,0.2515132,4.327327,0,0.6512432,-0.6512432,5.074935,84.58208,0.1971073,0.6805491,0,0,4.327327
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,1.272745,1.272745,1.7,0,0.5202,1.272745,0,0,0,0,0,0,0,0.4272552,0.4058925,0.9751167,3.676084,0.4058925,0,0.4058925,5.459999,90.99979,0.1971993,1.400019,0,1.7,3.676084
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.4098326,0.4098326,0,0,0,0.4098326,0,0,0,0,0,0.4314027,0.4098326,0,0,0.5692242,4.041387,0,0.4314027,-0.4314027,5.00526,83.42084,0.1971993,0.4508158,0,0,4.041387
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.048561,3.609984,0,0,0,5.00526,83.42084,0.1971993,0,0,0,3.609984
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.27952,0.27952,0,0,0,0.27952,0,0,0,0,0,0.2942316,0.27952,0,0,1.048561,3.609984,0,0.2942316,-0.2942316,4.695113,78.25172,0.1971993,0.3074721,0,0,3.609984
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.3159923,0.3159923,0,0,0,0.3159923,0,0,5.551115E-17,0,0,0.3326235,0.3159923,0,0,1.375485,3.315753,0,0.3326235,-0.3326235,4.344497,72.40813,0.1971993,0.3475915,0,0,3.315753
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.141679,0.141679,0,0,0,0.141679,0,0,2.775558E-17,0,0,0.1491358,0.141679,0,0,1.745066,2.983129,0,0.1491358,-0.1491358,4.187294,69.78809,0.1971993,0.1558469,0,0,2.983129
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.2876601,0.2876601,0,0,0,0.2876601,0,0,0,0,0,0.3028001,0.2876601,0,0,1.910773,2.833993,0,0.3028001,-0.3028001,3.868114,64.46844,0.1971993,0.3164261,0,0,2.833993
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.2850516,0.2850516,0,0,0,0.2850516,0,0,0,0,0,0.3000543,0.2850516,0,0,2.247217,2.531193,0,0.3000543,-0.3000543,3.55183,59.19704,0.1971993,0.3135568,0,0,2.531193
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,0.5631274,0.5631274,0,0,0,0.5631274,0,0,1.110223E-16,0,0,0.5927657,0.5631274,0,0,2.580611,2.231139,0,0.5927657,-0.5927657,2.927,48.78323,0.1971993,0.6194401,0,0,2.231139
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02174237,0.35348,0.35348,0,0,0,0.35348,6.150948,0,0,0,0.02174237,0.3720842,0.35348,0,0,3.239239,1.638373,0,0.3503418,-0.3503418,2.557707,42.62836,0.1971993,0.388828,0.01739389,0,1.660116
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3667619,2.551687,2.551687,1.7,0,0.5202,2.551687,14.37331,2.220446E-16,0,0,0.3667619,0.8965123,0.8516867,0,0,3.628508,1.288032,0,0.5297505,-0.5297505,1.999301,33.32161,0.1971993,2.806855,0.2934095,1.7,1.654794
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.8707122,1.756124,1.756124,1.7,0,0.5202,1.756124,49.58146,0,0,0,0.8707122,0.05907832,0.0561244,0,0,4.21712,0.7582811,0.8116338,0,0.8116338,2.769284,46.15465,0.1973359,1.931737,0.6965697,1.7,1.628993
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.9379404,0.9032334,0.9032334,1.7,0,0.5202,0.9032334,103.8425,0,0,0,0.9379404,0,0,0.7967666,0.7569283,3.405486,1.488752,1.694869,0,1.694869,4.377178,72.95282,0.1974324,0.9935567,0.7503523,1.7,2.426692
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,1.219074,2.254772,2.254772,1.7,0,0.5202,2.254772,54.06637,0,0,0,1.219074,0.583971,0.5547724,0,0,1.710617,3.014133,0.6351027,0,0.6351027,4.979689,82.99465,0.1975386,2.48025,0.9752589,1.7,4.233207
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,1.17904,0,0,0,0,0,0,0,0.1035251,0,0,1.17904,0,0,0,0,1.075515,3.585726,1.075515,0,1.075515,6.000012,100,0.1971478,0,0.9432318,0,4.764765
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.597229,0.382797,0.382797,0,0,0,0.382797,417.2521,1.194284,0,0,1.597229,0.4029442,0.382797,0,0,0,4.553689,0,0,0,6.000012,100,0.1971478,0.4210767,1.277783,0,6.150918
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.689203,0.4946948,0.4946948,0,0,0,0.4946948,341.4636,1.168471,0,0,1.689203,0.5207314,0.4946948,0,0,0,4.553689,0,0,0,6.000012,100,0.1971478,0.5441643,1.351362,0,6.242891
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.690301,1.050163,1.050163,0,0,0,1.050163,160.9561,0.5848662,0,0,1.690301,1.105435,1.050163,0,0,0,4.553689,0,0,0,6.000012,100,0.1971478,1.155179,1.352241,0,6.243989
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,1.340805,0.01585938,0.01585938,0,0,0,0.01585938,8454.336,1.324111,0,0,1.340805,0.01669408,0.01585938,0,0,0,4.553689,0,0,0,6.000012,100,0.1971478,0.01744531,1.072644,0,5.894494
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.6277373,1.341098,1.341098,0.7447478,0,0.2594161,1.341098,46.8077,1.110223E-16,0,0,0.6277373,0.6277373,0.5963504,0,0,0,4.553689,0,0,0,6.000012,100,0.1971478,1.475208,0.5021898,1.7,5.181426
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3779482,2.108681,2.108681,1.7,0,0.5202,2.108681,17.92344,0,0,0,0.3779482,0.4301908,0.4086812,0,0,0,4.553689,0,0.05224258,-0.05224258,5.944943,99.08219,0.1971478,2.319549,0.3023586,1.7,4.931637
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.04537003,2.515279,2.515279,1.7,0,0.5202,2.515279,1.803778,0,0,0,0.04537003,0.8581882,0.8152788,0,0,0.05804731,4.501446,0,0.8128182,-0.8128182,5.088158,84.80246,0.1971478,2.766807,0.03629602,1.7,4.546816
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,1.295103,1.295103,1.7,0,0.5202,1.295103,0,0,0,0,0,0,0,0.4048967,0.3846518,0.9611786,3.688628,0.3846518,0,0.3846518,5.453071,90.88433,0.1972342,1.424614,0,1.7,3.688628
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,0.6192464,0.6192464,0,0,0,0.6192464,0,0,0,0,0,0.6518384,0.6192464,0,0,0.5765268,4.034815,0,0.6518384,-0.6518384,4.765973,79.43272,0.1972342,0.6811711,0,0,4.034815
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.3821554,0.3821554,0,0,0,0.3821554,0,0,5.551115E-17,0,0,0.4022689,0.3821554,0,0,1.300792,3.382977,0,0.4022689,-0.4022689,4.341944,72.36559,0.1972342,0.4203709,0,0,3.382977
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.01100087,0.01100087,0,0,0,0.01100087,0,0,1.734723E-18,0,0,0.01157986,0.01100087,0,0,1.747757,2.980708,0,0.01157986,-0.01157986,4.329738,72.16216,0.1972342,0.01210095,0,0,2.980708
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.1839736,0.1839736,0,0,0,0.1839736,0,0,2.775558E-17,0,0,0.1936564,0.1839736,0,0,1.760623,2.969128,0,0.1936564,-0.1936564,4.125606,68.75996,0.1972342,0.2023709,0,0,2.969128
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.1855861,0.1855861,0,0,0,0.1855861,0,0,0,0,0,0.1953538,0.1855861,0,0,1.975797,2.775471,0,0.1953538,-0.1953538,3.919685,65.32796,0.1972342,0.2041447,0,0,2.775471
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.1077524,0.1077524,0,0,0,0.1077524,0,0,1.387779E-17,0,0,0.1134236,0.1077524,0,0,2.192857,2.580118,0,0.1134236,-0.1134236,3.800126,63.33531,0.1972342,0.1185277,0,0,2.580118
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.133725,0.133725,0,0,0,0.133725,0,0,2.775558E-17,0,0,0.1407632,0.133725,0,0,2.318883,2.466694,0,0.1407632,-0.1407632,3.651749,60.86236,0.1972342,0.1470975,0,0,2.466694
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.2767206,0.2767206,0,0,0,0.2767206,0,0,5.551115E-17,0,0,0.2912849,0.2767206,0,0,2.475287,2.325931,0,0.2912849,-0.2912849,3.344708,55.74501,0.1972342,0.3043927,0,0,2.325931
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.2299534,0.2299534,0,0,0,0.2299534,0,0,2.775558E-17,0,0,0.2420562,0.2299534,0,0,2.798937,2.034646,0,0.2420562,-0.2420562,3.089558,51.49253,0.1972342,0.2529488,0,0,2.034646
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.1323048,0.1323048,0,0,0,0.1323048,0,0,0,0,0,0.1392682,0.1323048,0,0,3.067888,1.79259,0,0.1392682,-0.1392682,2.942756,49.04584,0.1972342,0.1455352,0,0,1.79259
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03293245,0.2759345,0.2759345,0,0,0,0.2759345,11.93488,0,0,0,0.03293245,0.2904574,0.2759345,0,0,3.22263,1.653322,0,0.257525,-0.257525,2.671301,44.5216,0.1972342,0.303528,0.02634596,0,1.686254
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2407909,0.7318495,0.7318495,0,0,0,0.7318495,32.9017,0,1.110223E-16,0,0.2407909,0.7703679,0.7318495,0,0,3.508769,1.395797,0,0.529577,-0.529577,2.113078,35.2179,0.1972342,0.8050345,0.1926327,0,1.636588
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.7440242,0,0,0,0,0,0,0,0,0,0,0.7440242,0,0,0,0,4.097188,0.8662196,0.7440242,0,0.7440242,2.818921,46.98193,0.1969649,0,0.5952193,0,1.610244
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.701345,0.7002932,0.7002932,0,0,0,0.7002932,100.1502,0,1.110223E-16,0,0.701345,0.7371507,0.7002932,0,0,3.353164,1.535841,0,0.03580571,-0.03580571,2.781179,46.35289,0.1969649,0.7703225,0.561076,0,2.237186
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.9618049,1.583869,1.583869,1.7,0,0.5202,1.583869,60.72504,0,0,0,0.9618049,0,0,0.1161315,0.110325,3.392948,1.500036,1.07213,0,1.07213,3.79829,63.30471,0.1971503,1.742255,0.7694439,1.7,2.461841
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.453468,0.3433088,0.3433088,1.256309,0,0.3990723,0.3433088,423.3705,0,0,0,1.453468,0,0,0.913,0.86735,2.320818,2.464952,2.320818,0,2.320818,6.000012,100,0.1967757,0.3776397,1.162775,1.7,3.918421
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.484519,0.39418,0.39418,0,0,0,0.39418,376.6093,1.069592,0,0,1.484519,0.4149264,0.39418,0,0,0,4.553689,0,0,0,6.000012,100,0.1967757,0.433598,1.187615,0,6.038208
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.692287,0.2508604,0.2508604,0,0,0,0.2508604,674.5931,1.428223,0,0,1.692287,0.2640635,0.2508604,0,0,0,4.553689,0,0,0,6.000012,100,0.1967757,0.2759464,1.353829,0,6.245975
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,1.107479,0,0,0,0,0,0,0,1.107479,0,0,1.107479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1967757,0,0.8859833,0,5.661168
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.9138644,0.4859163,0.4859163,0,0,0,0.4859163,188.0703,0.4023736,0,0,0.9138644,0.5114908,0.4859163,0,0,0,4.553689,0,0,0,6.000012,100,0.1967757,0.5345079,0.7310916,0,5.467553
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.4837799,0.3093509,0.3093509,0,0,0,0.3093509,156.3855,0.1581473,0,0,0.4837799,0.3256325,0.3093509,0,0,0,4.553689,0,0,0,6.000012,100,0.1967757,0.340286,0.3870239,0,5.037469
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.2224603,0.6711689,0.6711689,0,0,0,0.6711689,33.1452,0,0,0,0.2224603,0.7064936,0.6711689,0,0,0,4.553689,0,0.4840333,-0.4840333,5.489796,91.49642,0.1967757,0.7382858,0.1779682,0,4.776149
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.04627075,1.234835,1.234835,0,0,0,1.234835,3.74712,0,0,0,0.04627075,1.299826,1.234835,0,0,0.5378148,4.069655,0,1.253556,-1.253556,4.168432,69.47373,0.1967757,1.358319,0.0370166,0,4.115926
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,1.715512,1.715512,1.7,0,0.5202,1.715512,0,0,0,0,0,0.01632865,0.01551221,0,0,1.930654,2.8161,0,0.01632865,-0.01632865,4.15122,69.18687,0.1967757,1.887063,0,1.7,2.8161
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.948797,2.799771,1.38,0,1.38,5.460403,91.00655,0.1968487,0,0,1.7,2.799771
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,2.317189,2.317189,1.7,0,0.5202,2.317189,0,0,0,0,0,0.6496726,0.617189,0,0,0.5687973,4.041771,0,0.6496726,-0.6496726,4.775589,79.59298,0.1968487,2.548908,0,1.7,4.041771
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.3800272,0.3800272,1.7,0,0.5202,0.3800272,0,0,0,0,0,0,0,1.319973,1.253974,1.290656,3.392099,1.253974,0,1.253974,5.965213,99.42001,0.1971027,0.4180299,0,1.7,3.392099
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.368992,0.368992,0,0,0,0.368992,0,0,0,0,0,0.3884126,0.368992,0,0,0.03668165,4.520676,0,0.3884126,-0.3884126,5.55579,92.59631,0.1971027,0.4058912,0,0,4.520676
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.07414348,0.07414348,0,0,0,0.07414348,0,0,0,0,0,0.07804576,0.07414348,0,0,0.4682512,4.132263,0,0.07804576,-0.07804576,5.473523,91.22519,0.1971027,0.08155783,0,0,4.132263
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5549687,4.054217,0,0,0,5.473523,91.22519,0.1971027,0,0,0,4.054217
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,0.6378444,0.6378444,0,0,0,0.6378444,0,0,1.110223E-16,0,0,0.6714151,0.6378444,0,0,0.5549687,4.054217,0,0.6714151,-0.6714151,4.765789,79.42966,0.1971027,0.7016288,0,0,4.054217
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.1901854,0.1901854,0,0,0,0.1901854,0,0,2.775558E-17,0,0,0.2001952,0.1901854,0,0,1.300986,3.382802,0,0.2001952,-0.2001952,4.554764,75.91259,0.1971027,0.209204,0,0,3.382802
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.1807039,0.1807039,0,0,0,0.1807039,0,0,0,0,0,0.1902146,0.1807039,0,0,1.523425,3.182607,0,0.1902146,-0.1902146,4.35426,72.57087,0.1971027,0.1987743,0,0,3.182607
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.09773679,0.09773679,0,0,0,0.09773679,0,0,1.387779E-17,0,0,0.1028808,0.09773679,0,0,1.734774,2.992392,0,0.1028808,-0.1028808,4.245815,70.76344,0.1971027,0.1075105,0,0,2.992392
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03295628,0,0,0,0,0,0,0,0,0,0,0.03295628,0,0,0,0,1.849086,2.889511,0.03295628,0,0.03295628,4.27708,71.28452,0.1970909,0,0.02636503,0,2.922467
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.21388,0.9094918,0.9094918,0,0,0,0.9094918,23.51643,0,2.220446E-16,0,0.21388,0.9573597,0.9094918,0,0,1.81613,2.919172,0,0.7434798,-0.7434798,3.493383,58.22294,0.1970909,1.000441,0.171104,0,3.133052
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.6705797,0.7259504,0.7259504,0,0,0,0.7259504,92.37267,0,0,0,0.6705797,0.7641582,0.7259504,0,0,2.642219,2.175692,0,0.0935785,-0.0935785,3.394743,56.57893,0.1970909,0.7985454,0.5364638,0,2.846272
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.9658298,1.120903,1.120903,0,0,0,1.120903,86.16534,0,0,0,0.9658298,1.179898,1.120903,0,0,2.746195,2.082114,0,0.2140681,-0.2140681,3.169095,52.81815,0.1970909,1.232993,0.7726639,0,3.047944
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.373728,1.823414,1.823414,1.7,0,0.5202,1.823414,75.33825,0,0,0,1.373728,0.1299092,0.1234137,0,0,2.984048,1.868046,1.243819,0,1.243819,4.349085,72.48461,0.1972961,2.005755,1.098982,1.7,3.241774
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.65335,0,0,0.425,0,0.172125,0,0,0.3335482,0,0,1.65335,0,0,0.09145176,0.08687918,1.740229,2.987483,1.740229,0,1.740229,6.000012,100,0.1966762,0,1.32268,1.7,4.640833
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.685382,0,0,0,0,0,0,0,1.685382,0,0,1.685382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1966762,0,1.348306,0,6.239071
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.482327,0,0,0,0,0,0,0,1.482327,0,0,1.482327,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1966762,0,1.185861,0,6.036016
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.363768,0.7614163,0.7614163,0,0,0,0.7614163,179.1094,0.5622776,0,0,1.363768,0.8014908,0.7614163,0,0,0,4.553689,0,0,0,6.000012,100,0.1966762,0.8375579,1.091015,0,5.917457
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.7737818,0.9023909,0.9023909,0,0,0,0.9023909,85.74796,0,0,0,0.7737818,0.9498851,0.9023909,0,0,0,4.553689,0,0.1761033,-0.1761033,5.814383,96.90619,0.1966762,0.9926299,0.6190254,0,5.327471
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.3680169,1.005836,1.005836,0,0,0,1.005836,36.58815,0,0,0,0.3680169,1.058775,1.005836,0,0,0.1956704,4.377585,0,0.690758,-0.690758,5.08626,84.77083,0.1966762,1.10642,0.2944135,0,4.745603
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2646965,0,0,0,0,0,0,0,0,0,0,0.2646965,0,0,0,0,0.9631793,3.686828,0.2646965,0,0.2646965,5.337373,88.95604,0.1965823,0,0.2117572,0,3.951524
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.04122009,0.02985635,0.02985635,0,0,0,0.02985635,138.0614,0,0,0,0.04122009,0.03142774,0.02985635,0,0,0.6984828,3.925055,0.009792347,0,0.009792347,5.346663,89.11087,0.1965788,0.03284199,0.03297607,0,3.966274
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6886904,3.933868,0,0,0,5.346663,89.11087,0.1965788,0,0,0,3.933868
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6886904,3.933868,0,0,0,5.346663,89.11087,0.1965788,0,0,0,3.933868
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,1.318283,1.318283,1.7,0,0.5202,1.318283,0,5.551115E-17,0,0,0,0,0,0.3817166,0.3626308,0.6886904,3.933868,0.3626308,0,0.3626308,5.690685,94.84456,0.1966591,1.450112,0,1.7,3.933868
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.203999,0.203999,0,0,0,0.203999,0,0,0,0,0,0.2147358,0.203999,0,0,0.3260596,4.260235,0,0.2147358,-0.2147358,5.464334,91.07204,0.1966591,0.2243989,0,0,4.260235
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5646549,4.045499,0,0,0,5.464334,91.07204,0.1966591,0,0,0,4.045499
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5646549,4.045499,0,0,0,5.464334,91.07204,0.1966591,0,0,0,4.045499
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5646549,4.045499,0,0,0,5.464334,91.07204,0.1966591,0,0,0,4.045499
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5646549,4.045499,0,0,0,5.464334,91.07204,0.1966591,0,0,0,4.045499
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.281832,0.281832,0,0,0,0.281832,0,0,0,0,0,0.2966653,0.281832,0,0,0.5646549,4.045499,0,0.2966653,-0.2966653,5.15162,85.86017,0.1966591,0.3100153,0,0,4.045499
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.3482001,0.3482001,0,0,0,0.3482001,0,0,0,0,0,0.3665264,0.3482001,0,0,0.8942831,3.748834,0,0.3665264,-0.3665264,4.765268,79.42097,0.1966591,0.3830201,0,0,3.748834
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.2990297,0.2990297,0,0,0,0.2990297,0,0,5.551115E-17,0,0,0.3147681,0.2990297,0,0,1.301535,3.382308,0,0.3147681,-0.3147681,4.433473,73.89107,0.1966591,0.3289326,0,0,3.382308
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.03223326,0.06302436,0.06302436,0,0,0,0.06302436,51.14412,0,0,0,0.03223326,0.06634143,0.06302436,0,0,1.651277,3.06754,0,0.03410817,-0.03410817,4.39752,73.29185,0.1966591,0.0693268,0.02578661,0,3.099773
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3409671,0,0,0,0,0,0,0,0,0,0,0.3409671,0,0,0,0,1.689175,3.033432,0.3409671,0,0.3409671,4.72099,78.68301,0.1965382,0,0.2727737,0,3.374399
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6994091,0,0,0,0,0,0,0,0,0,0,0.6994091,0,0,0,0,1.348208,3.340302,0.6994091,0,0.6994091,5.384508,89.74162,0.1962908,0,0.5595273,0,4.039711
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,1.21908,1.407882,1.407882,0.8661148,0,0.2925493,1.407882,86.58965,1.110223E-16,0,0,1.21908,0.5702816,0.5417675,0,0,0.6487988,3.96977,0.6487988,0,0.6487988,6.000012,100,0.1963024,1.548671,0.9752643,1.7,5.18885
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.269447,0.8773429,0.8773429,0,0,0,0.8773429,144.6922,0.3459277,0,0,1.269447,0.9235189,0.8773429,0,0,0,4.553689,0,0,0,6.000012,100,0.1963024,0.9650772,1.015557,0,5.823135
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.553148,0.2345658,0.2345658,0,0,0,0.2345658,662.1376,1.306237,0,0,1.553148,0.2469113,0.2345658,0,0,0,4.553689,0,0,0,6.000012,100,0.1963024,0.2580223,1.242518,0,6.106837
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.69471,0,0,0,0,0,0,0,1.69471,0,0,1.69471,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1963024,0,1.355768,0,6.248399
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.495071,2.636788,2.636788,1.256788,0,0.3992031,2.636788,56.70048,0.04243977,0,0,1.495071,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1963024,2.900466,1.196057,1.7,6.04876
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,1.295303,1.033816,1.033816,0,0,0,1.033816,125.2934,0.2070757,0,0,1.295303,1.088227,1.033816,0,0,0,4.553689,0,0,0,6.000012,100,0.1963024,1.137197,1.036242,0,5.848992
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.9187157,0,0,0,0,0,0,0,0.9187157,0,0,0.9187157,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1963024,0,0.7349725,0,5.472404
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.8051597,0.514209,0.514209,0,0,0,0.514209,156.5822,0.263887,0,0,0.8051597,0.5412727,0.514209,0,0,0,4.553689,0,0,0,6.000012,100,0.1963024,0.56563,0.6441278,0,5.358849
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.4577906,1.042236,1.042236,0,0,0,1.042236,43.9239,0,0,0,0.4577906,1.09709,1.042236,0,0,0,4.553689,0,0.6392996,-0.6392996,5.326131,88.76868,0.1963024,1.146459,0.3662325,0,5.011479
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.03064139,0.9298999,0.9298999,0,0,0,0.9298999,3.295127,0,1.110223E-16,0,0.03064139,0.978842,0.9298999,0,0,0.7103329,3.914389,0,0.9482006,-0.9482006,4.32664,72.11052,0.1963024,1.02289,0.02451311,0,3.945031
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,1.282321,1.282321,1.7,0,0.5202,1.282321,0,0,0,0,0,0,0,0.4176793,0.3967953,1.763889,2.966189,0.3967953,0,0.3967953,4.703073,78.38439,0.1963901,1.410553,0,1.7,2.966189
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,2.473785,2.473785,1.7,0,0.5202,2.473785,0,0,0,0,0,0.8145103,0.7737849,0,0,1.367094,3.323304,0,0.8145103,-0.8145103,3.844504,64.07493,0.1963901,2.721163,0,1.7,3.323304
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.4256477,0.4256477,1.7,0,0.5202,0.4256477,0,0,0,0,0,0,0,1.274352,1.210635,2.272105,2.508794,1.210635,0,1.210635,4.993012,83.21671,0.1966568,0.4682124,0,1.7,2.508794
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.1377442,0.1377442,0,0,0,0.1377442,0,0,0,0,0,0.1449939,0.1377442,0,0,1.061471,3.598365,0,0.1449939,-0.1449939,4.840176,80.66943,0.1966568,0.1515186,0,0,3.598365
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,0.5919536,0.5919536,0,0,0,0.5919536,0,0,0,0,0,0.623109,0.5919536,0,0,1.222575,3.453372,0,0.623109,-0.623109,4.183361,69.72254,0.1966568,0.651149,0,0,3.453372
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.2473413,0.2473413,0,0,0,0.2473413,0,0,2.775558E-17,0,0,0.2603593,0.2473413,0,0,1.914918,2.830262,0,0.2603593,-0.2603593,3.908918,65.14851,0.1966568,0.2720754,0,0,2.830262
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.2694157,0.2694157,0,0,0,0.2694157,0,0,5.551115E-17,0,0,0.2835955,0.2694157,0,0,2.204206,2.569903,0,0.2835955,-0.2835955,3.609982,60.16625,0.1966568,0.2963573,0,0,2.569903
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.1262577,0.1262577,0,0,0,0.1262577,0,0,0,0,0,0.1329029,0.1262577,0,0,2.519313,2.286308,0,0.1329029,-0.1329029,3.46989,57.83139,0.1966568,0.1388835,0,0,2.286308
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.2739133,0.2739133,0,0,0,0.2739133,0,0,0,0,0,0.2883298,0.2739133,0,0,2.666982,2.153405,0,0.2883298,-0.2883298,3.165964,52.76596,0.1966568,0.3013046,0,0,2.153405
