Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.1562922,0.1562922,0,0,0,0.1562922,0,0,0,0,0,0.1645181,0.1562922,0,0,2.987349,1.865075,0,0.1645181,-0.1645181,2.992547,49.87568,0.1966568,0.1719214,0,0,1.865075
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.170147,1.700557,0,0,0,2.992547,49.87568,0.1966568,0,0,0,1.700557
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02979414,0.1737447,0.1737447,0,0,0,0.1737447,17.14823,0,0,0,0.02979414,0.1828892,0.1737447,0,0,3.170147,1.700557,0,0.1530951,-0.1530951,2.831171,47.18608,0.1966568,0.1911192,0.02383531,0,1.730351
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3552758,0.1174403,0.1174403,0,0,0,0.1174403,302.516,0,0,0,0.3552758,0.1236214,0.1174403,0,0,3.340252,1.547462,0.2316544,0,0.2316544,3.050937,50.84885,0.1965752,0.1291844,0.2842206,0,1.902738
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.5058987,0.8573364,0.8573364,0,0,0,0.8573364,59.00819,0,0,0,0.5058987,0.9024594,0.8573364,0,0,3.108598,1.755951,0,0.3965607,-0.3965607,2.632926,43.882,0.1965752,0.9430701,0.4047189,0,2.261849
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.7177218,0.977845,0.977845,0,0,0,0.977845,73.39832,0,1.110223E-16,0,0.7177218,1.029311,0.977845,0,0,3.549221,1.35939,0,0.3115888,-0.3115888,2.304482,38.40796,0.1965752,1.075629,0.5741774,0,2.077112
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.37862,0,0,0,0,0,0,0,0,0,0,1.37862,0,0,0,0,3.895431,1.047801,1.37862,0,1.37862,3.612356,60.20581,0.1960908,0,1.102896,0,2.426421
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,1.291469,1.323416,1.323416,1.7,0,0.5202,1.323416,97.58596,5.551115E-17,0,0,1.291469,0,0,0.3765837,0.3577545,2.516811,2.288559,1.649223,0,1.649223,5.176946,86.28226,0.1962037,1.455758,1.033175,1.7,3.580028
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.420325,2.056662,2.056662,1.531561,0,0.4742162,2.056662,69.05975,1.110223E-16,0,0,1.420325,0.5527377,0.5251008,0,0,0.8675878,3.77286,0.8675878,0,0.8675878,6.000012,100,0.1963457,2.262328,1.13626,1.7,5.193185
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.369272,2.463154,2.463154,1.162345,0,0.3734201,2.463154,55.59022,0,0,0,1.369272,1.369272,1.300809,0,0,0,4.553689,0,0,0,6.000012,100,0.1963457,2.709469,1.095418,1.7,5.922961
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.8797349,2.378102,2.378102,1.542354,0,0.4771626,2.378102,36.99315,1.110223E-16,0,0,0.8797349,0.8797349,0.8357482,0,0,0,4.553689,0,0,0,6.000012,100,0.1963457,2.615912,0.703788,1.7,5.433424
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.7563023,1.190098,1.190098,0,0,0,1.190098,63.54958,0,2.220446E-16,0,0.7563023,1.252735,1.190098,0,0,0,4.553689,0,0.4964325,-0.4964325,5.476726,91.27859,0.1963457,1.309108,0.6050419,0,5.309991
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.4002277,2.934551,2.934551,1.7,0,0.5202,2.934551,13.63846,0,0,0.1480061,0.4002277,1.299527,1.234551,0,0,0.5515917,4.057256,0,0.8992997,-0.8992997,4.528781,75.47953,0.1963457,3.228006,0.3201821,1.7,4.457484
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2512771,0,0,1.367933,0,0.4295458,0,0,2.220446E-16,0,0,0.2512771,0,0,1.367933,1.299536,1.550814,3.157957,1.550814,0,1.550814,6.000012,100,0.1963129,0,0.2010217,1.7,3.409234
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02839174,0,0,0,0,0,0,0,0.02839174,0,0,0.02839174,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1963129,0,0.02271339,0,4.582081
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,1.061283,1.061283,0,0,0,1.061283,0,0,2.220446E-16,0,0,1.11714,1.061283,0,0,0,4.553689,0,1.11714,-1.11714,4.822443,80.37389,0.1963129,1.167411,0,0,4.553689
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,1.591535,1.591535,1.7,0,0.5202,1.591535,0,0,0,0,0,0,0,0.1084646,0.1030414,1.241266,3.436549,0.1030414,0,0.1030414,4.920197,82.00312,0.1963354,1.750689,0,1.7,3.436549
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,1.295356,1.295356,1.7,0,0.5202,1.295356,0,0,0,0,0,0,0,0.4046437,0.3844115,1.138225,3.529287,0.3844115,0,0.3844115,5.284882,88.08118,0.1964192,1.424892,0,1.7,3.529287
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,0.4773253,0.4773253,0,0,0,0.4773253,0,0,5.551115E-17,0,0,0.5024477,0.4773253,0,0,0.7538134,3.875257,0,0.5024477,-0.5024477,4.755256,79.2541,0.1964192,0.5250579,0,0,3.875257
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.02541441,0.02541441,0,0,0,0.02541441,0,0,3.469447E-18,0,0,0.02675201,0.02541441,0,0,1.312089,3.372809,0,0.02675201,-0.02675201,4.727057,78.78412,0.1964192,0.02795585,0,0,3.372809
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.2111849,0.2111849,0,0,0,0.2111849,0,0,2.775558E-17,0,0,0.2222998,0.2111849,0,0,1.341813,3.346057,0,0.2222998,-0.2222998,4.492732,74.87872,0.1964192,0.2323033,0,0,3.346057
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,0.5169747,0.5169747,0,0,0,0.5169747,0,0,0,0,0,0.5441839,0.5169747,0,0,1.588813,3.123757,0,0.5441839,-0.5441839,3.919111,65.3184,0.1964192,0.5686722,0,0,3.123757
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.193462,2.579573,0,0,0,3.919111,65.3184,0.1964192,0,0,0,2.579573
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.1432719,0.1432719,0,0,0,0.1432719,0,0,2.775558E-17,0,0,0.1508126,0.1432719,0,0,2.193462,2.579573,0,0.1508126,-0.1508126,3.760141,62.6689,0.1964192,0.1575991,0,0,2.579573
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.408372,0.408372,0,0,0,0.408372,0,0,5.551115E-17,0,0,0.4298652,0.408372,0,0,2.361031,2.428761,0,0.4298652,-0.4298652,3.307024,55.11695,0.1964192,0.4492091,0,0,2.428761
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.1384965,0.1384965,0,0,0,0.1384965,0,0,2.775558E-17,0,0,0.1457858,0.1384965,0,0,2.838659,1.998896,0,0.1457858,-0.1457858,3.153352,52.55576,0.1964192,0.1523461,0,0,1.998896
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.02071107,0,0,0,0,0,0,0,0,0,0,0.02071107,0,0,0,0,3.000643,1.85311,0.02071107,0,0.02071107,3.173,52.88323,0.196412,0,0.01656886,0,1.873821
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3454733,1.298064,1.298064,1.7,0,0.5202,1.298064,26.61451,5.551115E-17,0,0,0.3454733,0,0,0.4019364,0.3818396,2.979932,1.87175,0.7273129,0,0.7273129,3.86299,64.38303,0.1965512,1.42787,0.2763786,1.7,2.217223
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3946874,1.704935,1.704935,1.7,0,0.5202,1.704935,23.1497,0,0,0,0.3946874,0.005194889,0.004935144,0,0,2.25262,2.526331,0.3894925,0,0.3894925,4.232495,70.54144,0.1966143,1.875429,0.3157499,1.7,2.921019
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3999783,1.677551,1.677551,1.7,0,0.5202,1.677551,23.84299,0,0,0,0.3999783,0,0,0.02244946,0.02132699,1.863127,2.876875,0.4213052,0,0.4213052,4.63218,77.20284,0.1966837,1.845306,0.3199826,1.7,3.276853
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,1.223231,0,0,0.425,0,0.172125,0,0,0.1949043,0,0,1.223231,0,0,0.2300957,0.2185909,1.441822,3.256049,1.441822,0,1.441822,6.000012,100,0.1961836,0,0.9785846,1.7,4.47928
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,1.197028,0.7329317,0.7329317,0,0,0,0.7329317,163.3205,0.4255206,0,0,1.197028,0.771507,0.7329317,0,0,0,4.553689,0,0,0,6.000012,100,0.1961836,0.8062248,0.9576221,0,5.750717
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.411864,1.970547,1.970547,0.6292762,0,0.2278924,1.970547,71.64834,0,0,0,1.411864,1.411864,1.341271,0,0,0,4.553689,0,0,0,6.000012,100,0.1961836,2.167602,1.129491,1.7,5.965553
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.786763,0,0,0,0,0,0,0,1.786763,0,0,1.786763,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1961836,0,1.42941,0,6.340452
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,1.25434,0,0,0,0,0,0,0,1.25434,0,0,1.25434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1961836,0,1.003472,0,5.808029
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.5976533,0.01299896,0.01299896,0,0,0,0.01299896,4597.701,0.5839702,0,0,0.5976533,0.01368312,0.01299896,0,0,0,4.553689,0,0,0,6.000012,100,0.1961836,0.01429886,0.4781227,0,5.151342
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.4807169,0,0,0,0,0,0,0,0.4807169,0,0,0.4807169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1961836,0,0.3845735,0,5.034406
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.1060324,0,0,0,0,0,0,0,0.1060324,0,0,0.1060324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1961836,0,0.08482594,0,4.659721
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.02259345,0.6202481,0.6202481,0,0,0,0.6202481,3.642647,0,1.110223E-16,0,0.02259345,0.6528927,0.6202481,0,0,0,4.553689,0,0.6302993,-0.6302993,5.335618,88.9268,0.1961836,0.6822729,0.01807476,0,4.576283
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7003325,3.92339,0,0,0,5.335618,88.9268,0.1961836,0,0,0,3.92339
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7003325,3.92339,0,0,0,5.335618,88.9268,0.1961836,0,0,0,3.92339
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.07171087,0.07171087,0,0,0,0.07171087,0,0,1.387779E-17,0,0,0.07548513,0.07171087,0,0,0.7003325,3.92339,0,0.07548513,-0.07548513,5.25605,87.60065,0.1961836,0.07888196,0,0,3.92339
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.1426501,0.1426501,0,0,0,0.1426501,0,0,0,0,0,0.150158,0.1426501,0,0,0.7842049,3.847904,0,0.150158,-0.150158,5.097769,84.96265,0.1961836,0.1569151,0,0,3.847904
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9510472,3.697747,0,0,0,5.097769,84.96265,0.1961836,0,0,0,3.697747
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9510472,3.697747,0,0,0,5.097769,84.96265,0.1961836,0,0,0,3.697747
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9510472,3.697747,0,0,0,5.097769,84.96265,0.1961836,0,0,0,3.697747
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.2325791,0.2325791,0,0,0,0.2325791,0,0,2.775558E-17,0,0,0.2448201,0.2325791,0,0,0.9510472,3.697747,0,0.2448201,-0.2448201,4.839706,80.66161,0.1961836,0.2558371,0,0,3.697747
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.1772169,0.1772169,0,0,0,0.1772169,0,0,2.775558E-17,0,0,0.1865441,0.1772169,0,0,1.22307,3.452926,0,0.1865441,-0.1865441,4.643072,77.38438,0.1961836,0.1949386,0,0,3.452926
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.1251826,0.1251826,0,0,0,0.1251826,0,0,0,0,0,0.1317711,0.1251826,0,0,1.430341,3.266382,0,0.1317711,-0.1317711,4.504173,75.0694,0.1961836,0.1377008,0,0,3.266382
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,0.5622085,0.5622085,0,0,0,0.5622085,0,0,1.110223E-16,0,0,0.5917985,0.5622085,0,0,1.576753,3.134611,0,0.5917985,-0.5917985,3.880362,64.67258,0.1961836,0.6184294,0,0,3.134611
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.03190362,0.4383456,0.4383456,0,0,0,0.4383456,7.27819,0,5.551115E-17,0,0.03190362,0.4614164,0.4383456,0,0,2.234307,2.542813,0,0.4295128,-0.4295128,3.427616,57.12682,0.1961836,0.4821801,0.0255229,0,2.574716
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1756272,1.96961,1.96961,1.7,0,0.5202,1.96961,8.916852,5.551115E-17,0,0,0.1756272,0.2838003,0.2696103,0,0,2.711543,2.1133,0,0.1081731,-0.1081731,3.313592,55.22642,0.1961836,2.166571,0.1405018,1.7,2.288927
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.3099647,0.4194425,0.4194425,1.7,0,0.5202,0.4194425,73.89921,0,0,0,0.3099647,0,0,1.280558,1.21653,2.831736,2.005127,1.526494,0,1.526494,4.761751,79.36237,0.1963371,0.4613867,0.2479717,1.7,2.315092
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.4487311,2.30274,2.30274,1.7,0,0.5202,2.30274,19.48683,0,0,0,0.4487311,0.6344632,0.60274,0,0,1.305241,3.378972,0,0.1857321,-0.1857321,4.565972,76.09939,0.1963371,2.533014,0.3589849,1.7,3.827703
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.7353176,1.592409,1.592409,1.7,0,0.5202,1.592409,46.17644,0,0,0,0.7353176,0,0,0.1075911,0.1022116,1.51161,3.19324,0.8375292,0,0.8375292,5.360522,89.34187,0.1964777,1.75165,0.5882542,1.7,3.928557
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.5340266,0,0,0,0,0,0,0,0,0,0,0.5340266,0,0,0,0,0.6740811,3.947016,0.5340266,0,0.5340266,5.867145,97.78555,0.1962936,0,0.4272213,0,4.481042
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3939734,0.09887588,0.09887588,0,0,0,0.09887588,398.4524,0.149839,0,0,0.3939734,0.1040799,0.09887588,0,0,0.1400545,4.42764,0.1400545,0,0.1400545,6.000012,100,0.1962454,0.1087635,0.3151787,0,4.821613
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2992644,1.948401,1.948401,1.6641,0,0.5103993,1.948401,15.35948,5.551115E-17,0,0,0.2992644,0.2992644,0.2843012,0,0,0,4.553689,0,0,0,6.000012,100,0.1962454,2.143241,0.2394115,1.7,4.852953
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.696158,0.8161615,0.8161615,0,0,0,0.8161615,85.2966,0,0,0,0.696158,0.8591173,0.8161615,0,0,0,4.553689,0,0.1629593,-0.1629593,5.828238,97.1371,0.1962454,0.8977776,0.5569264,0,5.249847
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3859743,0.4200639,0.4200639,0,0,0,0.4200639,91.88465,0,0,0,0.3859743,0.4421726,0.4200639,0,0,0.1810659,4.390729,0,0.05619829,-0.05619829,5.769,96.1498,0.1962454,0.4620703,0.3087794,0,4.776704
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.3027079,0,0,0,0,0,0,0,0.05919945,0,0,0.3027079,0,0,0,0,0.2435085,4.334531,0.2435085,0,0.2435085,6.000012,100,0.1961616,0,0.2421663,0,4.637239
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.06366849,2.232317,2.232317,1.7,0,0.5202,2.232317,2.852125,1.110223E-16,0,0,0.06366849,0.5603343,0.5323175,0,0,0,4.553689,0,0.4966658,-0.4966658,5.47648,91.27449,0.1961616,2.455549,0.05093479,1.7,4.617357
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.03242581,1.34633,1.34633,1.7,0,0.5202,1.34633,2.408459,0,0,0,0.03242581,0,0,0.3536698,0.3359863,0.5518509,4.057023,0.3684121,0,0.3684121,5.825987,97.09959,0.1962393,1.480963,0.02594065,1.7,4.089449
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,1.187605,1.187605,0,0,0,1.187605,0,0,0,0,0,1.250111,1.187605,0,0,0.1834387,4.388594,0,1.250111,-1.250111,4.508255,75.13742,0.1962393,1.306365,0,0,4.388594
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.3778386,0.3778386,0,0,0,0.3778386,0,0,5.551115E-17,0,0,0.3977249,0.3778386,0,0,1.572451,3.138484,0,0.3977249,-0.3977249,4.089015,68.15012,0.1962393,0.4156225,0,0,3.138484
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.3753643,0.3753643,0,0,0,0.3753643,0,0,0,0,0,0.3951203,0.3753643,0,0,2.014367,2.740759,0,0.3951203,-0.3951203,3.672522,61.20858,0.1962393,0.4129007,0,0,2.740759
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.1234989,0.1234989,0,0,0,0.1234989,0,0,1.387779E-17,0,0,0.1299988,0.1234989,0,0,2.45339,2.345638,0,0.1299988,-0.1299988,3.535491,58.92474,0.1962393,0.1358488,0,0,2.345638
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,0.493567,0.493567,0,0,0,0.493567,0,0,5.551115E-17,0,0,0.5195442,0.493567,0,0,2.597833,2.215639,0,0.5195442,-0.5195442,2.987844,49.7973,0.1962393,0.5429237,0,0,2.215639
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.09549925,0.09549925,0,0,0,0.09549925,0,0,1.387779E-17,0,0,0.1005255,0.09549925,0,0,3.175104,1.696095,0,0.1005255,-0.1005255,2.881881,48.03125,0.1962393,0.1050492,0,0,1.696095
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,0.4688583,0.4688583,0,0,0,0.4688583,0,0,5.551115E-17,0,0,0.4935351,0.4688583,0,0,3.286799,1.59557,0,0.4935351,-0.4935351,2.361649,39.36074,0.1962393,0.5157441,0,0,1.59557
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.01187105,0.01187105,0,0,0,0.01187105,0,0,0,0,0,0.01249584,0.01187105,0,0,3.835171,1.102035,0,0.01249584,-0.01249584,2.348477,39.14121,0.1962393,0.01305815,0,0,1.102035
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.09897351,0.09897351,0,0,0,0.09897351,0,0,1.387779E-17,0,0,0.1041826,0.09897351,0,0,3.849056,1.089539,0,0.1041826,-0.1041826,2.238659,37.31091,0.1962393,0.1088709,0,0,1.089539
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.05934737,0.05934737,0,0,0,0.05934737,0,0,6.938894E-18,0,0,0.06247092,0.05934737,0,0,3.964814,0.9853562,0,0.06247092,-0.06247092,2.172809,36.21341,0.1962393,0.06528211,0,0,0.9853562
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.2183178,0.2183178,0,0,0,0.2183178,0,0,0,0,0,0.2298082,0.2183178,0,0,4.034226,0.9228852,0,0.2298082,-0.2298082,1.93057,32.1761,0.1962393,0.2401496,0,0,0.9228852
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01352445,0.561406,0.561406,0,0,0,0.561406,2.409032,0,0,0,0.01352445,0.5909536,0.561406,0,0,4.289569,0.693077,0,0.5774292,-0.5774292,1.321906,22.03172,0.1962393,0.6175466,0.01081956,0,0.7066015
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.4428977,0,0,0,0,0,0,0,0,0,0,0.4428977,0,0,0,0,4.931157,0.1156478,0.4428977,0,0.4428977,1.742076,29.03454,0.1960872,0,0.3543182,0,0.5585456
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.7960606,1.174376,1.174376,1.7,0,0.5202,1.174376,67.78582,0,0,0,0.7960606,0,0,0.5256237,0.4993426,4.488259,0.5142558,1.295403,0,1.295403,2.971003,49.51662,0.1963191,1.291814,0.6368484,1.7,1.310316
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,1.104308,1.378821,1.378821,1.7,0,0.5202,1.378821,80.09077,0,0,0,1.104308,0,0,0.3211793,0.3051203,3.192856,1.680119,1.409429,0,1.409429,4.308104,71.8016,0.1965108,1.516703,0.8834466,1.7,2.784427
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.55986,0.1894774,0.1894774,0.425,0,0.172125,0.1894774,823.2434,0.000188601,0,0,1.55986,0,0,0.235334,0.2235673,1.783427,2.948604,1.783427,0,1.783427,6.000012,100,0.195902,0.2084251,1.247888,1.7,4.508464
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.628208,1.21928,1.21928,0,0,0,1.21928,133.5384,0.3447543,0,0,1.628208,1.283453,1.21928,0,0,0,4.553689,0,0,0,6.000012,100,0.195902,1.341209,1.302566,0,6.181897
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.579302,1.005502,1.005502,0,0,0,1.005502,157.0661,0.5208796,0,0,1.579302,1.058423,1.005502,0,0,0,4.553689,0,0,0,6.000012,100,0.195902,1.106052,1.263442,0,6.132991
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.463076,0.4725067,0.4725067,0,0,0,0.4725067,309.6414,0.9657008,0,0,1.463076,0.4973755,0.4725067,0,0,0,4.553689,0,0,0,6.000012,100,0.195902,0.5197574,1.170461,0,6.016765
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,1.34794,0,0,0,0,0,0,0,1.34794,0,0,1.34794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.195902,0,1.078352,0,5.901629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,1.046336,1.225872,1.225872,0,0,0,1.225872,85.35445,0,0,0,1.046336,1.290391,1.225872,0,0,0,4.553689,0,0.2440553,-0.2440553,5.742755,95.71239,0.195902,1.348459,0.8370689,0,5.600025
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.8925199,0.2082171,0.2082171,0,0,0,0.2082171,428.6488,0.4021715,0,0,0.8925199,0.2191759,0.2082171,0,0,0.2711725,4.309634,0.2711725,0,0.2711725,6.000012,100,0.1958097,0.2290388,0.714016,0,5.202154
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.4138369,3.948009,3.08,1.7,0,0.5202,3.08,13.43626,2.220446E-16,0.8680094,1.26281,0.4138369,1.452632,1.38,0,0,0,4.553689,0,1.038795,-1.038795,4.905026,81.75027,0.1958097,4.34281,0.3310695,1.7,4.967526
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.04248536,2.069285,2.069285,1.7,0,0.5202,2.069285,2.053142,0,0,0,0.04248536,0.3887209,0.3692849,0,0,1.154216,3.514894,0,0.3462356,-0.3462356,4.540062,75.66755,0.1958097,2.276213,0.03398829,1.7,3.557379
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,1.247112,1.247112,1.7,0,0.5202,1.247112,0,0,0,0,0,0,0,0.452888,0.4302436,1.538923,3.168659,0.4302436,0,0.4302436,4.948227,82.47028,0.1959019,1.371823,0,1.7,3.168659
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,1.104301,1.104301,0,0,0,1.104301,0,0,2.220446E-16,0,0,1.162422,1.104301,0,0,1.108679,3.555878,0,1.162422,-1.162422,3.722926,62.04864,0.1959019,1.214731,0,0,3.555878
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.1806016,0.1806016,0,0,0,0.1806016,0,0,2.775558E-17,0,0,0.190107,0.1806016,0,0,2.400259,2.393456,0,0.190107,-0.190107,3.522536,58.70881,0.1959019,0.1986618,0,0,2.393456
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.1552045,0.1552045,0,0,0,0.1552045,0,0,2.775558E-17,0,0,0.1633732,0.1552045,0,0,2.61149,2.203348,0,0.1633732,-0.1633732,3.350325,55.83864,0.1959019,0.170725,0,0,2.203348
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.3948367,0.3948367,0,0,0,0.3948367,0,0,0,0,0,0.4156176,0.3948367,0,0,2.793015,2.039975,0,0.4156176,-0.4156176,2.912226,48.537,0.1959019,0.4343204,0,0,2.039975
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.2917507,0.2917507,0,0,0,0.2917507,0,0,0,0,0,0.307106,0.2917507,0,0,3.254812,1.624358,0,0.307106,-0.307106,2.588508,43.14171,0.1959019,0.3209258,0,0,1.624358
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.3052658,0.3052658,0,0,0,0.3052658,0,0,0,0,0,0.3213325,0.3052658,0,0,3.596041,1.317252,0,0.3213325,-0.3213325,2.249794,37.49648,0.1959019,0.3357924,0,0,1.317252
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.1149757,0.1149757,0,0,0,0.1149757,0,0,1.387779E-17,0,0,0.1210271,0.1149757,0,0,3.953077,0.9959193,0,0.1210271,-0.1210271,2.12222,35.37026,0.1959019,0.1264733,0,0,0.9959193
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.3753112,0.3753112,0,0,0,0.3753112,0,0,5.551115E-17,0,0,0.3950644,0.3753112,0,0,4.087552,0.8748922,0,0.3950644,-0.3950644,1.705785,28.4297,0.1959019,0.4128423,0,0,0.8748922
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.01580453,0.01580453,0,0,0,0.01580453,0,0,3.469447E-18,0,0,0.01663635,0.01580453,0,0,4.526513,0.4798278,0,0.01663635,-0.01663635,1.688249,28.13743,0.1959019,0.01738498,0,0,0.4798278
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.2911614,0.2911614,0,0,0,0.2911614,0,0,5.551115E-17,0,0,0.3064857,0.2911614,0,0,4.544997,0.4631914,0,0.3064857,-0.3064857,1.365185,22.75303,0.1959019,0.3202775,0,0,0.4631914
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03783734,0.5708073,0.5708073,1.7,0,0.5202,0.5708073,6.628741,0,0,0,0.03783734,0,0,1.129193,1.072733,4.885537,0.1567058,1.11057,0,1.11057,2.418764,40.31266,0.1961372,0.627888,0.03026987,1.7,0.1945431
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2834167,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2834167,0,0,1.452632,1.38,3.774966,1.156219,1.663417,0,1.663417,3.99682,66.61353,0.1961121,0,0.2267334,1.7,1.439636
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.5216702,0.5091901,0.5091901,1.7,0,0.5202,0.5091901,102.451,0,0,0,0.5216702,0,0,1.19081,1.131269,2.11155,2.653294,1.65294,0,1.65294,5.564936,92.74875,0.1962199,0.5601091,0.4173361,1.7,3.174964
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.679916,0.3546037,0.3546037,0,0,0,0.3546037,191.7397,0,0,0,0.679916,0.3732671,0.3546037,0,0,0.4586101,4.14094,0.306649,0,0.306649,5.855849,97.59729,0.1961163,0.3900641,0.5439328,0,4.820856
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.270195,2.18271,2.18271,1.120388,0,0.3619658,2.18271,58.19349,1.387779E-16,0,0,1.270195,1.118234,1.062322,0,0,0.1519611,4.416924,0.1519611,0,0.1519611,6.000012,100,0.1961404,2.400981,1.016156,1.7,5.687119
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,1.011814,2.085238,2.085238,1.124015,0,0.3629561,2.085238,48.5227,0,0,0,1.011814,1.011814,0.9612232,0,0,0,4.553689,0,0,0,6.000012,100,0.1961404,2.293762,0.8094511,1.7,5.565503
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.318685,0.8383346,0.8383346,0,0,0,0.8383346,157.2981,0.4362271,0,0,1.318685,0.8824576,0.8383346,0,0,0,4.553689,0,0,0,6.000012,100,0.1961404,0.9221681,1.054948,0,5.872374
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,1.161241,0.5936038,0.5936038,0,0,0,0.5936038,195.6256,0.5363947,0,0,1.161241,0.624846,0.5936038,0,0,0,4.553689,0,0,0,6.000012,100,0.1961404,0.6529641,0.9289926,0,5.71493
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.962545,0.986887,0.986887,0,0,0,0.986887,97.53345,0,0,0,0.962545,1.038828,0.986887,0,0,0,4.553689,0,0.07628343,-0.07628343,5.919602,98.65984,0.1961404,1.085576,0.770036,0,5.516234
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.7693077,0.4808807,0.4808807,0,0,0,0.4808807,159.9789,0.1783582,0,0,0.7693077,0.5061902,0.4808807,0,0,0.08475936,4.477406,0.08475936,0,0.08475936,6.000012,100,0.1961118,0.5289688,0.6154462,0,5.246713
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.2239055,0.1658292,0.1658292,0,0,0,0.1658292,135.0217,0.0493484,0,0,0.2239055,0.174557,0.1658292,0,0,0,4.553689,0,0,0,6.000012,100,0.1961118,0.1824121,0.1791244,0,4.777595
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.05835107,1.275737,1.275737,1.220303,0,0.3892427,1.275737,4.573913,0,0,0,0.05835107,0.05835107,0.05543352,0,0,0,4.553689,0,0,0,6.000012,100,0.1961118,1.40331,0.04668086,1.7,4.61204
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.03277968,0.6980307,0.6980307,0,0,0,0.6980307,4.696023,0,0,0,0.03277968,0.7347691,0.6980307,0,0,0,4.553689,0,0.7019895,-0.7019895,5.26005,87.66733,0.1961118,0.7678338,0.02622375,0,4.586469
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,3.713012,3.08,1.7,0,0.5202,3.08,0,0,0.6330118,1.004313,0,1.452632,1.38,0,0,0.7799883,3.8517,0,1.452632,-1.452632,3.728842,62.14724,0.1961118,4.084313,0,1.7,3.8517
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.394023,2.399068,1.38,0,1.38,5.038025,83.96691,0.1961823,0,0,1.7,2.399068
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,1.55981,1.55981,1.7,0,0.5202,1.55981,0,0,0,0,0,0,0,0.1401897,0.1331802,1.014023,3.641068,0.1331802,0,0.1331802,5.164371,86.07268,0.1962104,1.715791,0,1.7,3.641068
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.2248055,0.2248055,0,0,0,0.2248055,0,0,2.775558E-17,0,0,0.2366374,0.2248055,0,0,0.8808432,3.76093,0,0.2366374,-0.2366374,4.914933,81.91539,0.1962104,0.2472861,0,0,3.76093
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.1836429,0.1836429,0,0,0,0.1836429,0,0,2.775558E-17,0,0,0.1933083,0.1836429,0,0,1.143774,3.524293,0,0.1933083,-0.1933083,4.711168,78.51931,0.1962104,0.2020072,0,0,3.524293
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.2855724,0.2855724,0,0,0,0.2855724,0,0,0,0,0,0.3006025,0.2855724,0,0,1.358561,3.330984,0,0.3006025,-0.3006025,4.394305,73.23827,0.1962104,0.3141296,0,0,3.330984
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.1458917,0.1458917,0,0,0,0.1458917,0,0,0,0,0,0.1535702,0.1458917,0,0,1.692563,3.030382,0,0.1535702,-0.1535702,4.232428,70.54033,0.1962104,0.1604808,0,0,3.030382
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.863197,2.876812,0,0,0,4.232428,70.54033,0.1962104,0,0,0,2.876812
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.1494507,0.1494507,0,0,0,0.1494507,0,0,2.775558E-17,0,0,0.1573166,0.1494507,0,0,1.863197,2.876812,0,0.1573166,-0.1573166,4.066602,67.77657,0.1962104,0.1643958,0,0,2.876812
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.06804895,0.06804895,0,0,0,0.06804895,0,0,1.387779E-17,0,0,0.07163047,0.06804895,0,0,2.037993,2.719495,0,0.07163047,-0.07163047,3.991097,66.51815,0.1962104,0.07485384,0,0,2.719495
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.2151668,0.2151668,0,0,0,0.2151668,0,0,2.775558E-17,0,0,0.2264914,0.2151668,0,0,2.117582,2.647865,0,0.2264914,-0.2264914,3.752354,62.53911,0.1962104,0.2366835,0,0,2.647865
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01109426,0.03856611,0.03856611,0,0,0,0.03856611,28.76686,0,0,0,0.01109426,0.04059591,0.03856611,0,0,2.36924,2.421373,0,0.02950165,-0.02950165,3.721256,62.02082,0.1962104,0.04242272,0.008875407,0,2.432468
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4748316,0.3798983,0.3798983,0,0,0,0.3798983,124.9892,0,0,0,0.4748316,0.3998929,0.3798983,0,0,2.402019,2.391872,0.0749387,0,0.0749387,3.79235,63.2057,0.1961852,0.4178881,0.3798653,0,2.866703
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.9550319,1.444523,1.444523,1.7,0,0.5202,1.444523,66.11402,0,0,0,0.9550319,0,0,0.2554775,0.2427036,2.32708,2.459316,1.197736,0,1.197736,4.928621,82.14352,0.1963868,1.588975,0.7640255,1.7,3.414348
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,1.202813,0.5493248,0.5493248,0,0,0,0.5493248,218.9621,0,0,0,1.202813,0.5782367,0.5493248,0,0,1.129345,3.537278,0.6245763,0,0.6245763,5.521146,92.01892,0.196177,0.6042573,0.9622504,0,4.740091
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.596258,0.4001248,0.4001248,0,0,0,0.4001248,398.9401,0.6703056,0,0,1.596258,0.421184,0.4001248,0,0,0.5047687,4.099397,0.5047687,0,0.5047687,6.000012,100,0.1960078,0.4401372,1.277007,0,5.695655
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.710951,0,0,0,0,0,0,0,1.710951,0,0,1.710951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1960078,0,1.368761,0,6.26464
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.864156,1.537452,1.537452,0.425,0,0.172125,1.537452,121.2497,0.6931534,0,0,1.864156,1.171003,1.112452,0,0,0,4.553689,0,0,0,6.000012,100,0.1960078,1.691198,1.491325,1.7,6.417845
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.36613,0,0,0,0,0,0,0,1.36613,0,0,1.36613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1960078,0,1.092904,0,5.919819
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.607162,3.055114,3.055114,1.675114,0,0.513406,3.055114,52.60564,0.1545306,0,0.280625,1.607162,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1960078,3.360625,1.28573,1.7,6.160851
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,1.317773,0.92783,0.92783,0,0,0,0.92783,142.0274,0.3411095,0,0,1.317773,0.9766631,0.92783,0,0,0,4.553689,0,0,0,6.000012,100,0.1960078,1.020613,1.054218,0,5.871461
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.9134003,0.1828398,0.1828398,0,0,0,0.1828398,499.5631,0.7209373,0,0,0.9134003,0.192463,0.1828398,0,0,0,4.553689,0,0,0,6.000012,100,0.1960078,0.2011238,0.7307202,0,5.467089
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.3619881,0.5724234,0.5724234,0,0,0,0.5724234,63.23782,0,1.110223E-16,0,0.3619881,0.602551,0.5724234,0,0,0,4.553689,0,0.2405629,-0.2405629,5.746437,95.77375,0.1960078,0.6296658,0.2895905,0,4.915677
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.04080763,1.648885,1.648885,1.7,0,0.5202,1.648885,2.474863,0,0,0,0.04080763,0,0,0.05111539,0.04855962,0.2672921,4.313126,0.08936725,0,0.08936725,5.831218,97.18677,0.1960244,1.813773,0.0326461,1.7,4.353934
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,1.034885,1.034885,0,0,0,1.034885,0,0,0,0,0,1.089352,1.034885,0,0,0.1779248,4.393557,0,1.089352,-1.089352,4.68294,78.04884,0.1960244,1.138373,0,0,4.393557
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,2.445643,2.445643,1.7,0,0.5202,2.445643,0,0,0,0,0,0.7848877,0.7456433,0,0,1.388316,3.304204,0,0.7848877,-0.7848877,3.855595,64.2598,0.1960244,2.690208,0,1.7,3.304204
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,2.443227,2.443227,1.7,0,0.5202,2.443227,0,0,0,0,0,0.7823442,0.743227,0,0,2.260414,2.519317,0,0.7823442,-0.7823442,3.030932,50.51544,0.1960244,2.68755,0,1.7,2.519317
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.377158,0.377158,1.7,0,0.5202,0.377158,0,0,0,0,0,0,0,1.322842,1.2567,3.129685,1.736973,1.2567,0,1.2567,4.223143,70.38557,0.1962638,0.4148737,0,1.7,1.736973
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.2912422,0.2912422,1.7,0,0.5202,0.2912422,0,0,0,0,0,0,0,1.408758,1.33832,1.872985,2.868002,1.33832,0,1.33832,5.492784,91.54622,0.1964749,0.3203665,0,1.7,2.868002
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.1699227,0.1699227,0,0,0,0.1699227,0,0,0,0,0,0.178866,0.1699227,0,0,0.534665,4.07249,0,0.178866,-0.178866,5.304243,88.40387,0.1964749,0.186915,0,0,4.07249
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7334051,3.893624,0,0,0,5.304243,88.40387,0.1964749,0,0,0,3.893624
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.2141956,0.2141956,0,0,0,0.2141956,0,0,2.775558E-17,0,0,0.225469,0.2141956,0,0,0.7334051,3.893624,0,0.225469,-0.225469,5.066577,84.44279,0.1964749,0.2356151,0,0,3.893624
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.07992594,0.07992594,0,0,0,0.07992594,0,0,1.387779E-17,0,0,0.08413257,0.07992594,0,0,0.9839262,3.668155,0,0.08413257,-0.08413257,4.977894,82.96474,0.1964749,0.08791853,0,0,3.668155
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.07221722,0.07221722,0,0,0,0.07221722,0,0,0,0,0,0.07601813,0.07221722,0,0,1.077407,3.584023,0,0.07601813,-0.07601813,4.897764,81.62923,0.1964749,0.07943895,0,0,3.584023
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.1913017,0.1913017,0,0,0,0.1913017,0,0,2.775558E-17,0,0,0.2013702,0.1913017,0,0,1.161871,3.508005,0,0.2013702,-0.2013702,4.685501,78.09153,0.1964749,0.2104318,0,0,3.508005
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.0390644,0.4774953,0.4774953,0,0,0,0.4774953,8.181106,0,1.110223E-16,0,0.0390644,0.5026266,0.4774953,0,0,1.385616,3.306634,0,0.4635622,-0.4635622,4.196864,69.94759,0.1964749,0.5252448,0.03125152,0,3.345699
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3369296,0,0,0,0,0,0,0,0,0,0,0.3369296,0,0,0,0,1.900685,2.843072,0.3369296,0,0.3369296,4.516503,75.2749,0.1963623,0,0.2695437,0,3.180002
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.6274863,0.9050535,0.9050535,0,0,0,0.9050535,69.33141,0,0,0,0.6274863,0.9526879,0.9050535,0,0,1.563756,3.146309,0,0.3252015,-0.3252015,4.173711,69.56171,0.1963623,0.9955589,0.5019891,0,3.773795
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,1.087163,0.3486018,0.3486018,0,0,0,0.3486018,311.8638,0,0,0,1.087163,0.3669493,0.3486018,0,0,1.925091,2.821107,0.7202137,0,0.7202137,4.856965,80.94926,0.1961222,0.383462,0.8697303,0,3.90827
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.578291,0,0,0,0,0,0,0,0.3734136,0,0,1.578291,0,0,0,0,1.204877,3.4693,1.204877,0,1.204877,6.000012,100,0.1957218,0,1.262632,0,5.04759
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.62736,2.387805,2.387805,1.007805,0,0.3312307,2.387805,68.15299,0.1747287,0,0,1.62736,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1957218,2.626585,1.301888,1.7,6.181049
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.660843,1.170743,1.170743,0,0,0,1.170743,141.8624,0.4284824,0,0,1.660843,1.23236,1.170743,0,0,0,4.553689,0,0,0,6.000012,100,0.1957218,1.287817,1.328674,0,6.214532
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.806661,0,0,0,0,0,0,0,1.806661,0,0,1.806661,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1957218,0,1.445329,0,6.36035
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.511544,0,0,0,0,0,0,0,1.511544,0,0,1.511544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1957218,0,1.209235,0,6.065233
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,1.295764,0.9318858,0.9318858,0,0,0,0.9318858,139.0475,0.3148317,0,0,1.295764,0.9809324,0.9318858,0,0,0,4.553689,0,0,0,6.000012,100,0.1957218,1.025074,1.036611,0,5.849453
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.8861932,0.2895458,0.2895458,0,0,0,0.2895458,306.0632,0.5814081,0,0,0.8861932,0.304785,0.2895458,0,0,0,4.553689,0,0,0,6.000012,100,0.1957218,0.3185004,0.7089546,0,5.439882
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.3553051,0.4034651,0.4034651,0,0,0,0.4034651,88.06342,0,0,0,0.3553051,0.4247001,0.4034651,0,0,0,4.553689,0,0.06939495,-0.06939495,5.926863,98.78086,0.1957218,0.4438116,0.2842441,0,4.908994
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.03470422,0.5489944,0.5489944,0,0,0,0.5489944,6.321415,0,1.110223E-16,0,0.03470422,0.5778888,0.5489944,0,0,0.07710551,4.484294,0,0.5431846,-0.5431846,5.354296,89.2381,0.1957218,0.6038939,0.02776337,0,4.518998
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.4541865,0.4541865,0,0,0,0.4541865,0,0,5.551115E-17,0,0,0.478091,0.4541865,0,0,0.680644,3.941109,0,0.478091,-0.478091,4.850344,80.83891,0.1957218,0.4996051,0,0,3.941109
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.211856,3.463018,0,0,0,4.850344,80.83891,0.1957218,0,0,0,3.463018
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.211856,3.463018,0,0,0,4.850344,80.83891,0.1957218,0,0,0,3.463018
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.3881486,0.3881486,0,0,0,0.3881486,0,0,5.551115E-17,0,0,0.4085775,0.3881486,0,0,1.211856,3.463018,0,0.4085775,-0.4085775,4.419666,73.66095,0.1957218,0.4269634,0,0,3.463018
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.1158448,0.1158448,0,0,0,0.1158448,0,0,0,0,0,0.1219418,0.1158448,0,0,1.665831,3.054441,0,0.1219418,-0.1219418,4.291128,71.51865,0.1957218,0.1274292,0,0,3.054441
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.3923138,0.3923138,0,0,0,0.3923138,0,0,5.551115E-17,0,0,0.4129619,0.3923138,0,0,1.801322,2.932499,0,0.4129619,-0.4129619,3.855828,64.26366,0.1957218,0.4315452,0,0,2.932499
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.1601057,0.1601057,0,0,0,0.1601057,0,0,2.775558E-17,0,0,0.1685323,0.1601057,0,0,2.260169,2.519537,0,0.1685323,-0.1685323,3.678179,61.30286,0.1957218,0.1761163,0,0,2.519537
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.3544829,0.3544829,0,0,0,0.3544829,0,0,5.551115E-17,0,0,0.3731399,0.3544829,0,0,2.447427,2.351005,0,0.3731399,-0.3731399,3.284855,54.74747,0.1957218,0.3899311,0,0,2.351005
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.3758772,0.3758772,0,0,0,0.3758772,0,0,5.551115E-17,0,0,0.3956602,0.3758772,0,0,2.862027,1.977865,0,0.3956602,-0.3956602,2.867793,47.79645,0.1957218,0.4134649,0,0,1.977865
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.2267895,0.2267895,0,0,0,0.2267895,0,0,2.775558E-17,0,0,0.2387258,0.2267895,0,0,3.301649,1.582205,0,0.2387258,-0.2387258,2.616153,43.60247,0.1957218,0.2494685,0,0,1.582205
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.1695742,0.1695742,0,0,0,0.1695742,0,0,2.775558E-17,0,0,0.1784992,0.1695742,0,0,3.5669,1.343479,0,0.1784992,-0.1784992,2.427999,40.46657,0.1957218,0.1865316,0,0,1.343479
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.03043495,0.2677973,0.2677973,0,0,0,0.2677973,11.36492,0,0,0,0.03043495,0.2818919,0.2677973,0,0,3.765232,1.16498,0,0.2514569,-0.2514569,2.16294,36.04893,0.1957218,0.294577,0.02434796,0,1.195415
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2755491,1.70104,1.70104,1.7,0,0.5202,1.70104,16.19886,0,0,0,0.2755491,0.001094573,0.001039844,0,0,4.044629,0.9135228,0.2744546,0,0.2744546,2.423311,40.38843,0.1957648,1.871144,0.2204393,1.7,1.189072
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3585305,0.6910513,0.6910513,1.7,0,0.5202,0.6910513,51.88189,0,0,0,0.3585305,0,0,1.008949,0.9585013,3.770175,1.160532,1.317032,0,1.317032,3.672756,61.21249,0.1959826,0.7601565,0.2868244,1.7,1.519062
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.6270375,2.452641,2.452641,1.7,0,0.5202,2.452641,25.56581,0,0,0,0.6270375,0.7922541,0.7526414,0,0,2.453143,2.34586,0,0.1652166,-0.1652166,3.498603,58.30993,0.1959826,2.697906,0.50163,1.7,2.972898
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,1.004943,0.8945566,0.8945566,1.7,0,0.5202,0.8945566,112.3398,0,0,0,1.004943,0,0,0.8054434,0.7651712,2.636717,2.180644,1.770114,0,1.770114,5.177881,86.29784,0.1960497,0.9840123,0.8039544,1.7,3.185587
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.304507,0.02253637,0.02253637,0,0,0,0.02253637,5788.453,0.4141822,0,0,1.304507,0.02372249,0.02253637,0,0,0.8666024,3.773747,0.8666024,0,0.8666024,6.000012,100,0.1957639,0.02479,1.043606,0,5.078254
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,1.237489,0.4442985,0.4442985,0,0,0,0.4442985,278.5265,0.7698063,0,0,1.237489,0.4676827,0.4442985,0,0,0,4.553689,0,0,0,6.000012,100,0.1957639,0.4887284,0.9899911,0,5.791178
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.64523,2.045083,2.045083,0.6650829,0,0.2376676,2.045083,80.44808,0.1925984,0,0,1.64523,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1957639,2.249591,1.316184,1.7,6.198919
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.648128,1.417764,1.417764,0.425,0,0.172125,1.417764,116.2484,0.6031126,0,0,1.648128,1.045015,0.9927642,0,0,0,4.553689,0,0,0,6.000012,100,0.1957639,1.559541,1.318502,1.7,6.201817
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,1.356755,0,0,0,0,0,0,0,1.356755,0,0,1.356755,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1957639,0,1.085404,0,5.910443
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.7197062,1.360376,1.360376,0.6766554,0,0.2408269,1.360376,52.90494,1.110223E-16,0,0,0.7197062,0.7197062,0.6837209,0,0,0,4.553689,0,0,0,6.000012,100,0.1957639,1.496414,0.575765,1.7,5.273395
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3825874,1.161746,1.161746,0,0,0,1.161746,32.9321,0,0,0,0.3825874,1.222891,1.161746,0,0,0,4.553689,0,0.8403034,-0.8403034,5.114254,85.2374,0.1957639,1.277921,0.3060699,0,4.936276
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.0362734,0.7644196,0.7644196,0,0,0,0.7644196,4.745222,0,0,0,0.0362734,0.8046522,0.7644196,0,0,0.9336704,3.713386,0,0.7683788,-0.7683788,4.304312,71.7384,0.1957639,0.8408615,0.02901872,0,3.749659
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,1.371738,1.371738,1.7,0,0.5202,1.371738,0,0,0,0,0,0,0,0.3282619,0.3118488,1.787425,2.945007,0.3118488,0,0.3118488,4.600158,76.66914,0.1958287,1.508912,0,1.7,2.945007
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.475576,3.225671,1.38,0,1.38,5.909341,98.48882,0.1958983,0,0,1.7,3.225671
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,2.060228,2.060228,1.7,0,0.5202,2.060228,0,0,0,0,0,0.3791876,0.3602283,0,0,0.09557579,4.467671,0,0.3791876,-0.3791876,5.509642,91.82718,0.1958983,2.266251,0,1.7,4.467671
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.3365723,0.3365723,0,0,0,0.3365723,0,0,5.551115E-17,0,0,0.3542866,0.3365723,0,0,0.5168954,4.088483,0,0.3542866,-0.3542866,5.136191,85.60301,0.1958983,0.3702295,0,0,4.088483
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.3182611,0.3182611,0,0,0,0.3182611,0,0,0,0,0,0.3350117,0.3182611,0,0,0.9105472,3.734196,0,0.3350117,-0.3350117,4.783058,79.71747,0.1958983,0.3500873,0,0,3.734196
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.282782,3.399185,0,0,0,4.783058,79.71747,0.1958983,0,0,0,3.399185
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.3716333,0.3716333,0,0,0,0.3716333,0,0,5.551115E-17,0,0,0.391193,0.3716333,0,0,1.282782,3.399185,0,0.391193,-0.391193,4.370704,72.84492,0.1958983,0.4087967,0,0,3.399185
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.2377379,0.2377379,0,0,0,0.2377379,0,0,2.775558E-17,0,0,0.2502504,0.2377379,0,0,1.717441,3.007992,0,0.2502504,-0.2502504,4.106917,68.44848,0.1958983,0.2615117,0,0,3.007992
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.995497,2.757741,0,0,0,4.106917,68.44848,0.1958983,0,0,0,2.757741
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.2272718,0.2272718,0,0,0,0.2272718,0,0,2.775558E-17,0,0,0.2392335,0.2272718,0,0,1.995497,2.757741,0,0.2392335,-0.2392335,3.854743,64.24558,0.1958983,0.249999,0,0,2.757741
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.01924664,0.01924664,0,0,0,0.01924664,0,0,0,0,0,0.02025962,0.01924664,0,0,2.261312,2.518508,0,0.02025962,-0.02025962,3.833387,63.88966,0.1958983,0.02117131,0,0,2.518508
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.0167166,0.2779259,0.2779259,0,0,0,0.2779259,6.014767,0,0,0,0.0167166,0.2925536,0.2779259,0,0,2.283823,2.498248,0,0.275837,-0.275837,3.542629,59.04371,0.1958983,0.3057185,0.01337328,0,2.514965
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4659234,1.57233,1.57233,1.7,0,0.5202,1.57233,29.63268,0,0,0,0.4659234,0,0,0.1276701,0.1212866,2.590309,2.222411,0.5872101,0,0.5872101,4.099706,68.32829,0.1959954,1.729563,0.3727387,1.7,2.688335
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.8078009,1.473042,1.473042,1.7,0,0.5202,1.473042,54.83896,0,0,0,0.8078009,0,0,0.2269581,0.2156102,2.003098,2.7509,1.023411,0,1.023411,5.070599,84.50981,0.1961645,1.620346,0.6462407,1.7,3.558701
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.219746,0.9916395,0.9916395,0,0,0,0.9916395,123.003,0,0,0,1.219746,1.043831,0.9916395,0,0,0.9796874,3.67197,0.1759149,0,0.1759149,5.237486,87.29127,0.1961067,1.090804,0.9757968,0,4.891716
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.561663,0.5989458,0.5989458,0,0,0,0.5989458,260.7352,0.1274208,0,0,1.561663,0.6304693,0.5989458,0,0,0.8037725,3.830294,0.8037725,0,0.8037725,6.000012,100,0.1958434,0.6588404,1.24933,0,5.391956
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.843546,2.037266,2.037266,0.6572665,0,0.2355337,2.037266,90.49114,0.3909141,0,0,1.843546,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1958434,2.240993,1.474836,1.7,6.397234
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.9076,1.113208,1.113208,0,0,0,1.113208,171.3606,0.7358022,0,0,1.9076,1.171798,1.113208,0,0,0,4.553689,0,0,0,6.000012,100,0.1958434,1.224529,1.52608,0,6.461289
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.899251,2.250785,2.250785,0.8707845,0,0.2938242,2.250785,84.38176,0.4466199,0,0,1.899251,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1958434,2.475863,1.519401,1.7,6.45294
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.634085,0.9972599,0.9972599,0,0,0,0.9972599,163.8575,0.5843374,0,0,1.634085,1.049747,0.9972599,0,0,0,4.553689,0,0,0,6.000012,100,0.1958434,1.096986,1.307268,0,6.187774
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.357103,2.87891,2.87891,1.589662,0,0.4900778,2.87891,47.13948,0,0,0.08680122,1.357103,1.357103,1.289248,0,0,0,4.553689,0,0,0,6.000012,100,0.1958434,3.166801,1.085683,1.7,5.910792
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.8604103,1.479045,1.479045,0.6616555,0,0.236732,1.479045,58.17336,0,0,0,0.8604103,0.8604103,0.8173898,0,0,0,4.553689,0,0,0,6.000012,100,0.1958434,1.62695,0.6883283,1.7,5.414099
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.4072903,0.01259778,0.01259778,0,0,0,0.01259778,3233.031,0.3940295,0,0,0.4072903,0.01326083,0.01259778,0,0,0,4.553689,0,0,0,6.000012,100,0.1958434,0.01385756,0.3258322,0,4.960979
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.04469807,2.051429,2.051429,1.7,0,0.5202,2.051429,2.178875,5.551115E-17,0,0,0.04469807,0.3699252,0.3514289,0,0,0,4.553689,0,0.3252271,-0.3252271,5.657193,94.28635,0.1958434,2.256572,0.03575846,1.7,4.598387
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,0.9707125,0.9707125,0,0,0,0.9707125,0,0,0,0,0,1.021803,0.9707125,0,0,0.3613634,4.228462,0,1.021803,-1.021803,4.580118,76.33515,0.1958434,1.067784,0,0,4.228462
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,1.620155,1.620155,1.7,0,0.5202,1.620155,0,0,0,0,0,0,0,0.07984456,0.07585234,1.4967,3.206659,0.07585234,0,0.07585234,4.652078,77.53448,0.1958591,1.782171,0,1.7,3.206659
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.364685,0.364685,1.7,0,0.5202,0.364685,0,0,0,0,0,0,0,1.335315,1.268549,1.420847,3.274926,1.268549,0,1.268549,5.855529,97.59196,0.1960896,0.4011535,0,1.7,3.274926
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.4117583,0.4117583,0,0,0,0.4117583,0,0,5.551115E-17,0,0,0.4334298,0.4117583,0,0,0.152298,4.416621,0,0.4334298,-0.4334298,5.398654,89.97739,0.1960896,0.4529341,0,0,4.416621
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6338866,3.983191,0,0,0,5.398654,89.97739,0.1960896,0,0,0,3.983191
