Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.5046345,0.5046345,0,0,0,0.5046345,0,0,0,0,0,0.5311942,0.5046345,0,0,0.6338866,3.983191,0,0.5311942,-0.5311942,4.838727,80.64528,0.1960896,0.5550979,0,0,3.983191
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.0850499,0.0850499,0,0,0,0.0850499,0,0,1.387779E-17,0,0,0.08952621,0.0850499,0,0,1.224102,3.451997,0,0.08952621,-0.08952621,4.744358,79.07247,0.1960896,0.09355488,0,0,3.451997
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.4857597,0.4857597,0,0,0,0.4857597,0,0,5.551115E-17,0,0,0.511326,0.4857597,0,0,1.323576,3.362471,0,0.511326,-0.511326,4.205373,70.0894,0.1960896,0.5343357,0,0,3.362471
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,0.5908508,0.5908508,0,0,0,0.5908508,0,0,1.110223E-16,0,0,0.6219482,0.5908508,0,0,1.891716,2.851145,0,0.6219482,-0.6219482,3.549782,59.16291,0.1960896,0.6499358,0,0,2.851145
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.1650914,0.1650914,0,0,0,0.1650914,0,0,2.775558E-17,0,0,0.1737805,0.1650914,0,0,2.58277,2.229196,0,0.1737805,-0.1737805,3.366601,56.10991,0.1960896,0.1816006,0,0,2.229196
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.775859,2.055416,0,0,0,3.366601,56.10991,0.1960896,0,0,0,2.055416
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02189665,0,0,0,0,0,0,0,0,0,0,0.02189665,0,0,0,0,2.775859,2.055416,0.02189665,0,0.02189665,3.387374,56.45612,0.1960824,0,0.01751732,0,2.077312
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.4242384,0.7611194,0.7611194,0,0,0,0.7611194,55.73875,0,1.110223E-16,0,0.4242384,0.8011783,0.7611194,0,0,2.753962,2.075123,0,0.3769399,-0.3769399,2.990044,49.83397,0.1960824,0.8372313,0.3393907,0,2.499361
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.8590716,1.342794,1.342794,1.7,0,0.5202,1.342794,63.97644,-5.551115E-17,0,0,0.8590716,0,0,0.3572063,0.339346,3.172784,1.698183,1.198418,0,1.198418,4.126963,68.78259,0.1962835,1.477073,0.6872573,1.7,2.557255
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,1.175204,0,0,0.8412244,0,0.2857543,0,0,0,0,0,1.175204,0,0,0.8412244,0.7991632,1.974367,2.776759,1.974367,0,1.974367,6.000012,100,0.1958504,0,0.940163,1.7,3.951962
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.572989,2.245723,2.245723,0.8657235,0,0.2924425,2.245723,70.04375,0.1203575,0,0,1.572989,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1958504,2.470296,1.258391,1.7,6.126678
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.732459,2.516454,2.516454,1.136454,0,0.366352,2.516454,68.84523,0.2798271,0,0,1.732459,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1958504,2.7681,1.385967,1.7,6.286148
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.650927,0,0,0,0,0,0,0,1.650927,0,0,1.650927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1958504,0,1.320741,0,6.204616
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.62318,0.9144292,0.9144292,0,0,0,0.9144292,177.5075,0.6606231,0,0,1.62318,0.962557,0.9144292,0,0,0,4.553689,0,0,0,6.000012,100,0.1958504,1.005872,1.298544,0,6.176869
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.432694,0.703835,0.703835,0,0,0,0.703835,203.5554,0.6918148,0,0,1.432694,0.7408789,0.703835,0,0,0,4.553689,0,0,0,6.000012,100,0.1958504,0.7742184,1.146155,0,5.986382
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,1.29708,1.80696,1.80696,0.574734,0,0.2130024,1.80696,71.78244,0,0,0,1.29708,1.29708,1.232226,0,0,0,4.553689,0,0,0,6.000012,100,0.1958504,1.987656,1.037664,1.7,5.850769
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.907459,2.100179,2.100179,1.238093,0,0.3940994,2.100179,43.20864,0,0,0,0.907459,0.907459,0.8620861,0,0,0,4.553689,0,0,0,6.000012,100,0.1958504,2.310197,0.7259672,1.7,5.461148
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.4232851,0.05037616,0.05037616,0,0,0,0.05037616,840.249,0.3702576,0,0,0.4232851,0.05302753,0.05037616,0,0,0,4.553689,0,0,0,6.000012,100,0.1958504,0.05541377,0.3386281,0,4.976974
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03987775,0,0,0,0,0,0,0,0.03987775,0,0,0.03987775,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1958504,0,0.0319022,0,4.593567
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,0.4836076,0.4836076,0,0,0,0.4836076,0,0,0,0,0,0.5090606,0.4836076,0,0,0,4.553689,0,0.5090606,-0.5090606,5.463415,91.05673,0.1958504,0.5319684,0,0,4.553689
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,2.550639,2.550639,1.7,0,0.5202,2.550639,0,0,0,0,0,0.8954098,0.8506393,0,0,0.5656229,4.044628,0,0.8954098,-0.8954098,4.51957,75.32602,0.1958504,2.805703,0,1.7,4.044628
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,2.629453,2.629453,1.7,0,0.5202,2.629453,0,0,0,0,0,0.978372,0.9294534,0,0,1.560523,3.149219,0,0.978372,-0.978372,3.488276,58.13781,0.1958504,2.892399,0,1.7,3.149219
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.4128025,0.4128025,1.7,0,0.5202,0.4128025,0,0,0,0,0,0,0,1.287198,1.222838,2.647603,2.170846,1.222838,0,1.222838,4.648361,77.47253,0.196094,0.4540827,0,1.7,2.170846
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.3964199,0.3964199,1.7,0,0.5202,0.3964199,0,0,0,0,0,0,0,1.30358,1.238401,1.424765,3.2714,1.238401,0,1.238401,5.823212,97.05334,0.1963316,0.4360618,0,1.7,3.2714
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1863639,4.385962,0,0,0,5.823212,97.05334,0.1963316,0,0,0,4.385962
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1863639,4.385962,0,0,0,5.823212,97.05334,0.1963316,0,0,0,4.385962
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1863639,4.385962,0,0,0,5.823212,97.05334,0.1963316,0,0,0,4.385962
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.3770937,0.3770937,0,0,0,0.3770937,0,0,5.551115E-17,0,0,0.3969407,0.3770937,0,0,0.1863639,4.385962,0,0.3969407,-0.3969407,5.404799,90.07981,0.1963316,0.414803,0,0,4.385962
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.3309118,0.3309118,0,0,0,0.3309118,0,0,5.551115E-17,0,0,0.3483282,0.3309118,0,0,0.6274091,3.989021,0,0.3483282,-0.3483282,5.037629,83.96032,0.1963316,0.364003,0,0,3.989021
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.1742629,0.1742629,0,0,0,0.1742629,0,0,2.775558E-17,0,0,0.1834346,0.1742629,0,0,1.01444,3.640692,0,0.1834346,-0.1834346,4.844272,80.73771,0.1963316,0.1916892,0,0,3.640692
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03914978,0.0008065859,0.0008065859,0,0,0,0.0008065859,4853.764,0,0,0,0.03914978,0.0008490378,0.0008065859,0,0,1.218257,3.457258,0.03830074,0,0.03830074,4.880608,81.34329,0.1963192,0.0008872445,0.03131982,0,3.496408
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1765332,0.6414412,0.6414412,0,0,0,0.6414412,27.52133,0,0,0,0.1765332,0.6752013,0.6414412,0,0,1.179956,3.491729,0,0.4986681,-0.4986681,4.354965,72.58261,0.1963192,0.7055854,0.1412265,0,3.668262
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.5043511,0.6555088,0.6555088,0,0,0,0.6555088,76.9404,0,0,0,0.5043511,0.6900093,0.6555088,0,0,1.734032,2.993061,0,0.1856582,-0.1856582,4.159264,69.32093,0.1963192,0.7210597,0.4034809,0,3.497411
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.7001445,1.433797,1.433797,1.7,0,0.5202,1.433797,48.83148,0,0,0,0.7001445,0,0,0.2662026,0.2528925,1.940318,2.807402,0.9530369,0,0.9530369,5.063395,84.38974,0.1964765,1.577177,0.5601156,1.7,3.507547
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,1.019843,0.7925317,0.7925317,0,0,0,0.7925317,128.6817,0,0,0,1.019843,0.8342439,0.7925317,0,0,0.9872816,3.665136,0.1855993,0,0.1855993,5.23947,87.32432,0.1964164,0.8717849,0.8158745,0,4.684978
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.8120617,0.1411563,0.1411563,0,0,0,0.1411563,575.2924,0,0,0,0.8120617,0.1485856,0.1411563,0,0,0.8016823,3.832175,0.663476,0,0.663476,5.868898,97.81477,0.1962019,0.155272,0.6496493,0,4.644237
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.6646761,0.1507021,0.1507021,0,0,0,0.1507021,441.0531,0.3678361,0,0,0.6646761,0.1586338,0.1507021,0,0,0.1382062,4.429303,0.1382062,0,0.1382062,6.000012,100,0.1961572,0.1657723,0.5317409,0,5.093979
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1791798,0,0,0,0,0,0,0,0.1791798,0,0,0.1791798,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1961572,0,0.1433438,0,4.732869
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1925759,1.76777,1.76777,1.584823,0,0.4887567,1.76777,10.89372,1.94289E-16,0,0,0.1925759,0.1925759,0.1829471,0,0,0,4.553689,0,0,0,6.000012,100,0.1961572,1.944547,0.1540607,1.7,4.746265
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.505104,0.5487285,0.5487285,0,0,0,0.5487285,92.0499,0,0,0,0.505104,0.5776089,0.5487285,0,0,0,4.553689,0,0.07250495,-0.07250495,5.923585,98.72622,0.1961572,0.6036013,0.4040832,0,5.058793
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.2265539,0.4120939,0.4120939,0,0,0,0.4120939,54.97628,0,0,0,0.2265539,0.4337831,0.4120939,0,0,0.08056106,4.481184,0,0.2072292,-0.2072292,5.705146,95.08558,0.1961572,0.4533033,0.1812432,0,4.707738
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.05619603,1.09138,1.09138,0,0,0,1.09138,5.149079,0,0,0,0.05619603,1.148821,1.09138,0,0,0.3108157,4.273955,0,1.092625,-1.092625,4.553418,75.89015,0.1961572,1.200518,0.04495683,0,4.330151
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.03308962,1.889495,1.889495,1.7,0,0.5202,1.889495,1.751242,1.94289E-16,0,0,0.03308962,0.1994679,0.1894945,0,0,1.524844,3.18133,0,0.1663783,-0.1663783,4.37804,72.96719,0.1961572,2.078444,0.0264717,1.7,3.214419
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,2.404725,2.404725,1.7,0,0.5202,2.404725,0,0,0,0,0,0.741816,0.7047252,0,0,1.709708,3.014951,0,0.741816,-0.741816,3.596097,59.93484,0.1961572,2.645198,0,1.7,3.014951
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,2.693298,2.693298,1.7,0,0.5202,2.693298,0,0,0,0,0,1.045576,0.9932976,0,0,2.533948,2.273135,0,1.045576,-1.045576,2.493963,41.56597,0.1961572,2.962627,0,1.7,2.273135
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.6957,1.227559,1.38,0,1.38,3.803146,63.38564,0.1962246,0,0,1.7,1.227559
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.2389445,0.2389445,1.691576,0,0.5179003,0.2389445,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.3157,2.469559,1.38,0,1.38,5.112329,85.20531,0.1964104,0.262839,0,1.7,2.469559
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.4145681,0.4145681,0,0,0,0.4145681,0,0,5.551115E-17,0,0,0.4363875,0.4145681,0,0,0.9357001,3.711559,0,0.4363875,-0.4363875,4.652336,77.53878,0.1964104,0.4560249,0,0,3.711559
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.1547696,0.1547696,0,0,0,0.1547696,0,0,2.775558E-17,0,0,0.1629153,0.1547696,0,0,1.420575,3.275172,0,0.1629153,-0.1629153,4.480608,74.67666,0.1964104,0.1702465,0,0,3.275172
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,0.6341355,0.6341355,0,0,0,0.6341355,0,0,1.110223E-16,0,0,0.6675111,0.6341355,0,0,1.601592,3.112256,0,0.6675111,-0.6675111,3.77699,62.94971,0.1964104,0.6975491,0,0,3.112256
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.343271,2.444745,0,0,0,3.77699,62.94971,0.1964104,0,0,0,2.444745
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.3624659,0.3624659,0,0,0,0.3624659,0,0,0,0,0,0.3815431,0.3624659,0,0,2.343271,2.444745,0,0.3815431,-0.3815431,3.374808,56.24669,0.1964104,0.3987125,0,0,2.444745
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.1511478,0.1511478,0,0,0,0.1511478,0,0,2.775558E-17,0,0,0.1591029,0.1511478,0,0,2.767208,2.063202,0,0.1591029,-0.1591029,3.207099,53.45154,0.1964104,0.1662625,0,0,2.063202
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.363448,0.363448,0,0,0,0.363448,0,0,0,0,0,0.3825769,0.363448,0,0,2.943989,1.904099,0,0.3825769,-0.3825769,2.803828,46.73037,0.1964104,0.3997928,0,0,1.904099
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.0360675,0.1233406,0.1233406,0,0,0,0.1233406,29.24219,0,0,0,0.0360675,0.1298322,0.1233406,0,0,3.369074,1.521522,0,0.09376474,-0.09376474,2.704991,45.08309,0.1964104,0.1356747,0.028854,0,1.55759
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2845078,1.336777,1.336777,1.7,0,0.5202,1.336777,21.28311,0,0,0,0.2845078,0,0,0.3632226,0.3450615,3.473257,1.427757,0.6295693,0,0.6295693,3.302253,55.03743,0.1965225,1.470455,0.2276063,1.7,1.712265
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1346084,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1346084,0,0,1.452632,1.38,2.843688,1.99437,1.514608,0,1.514608,4.739136,78.98545,0.1965455,0,0.1076867,1.7,2.128978
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2228526,1.877165,1.877165,1.7,0,0.5202,1.877165,11.87177,0,0,0,0.2228526,0.1864891,0.1771647,0,0,1.32908,3.357517,0.03636353,0,0.03636353,4.773634,79.5604,0.1965509,2.064881,0.1782821,1.7,3.58037
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.692564,0.003027237,0.003027237,0.6347663,0,0.2293912,0.003027237,22877.76,0,0,0,0.692564,0,0,0.6317391,0.6001521,1.292716,3.390244,1.292716,0,1.292716,6.000012,100,0.1962406,0.00332996,0.5540512,1.7,4.082808
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.5111516,0.2913926,0.2913926,0,0,0,0.2913926,175.4168,0.2044225,0,0,0.5111516,0.3067291,0.2913926,0,0,0,4.553689,0,0,0,6.000012,100,0.1962406,0.3205319,0.4089212,0,5.06484
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.6595125,0,0,0,0,0,0,0,0.6595125,0,0,0.6595125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1962406,0,0.52761,0,5.213202
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.6666725,1.274892,1.274892,0.6415531,0,0.231244,1.274892,52.29247,1.110223E-16,0,0,0.6666725,0.6666725,0.6333388,0,0,0,4.553689,0,0,0,6.000012,100,0.1962406,1.402381,0.533338,1.7,5.220361
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.6980584,1.098651,1.098651,0,0,0,1.098651,63.53777,0,2.220446E-16,0,0.6980584,1.156475,1.098651,0,0,0,4.553689,0,0.4584165,-0.4584165,5.516798,91.94646,0.1962406,1.208516,0.5584467,0,5.251747
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.5200216,0.5999015,0.5999015,0,0,0,0.5999015,86.6845,0,1.110223E-16,0,0.5200216,0.6314753,0.5999015,0,0,0.5093516,4.095273,0,0.1114537,-0.1114537,5.399316,89.98843,0.1962406,0.6598917,0.4160173,0,4.615294
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.06279983,1.65641,1.65641,1.7,0,0.5202,1.65641,3.791323,0,0,0,0.06279983,0,0,0.04359034,0.04141083,0.633189,3.983819,0.1042107,0,0.1042107,5.498179,91.63613,0.1962583,1.822051,0.05023987,1.7,4.046618
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.2053031,0,0,0,0,0,0,0,0,0,0,0.2053031,0,0,0,0,0.5289783,4.077609,0.2053031,0,0.2053031,5.692947,94.88226,0.1961927,0,0.1642425,0,4.282911
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.04113209,0,0,0,0,0,0,0,0,0,0,0.04113209,0,0,0,0,0.3236752,4.262381,0.04113209,0,0.04113209,5.731968,95.53261,0.1961796,0,0.03290567,0,4.303514
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.0155733,0.0155733,0,0,0,0.0155733,0,0,0,0,0,0.01639295,0.0155733,0,0,0.2825432,4.2994,0,0.01639295,-0.01639295,5.714688,95.24461,0.1961796,0.01713063,0,0,4.2994
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3007575,4.283007,0,0,0,5.714688,95.24461,0.1961796,0,0,0,4.283007
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.2994132,0.2994132,0,0,0,0.2994132,0,0,5.551115E-17,0,0,0.3151718,0.2994132,0,0,0.3007575,4.283007,0,0.3151718,-0.3151718,5.382468,89.70762,0.1961796,0.3293545,0,0,4.283007
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.4442497,0.4442497,0,0,0,0.4442497,0,0,5.551115E-17,0,0,0.4676312,0.4442497,0,0,0.6509484,3.967835,0,0.4676312,-0.4676312,4.889542,81.4922,0.1961796,0.4886746,0,0,3.967835
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.07104096,0.07104096,0,0,0,0.07104096,0,0,1.387779E-17,0,0,0.07477996,0.07104096,0,0,1.170539,3.500204,0,0.07477996,-0.07477996,4.810717,80.17845,0.1961796,0.07814506,0,0,3.500204
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.253628,3.425424,0,0,0,4.810717,80.17845,0.1961796,0,0,0,3.425424
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.05293652,0.05293652,0,0,0,0.05293652,0,0,6.938894E-18,0,0,0.05572265,0.05293652,0,0,1.253628,3.425424,0,0.05572265,-0.05572265,4.75198,79.1995,0.1961796,0.05823017,0,0,3.425424
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.2169417,0.2169417,0,0,0,0.2169417,0,0,2.775558E-17,0,0,0.2283597,0.2169417,0,0,1.315542,3.369702,0,0.2283597,-0.2283597,4.511267,75.18764,0.1961796,0.2386359,0,0,3.369702
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.2391755,0.2391755,0,0,0,0.2391755,0,0,5.551115E-17,0,0,0.2517637,0.2391755,0,0,1.569275,3.141342,0,0.2517637,-0.2517637,4.245885,70.76461,0.1961796,0.263093,0,0,3.141342
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.05518778,0.05518778,0,0,0,0.05518778,0,0,6.938894E-18,0,0,0.0580924,0.05518778,0,0,1.849012,2.889578,0,0.0580924,-0.0580924,4.18465,69.74403,0.1961796,0.06070656,0,0,2.889578
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.135705,0.135705,0,0,0,0.135705,0,0,2.775558E-17,0,0,0.1428474,0.135705,0,0,1.913559,2.831486,0,0.1428474,-0.1428474,4.034076,67.23447,0.1961796,0.1492755,0,0,2.831486
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01467224,0.2021517,0.2021517,0,0,0,0.2021517,7.258036,0,2.775558E-17,0,0.01467224,0.2127912,0.2021517,0,0,2.072278,2.688638,0,0.198119,-0.198119,3.82524,63.75388,0.1961796,0.2223668,0.01173779,0,2.703311
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.32104,0.09759372,0.09759372,0,0,0,0.09759372,328.9556,0,0,0,0.32104,0.1027302,0.09759372,0,0,2.292411,2.490519,0.2183098,0,0.2183098,4.032347,67.20565,0.1961099,0.1073531,0.256832,0,2.811559
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4669622,1.29018,1.29018,1.7,0,0.5202,1.29018,36.19357,0,0,0,0.4669622,0,0,0.4098199,0.3893289,2.074101,2.686998,0.8562911,0,0.8562911,4.844696,80.74477,0.1962577,1.419198,0.3735698,1.7,3.15396
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.7213725,1.937297,1.937297,1.7,0,0.5202,1.937297,37.23604,0,0,0,0.7213725,0.2497858,0.2372965,0,0,1.21781,3.45766,0.4715867,0,0.4715867,5.292083,88.2012,0.1963281,2.131026,0.577098,1.7,4.179033
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.770799,0.8634713,0.8634713,0,0,0,0.8634713,89.26747,0,0,0,0.770799,0.9089172,0.8634713,0,0,0.746223,3.882088,0,0.1381182,-0.1381182,5.146493,85.77472,0.1963281,0.9498184,0.6166392,0,4.652887
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.9953407,0.1026698,0.1026698,0,0,0,0.1026698,969.4586,0,0,0,0.9953407,0.1080734,0.1026698,0,0,0.8996876,3.74397,0.8872673,0,0.8872673,5.988229,99.80362,0.1960456,0.1129367,0.7962726,0,4.739311
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.412029,1.738142,1.738142,0.425,0,0.172125,1.738142,81.23782,0.01735364,0,0,1.412029,1.382255,1.313142,0,0,0.01242034,4.542511,0.01242034,0,0.01242034,6.000012,100,0.1960417,1.911956,1.129623,1.7,5.954539
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.36171,1.60085,1.60085,0.425,0,0.172125,1.60085,85.06172,0.1239738,0,0,1.36171,1.237736,1.17585,0,0,0,4.553689,0,0,0,6.000012,100,0.1960417,1.760935,1.089368,1.7,5.915399
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.510483,0.4929695,0.4929695,0,0,0,0.4929695,306.4051,0.9915682,0,0,1.510483,0.5189152,0.4929695,0,0,0,4.553689,0,0,0,6.000012,100,0.1960417,0.5422664,1.208387,0,6.064172
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,1.105061,0.3241737,0.3241737,0,0,0,0.3241737,340.8854,0.7638255,0,0,1.105061,0.3412355,0.3241737,0,0,0,4.553689,0,0,0,6.000012,100,0.1960417,0.3565911,0.8840488,0,5.65875
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.752006,0.4284647,0.4284647,0,0,0,0.4284647,175.5118,0.3009906,0,0,0.752006,0.4510155,0.4284647,0,0,0,4.553689,0,0,0,6.000012,100,0.1960417,0.4713112,0.6016048,0,5.305695
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.3529595,2.217518,2.217518,1.7,0,0.5202,2.217518,15.91687,0,0,0,0.3529595,0.5447562,0.5175184,0,0,0,4.553689,0,0.1917967,-0.1917967,5.797841,96.63049,0.1960417,2.43927,0.2823676,1.7,4.906649
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02951474,0,0,0,0,0,0,0,0,0,0,0.02951474,0,0,0,0,0.2131074,4.361892,0.02951474,0,0.02951474,5.82584,97.09715,0.1960323,0,0.02361179,0,4.391407
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,2.0381,2.0381,1.7,0,0.5202,2.0381,0,0,0,0,0,0.3558942,0.3380995,0,0,0.1835927,4.388455,0,0.3558942,-0.3558942,5.450695,90.84474,0.1960323,2.24191,0,1.7,4.388455
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,3.305393,3.08,1.7,0,0.5202,3.08,0,0,0.2253931,0.5559325,0,1.452632,1.38,0,0,0.5790307,4.032561,0,1.452632,-1.452632,3.919487,65.32465,0.1960323,3.635932,0,1.7,4.032561
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,2.397764,2.397764,1.7,0,0.5202,2.397764,0,0,0,0,0,0.7344881,0.6977637,0,0,2.193066,2.57993,0,0.7344881,-0.7344881,3.145269,52.42104,0.1960323,2.63754,0,1.7,2.57993
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.3900369,0.3900369,1.7,0,0.5202,0.3900369,0,0,0,0,0,0,0,1.309963,1.244465,3.009164,1.845442,1.244465,0,1.244465,4.325872,72.09772,0.1962634,0.4290406,0,1.7,1.845442
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.764699,2.96546,1.38,0,1.38,5.635055,93.91739,0.1963294,0,0,1.7,2.96546
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.4564472,0.4564472,0,0,0,0.4564472,0,0,5.551115E-17,0,0,0.4804707,0.4564472,0,0,0.3846987,4.20746,0,0.4804707,-0.4804707,5.128594,85.4764,0.1963294,0.5020919,0,0,4.20746
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.918555,3.72699,0,0,0,5.128594,85.4764,0.1963294,0,0,0,3.72699
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.4054121,0.4054121,0,0,0,0.4054121,0,0,0,0,0,0.4267496,0.4054121,0,0,0.918555,3.72699,0,0.4267496,-0.4267496,4.678761,77.97919,0.1963294,0.4459534,0,0,3.72699
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,0.5468222,0.5468222,0,0,0,0.5468222,0,0,1.110223E-16,0,0,0.5756024,0.5468222,0,0,1.392721,3.30024,0,0.5756024,-0.5756024,4.072022,67.86691,0.1963294,0.6015044,0,0,3.30024
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.3713373,0.3713373,0,0,0,0.3713373,0,0,0,0,0,0.3908814,0.3713373,0,0,2.032279,2.724638,0,0.3908814,-0.3908814,3.659997,60.99983,0.1963294,0.408471,0,0,2.724638
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.10071,0.10071,0,0,0,0.10071,0,0,1.387779E-17,0,0,0.1060106,0.10071,0,0,2.466592,2.333756,0,0.1060106,-0.1060106,3.548252,59.13742,0.1963294,0.1107811,0,0,2.333756
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.04087044,0.5351169,0.5351169,0,0,0,0.5351169,7.637665,0,1.110223E-16,0,0.04087044,0.5632809,0.5351169,0,0,2.584382,2.227746,0,0.5224105,-0.5224105,2.997583,49.95962,0.1963294,0.5886285,0.03269635,0,2.268616
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3427518,3.059409,3.059409,1.7,0,0.5202,3.059409,11.2032,2.220446E-16,0,0.28535,0.3427518,1.430957,1.359409,0,0,3.164838,1.705335,0,1.088205,-1.088205,1.850514,30.84184,0.1963294,3.36535,0.2742015,1.7,2.048087
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.8320758,1.550948,1.550948,1.7,0,0.5202,1.550948,53.64951,0,0,0,0.8320758,0,0,0.1490525,0.1415999,4.373955,0.6171299,0.9736757,0,0.9736757,2.774224,46.23698,0.1964806,1.706042,0.6656606,1.7,1.449206
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.8226436,0.5674846,0.5674846,1.7,0,0.5202,0.5674846,144.9632,0,0,0,0.8226436,0,0,1.132515,1.07589,3.400279,1.493438,1.898533,0,1.898533,4.575331,76.25536,0.1965027,0.6242331,0.6581149,1.7,2.316082
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.8306001,0.8925757,0.8925757,1.530164,0,0.4738348,0.8925757,93.05654,0,0,0,0.8306001,0,0,0.6375883,0.6057089,1.501746,3.202118,1.436309,0,1.436309,5.937933,98.96535,0.1965877,0.9818333,0.66448,1.7,4.032718
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,1.067368,0.7856094,0.7856094,0,0,0,0.7856094,135.865,0.1749743,0,0,1.067368,0.8269572,0.7856094,0,0,0.0654367,4.494796,0.0654367,0,0.0654367,6.000012,100,0.196567,0.8641703,0.8538946,0,5.562164
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.611152,0.5404259,0.5404259,0,0,0,0.5404259,298.1263,1.042282,0,0,1.611152,0.5688694,0.5404259,0,0,0,4.553689,0,0,0,6.000012,100,0.196567,0.5944685,1.288921,0,6.164841
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.461741,1.406563,1.406563,0.425,0,0.172125,1.406563,103.9229,0.4285175,0,0,1.461741,1.033224,0.9815626,0,0,0,4.553689,0,0,0,6.000012,100,0.196567,1.547219,1.169393,1.7,6.01543
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,1.155476,0,0,0,0,0,0,0,1.155476,0,0,1.155476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.196567,0,0.9243807,0,5.709165
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.9668947,0.7700688,0.7700688,0,0,0,0.7700688,125.5595,0.1562959,0,0,0.9668947,0.8105988,0.7700688,0,0,0,4.553689,0,0,0,6.000012,100,0.196567,0.8470757,0.7735158,0,5.520584
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.5737764,1.814451,1.814451,1.269364,0,0.4026363,1.814451,31.62259,0,0,0,0.5737764,0.5737764,0.5450876,0,0,0,4.553689,0,0,0,6.000012,100,0.196567,1.995897,0.4590212,1.7,5.127465
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.3033079,1.74747,1.74747,1.459328,0,0.4544964,1.74747,17.35697,5.551115E-17,0,0,0.3033079,0.3033079,0.2881425,0,0,0,4.553689,0,0,0,6.000012,100,0.196567,1.922217,0.2426463,1.7,4.856997
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03874522,1.014249,1.014249,0,0,0,1.014249,3.820089,0,2.220446E-16,0,0.03874522,1.067631,1.014249,0,0,0,4.553689,0,1.028885,-1.028885,4.915472,81.92436,0.196567,1.115674,0.03099617,0,4.592434
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,1.264013,1.264013,1.7,0,0.5202,1.264013,0,0,0,0,0,0,0,0.435987,0.4141877,1.143206,3.524804,0.4141877,0,0.4141877,5.308404,88.47324,0.1966485,1.390414,0,1.7,3.524804
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,3.31559,3.08,1.7,0,0.5202,3.08,0,0,0.2355901,0.5671491,0,1.452632,1.38,0,0,0.7290182,3.897573,0,1.452632,-1.452632,3.777196,62.95315,0.1966485,3.647149,0,1.7,3.897573
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,1.608945,1.608945,1.7,0,0.5202,1.608945,0,-1.387779E-17,0,0,0,0,0,0.09105457,0.08650184,2.343053,2.444941,0.08650184,0,0.08650184,3.859259,64.32086,0.1966655,1.76984,0,1.7,2.444941
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.1193312,0.1193312,1.571963,0,0.4852458,0.1193312,0,0,0,0,0,0,0,1.452632,1.38,2.256552,2.522793,1.38,0,1.38,5.168442,86.14053,0.1967878,0.1312643,0,1.7,2.522793
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.3640271,0.3640271,0,0,0,0.3640271,0,0,5.551115E-17,0,0,0.3831864,0.3640271,0,0,0.8765514,3.764793,0,0.3831864,-0.3831864,4.764528,79.40865,0.1967878,0.4004298,0,0,3.764793
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.1873826,0.1873826,0,0,0,0.1873826,0,0,0,0,0,0.1972449,0.1873826,0,0,1.302314,3.381606,0,0.1972449,-0.1972449,4.556614,75.94341,0.1967878,0.2061209,0,0,3.381606
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.04480954,0.04480954,0,0,0,0.04480954,0,0,0,0,0,0.04716793,0.04480954,0,0,1.521475,3.184361,0,0.04716793,-0.04716793,4.506895,75.11476,0.1967878,0.04929049,0,0,3.184361
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.3691598,0.3691598,0,0,0,0.3691598,0,0,0,0,0,0.3885892,0.3691598,0,0,1.573884,3.137193,0,0.3885892,-0.3885892,4.097286,68.28796,0.1967878,0.4060757,0,0,3.137193
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.2603355,0.2603355,0,0,0,0.2603355,0,0,0,0,0,0.2740374,0.2603355,0,0,2.00565,2.748604,0,0.2740374,-0.2740374,3.808425,63.47362,0.1967878,0.2863691,0,0,2.748604
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.2006892,0.2006892,0,0,0,0.2006892,0,0,0,0,0,0.2112518,0.2006892,0,0,2.310136,2.474567,0,0.2112518,-0.2112518,3.585746,59.76231,0.1967878,0.2207581,0,0,2.474567
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.3839093,0.3839093,0,0,0,0.3839093,0,0,0,0,0,0.4041151,0.3839093,0,0,2.54486,2.263315,0,0.4041151,-0.4041151,3.159771,52.66275,0.1967878,0.4223002,0,0,2.263315
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04279125,0.234387,0.234387,0,0,0,0.234387,18.25667,0,5.551115E-17,0,0.04279125,0.2467231,0.234387,0,0,2.993876,1.8592,0,0.2039319,-0.2039319,2.944808,49.08004,0.1967878,0.2578257,0.034233,0,1.901991
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3769773,0.9815518,0.9815518,0,0,0,0.9815518,38.40626,0,0,0,0.3769773,1.033212,0.9815518,0,0,3.220468,1.655268,0,0.6562351,-0.6562351,2.253076,37.55119,0.1967878,1.079707,0.3015818,0,2.032245
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.6729421,1.365703,1.365703,1.7,0,0.5202,1.365703,49.27443,0,0,0,0.6729421,0,0,0.3342975,0.3175826,3.949618,0.999033,0.9905247,0,0.9905247,3.19277,53.21273,0.196948,1.502273,0.5383537,1.7,1.671975
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.798107,1.106471,1.106471,1.7,0,0.5202,1.106471,72.13082,0,0,0,0.798107,0,0,0.5935286,0.5638521,2.959093,1.890505,1.361959,0,1.361959,4.484838,74.74715,0.1971368,1.217119,0.6384856,1.7,2.688612
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.9643976,0.7272761,0.7272761,1.328376,0,0.4187465,0.7272761,132.604,0,0,0,0.9643976,0,0,0.6010994,0.5710444,1.597134,3.116268,1.535442,0,1.535442,5.941486,99.02457,0.1970912,0.8000038,0.7715181,1.7,4.080666
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.9943684,1.519127,1.519127,0.6330842,0,0.228932,1.519127,65.45657,6.938894E-18,0,0,0.9943684,0.9326766,0.8860428,0,0,0.06169178,4.498167,0.06169178,0,0.06169178,6.000012,100,0.1971001,1.67104,0.7954947,1.7,5.492535
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,1.063609,1.348638,1.348638,0.425,0,0.172125,1.348638,78.86539,0.09135813,0,0,1.063609,0.9722507,0.9236382,0,0,0,4.553689,0,0,0,6.000012,100,0.1971001,1.483502,0.8508871,1.7,5.617298
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.344468,1.503047,1.503047,0.425,0,0.172125,1.503047,89.44954,0.2096824,0,0,1.344468,1.134786,1.078046,0,0,0,4.553689,0,0,0,6.000012,100,0.1971001,1.653351,1.075575,1.7,5.898157
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.8181068,0.3127014,0.3127014,0,0,0,0.3127014,261.6256,0.4889475,0,0,0.8181068,0.3291593,0.3127014,0,0,0,4.553689,0,0,0,6.000012,100,0.1971001,0.3439715,0.6544855,0,5.371796
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.5120676,0.558873,0.558873,0,0,0,0.558873,91.62503,0,0,0,0.5120676,0.5882874,0.558873,0,0,0,4.553689,0,0.07621982,-0.07621982,5.919669,98.66096,0.1971001,0.6147603,0.4096541,0,5.065756
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.4704816,0.1311617,0.1311617,0,0,0,0.1311617,358.7034,0.247728,0,0,0.4704816,0.138065,0.1311617,0,0,0.08468869,4.477469,0.08468869,0,0.08468869,6.000012,100,0.1970736,0.1442779,0.3763853,0,4.947951
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2822886,1.13662,1.13662,0,0,0,1.13662,24.83578,0,0,0,0.2822886,1.196442,1.13662,0,0,0,4.553689,0,0.9141539,-0.9141539,5.036409,83.93999,0.1970736,1.250282,0.2258309,0,4.835978
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.02092674,0,0,0,0,0,0,0,0,0,0,0.02092674,0,0,0,0,1.015727,3.639535,0.02092674,0,0.02092674,5.056262,84.27087,0.1970671,0,0.01674139,0,3.660462
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,1.646245,1.646245,1.7,0,0.5202,1.646245,0,0,0,0,0,0,0,0.05375535,0.05106758,0.9947998,3.658369,0.05106758,0,0.05106758,5.104709,85.07832,0.197077,1.810869,0,1.7,3.658369
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,1.260544,1.260544,1.7,0,0.5202,1.260544,0,0,0,0,0,0,0,0.4394557,0.4174829,0.9437323,3.70433,0.4174829,0,0.4174829,5.500768,91.67928,0.197158,1.386599,0,1.7,3.70433
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.09034679,0.09034679,0,0,0,0.09034679,0,0,1.387779E-17,0,0,0.09510189,0.09034679,0,0,0.5262493,4.080065,0,0.09510189,-0.09510189,5.400522,90.00851,0.197158,0.09938147,0,0,4.080065
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,0.6802948,0.6802948,0,0,0,0.6802948,0,0,1.110223E-16,0,0,0.7160998,0.6802948,0,0,0.6319181,3.984963,0,0.7160998,-0.7160998,4.645687,77.42796,0.197158,0.7483243,0,0,3.984963
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.1733809,0.1733809,0,0,0,0.1733809,0,0,0,0,0,0.1825062,0.1733809,0,0,1.427585,3.268863,0,0.1825062,-0.1825062,4.453308,74.22165,0.197158,0.190719,0,0,3.268863
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.1762004,0.1762004,0,0,0,0.1762004,0,0,2.775558E-17,0,0,0.1854741,0.1762004,0,0,1.630369,3.086357,0,0.1854741,-0.1854741,4.257801,70.96321,0.197158,0.1938204,0,0,3.086357
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.1214401,0.1214401,0,0,0,0.1214401,0,0,2.775558E-17,0,0,0.1278317,0.1214401,0,0,1.836452,2.900882,0,0.1278317,-0.1278317,4.123055,68.71744,0.197158,0.1335841,0,0,2.900882
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.09014599,0.09014599,0,0,0,0.09014599,0,0,0,0,0,0.09489051,0.09014599,0,0,1.978487,2.773051,0,0.09489051,-0.09489051,4.023031,67.05038,0.197158,0.09916059,0,0,2.773051
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.083921,2.67816,0,0,0,4.023031,67.05038,0.197158,0,0,0,2.67816
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.3365948,0.3365948,0,0,0,0.3365948,0,0,0,0,0,0.3543103,0.3365948,0,0,2.083921,2.67816,0,0.3543103,-0.3543103,3.649555,60.8258,0.197158,0.3702542,0,0,2.67816
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.3074223,0.3074223,0,0,0,0.3074223,0,0,0,0,0,0.3236024,0.3074223,0,0,2.477599,2.32385,0,0.3236024,-0.3236024,3.308449,55.1407,0.197158,0.3381646,0,0,2.32385
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01257091,0,0,0,0,0,0,0,0,0,0,0.01257091,0,0,0,0,2.837157,2.000248,0.01257091,0,0.01257091,3.320374,55.33946,0.197154,0,0.01005673,0,2.012819
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.4309839,1.922553,1.922553,1.7,0,0.5202,1.922553,22.41727,0,0,0,0.4309839,0.2342665,0.2225532,0,0,2.824586,2.011561,0.1967174,0,0.1967174,3.506997,58.44983,0.1971824,2.114809,0.3447871,1.7,2.442545
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.8601116,2.704203,2.704203,1.7,0,0.5202,2.704203,31.80648,0,0,0,0.8601116,1.057055,1.004203,0,0,2.627869,2.188607,0,0.1969438,-0.1969438,3.2994,54.98989,0.1971824,2.974623,0.6880893,1.7,3.048719
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.275471,1.986154,1.986154,1.7,0,0.5202,1.986154,64.21813,0,0,0,1.275471,0.3012148,0.2861541,0,0,2.846695,1.991663,0.9742562,0,0.9742562,4.22366,70.3942,0.1973229,2.18477,1.020377,1.7,3.267134
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,1.171066,0,0,0.7382873,0,0.2576524,0,0,0,0,0,1.171066,0,0,0.7382873,0.701373,1.872439,2.868494,1.872439,0,1.872439,6.000012,100,0.1968894,0,0.9368529,1.7,4.03956
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.545927,0.8222879,0.8222879,0,0,0,0.8222879,188.0031,0.6803608,0,0,1.545927,0.8655662,0.8222879,0,0,0,4.553689,0,0,0,6.000012,100,0.1968894,0.9045167,1.236742,0,6.099616
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.797023,1.150871,1.150871,0,0,0,1.150871,156.1447,0.5855803,0,0,1.797023,1.211443,1.150871,0,0,0,4.553689,0,0,0,6.000012,100,0.1968894,1.265958,1.437619,0,6.350712
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,1.292078,0.5313319,0.5313319,0,0,0,0.5313319,243.1771,0.7327809,0,0,1.292078,0.5592967,0.5313319,0,0,0,4.553689,0,0,0,6.000012,100,0.1968894,0.584465,1.033662,0,5.845767
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,1.023757,0,0,0,0,0,0,0,1.023757,0,0,1.023757,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1968894,0,0.8190054,0,5.577446
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,1.130602,1.371037,1.371037,0.425,0,0.172125,1.371037,82.46323,0.134773,0,0,1.130602,0.9958287,0.9460373,0,0,0,4.553689,0,0,0,6.000012,100,0.1968894,1.508141,0.9044814,1.7,5.68429
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.709426,2.616639,2.616639,1.7,0,0.5202,2.616639,27.11211,2.220446E-16,0,0,0.709426,0.9648834,0.9166393,0,0,0,4.553689,0,0.2554574,-0.2554574,5.730736,95.51208,0.1968894,2.878303,0.5675409,1.7,5.263115
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.3227504,0.2610188,0.2610188,0,0,0,0.2610188,123.6503,0,0,0,0.3227504,0.2747566,0.2610188,0,0,0.2838415,4.298232,0.04799378,0,0.04799378,5.776267,96.27093,0.1968745,0.2871206,0.2582003,0,4.620982
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.04555224,2.35566,2.35566,1.7,0,0.5202,2.35566,1.933736,0,0,0,0.04555224,0.6901682,0.6556598,0,0,0.2358477,4.341426,0,0.6446159,-0.6446159,5.096782,84.94621,0.1968745,2.591226,0.03644179,1.7,4.386978
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,1.349139,1.349139,1.7,0,0.5202,1.349139,0,0,0,0,0,0,0,0.3508608,0.3333178,0.9520877,3.69681,0.3333178,0,0.3333178,5.412995,90.21641,0.1969389,1.484053,0,1.7,3.69681
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,1.771272,1.771272,1.7,0,0.5202,1.771272,0,0,0,0,0,0.07502268,0.07127155,0,0,0.6187699,3.996796,0,0.07502268,-0.07502268,5.333914,88.8984,0.1969389,1.948399,0,1.7,3.996796
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.05776743,0.05776743,0,0,0,0.05776743,0,0,6.938894E-18,0,0,0.06080782,0.05776743,0,0,0.7021285,3.921773,0,0.06080782,-0.06080782,5.269817,87.83012,0.1969389,0.06354418,0,0,3.921773
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.469642,0.469642,0,0,0,0.469642,0,0,5.551115E-17,0,0,0.49436,0.469642,0,0,0.7696927,3.860965,0,0.49436,-0.49436,4.748716,79.14511,0.1969389,0.5166062,0,0,3.860965
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.3341185,0.3341185,0,0,0,0.3341185,0,0,5.551115E-17,0,0,0.3517037,0.3341185,0,0,1.318982,3.366606,0,0.3517037,-0.3517037,4.377988,72.96632,0.1969389,0.3675304,0,0,3.366606
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,0.5542319,0.5542319,0,0,0,0.5542319,0,0,1.110223E-16,0,0,0.583402,0.5542319,0,0,1.709764,3.014902,0,0.583402,-0.583402,3.763028,62.71701,0.1969389,0.6096551,0,0,3.014902
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.3897957,0.3897957,0,0,0,0.3897957,0,0,5.551115E-17,0,0,0.4103112,0.3897957,0,0,2.357988,2.4315,0,0.4103112,-0.4103112,3.330522,55.50859,0.1969389,0.4287752,0,0,2.4315
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.2462395,0.2462395,0,0,0,0.2462395,0,0,2.775558E-17,0,0,0.2591995,0.2462395,0,0,2.813889,2.021188,0,0.2591995,-0.2591995,3.057302,50.95493,0.1969389,0.2708634,0,0,2.021188
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.06512712,0.06512712,0,0,0,0.06512712,0,0,1.387779E-17,0,0,0.06855486,0.06512712,0,0,3.101889,1.761989,0,0.06855486,-0.06855486,2.985039,49.75055,0.1969389,0.07163983,0,0,1.761989
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.05612507,0.05612507,0,0,0,0.05612507,0,0,6.938894E-18,0,0,0.05907902,0.05612507,0,0,3.178061,1.693434,0,0.05907902,-0.05907902,2.922764,48.71264,0.1969389,0.06173758,0,0,1.693434
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.3536023,0.3536023,0,0,0,0.3536023,0,0,5.551115E-17,0,0,0.372213,0.3536023,0,0,3.243704,1.634355,0,0.372213,-0.372213,2.530417,42.17353,0.1969389,0.3889626,0,0,1.634355
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02198122,0.003876647,0.003876647,0,0,0,0.003876647,567.0163,0,0,0,0.02198122,0.004080681,0.003876647,0,0,3.657274,1.262142,0.01790054,0,0.01790054,2.547399,42.45657,0.1969333,0.004264312,0.01758498,0,1.284123
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.249201,0,0,0,0,0,0,0,0,0,0,0.249201,0,0,0,0,3.639374,1.278253,0.249201,0,0.249201,2.783812,46.39677,0.1968559,0,0.1993608,0,1.527454
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3615197,1.052317,1.052317,0,0,0,1.052317,34.35465,0,0,0,0.3615197,1.107702,1.052317,0,0,3.390172,1.502534,0,0.7461819,-0.7461819,1.997267,33.28772,0.1968559,1.157548,0.2892158,0,1.864053
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.4055315,1.079645,1.079645,1.7,0,0.5202,1.079645,37.56155,0,0,0,0.4055315,0,0,0.6203548,0.5893371,4.219264,0.7563518,0.9948686,0,0.9948686,2.941082,49.01794,0.1970279,1.18761,0.3244252,1.7,1.161883
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.3016325,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3016325,0,0,1.452632,1.38,3.224395,1.651734,1.681633,0,1.681633,4.536419,75.60683,0.1969971,0,0.241306,1.7,1.953366
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3925131,1.388514,1.388514,1.7,0,0.5202,1.388514,28.26856,0,0,0,0.3925131,0,0,0.3114856,0.2959113,1.542762,3.165203,0.6884245,0,0.6884245,5.189516,86.49176,0.1971101,1.527366,0.3140105,1.7,3.557716
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1428622,0.1199937,0.1199937,0,0,0,0.1199937,119.058,0,0,0,0.1428622,0.1263092,0.1199937,0,0,0.854338,3.784785,0.01655298,0,0.01655298,5.205219,86.75348,0.1971049,0.1319931,0.1142897,0,3.927647
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.15973,0.109499,0.109499,0,0,0,0.109499,145.8735,0,0,0,0.15973,0.1152621,0.109499,0,0,0.837785,3.799682,0.04446793,0,0.04446793,5.247406,87.45658,0.1970912,0.1204489,0.127784,0,3.959412
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1897786,1.056992,1.056992,0,0,0,1.056992,17.9546,0,2.220446E-16,0,0.1897786,1.112623,1.056992,0,0,0.7933171,3.839704,0,0.9228444,-0.9228444,4.274642,71.24389,0.1970912,1.162691,0.1518229,0,4.029482
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.3235462,1.758117,1.758117,1.7,0,0.5202,1.758117,18.403,0,0,0,0.3235462,0.06117593,0.05811714,0,0,1.8187,2.916859,0.2623703,0,0.2623703,4.523548,75.39232,0.1971287,1.933929,0.258837,1.7,3.240405
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1638333,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1638333,0,0,1.452632,1.38,1.556329,3.152992,1.543833,0,1.543833,5.988157,99.80242,0.1971402,0,0.1310667,1.7,3.316826
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2705443,2.326944,2.326944,1.7,0,0.5202,2.326944,11.62659,0,0,0,0.2705443,0.6599414,0.6269443,0,0,0.01249615,4.542442,0,0.3893971,-0.3893971,5.577696,92.96143,0.1971402,2.559639,0.2164354,1.7,4.812987
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.04176477,2.32191,2.32191,1.7,0,0.5202,2.32191,1.798725,0,0,0,0.04176477,0.6546419,0.6219099,0,0,0.4451596,4.153045,0,0.6128772,-0.6128772,4.931667,82.19429,0.1971402,2.554101,0.03341182,1.7,4.19481
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,1.059659,1.059659,0,0,0,1.059659,0,0,0,0,0,1.115431,1.059659,0,0,1.126134,3.540168,0,1.115431,-1.115431,3.7559,62.59821,0.1971402,1.165625,0,0,3.540168
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,1.57346,1.57346,1.7,0,0.5202,1.57346,0,0,0,0,0,0,0,0.12654,0.120213,2.365502,2.424737,0.120213,0,0.120213,3.869944,64.49894,0.1971632,1.730806,0,1.7,2.424737
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,1.24606,1.24606,1.7,0,0.5202,1.24606,0,0,0,0,0,0,0,0.4539399,0.4312429,2.245289,2.532929,0.4312429,0,0.4312429,4.279057,71.31747,0.1972455,1.370666,0,1.7,2.532929
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.1019769,0.1019769,1.554608,0,0.4805081,0.1019769,0,0,0,0,0,0,0,1.452632,1.38,1.814046,2.921047,1.38,0,1.38,5.58824,93.13715,0.1973554,0.1121746,0,1.7,2.921047
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.3486739,0.3486739,0,0,0,0.3486739,0,0,0,0,0,0.3670252,0.3486739,0,0,0.4340461,4.163047,0,0.3670252,-0.3670252,5.201361,86.68918,0.1973554,0.3835413,0,0,4.163047
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.230997,0.230997,0,0,0,0.230997,0,0,2.775558E-17,0,0,0.2431547,0.230997,0,0,0.8418518,3.796022,0,0.2431547,-0.2431547,4.945054,82.4174,0.1973554,0.2540967,0,0,3.796022
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.3435603,0.3435603,0,0,0,0.3435603,0,0,5.551115E-17,0,0,0.3616424,0.3435603,0,0,1.112024,3.552868,0,0.3616424,-0.3616424,4.563849,76.064,0.1973554,0.3779163,0,0,3.552868
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.1846289,0.1846289,0,0,0,0.1846289,0,0,2.775558E-17,0,0,0.1943462,0.1846289,0,0,1.513849,3.191225,0,0.1943462,-0.1943462,4.35899,72.64969,0.1973554,0.2030918,0,0,3.191225
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.1379548,0.1379548,0,0,0,0.1379548,0,0,0,0,0,0.1452155,0.1379548,0,0,1.729789,2.996879,0,0.1452155,-0.1452155,4.20592,70.09852,0.1973554,0.1517502,0,0,2.996879
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.3846567,0.3846567,0,0,0,0.3846567,0,0,0,0,0,0.4049018,0.3846567,0,0,1.891139,2.851663,0,0.4049018,-0.4049018,3.779116,62.98513,0.1973554,0.4231224,0,0,2.851663
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.1722675,0.1722675,0,0,0,0.1722675,0,0,2.775558E-17,0,0,0.1813342,0.1722675,0,0,2.34103,2.446762,0,0.1813342,-0.1813342,3.587973,59.79942,0.1973554,0.1894943,0,0,2.446762
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006478569,0.484558,0.484558,0,0,0,0.484558,1.337006,0,0,0,0.006478569,0.5100611,0.484558,0,0,2.542513,2.265427,0,0.5035825,-0.5035825,3.05715,50.9524,0.1973554,0.5330138,0.005182855,0,2.271906
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3803447,2.389493,2.389493,1.7,0,0.5202,2.389493,15.91738,1.110223E-16,0,0,0.3803447,0.7257817,0.6894926,0,0,3.102049,1.761845,0,0.345437,-0.345437,2.693027,44.8837,0.1973554,2.628442,0.3042757,1.7,2.14219
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.800253,0.7099142,0.7099142,1.7,0,0.5202,0.7099142,112.7253,0,0,0,0.800253,0,0,0.9900858,0.9405815,3.485868,1.416408,1.740835,0,1.740835,4.344528,72.40865,0.1974226,0.7809056,0.6402025,1.7,2.216661
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,1.157046,0.4647959,0.4647959,1.023384,0,0.3354838,0.4647959,248.9363,0,0,0,1.157046,0,0,0.5585882,0.5306588,1.745033,2.983159,1.687705,0,1.687705,5.945625,99.09355,0.1971873,0.5112755,0.9256366,1.7,4.140205
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,1.155293,2.115788,2.115788,1.072722,0,0.348953,2.115788,54.60345,0,0,0,1.155293,1.097964,1.043066,0,0,0.05732879,4.502093,0.05732879,0,0.05732879,6.000012,100,0.1971954,2.327366,0.9242344,1.7,5.657386
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.48404,2.214814,2.214814,0.8348139,0,0.2840042,2.214814,67.00517,0.03140829,0,0,1.48404,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1971954,2.436295,1.187232,1.7,6.037729
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.492228,1.521834,1.521834,0.425,0,0.172125,1.521834,98.05454,0.3376652,0,0,1.492228,1.154563,1.096834,0,0,0,4.553689,0,0,0,6.000012,100,0.1971954,1.674018,1.193782,1.7,6.045917
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.354775,2.107525,2.107525,0.8204889,0,0.2800935,2.107525,64.28274,0,0,0,1.354775,1.354775,1.287036,0,0,0,4.553689,0,0,0,6.000012,100,0.1971954,2.318277,1.08382,1.7,5.908463
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.454575,1.959692,1.959692,0.5796918,0,0.2143559,1.959692,74.2247,0.001943784,0,0,1.454575,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1971954,2.155661,1.16366,1.7,6.008264
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,1.114283,2.558855,2.558855,1.500286,0,0.465678,2.558855,43.54617,0,0,0,1.114283,1.114283,1.058569,0,0,0,4.553689,0,0,0,6.000012,100,0.1971954,2.81474,0.8914264,1.7,5.667972
