Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.6278805,1.643927,1.643927,1.04744,0,0.3420511,1.643927,38.19395,0,0,0,0.6278805,0.6278805,0.5964865,0,0,0,4.553689,0,0,0,6.000012,100,0.1971954,1.808319,0.5023044,1.7,5.18157
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2888532,0.7856622,0.7856622,0,0,0,0.7856622,36.76557,1.110223E-16,0,0,0.2888532,0.8270128,0.7856622,0,0,0,4.553689,0,0.5381596,-0.5381596,5.432742,90.54552,0.1971954,0.8642284,0.2310826,0,4.842542
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.04265093,2.122678,2.122678,1.7,0,0.5202,2.122678,2.009298,1.110223E-16,0,0,0.04265093,0.4449241,0.4226779,0,0,0.5979551,4.015529,0,0.4022732,-0.4022732,5.008709,83.47831,0.1971954,2.334946,0.03412075,1.7,4.05818
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,1.924591,1.924591,1.7,0,0.5202,1.924591,0,0,0,0,0,0.2364117,0.2245911,0,0,1.044925,3.613256,0,0.2364117,-0.2364117,4.759509,79.32499,0.1971954,2.11705,0,1.7,3.613256
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,2.280569,2.280569,1.7,0,0.5202,2.280569,0,0,0,0,0,0.6111256,0.5805694,0,0,1.307605,3.376844,0,0.6111256,-0.6111256,4.115326,68.58863,0.1971954,2.508626,0,1.7,3.376844
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,2.60534,2.60534,1.7,0,0.5202,2.60534,0,0,0,0,0,0.9529892,0.9053398,0,0,1.986634,2.765719,0,0.9529892,-0.9529892,3.110787,51.84635,0.1971954,2.865874,0,1.7,2.765719
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.196854,0.196854,1.649486,0,0.5064096,0.196854,0,0,0,0,0,0,0,1.452632,1.38,3.045511,1.812729,1.38,0,1.38,4.41997,73.66602,0.1973491,0.2165394,0,1.7,1.812729
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.1011585,0.1011585,1.55379,0,0.4802847,0.1011585,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.66551,3.054729,1.38,0,1.38,5.729153,95.48569,0.1974573,0.1112743,0,1.7,3.054729
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.184186,0.184186,0,0,0,0.184186,0,0,0,0,0,0.1938801,0.184186,0,0,0.2855105,4.29673,0,0.1938801,-0.1938801,5.524786,92.07957,0.1974573,0.2026047,0,0,4.29673
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.3900246,0.3900246,0,0,0,0.3900246,0,0,0,0,0,0.4105522,0.3900246,0,0,0.5009328,4.102849,0,0.4105522,-0.4105522,5.092025,84.86692,0.1974573,0.4290271,0,0,4.102849
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.3270679,0.3270679,0,0,0,0.3270679,0,0,5.551115E-17,0,0,0.344282,0.3270679,0,0,0.9571019,3.692297,0,0.344282,-0.344282,4.72912,78.81851,0.1974573,0.3597746,0,0,3.692297
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.2042796,0.2042796,0,0,0,0.2042796,0,0,2.775558E-17,0,0,0.2150311,0.2042796,0,0,1.339637,3.348015,0,0.2150311,-0.2150311,4.502458,75.04081,0.1974573,0.2247076,0,0,3.348015
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.1678455,0.1678455,0,0,0,0.1678455,0,0,0,0,0,0.1766795,0.1678455,0,0,1.578561,3.132984,0,0.1766795,-0.1766795,4.316221,71.93687,0.1974573,0.1846301,0,0,3.132984
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.1005693,0.1005693,0,0,0,0.1005693,0,0,1.387779E-17,0,0,0.1058624,0.1005693,0,0,1.774871,2.956305,0,0.1058624,-0.1058624,4.204632,70.07706,0.1974573,0.1106262,0,0,2.956305
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03601351,0,0,0,0,0,0,0,0,0,0,0.03601351,0,0,0,0,1.892496,2.850442,0.03601351,0,0.03601351,4.238798,70.64648,0.1974464,0,0.02881081,0,2.886456
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3618039,0.8000493,0.8000493,0,0,0,0.8000493,45.2227,0,0,0,0.3618039,0.8421571,0.8000493,0,0,1.856483,2.882854,0,0.4803533,-0.4803533,3.732461,62.20756,0.1974464,0.8800542,0.2894431,0,3.244658
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.7176847,1.326109,1.326109,1.7,0,0.5202,1.326109,54.11958,0,0,0,0.7176847,0,0,0.3738909,0.3551964,2.390209,2.402501,1.072881,0,1.072881,4.750285,79.17126,0.1976136,1.45872,0.5741477,1.7,3.120186
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.9829801,1.480567,1.480567,1.7,0,0.5202,1.480567,66.39214,0,0,0,0.9829801,0,0,0.219433,0.2084613,1.317328,3.368094,1.191441,0,1.191441,5.880586,98.00957,0.1977897,1.628624,0.7863841,1.7,4.351074
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.9695722,1.332432,1.332432,0.5309303,0,0.201044,1.332432,72.76711,0,0,0,0.9695722,0.843686,0.8015018,0,0,0.1258862,4.440392,0.1258862,0,0.1258862,6.000012,100,0.1978008,1.465675,0.7756578,1.7,5.409964
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.307979,0.5011631,0.5011631,0,0,0,0.5011631,260.9886,0.7804387,0,0,1.307979,0.5275401,0.5011631,0,0,0,4.553689,0,0,0,6.000012,100,0.1978008,0.5512794,1.046383,0,5.861668
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.791522,0,0,0,0,0,0,0,1.791522,0,0,1.791522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1978008,0,1.433218,0,6.345212
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.635264,2.387053,2.387053,1.007053,0,0.3310254,2.387053,68.50557,0.1826324,0,0,1.635264,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1978008,2.625758,1.308211,1.7,6.188953
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.524596,0,0,0,0,0,0,0,1.524596,0,0,1.524596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1978008,0,1.219677,0,6.078285
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,1.263236,2.137009,2.137009,0.9369344,0,0.3118831,2.137009,59.11236,0,0,0,1.263236,1.263236,1.200074,0,0,0,4.553689,0,0,0,6.000012,100,0.1978008,2.35071,1.010589,1.7,5.816925
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.8295677,0.9633965,0.9633965,0,0,0,0.9633965,86.10864,0,1.110223E-16,0,0.8295677,1.014102,0.9633965,0,0,0,4.553689,0,0.1845339,-0.1845339,5.805496,96.75808,0.1978008,1.059736,0.6636542,0,5.383257
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.3373615,2.494636,2.494636,1.7,0,0.5202,2.494636,13.52348,1.110223E-16,0,0,0.3373615,0.8364586,0.7946357,0,0,0.2050377,4.369155,0,0.4990971,-0.4990971,5.279402,87.98985,0.1978008,2.744099,0.2698892,1.7,4.706516
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.0356029,0.4143075,0.4143075,0,0,0,0.4143075,8.59335,0,5.551115E-17,0,0.0356029,0.4361132,0.4143075,0,0,0.75959,3.870058,0,0.4005103,-0.4005103,4.857227,80.95361,0.1978008,0.4557383,0.02848232,0,3.905661
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,3.511138,3.08,1.7,0,0.5202,3.08,0,0,0.431138,0.7822518,0,1.452632,1.38,0,0,1.204602,3.469548,0,1.452632,-1.452632,3.326019,55.43353,0.1978008,3.862252,0,1.7,3.469548
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.818637,2.016916,1.38,0,1.38,4.635201,77.2532,0.1978603,0,0,1.7,2.016916
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.178862,0.178862,1.631494,0,0.5014977,0.178862,0,0,0,0,0,0,0,1.452632,1.38,1.438637,3.258916,1.38,0,1.38,5.944385,99.07288,0.1980027,0.1967482,0,1.7,3.258916
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.3119903,0.3119903,0,0,0,0.3119903,0,0,5.551115E-17,0,0,0.3284108,0.3119903,0,0,0.05863656,4.500916,0,0.3284108,-0.3284108,5.598209,93.3033,0.1980027,0.3431893,0,0,4.500916
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.210229,0.210229,0,0,0,0.210229,0,0,0,0,0,0.2212937,0.210229,0,0,0.4235375,4.172505,0,0.2212937,-0.2212937,5.364945,89.41557,0.1980027,0.2312519,0,0,4.172505
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.1415644,0.1415644,0,0,0,0.1415644,0,0,0,0,0,0.1490152,0.1415644,0,0,0.6694194,3.951211,0,0.1490152,-0.1490152,5.207869,86.79765,0.1980027,0.1557209,0,0,3.951211
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8349918,3.802196,0,0,0,5.207869,86.79765,0.1980027,0,0,0,3.802196
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.2073143,0.2073143,0,0,0,0.2073143,0,0,2.775558E-17,0,0,0.2182256,0.2073143,0,0,0.8349918,3.802196,0,0.2182256,-0.2182256,4.977839,82.96382,0.1980027,0.2280458,0,0,3.802196
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.432045,0.432045,0,0,0,0.432045,0,0,5.551115E-17,0,0,0.4547842,0.432045,0,0,1.077465,3.583971,0,0.4547842,-0.4547842,4.498455,74.97409,0.1980027,0.4752495,0,0,3.583971
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.3254452,0.3254452,0,0,0,0.3254452,0,0,5.551115E-17,0,0,0.3425739,0.3254452,0,0,1.58278,3.129187,0,0.3425739,-0.3425739,4.13735,68.9557,0.1980027,0.3579897,0,0,3.129187
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.4515311,0.4515311,0,0,0,0.4515311,0,0,0,0,0,0.4752959,0.4515311,0,0,1.963418,2.786613,0,0.4752959,-0.4752959,3.636344,60.60561,0.1980027,0.4966843,0,0,2.786613
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006874112,0.3660125,0.3660125,0,0,0,0.3660125,1.878109,0,5.551115E-17,0,0.006874112,0.3852763,0.3660125,0,0,2.491525,2.311317,0,0.3784022,-0.3784022,3.237473,53.95778,0.1980027,0.4026137,0.00549929,0,2.318191
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.4384503,1.947075,1.947075,1.7,0,0.5202,1.947075,22.51841,0,0,0,0.4384503,0.2600792,0.2470752,0,0,2.911972,1.932914,0.1783711,0,0.1783711,3.406691,56.77807,0.1980274,2.141783,0.3507603,1.7,2.371365
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.9249054,2.795566,2.795566,1.7,0,0.5202,2.795566,33.08472,0,0,0,0.9249054,1.153228,1.095566,0,0,2.7336,2.093449,0,0.2283222,-0.2283222,3.166018,52.76686,0.1980274,3.075123,0.7399243,1.7,3.018354
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.370366,1.335221,1.335221,1.7,0,0.5202,1.335221,102.6322,0,0,0,1.370366,0,0,0.3647794,0.3465404,2.987292,1.865126,1.716907,0,1.716907,4.794819,79.91349,0.1980988,1.468743,1.096293,1.7,3.235493
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.603332,1.310393,1.310393,0.9940932,0,0.3274874,1.310393,122.3551,0,0,0,1.603332,0.3329472,0.3162998,0,0,1.270385,3.410342,1.270385,0,1.270385,6.000012,100,0.1979783,1.441432,1.282666,1.7,5.013675
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.548233,1.523063,1.523063,0.425,0,0.172125,1.523063,101.6526,0.3923767,0,0,1.548233,1.155856,1.098063,0,0,0,4.553689,0,0,0,6.000012,100,0.1979783,1.67537,1.238586,1.7,6.101922
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.549932,1.435558,1.435558,0.425,0,0.172125,1.435558,107.9672,0.4861868,0,0,1.549932,1.063745,1.010558,0,0,0,4.553689,0,0,0,6.000012,100,0.1979783,1.579114,1.239946,1.7,6.103621
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.377117,1.120277,1.120277,0,0,0,1.120277,122.9265,0.1978785,0,0,1.377117,1.179238,1.120277,0,0,0,4.553689,0,0,0,6.000012,100,0.1979783,1.232304,1.101694,0,5.930806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,1.150094,1.050387,1.050387,0,0,0,1.050387,109.4924,0.04442339,0,0,1.150094,1.105671,1.050387,0,0,0,4.553689,0,0,0,6.000012,100,0.1979783,1.155426,0.9200753,0,5.703783
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.8495508,2.095082,2.095082,1.288009,0,0.4077263,2.095082,40.54977,0,0,0,0.8495508,0.8495508,0.8070733,0,0,0,4.553689,0,0,0,6.000012,100,0.1979783,2.30459,0.6796407,1.7,5.40324
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.6914947,0,0,0,0,0,0,0,0.6914947,0,0,0.6914947,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1979783,0,0.5531958,0,5.245183
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.3562973,1.944099,1.944099,1.605617,0,0.4944334,1.944099,18.32711,1.110223E-16,0,0,0.3562973,0.3562973,0.3384824,0,0,0,4.553689,0,0,0,6.000012,100,0.1979783,2.138509,0.2850378,1.7,4.909986
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04653093,1.489408,1.489408,1.445204,0,0.4506407,1.489408,3.124121,2.775558E-17,0,0,0.04653093,0.04653093,0.04420438,0,0,0,4.553689,0,0,0,6.000012,100,0.1979783,1.638349,0.03722475,1.7,4.60022
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1979783,0,0,0,4.553689
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,1.223145,1.223145,0,0,0,1.223145,0,0,0,0,0,1.287521,1.223145,0,0,0,4.553689,0,1.287521,-1.287521,4.642846,77.38062,0.1979783,1.345459,0,0,4.553689
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,2.783806,2.783806,1.7,0,0.5202,2.783806,0,0,0,0,0,1.140848,1.083806,0,0,1.430578,3.266168,0,1.140848,-1.140848,3.440286,57.33799,0.1979783,3.062186,0,1.7,3.266168
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.499259,0.499259,1.7,0,0.5202,0.499259,0,0,0,0,0,0,0,1.200741,1.140704,2.698188,2.12532,1.140704,0,1.140704,4.522453,75.37407,0.198189,0.5491849,0,1.7,2.12532
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.2831148,0.2831148,1.7,0,0.5202,0.2831148,0,0,0,0,0,0,0,1.416885,1.346041,1.557484,3.151953,1.346041,0,1.346041,5.79942,96.6568,0.1983713,0.3114263,0,1.7,3.151953
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.02179035,0.02179035,0,0,0,0.02179035,0,0,3.469447E-18,0,0,0.02293721,0.02179035,0,0,0.2114429,4.36339,0,0.02293721,-0.02293721,5.775242,96.25384,0.1983713,0.02396939,0,0,4.36339
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.2172791,0.2172791,0,0,0,0.2172791,0,0,2.775558E-17,0,0,0.2287149,0.2172791,0,0,0.2369287,4.340453,0,0.2287149,-0.2287149,5.534155,92.23573,0.1983713,0.239007,0,0,4.340453
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.3850279,0.3850279,0,0,0,0.3850279,0,0,5.551115E-17,0,0,0.4052925,0.3850279,0,0,0.4910564,4.111738,0,0.4052925,-0.4052925,5.106939,85.11549,0.1983713,0.4235307,0,0,4.111738
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.1373435,0.1373435,0,0,0,0.1373435,0,0,0,0,0,0.1445721,0.1373435,0,0,0.9413813,3.706446,0,0.1445721,-0.1445721,4.954547,82.57561,0.1983713,0.1510778,0,0,3.706446
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.102017,3.561874,0,0,0,4.954547,82.57561,0.1983713,0,0,0,3.561874
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.1980656,0.1980656,0,0,0,0.1980656,0,0,2.775558E-17,0,0,0.2084901,0.1980656,0,0,1.102017,3.561874,0,0.2084901,-0.2084901,4.734779,78.91283,0.1983713,0.2178721,0,0,3.561874
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01758561,0.1586834,0.1586834,0,0,0,0.1586834,11.0822,0,2.775558E-17,0,0.01758561,0.1670351,0.1586834,0,0,1.333673,3.353384,0,0.1494495,-0.1494495,4.577245,76.28727,0.1983713,0.1745517,0.01406849,0,3.370969
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04545002,0,0,0,0,0,0,0,0,0,0,0.04545002,0,0,0,0,1.499728,3.203934,0.04545002,0,0.04545002,4.620363,77.0059,0.1983576,0,0.03636001,0,3.249384
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.2203249,1.217889,1.217889,0,0,0,1.217889,18.09073,0,0,0,0.2203249,1.281988,1.217889,0,0,1.454278,3.244839,0,1.061663,-1.061663,3.501272,58.35442,0.1983576,1.339677,0.17626,0,3.465164
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07973665,0.1044767,0.1044767,0,0,0,0.1044767,76.32005,0,0,0,0.07973665,0.1099754,0.1044767,0,0,2.633903,2.183176,0,0.0302388,-0.0302388,3.469398,57.82317,0.1983576,0.1149243,0.06378932,0,2.262913
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2720258,0.5957611,0.5957611,0,0,0,0.5957611,45.66022,0,0,0,0.2720258,0.627117,0.5957611,0,0,2.667502,2.152937,0,0.3550911,-0.3550911,3.095098,51.58487,0.1983576,0.6553372,0.2176207,0,2.424963
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2631254,0,0,0,0,0,0,0,0,0,0,0.2631254,0,0,0,0,3.062048,1.797846,0.2631254,0,0.2631254,3.344721,55.74524,0.1982784,0,0.2105003,0,2.060971
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2976337,1.579795,1.579795,1.7,0,0.5202,1.579795,18.84002,0,0,0,0.2976337,0,0,0.120205,0.1141948,2.798922,2.034659,0.4118285,0,0.4118285,3.735416,62.25681,0.19834,1.737774,0.238107,1.7,2.332293
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1330254,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1330254,0,0,1.452632,1.38,2.387094,2.405305,1.513025,0,1.513025,5.170798,86.17979,0.1983576,0,0.1064203,1.7,2.53833
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.3154287,1.04608,1.04608,0,0,0,1.04608,30.1534,0,0,0,0.3154287,1.101137,1.04608,0,0,0.8740683,3.767027,0,0.7857081,-0.7857081,4.342589,72.37634,0.1983576,1.150688,0.2523429,0,4.082456
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.3116882,0.730924,0.730924,0,0,0,0.730924,42.64304,0,0,0,0.3116882,0.7693936,0.730924,0,0,1.747077,2.981319,0,0.4577054,-0.4577054,3.860125,64.33529,0.1983576,0.8040164,0.2493506,0,3.293008
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1729189,1.758425,1.758425,1.7,0,0.5202,1.758425,9.83374,0,0,0,0.1729189,0.06149998,0.05842498,0,0,2.255639,2.523614,0.111419,0,0.111419,3.965826,66.09698,0.1983727,1.934268,0.1383352,1.7,2.696533
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.0379223,0.7735672,0.7735672,1.7,0,0.5202,0.7735672,4.902264,0,0,0,0.0379223,0,0,0.9264328,0.8801112,2.14422,2.623891,0.9180335,0,0.9180335,4.83675,80.61233,0.1985388,0.850924,0.03033784,1.7,2.661813
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.04258134,1.447398,1.447398,1.7,0,0.5202,1.447398,2.941923,0,0,0,0.04258134,0,0,0.2526017,0.2399716,1.226187,3.450121,0.282553,0,0.282553,5.104803,85.07987,0.1985884,1.592138,0.03406507,1.7,3.492702
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,1.78733,1.78733,1.7,0,0.5202,1.78733,0,0,0,0,0,0.09192671,0.08733038,0,0,0.9436335,3.704419,0,0.09192671,-0.09192671,5.007904,83.46489,0.1985884,1.966063,0,1.7,3.704419
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,1.460033,1.460033,1.7,0,0.5202,1.460033,0,0,0,0,0,0,0,0.2399669,0.2279685,1.045774,3.612492,0.2279685,0,0.2279685,5.224174,87.06938,0.1986299,1.606036,0,1.7,3.612492
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,1.027567,1.027567,0,0,0,1.027567,0,0,2.220446E-16,0,0,1.081649,1.027567,0,0,0.8178058,3.817664,0,1.081649,-1.081649,4.084015,68.06678,0.1986299,1.130323,0,0,3.817664
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.019638,2.736015,0,0,0,4.084015,68.06678,0.1986299,0,0,0,2.736015
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.2633595,0.2633595,0,0,0,0.2633595,0,0,0,0,0,0.2772206,0.2633595,0,0,2.019638,2.736015,0,0.2772206,-0.2772206,3.791799,63.19652,0.1986299,0.2896955,0,0,2.736015
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.327661,2.458794,0,0,0,3.791799,63.19652,0.1986299,0,0,0,2.458794
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.002312512,0.002312512,0,0,0,0.002312512,0,0,0,0,0,0.002434223,0.002312512,0,0,2.327661,2.458794,0,0.002434223,-0.002434223,3.789233,63.15376,0.1986299,0.002543763,0,0,2.458794
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.260585,0.260585,0,0,0,0.260585,0,0,0,0,0,0.2743,0.260585,0,0,2.330366,2.45636,0,0.2743,-0.2743,3.500095,58.33481,0.1986299,0.2866435,0,0,2.45636
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.06049545,0.06049545,0,0,0,0.06049545,0,0,6.938894E-18,0,0,0.06367942,0.06049545,0,0,2.635144,2.18206,0,0.06367942,-0.06367942,3.432971,57.21608,0.1986299,0.06654499,0,0,2.18206
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.705898,2.11838,0,0,0,3.432971,57.21608,0.1986299,0,0,0,2.11838
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.396463,0.396463,0,0,0,0.396463,0,0,5.551115E-17,0,0,0.4173295,0.396463,0,0,2.705898,2.11838,0,0.4173295,-0.4173295,2.993068,49.88436,0.1986299,0.4361093,0,0,2.11838
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03409128,0.2338543,0.2338543,0,0,0,0.2338543,14.578,0,2.775558E-17,0,0.03409128,0.2461624,0.2338543,0,0,3.169598,1.701051,0,0.2120711,-0.2120711,2.769525,46.15866,0.1986299,0.2572397,0.02727302,0,1.735142
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3305731,1.456696,1.456696,1.7,0,0.5202,1.456696,22.69335,0,0,0,0.3305731,0,0,0.2433042,0.231139,3.405232,1.48898,0.5617121,0,0.5617121,3.302412,55.04008,0.1987167,1.602365,0.2644584,1.7,1.819553
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.2093458,0.9618366,0.9618366,1.7,0,0.5202,0.9618366,21.76521,0,0,0,0.2093458,0,0,0.7381634,0.7012552,2.84352,1.994521,0.910601,0,0.910601,4.166284,69.43792,0.1988724,1.05802,0.1674767,1.7,2.203866
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.5263057,2.553585,2.553585,1.7,0,0.5202,2.553585,20.61046,2.220446E-16,0,0,0.5263057,0.8985108,0.8535853,0,0,1.932919,2.814061,0,0.3722052,-0.3722052,3.773945,62.89896,0.1988724,2.808944,0.4210445,1.7,3.340367
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.6421155,1.870178,1.870178,1.7,0,0.5202,1.870178,34.33446,0,0,0,0.6421155,0.1791346,0.1701778,0,0,2.346481,2.441856,0.4629809,0,0.4629809,4.213167,70.21931,0.1989347,2.057196,0.5136924,1.7,3.083972
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.7290577,0,0,1.215202,0,0.3878502,0,0,0,0,0,0.7290577,0,0,1.215202,1.154442,1.8835,2.858539,1.8835,0,1.8835,6.000012,100,0.1987319,0,0.5832462,1.7,3.587597
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.4092958,0.2793772,0.2793772,0,0,0,0.2793772,146.5029,0.1152145,0,0,0.4092958,0.2940813,0.2793772,0,0,0,4.553689,0,0,0,6.000012,100,0.1987319,0.3073149,0.3274367,0,4.962985
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3690006,0.9176551,0.9176551,0,0,0,0.9176551,40.21125,0,0,0,0.3690006,0.9659527,0.9176551,0,0,0,4.553689,0,0.5969521,-0.5969521,5.37077,89.51264,0.1987319,1.009421,0.2952005,0,4.922689
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.474012,2.094695,2.094695,1.7,0,0.5202,2.094695,22.62917,0,0,0,0.474012,0.4154679,0.3946945,0,0,0.6632801,3.956737,0.0585441,0,0.0585441,5.426309,90.4383,0.1987398,2.304164,0.3792096,1.7,4.430749
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.09963813,0.9472423,0.9472423,0,0,0,0.9472423,10.51876,0,0,0,0.09963813,0.9970971,0.9472423,0,0,0.604736,4.009427,0,0.897459,-0.897459,4.480304,74.67159,0.1987398,1.041966,0.07971051,0,4.109065
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.3191127,0.9685256,0.9685256,0,0,0,0.9685256,32.94829,0,1.110223E-16,0,0.3191127,1.019501,0.9685256,0,0,1.601913,3.111968,0,0.700388,-0.700388,3.74203,62.36705,0.1987398,1.065378,0.2552901,0,3.43108
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.2080562,0.8633024,0.8633024,0,0,0,0.8633024,24.10004,0,0,0,0.2080562,0.9087393,0.8633024,0,0,2.380121,2.41158,0,0.7006831,-0.7006831,3.003446,50.05733,0.1987398,0.9496326,0.166445,0,2.619636
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.04543379,3.140404,3.08,1.7,0,0.5202,3.08,1.475123,2.220446E-16,0.060404,0.3744444,0.04543379,1.452632,1.38,0,0,3.158658,1.710896,0,1.407198,-1.407198,1.520129,25.33543,0.1987398,3.454444,0.03634703,1.7,1.75633
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,0.6295067,0.6295067,1.7,0,0.5202,0.6295067,0,0,0,0,0,0,0,1.070493,1.016969,4.722211,0.3036987,1.016969,0,1.016969,2.48491,41.41508,0.1989237,0.6924574,0,1.7,0.3036987
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,2.107104,2.107104,1.7,0,0.5202,2.107104,0,0,0,0,0,0.4285304,0.4071039,0,0,3.705243,1.21897,0,0.4285304,-0.4285304,2.033199,33.88659,0.1989237,2.317814,0,1.7,1.21897
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,1.346262,1.346262,1.7,0,0.5202,1.346262,0,0,0,0,0,0,0,0.3537385,0.3360516,4.181387,0.79044,0.3360516,0,0.3360516,2.352006,39.20002,0.1989843,1.480888,0,1.7,0.79044
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.4224941,0.4224941,1.7,0,0.5202,0.4224941,0,0,0,0,0,0,0,1.277506,1.213631,3.845336,1.092886,1.213631,0,1.213631,3.503357,58.38916,0.1992017,0.4647436,0,1.7,1.092886
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.110276,0.110276,1.562908,0,0.4827738,0.110276,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.631706,2.185154,1.38,0,1.38,4.81254,80.20884,0.1993066,0.1213036,0,1.7,2.185154
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.1721079,0.1721079,0,0,0,0.1721079,0,0,0,0,0,0.1811662,0.1721079,0,0,1.251706,3.427154,0,0.1811662,-0.1811662,4.621574,77.02608,0.1993066,0.1893187,0,0,3.427154
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.453001,3.245988,0,0,0,4.621574,77.02608,0.1993066,0,0,0,3.245988
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.3758027,0.3758027,0,0,0,0.3758027,0,0,0,0,0,0.3955818,0.3758027,0,0,1.453001,3.245988,0,0.3955818,-0.3955818,4.204594,70.07643,0.1993066,0.4133829,0,0,3.245988
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.008146181,0.008146181,0,0,0,0.008146181,0,0,1.734723E-18,0,0,0.008574926,0.008146181,0,0,1.892537,2.850406,0,0.008574926,-0.008574926,4.195555,69.92578,0.1993066,0.008960798,0,0,2.850406
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.902064,2.841831,0,0,0,4.195555,69.92578,0.1993066,0,0,0,2.841831
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.2185345,0.2185345,0,0,0,0.2185345,0,0,2.775558E-17,0,0,0.2300363,0.2185345,0,0,1.902064,2.841831,0,0.2300363,-0.2300363,3.953076,65.88447,0.1993066,0.2403879,0,0,2.841831
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.0275645,0.05235583,0.05235583,0,0,0,0.05235583,52.64839,0,0,0,0.0275645,0.05511139,0.05235583,0,0,2.15766,2.611795,0,0.0275469,-0.0275469,3.924039,65.40052,0.1993066,0.0575914,0.0220516,0,2.639359
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3663059,1.184664,1.184664,0,0,0,1.184664,30.92065,0,2.220446E-16,0,0.3663059,1.247015,1.184664,0,0,2.188268,2.584248,0,0.8807091,-0.8807091,2.99569,49.92807,0.1993066,1.303131,0.2930447,0,2.950554
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.6139372,0.7699518,0.7699518,0,0,0,0.7699518,79.73709,0,1.110223E-16,0,0.6139372,0.8104756,0.7699518,0,0,3.166833,1.703539,0,0.1965384,-0.1965384,2.78852,46.47525,0.1993066,0.846947,0.4911498,0,2.317476
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.29562,0.6632129,0.6632129,0,0,0,0.6632129,195.3551,0,0,0,1.29562,0.6981189,0.6632129,0,0,3.38521,1.507,0.5975014,0,0.5975014,3.35536,55.92255,0.1991289,0.7295342,1.036496,0,2.802621
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.403626,2.995803,2.995803,1.7,0,0.5202,2.995803,46.85309,0,0,0.2153832,1.403626,1.364003,1.295803,0,0,2.787708,2.044752,0.03962316,0,0.03962316,3.39295,56.54905,0.1991342,3.295383,1.122901,1.7,3.448378
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.546476,1.14506,1.14506,1.7,0,0.5202,1.14506,135.0564,0,0,0,1.546476,0,0,0.5549401,0.5271931,2.748085,2.080413,2.07367,0,2.07367,5.360206,89.33658,0.1990952,1.259566,1.237181,1.7,3.626889
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.384135,0.5158433,0.5158433,0,0,0,0.5158433,268.3248,0.1667271,0,0,1.384135,0.5429929,0.5158433,0,0,0.6744153,3.946715,0.6744153,0,0.6744153,6.000012,100,0.1988957,0.5674276,1.107308,0,5.330851
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,1.049956,0,0,0,0,0,0,0,1.049956,0,0,1.049956,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1988957,0,0.8399645,0,5.603644
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,1.030909,0,0,0,0,0,0,0,1.030909,0,0,1.030909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1988957,0,0.8247269,0,5.584598
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.8348409,0,0,0,0,0,0,0,0.8348409,0,0,0.8348409,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1988957,0,0.6678727,0,5.38853
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.7818639,0.9007443,0.9007443,0,0,0,0.9007443,86.80199,0,0,0,0.7818639,0.9481518,0.9007443,0,0,0,4.553689,0,0.166288,-0.166288,5.824729,97.07862,0.1988957,0.9908187,0.6254911,0,5.335553
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.3456848,0.8962654,0.8962654,0,0,0,0.8962654,38.56947,0,1.110223E-16,0,0.3456848,0.9434372,0.8962654,0,0,0.1847644,4.387401,0,0.5977525,-0.5977525,5.194643,86.5772,0.1988957,0.9858919,0.2765478,0,4.733086
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.04275056,0,0,0,0,0,0,0,0,0,0,0.04275056,0,0,0,0,0.8489338,3.789649,0.04275056,0,0.04275056,5.235199,87.25315,0.1988831,0,0.03420044,0,3.832399
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,0.4895535,0.4895535,0,0,0,0.4895535,0,0,1.110223E-16,0,0,0.5153194,0.4895535,0,0,0.8061832,3.828124,0,0.5153194,-0.5153194,4.692005,78.19993,0.1988831,0.5385088,0,0,3.828124
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.37876,3.312805,0,0,0,4.692005,78.19993,0.1988831,0,0,0,3.312805
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,0.6865828,0.6865828,0,0,0,0.6865828,0,0,1.110223E-16,0,0,0.7227188,0.6865828,0,0,1.37876,3.312805,0,0.7227188,-0.7227188,3.930193,65.50308,0.1988831,0.7552411,0,0,3.312805
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.06405885,0.06405885,0,0,0,0.06405885,0,0,1.387779E-17,0,0,0.06743036,0.06405885,0,0,2.181781,2.590086,0,0.06743036,-0.06743036,3.859115,64.31845,0.1988831,0.07046473,0,0,2.590086
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.2218519,0.2218519,0,0,0,0.2218519,0,0,2.775558E-17,0,0,0.2335283,0.2218519,0,0,2.256704,2.522655,0,0.2335283,-0.2335283,3.612954,60.21579,0.1988831,0.244037,0,0,2.522655
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.3498736,0.3498736,0,0,0,0.3498736,0,0,0,0,0,0.368288,0.3498736,0,0,2.51618,2.289127,0,0.368288,-0.368288,3.224745,53.74564,0.1988831,0.384861,0,0,2.289127
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.3317451,0.3317451,0,0,0,0.3317451,0,0,0,0,0,0.3492053,0.3317451,0,0,2.925389,1.920839,0,0.3492053,-0.3492053,2.85665,47.61074,0.1988831,0.3649196,0,0,1.920839
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.2794422,0.2794422,0,0,0,0.2794422,0,0,0,0,0,0.2941496,0.2794422,0,0,3.313395,1.571634,0,0.2941496,-0.2941496,2.546589,42.44307,0.1988831,0.3073864,0,0,1.571634
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.4633076,0.4633076,0,0,0,0.4633076,0,0,5.551115E-17,0,0,0.4876922,0.4633076,0,0,3.640227,1.277484,0,0.4876922,-0.4876922,2.032516,33.8752,0.1988831,0.5096384,0,0,1.277484
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.2143493,0.2143493,0,0,0,0.2143493,0,0,2.775558E-17,0,0,0.2256309,0.2143493,0,0,4.182108,0.789792,0,0.2256309,-0.2256309,1.79468,29.91128,0.1988831,0.2357842,0,0,0.789792
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.4553284,0.4553284,0,0,0,0.4553284,0,0,5.551115E-17,0,0,0.479293,0.4553284,0,0,4.432809,0.5641611,0,0.479293,-0.479293,1.289461,21.49098,0.1988831,0.5008612,0,0,0.5641611
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01578045,0.3698563,0.3698563,1.7,0,0.5202,0.3698563,4.266645,0,0,0,0.01578045,0,0,1.330144,1.263636,4.965356,0.08486813,1.279417,0,1.279417,2.503223,41.72029,0.1990793,0.4068419,0.01262436,1.7,0.1006486
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.4066241,0.05010439,0.05010439,1.502736,0,0.4663469,0.05010439,811.5538,2.220446E-16,0,0,0.4066241,0,0,1.452632,1.38,3.68594,1.236343,1.786624,0,1.786624,4.198163,69.96925,0.1990367,0.05511482,0.3252993,1.7,1.642967
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.7585462,1.625808,1.625808,1.7,0,0.5202,1.625808,46.65658,0,0,0,0.7585462,0,0,0.07419244,0.07048282,1.899315,2.844305,0.8290291,0,0.8290291,4.984649,83.07732,0.1991491,1.788388,0.606837,1.7,3.602851
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,1.189013,1.007306,1.007306,0,0,0,1.007306,118.0389,0,0,0,1.189013,1.060322,1.007306,0,0,1.070286,3.590431,0.1286908,0,0.1286908,5.106736,85.1121,0.1991113,1.108036,0.9512101,0,4.779444
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,1.140233,0.283401,0.283401,0,0,0,0.283401,402.3389,0,0,0,1.140233,0.2983169,0.283401,0,0,0.9415956,3.706253,0.8419158,0,0.8419158,5.905447,98.42393,0.198864,0.3117411,0.9121861,0,4.846486
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.528517,1.857461,1.857461,0.5000653,0,0.1926178,1.857461,82.29069,0,0,0,1.528517,1.428837,1.357395,0,0,0.09967983,4.463977,0.09967983,0,0.09967983,6.000012,100,0.1988449,2.043207,1.222814,1.7,5.992494
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.620446,2.73697,2.73697,1.35697,0,0.4265529,2.73697,59.20584,0.1678146,0,0,1.620446,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1988449,3.010667,1.296357,1.7,6.174135
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.489109,0,0,0,0,0,0,0,1.489109,0,0,1.489109,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1988449,0,1.191287,0,6.042798
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.547277,0.3272967,0.3272967,0,0,0,0.3272967,472.7445,1.202754,0,0,1.547277,0.3445228,0.3272967,0,0,0,4.553689,0,0,0,6.000012,100,0.1988449,0.3600264,1.237822,0,6.100966
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,1.14135,0.7776119,0.7776119,0,0,0,0.7776119,146.7763,0.3228109,0,0,1.14135,0.8185388,0.7776119,0,0,0,4.553689,0,0,0,6.000012,100,0.1988449,0.855373,0.9130797,0,5.695039
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.8233926,0.2920776,0.2920776,0,0,0,0.2920776,281.9088,0.5159425,0,0,0.8233926,0.3074501,0.2920776,0,0,0,4.553689,0,0,0,6.000012,100,0.1988449,0.3212854,0.6587141,0,5.377081
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3915513,0.5694695,0.5694695,0,0,0,0.5694695,68.75722,0,0,0,0.3915513,0.5994415,0.5694695,0,0,0,4.553689,0,0.2078902,-0.2078902,5.780877,96.34775,0.1988449,0.6264164,0.3132411,0,4.94524
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.0478828,0.6447572,0.6447572,0,0,0,0.6447572,7.426485,0,1.110223E-16,0,0.0478828,0.6786918,0.6447572,0,0,0.2309891,4.345799,0,0.630809,-0.630809,5.115945,85.26559,0.1988449,0.7092329,0.03830624,0,4.393682
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,3.779328,3.08,1.7,0,0.5202,3.08,0,0,0.6993281,1.077261,0,1.452632,1.38,0,0,0.931888,3.71499,0,1.452632,-1.452632,3.584737,59.7455,0.1988449,4.157261,0,1.7,3.71499
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.545923,2.262358,1.38,0,1.38,4.89392,81.56518,0.1988998,0,0,1.7,2.262358
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,0.7993993,0.7993993,0,0,0,0.7993993,0,0,1.110223E-16,0,0,0.8414729,0.7993993,0,0,1.165923,3.504358,0,0.8414729,-0.8414729,4.00693,66.78203,0.1988998,0.8793392,0,0,3.504358
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.4019478,0.4019478,0,0,0,0.4019478,0,0,0,0,0,0.423103,0.4019478,0,0,2.100893,2.662885,0,0.423103,-0.423103,3.56094,59.34888,0.1988998,0.4421426,0,0,2.662885
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.3560197,0.3560197,0,0,0,0.3560197,0,0,5.551115E-17,0,0,0.3747576,0.3560197,0,0,2.571007,2.239782,0,0.3747576,-0.3747576,3.165911,52.76508,0.1988998,0.3916216,0,0,2.239782
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.241939,0.241939,0,0,0,0.241939,0,0,2.775558E-17,0,0,0.2546726,0.241939,0,0,2.987405,1.865025,0,0.2546726,-0.2546726,2.897463,48.29095,0.1988998,0.2661329,0,0,1.865025
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.270374,1.610352,0,0,0,2.897463,48.29095,0.1988998,0,0,0,1.610352
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.0722834,0.0722834,0,0,0,0.0722834,0,0,1.387779E-17,0,0,0.0760878,0.0722834,0,0,3.270374,1.610352,0,0.0760878,-0.0760878,2.817259,46.95422,0.1988998,0.07951175,0,0,1.610352
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.4382126,0.4382126,0,0,0,0.4382126,0,0,5.551115E-17,0,0,0.4612764,0.4382126,0,0,3.354916,1.534264,0,0.4612764,-0.4612764,2.331031,38.85044,0.1988998,0.4820338,0,0,1.534264
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.867446,1.072988,0,0,0,2.331031,38.85044,0.1988998,0,0,0,1.072988
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.867446,1.072988,0,0,0,2.331031,38.85044,0.1988998,0,0,0,1.072988
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03503744,0.3280665,0.3280665,0,0,0,0.3280665,10.67998,0,0,0,0.03503744,0.3453331,0.3280665,0,0,3.867446,1.072988,0,0.3102957,-0.3102957,2.003951,33.39911,0.1988998,0.3608731,0.02802995,0,1.108025
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.3038415,0.03406927,0.03406927,0,0,0,0.03406927,891.8345,0,0,0,0.3038415,0.03586239,0.03406927,0,0,4.212219,0.7626922,0.2679791,0,0.2679791,2.258178,37.63622,0.1988214,0.0374762,0.2430732,0,1.066534
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.6685781,0,0,0,0,0,0,0,0,0,0,0.6685781,0,0,0,0,3.944239,1.003873,0.6685781,0,0.6685781,2.892447,48.20735,0.198626,0,0.5348625,0,1.672452
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.9787723,0.805302,0.805302,0,0,0,0.805302,121.541,0,0,0,0.9787723,0.8476862,0.805302,0,0,3.275661,1.605594,0.131086,0,0.131086,3.016806,50.28,0.1985877,0.8858321,0.7830178,0,2.584366
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,1.130863,0,0,0,0,0,0,0,0,0,0,1.130863,0,0,0,0,3.144575,1.723571,1.130863,0,1.130863,4.089637,68.16048,0.1982583,0,0.9046905,0,2.854434
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,1.176216,0,0,0,0,0,0,0,0,0,0,1.176216,0,0,0,0,2.013712,2.741348,1.176216,0,1.176216,5.205493,86.75804,0.1979167,0,0.9409726,0,3.917564
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,1.172933,0,0,0,0,0,0,0,0.3354363,0,0,1.172933,0,0,0,0,0.8374965,3.799942,0.8374965,0,0.8374965,6.000012,100,0.1976743,0,0.9383462,0,4.972875
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,1.172425,0.6376607,0.6376607,0,0,0,0.6376607,183.8634,0.5012028,0,0,1.172425,0.6712217,0.6376607,0,0,0,4.553689,0,0,0,6.000012,100,0.1976743,0.7014267,0.9379396,0,5.726113
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,1.23521,0.05902524,0.05902524,0,0,0,0.05902524,2092.681,1.173078,0,0,1.23521,0.06213184,0.05902524,0,0,0,4.553689,0,0,0,6.000012,100,0.1976743,0.06492777,0.9881681,0,5.788899
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,1.081633,2.253738,2.253738,1.226186,0,0.3908488,2.253738,47.99287,0,0,0,1.081633,1.081633,1.027552,0,0,0,4.553689,0,0,0,6.000012,100,0.1976743,2.479112,0.8653067,1.7,5.635323
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.7939048,1.963656,1.963656,1.209446,0,0.3862788,1.963656,40.42994,0,0,0,0.7939048,0.7939048,0.7542096,0,0,0,4.553689,0,0,0,6.000012,100,0.1976743,2.160021,0.6351239,1.7,5.347594
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3721599,1.745147,1.745147,1.391595,0,0.4360054,1.745147,21.32542,0,0,0,0.3721599,0.3721599,0.3535519,0,0,0,4.553689,0,0,0,6.000012,100,0.1976743,1.919662,0.2977279,1.7,4.925849
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.04449115,2.047367,2.047367,1.7,0,0.5202,2.047367,2.173091,0,0,0,0.04449115,0.3656497,0.3473672,0,0,0,4.553689,0,0.3211585,-0.3211585,5.661481,94.35783,0.1976743,2.252104,0.03559292,1.7,4.59818
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3568428,4.232531,0,0,0,5.661481,94.35783,0.1976743,0,0,0,4.232531
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.3142565,0.3142565,0,0,0,0.3142565,0,0,0,0,0,0.3307963,0.3142565,0,0,0.3568428,4.232531,0,0.3307963,-0.3307963,5.312791,88.54634,0.1976743,0.3456821,0,0,4.232531
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.08628906,0.08628906,0,0,0,0.08628906,0,0,1.387779E-17,0,0,0.09083059,0.08628906,0,0,0.7243942,3.901734,0,0.09083059,-0.09083059,5.217047,86.95061,0.1976743,0.09491797,0,0,3.901734
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.1322652,0.1322652,0,0,0,0.1322652,0,0,2.775558E-17,0,0,0.1392265,0.1322652,0,0,0.8253171,3.810904,0,0.1392265,-0.1392265,5.07029,84.50466,0.1976743,0.1454917,0,0,3.810904
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9800133,3.671677,0,0,0,5.07029,84.50466,0.1976743,0,0,0,3.671677
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.05436763,0.05436763,0,0,0,0.05436763,0,0,6.938894E-18,0,0,0.05722909,0.05436763,0,0,0.9800133,3.671677,0,0.05722909,-0.05722909,5.009965,83.49925,0.1976743,0.05980439,0,0,3.671677
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.1806344,0.1806344,0,0,0,0.1806344,0,0,0,0,0,0.1901414,0.1806344,0,0,1.043601,3.614448,0,0.1901414,-0.1901414,4.809538,80.15881,0.1976743,0.1986978,0,0,3.614448
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.2128447,0.2128447,0,0,0,0.2128447,0,0,2.775558E-17,0,0,0.224047,0.2128447,0,0,1.254869,3.424306,0,0.224047,-0.224047,4.573372,76.22272,0.1976743,0.2341291,0,0,3.424306
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.2013517,0.2013517,0,0,0,0.2013517,0,0,2.775558E-17,0,0,0.2119492,0.2013517,0,0,1.503811,3.200259,0,0.2119492,-0.2119492,4.349958,72.49915,0.1976743,0.2214869,0,0,3.200259
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.1168513,0.1168513,0,0,0,0.1168513,0,0,1.387779E-17,0,0,0.1230013,0.1168513,0,0,1.73931,2.98831,0,0.1230013,-0.1230013,4.220303,70.33825,0.1976743,0.1285364,0,0,2.98831
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,0.5160235,0.5160235,0,0,0,0.5160235,0,0,0,0,0,0.5431827,0.5160235,0,0,1.875978,2.865309,0,0.5431827,-0.5431827,3.647738,60.79552,0.1976743,0.5676259,0,0,2.865309
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01544811,0.1545933,0.1545933,0,0,0,0.1545933,9.99274,0,2.775558E-17,0,0.01544811,0.1627298,0.1545933,0,0,2.479514,2.322126,0,0.1472817,-0.1472817,3.49249,58.20805,0.1976743,0.1700527,0.01235849,0,2.337574
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2291618,0,0,0,0,0,0,0,0,0,0,0.2291618,0,0,0,0,2.64316,2.174845,0.2291618,0,0.2291618,3.709892,61.83141,0.197608,0,0.1833295,0,2.404006
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.3216591,0,0,0,0,0,0,0,0,0,0,0.3216591,0,0,0,0,2.413999,2.38109,0.3216591,0,0.3216591,4.015045,66.91727,0.1975151,0,0.2573273,0,2.702749
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.70977,0,0,0,0,0,0,0,0,0,0,0.70977,0,0,0,0,2.09234,2.670583,0.70977,0,0.70977,4.688391,78.1397,0.1973104,0,0.567816,0,3.380353
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.9153247,0,0,0,0,0,0,0,0,0,0,0.9153247,0,0,0,0,1.38257,3.309376,0.9153247,0,0.9153247,5.556745,92.61223,0.1970471,0,0.7322598,0,4.224701
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,1.188337,1.255944,1.255944,0.5709067,0,0.2119575,1.255944,94.61702,0,0,0,1.188337,0.7210925,0.6850379,0,0,0.4672448,4.133169,0.4672448,0,0.4672448,6.000012,100,0.1969774,1.381539,0.9506698,1.7,5.321506
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,1.223507,1.442211,1.442211,0.425,0,0.172125,1.442211,84.83553,0.1527591,0,0,1.223507,1.070748,1.017211,0,0,0,4.553689,0,0,0,6.000012,100,0.1969774,1.586432,0.9788057,1.7,5.777196
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,1.122457,0.7437705,0.7437705,0,0,0,0.7437705,150.9145,0.3395409,0,0,1.122457,0.7829164,0.7437705,0,0,0,4.553689,0,0,0,6.000012,100,0.1969774,0.8181476,0.8979658,0,5.676146
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,1.198829,0,0,0,0,0,0,0,1.198829,0,0,1.198829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1969774,0,0.9590629,0,5.752518
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.8478158,0.440819,0.440819,0,0,0,0.440819,192.3274,0.3837958,0,0,0.8478158,0.46402,0.440819,0,0,0,4.553689,0,0,0,6.000012,100,0.1969774,0.484901,0.6782526,0,5.401505
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.4489877,1.532466,1.532466,1.105928,0,0.3580182,1.532466,29.29838,0,0,0,0.4489877,0.4489877,0.4265383,0,0,0,4.553689,0,0,0,6.000012,100,0.1969774,1.685713,0.3591902,1.7,5.002676
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1458498,1.22599,1.22599,0,0,0,1.22599,11.89649,0,0,0,0.1458498,1.290515,1.22599,0,0,0,4.553689,0,1.144666,-1.144666,4.793428,79.89031,0.1969774,1.348589,0.1166798,0,4.699539
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.04305158,1.451573,1.451573,1.7,0,0.5202,1.451573,2.965856,0,0,0,0.04305158,0,0,0.2484268,0.2360055,1.271851,3.409023,0.279057,0,0.279057,5.058165,84.30258,0.1970252,1.59673,0.03444126,1.7,3.452075
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,2.263329,2.263329,1.7,0,0.5202,2.263329,0,0,0,0,0,0.5929778,0.5633289,0,0,0.9927937,3.660175,0,0.5929778,-0.5929778,4.433112,73.88505,0.1970252,2.489662,0,1.7,3.660175
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.651658,3.067197,1.38,0,1.38,5.742295,95.70472,0.1970831,0,0,1.7,3.067197
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,2.84534,2.84534,1.7,0,0.5202,2.84534,0,0,0,0.04987345,0,1.205621,1.145339,0,0,0.271658,4.309197,0,1.205621,-1.205621,4.471459,74.52417,0.1970831,3.129874,0,1.7,4.309197
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.1998767,0.1998767,1.652508,0,0.5072348,0.1998767,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.611236,3.103576,1.38,0,1.38,5.780642,96.34384,0.1972287,0.2198644,0,1.7,3.103576
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,0.6376411,0.6376411,0,0,0,0.6376411,0,0,1.110223E-16,0,0,0.6712012,0.6376411,0,0,0.2312363,4.345576,0,0.6712012,-0.6712012,5.073134,84.55206,0.1972287,0.7014052,0,0,4.345576
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.11707,0.11707,0,0,0,0.11707,0,0,1.387779E-17,0,0,0.1232316,0.11707,0,0,0.9770154,3.674375,0,0.1232316,-0.1232316,4.943236,82.38711,0.1972287,0.128777,0,0,3.674375
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.224169,0.224169,0,0,0,0.224169,0,0,0,0,0,0.2359674,0.224169,0,0,1.113939,3.551143,0,0.2359674,-0.2359674,4.694505,78.24159,0.1972287,0.246586,0,0,3.551143
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.05997709,0.05997709,0,0,0,0.05997709,0,0,6.938894E-18,0,0,0.06313378,0.05997709,0,0,1.376125,3.315176,0,0.06313378,-0.06313378,4.627956,77.13245,0.1972287,0.0659748,0,0,3.315176
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.2653374,0.2653374,0,0,0,0.2653374,0,0,0,0,0,0.2793025,0.2653374,0,0,1.446274,3.252042,0,0.2793025,-0.2793025,4.333545,72.22561,0.1972287,0.2918711,0,0,3.252042
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.0050476,0.0050476,0,0,0,0.0050476,0,0,0,0,0,0.005313263,0.0050476,0,0,1.75661,2.97274,0,0.005313263,-0.005313263,4.327945,72.13226,0.1972287,0.005552359,0,0,2.97274
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,0.4967933,0.4967933,0,0,0,0.4967933,0,0,5.551115E-17,0,0,0.5229403,0.4967933,0,0,1.762514,2.967427,0,0.5229403,-0.5229403,3.776717,62.94516,0.1972287,0.5464726,0,0,2.967427
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04608788,0,0,0,0,0,0,0,0,0,0,0.04608788,0,0,0,0,2.343559,2.444486,0.04608788,0,0.04608788,3.82044,63.67387,0.1972155,0,0.0368703,0,2.490574
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.3110075,1.584033,1.584033,1.7,0,0.5202,1.584033,19.63391,0,0,0,0.3110075,0,0,0.1159674,0.110169,2.297471,2.485965,0.4211765,0,0.4211765,4.220003,70.33324,0.197276,1.742436,0.248806,1.7,2.796973
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.7688291,1.317306,1.317306,1.7,0,0.5202,1.317306,58.36374,0,0,0,0.7688291,0,0,0.382694,0.3635593,1.876294,2.865024,1.132388,0,1.132388,5.294281,88.23784,0.1974414,1.449037,0.6150633,1.7,3.633853
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.7923841,0,0,0,0,0,0,0,0.04847838,0,0,0.7923841,0,0,0,0,0.7439058,3.884174,0.7439058,0,0.7439058,6.000012,100,0.197229,0,0.6339073,0,4.676558
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.9683239,2.97691,2.97691,1.7,0,0.5202,2.97691,32.52782,2.220446E-16,0,0.1946014,0.9683239,1.344116,1.27691,0,0,0,4.553689,0,0.3757923,-0.3757923,5.603892,93.39802,0.197229,3.274601,0.7746592,1.7,5.522013
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.9067897,0.7564301,0.7564301,0,0,0,0.7564301,119.8775,0,0,0,0.9067897,0.7962422,0.7564301,0,0,0.417547,4.177896,0.1105475,0,0.1105475,5.708767,95.14592,0.1971975,0.8320732,0.7254318,0,5.084686
