Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.474696,0,0,0,0,0,0,0,1.167697,0,0,1.474696,0,0,0,0,0.3069995,4.27739,0.3069995,0,0.3069995,6.000012,100,0.19711,0,1.179757,0,5.752086
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,1.31672,0.4167123,0.4167123,0,0,0,0.4167123,315.9781,0.8780752,0,0,1.31672,0.4386445,0.4167123,0,0,0,4.553689,0,0,0,6.000012,100,0.19711,0.4583835,1.053376,0,5.870409
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,1.015822,0,0,0,0,0,0,0,1.015822,0,0,1.015822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.19711,0,0.812658,0,5.569511
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,1.173854,0.7994582,0.7994582,0,0,0,0.7994582,146.8313,0.3323196,0,0,1.173854,0.841535,0.7994582,0,0,0,4.553689,0,0,0,6.000012,100,0.19711,0.8794041,0.9390836,0,5.727543
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.7622144,0.9048753,0.9048753,0,0,0,0.9048753,84.23418,0,0,0,0.7622144,0.9525003,0.9048753,0,0,0,4.553689,0,0.190286,-0.190286,5.799433,96.65702,0.19711,0.9953629,0.6097715,0,5.315903
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2738373,0.9976471,0.9976471,0,0,0,0.9976471,27.44831,0,2.220446E-16,0,0.2738373,1.050155,0.9976471,0,0,0.2114289,4.363403,0,0.7763176,-0.7763176,4.981122,83.01854,0.19711,1.097412,0.2190698,0,4.63724
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02436827,0,0,0,0,0,0,0,0,0,0,0.02436827,0,0,0,0,1.074004,3.587085,0.02436827,0,0.02436827,5.00424,83.40384,0.1971031,0,0.01949462,0,3.611454
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,2.138922,2.138922,1.7,0,0.5202,2.138922,0,0,0,0,0,0.4620236,0.4389224,0,0,1.049636,3.609017,0,0.4620236,-0.4620236,4.517225,75.28693,0.1971031,2.352815,0,1.7,3.609017
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,1.631613,1.631613,1.7,0,0.5202,1.631613,0,0,0,0,0,0,0,0.06838692,0.06496757,1.562995,3.146993,0.06496757,0,0.06496757,4.578858,76.31415,0.1971145,1.794774,0,1.7,3.146993
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,1.222548,1.222548,1.7,0,0.5202,1.222548,0,0,0,0,0,0,0,0.4774521,0.4535795,1.498028,3.205464,0.4535795,0,0.4535795,5.009161,83.48586,0.1971946,1.344803,0,1.7,3.205464
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.4178116,0.4178116,0,0,0,0.4178116,0,0,0,0,0,0.4398017,0.4178116,0,0,1.044448,3.613686,0,0.4398017,-0.4398017,4.54557,75.75935,0.1971946,0.4595927,0,0,3.613686
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.3963196,0.3963196,0,0,0,0.3963196,0,0,5.551115E-17,0,0,0.4171786,0.3963196,0,0,1.533117,3.173884,0,0.4171786,-0.4171786,4.105825,68.43028,0.1971946,0.4359516,0,0,3.173884
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,0.498883,0.498883,0,0,0,0.498883,0,0,5.551115E-17,0,0,0.52514,0.498883,0,0,1.996648,2.756706,0,0.52514,-0.52514,3.552279,59.20453,0.1971946,0.5487714,0,0,2.756706
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.4257556,0.4257556,0,0,0,0.4257556,0,0,5.551115E-17,0,0,0.4481637,0.4257556,0,0,2.580137,2.231565,0,0.4481637,-0.4481637,3.079873,51.33111,0.1971946,0.4683311,0,0,2.231565
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.1234796,0.1234796,0,0,0,0.1234796,0,0,2.775558E-17,0,0,0.1299785,0.1234796,0,0,3.078097,1.783402,0,0.1299785,-0.1299785,2.942863,49.04762,0.1971946,0.1358276,0,0,1.783402
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.1672213,0.1672213,0,0,0,0.1672213,0,0,2.775558E-17,0,0,0.1760224,0.1672213,0,0,3.222518,1.653423,0,0.1760224,-0.1760224,2.757319,45.95523,0.1971946,0.1839435,0,0,1.653423
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,0.5395154,0.5395154,0,0,0,0.5395154,0,0,1.110223E-16,0,0,0.567911,0.5395154,0,0,3.418098,1.477401,0,0.567911,-0.567911,2.158689,35.97807,0.1971946,0.593467,0,0,1.477401
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.2748407,0.2748407,0,0,0,0.2748407,0,0,0,0,0,0.289306,0.2748407,0,0,4.04911,0.9094896,0,0.289306,-0.289306,1.853733,30.89549,0.1971946,0.3023247,0,0,0.9094896
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02386578,0.3359451,0.3359451,0,0,0,0.3359451,7.104073,0,0,0,0.02386578,0.3536264,0.3359451,0,0,4.370562,0.6201837,0,0.3297606,-0.3297606,1.506135,25.1022,0.1971946,0.3695396,0.01909263,0,0.6440495
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.4011981,0.4648751,0.4648751,1.7,0,0.5202,0.4648751,86.30234,0,0,0,0.4011981,0,0,1.235125,1.173369,4.736962,0.2904231,1.574567,0,1.574567,2.9999,49.99824,0.1973044,0.5113626,0.3209585,1.7,0.6916212
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.7933599,0.2199016,0.2199016,1.672533,0,0.5127016,0.2199016,360.7795,2.220446E-16,0,0,0.7933599,0,0,1.452632,1.38,3.162395,1.707533,2.17336,0,2.17336,5.061731,84.36201,0.197232,0.2418917,0.6346879,1.7,2.500893
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,1.095833,1.772384,1.772384,1.670926,0,0.5122629,1.772384,61.82821,0,0,0,1.095833,0.106798,0.1014581,0,0,0.9890354,3.663557,0.9890354,0,0.9890354,6.000012,100,0.197361,1.949623,0.8766668,1.7,4.75939
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.277747,1.669864,1.669864,0.4560041,0,0.1805891,1.669864,76.51804,0,0,0,1.277747,1.277747,1.21386,0,0,0,4.553689,0,0,0,6.000012,100,0.197361,1.83685,1.022198,1.7,5.831436
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.735222,0.006819779,0.006819779,0,0,0,0.006819779,25443.96,1.728043,0,0,1.735222,0.007178715,0.006819779,0,0,0,4.553689,0,0,0,6.000012,100,0.197361,0.007501757,1.388177,0,6.28891
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.516142,0,0,0,0,0,0,0,1.516142,0,0,1.516142,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.197361,0,1.212914,0,6.069831
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.620986,1.303833,1.303833,0.425,0,0.172125,1.303833,124.3246,0.6958984,0,0,1.620986,0.9250875,0.8788331,0,0,0,4.553689,0,0,0,6.000012,100,0.197361,1.434216,1.296789,1.7,6.174675
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.41935,0,0,0,0,0,0,0,1.41935,0,0,1.41935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.197361,0,1.13548,0,5.973039
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,1.128778,0,0,0,0,0,0,0,1.128778,0,0,1.128778,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.197361,0,0.9030222,0,5.682467
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.763945,0.2216188,0.2216188,0,0,0,0.2216188,344.7114,0.5306621,0,0,0.763945,0.2332829,0.2216188,0,0,0,4.553689,0,0,0,6.000012,100,0.197361,0.2437806,0.611156,0,5.317634
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.364386,1.782603,1.782603,1.436436,0,0.4482471,1.782603,20.44123,1.110223E-16,0,0,0.364386,0.364386,0.3461667,0,0,0,4.553689,0,0,0,6.000012,100,0.197361,1.960863,0.2915088,1.7,4.918075
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.0496263,0.1041695,0.1041695,0,0,0,0.1041695,47.63996,0,0,0,0.0496263,0.1096521,0.1041695,0,0,0,4.553689,0,0.06002579,-0.06002579,5.936739,98.94546,0.197361,0.1145864,0.03970104,0,4.603315
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.06669532,4.493663,0,0,0,5.936739,98.94546,0.197361,0,0,0,4.493663
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,1.003119,1.003119,0,0,0,1.003119,0,0,0,0,0,1.055915,1.003119,0,0,0.06669532,4.493663,0,1.055915,-1.055915,4.823707,80.39496,0.197361,1.103431,0,0,4.493663
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,1.239339,1.239339,0,0,0,1.239339,0,0,2.220446E-16,0,0,1.304567,1.239339,0,0,1.239934,3.437748,0,1.304567,-1.304567,3.448573,57.4761,0.197361,1.363272,0,0,3.437748
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.2836846,0.2836846,0,0,0,0.2836846,0,0,5.551115E-17,0,0,0.2986153,0.2836846,0,0,2.689453,2.133181,0,0.2986153,-0.2986153,3.133805,52.22997,0.197361,0.312053,0,0,2.133181
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.2328631,0.2328631,0,0,0,0.2328631,0,0,2.775558E-17,0,0,0.2451191,0.2328631,0,0,3.021248,1.834566,0,0.2451191,-0.2451191,2.875426,47.92368,0.197361,0.2561495,0,0,1.834566
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.2381124,0.2381124,0,0,0,0.2381124,0,0,2.775558E-17,0,0,0.2506446,0.2381124,0,0,3.293602,1.589447,0,0.2506446,-0.2506446,2.611224,43.52031,0.197361,0.2619236,0,0,1.589447
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.2699116,0.2699116,0,0,0,0.2699116,0,0,5.551115E-17,0,0,0.2841175,0.2699116,0,0,3.572096,1.338802,0,0.2841175,-0.2841175,2.311738,38.52888,0.197361,0.2969027,0,0,1.338802
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.271686,0.271686,0,0,0,0.271686,0,0,0,0,0,0.2859853,0.271686,0,0,3.887783,1.054685,0,0.2859853,-0.2859853,2.010283,33.50464,0.197361,0.2988546,0,0,1.054685
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.03503654,0.03503654,0,0,0,0.03503654,0,0,0,0,0,0.03688056,0.03503654,0,0,4.205544,0.7686993,0,0.03688056,-0.03688056,1.971407,32.85672,0.197361,0.03854019,0,0,0.7686993
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.246522,0.7318188,0,0,0,1.971407,32.85672,0.197361,0,0,0,0.7318188
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.246522,0.7318188,0,0,0,1.971407,32.85672,0.197361,0,0,0,0.7318188
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.04309428,0.25485,0.25485,0,0,0,0.25485,16.90967,0,5.551115E-17,0,0.04309428,0.2682631,0.25485,0,0,4.246522,0.7318188,0,0.2251689,-0.2251689,1.734058,28.90092,0.197361,0.280335,0.03447542,0,0.7749131
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.4250211,0.9898838,0.9898838,1.7,0,0.5202,0.9898838,42.93647,0,0,0,0.4250211,0,0,0.7101162,0.6746104,4.49671,0.50665,1.099632,0,1.099632,2.77726,46.28758,0.197534,1.088872,0.3400169,1.7,0.9316711
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.6546786,1.506377,1.506377,1.7,0,0.5202,1.506377,43.46046,0,0,0,0.6546786,0,0,0.1936226,0.1839415,3.397079,1.496318,0.83862,0,0.83862,3.572845,59.5473,0.1976509,1.657015,0.5237429,1.7,2.150997
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,1.058469,2.389923,2.389923,1.7,0,0.5202,2.389923,44.28881,0,0,0,1.058469,0.7262347,0.689923,0,0,2.558458,2.251076,0.3322338,0,0.3322338,3.88803,64.80037,0.1976939,2.628915,0.8467748,1.7,3.309545
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.277979,1.810011,1.810011,1.7,0,0.5202,1.810011,70.60617,0,0,0,1.277979,0.1158011,0.110011,0,0,2.226225,2.550087,1.162178,0,1.162178,4.990569,83.17599,0.1978439,1.991012,1.022383,1.7,3.828066
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,1.240239,0,0,0,0,0,0,0,0.1761925,0,0,1.240239,0,0,0,0,1.064046,3.596047,1.064046,0,1.064046,6.000012,100,0.197544,0,0.992191,0,4.836286
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.313733,1.876441,1.876441,0.6283944,0,0.2276517,1.876441,70.01197,0,0,0,1.313733,1.313733,1.248047,0,0,0,4.553689,0,0,0,6.000012,100,0.197544,2.064085,1.050987,1.7,5.867422
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.338038,0.06492226,0.06492226,0,0,0,0.06492226,2060.986,1.269699,0,0,1.338038,0.06833922,0.06492226,0,0,0,4.553689,0,0,0,6.000012,100,0.197544,0.07141449,1.070431,0,5.891727
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.341895,1.450182,1.450182,0.425,0,0.172125,1.450182,92.53292,0.2627569,0,0,1.341895,1.079139,1.025182,0,0,0,4.553689,0,0,0,6.000012,100,0.197544,1.5952,1.073516,1.7,5.895585
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,1.067853,0.2013531,0.2013531,0,0,0,0.2013531,530.3386,0.8559027,0,0,1.067853,0.2119507,0.2013531,0,0,0,4.553689,0,0,0,6.000012,100,0.197544,0.2214884,0.8542827,0,5.621542
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.4926798,0.8578011,0.8578011,0,0,0,0.8578011,57.4352,0,0,0,0.4926798,0.9029486,0.8578011,0,0,0,4.553689,0,0.4102687,-0.4102687,5.567551,92.79233,0.197544,0.9435812,0.3941438,0,5.046369
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2627884,1.464482,1.464482,1.647894,0,0.5059751,1.464482,17.94412,0,0,0,0.2627884,0,0,0.1834125,0.1742419,0.4558541,4.14342,0.4370302,0,0.4370302,5.982154,99.70237,0.1976081,1.61093,0.2102307,1.7,4.406209
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04760165,0.9695421,0.9695421,0,0,0,0.9695421,4.909704,0,2.220446E-16,0,0.04760165,1.020571,0.9695421,0,0,0.01882392,4.536747,0,0.972969,-0.972969,4.956555,82.60908,0.1976081,1.066496,0.03808132,0,4.584349
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,0.9299145,0.9299145,0,0,0,0.9299145,0,0,1.110223E-16,0,0,0.9788573,0.9299145,0,0,1.099901,3.563778,0,0.9788573,-0.9788573,3.924748,65.41235,0.1976081,1.022906,0,0,3.563778
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.18752,2.584921,0,0,0,3.924748,65.41235,0.1976081,0,0,0,2.584921
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,0.9686602,0.9686602,0,0,0,0.9686602,0,0,1.110223E-16,0,0,1.019642,0.9686602,0,0,2.18752,2.584921,0,1.019642,-1.019642,2.849951,47.49909,0.1976081,1.065526,0,0,2.584921
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.1022045,0.1022045,0,0,0,0.1022045,0,0,0,0,0,0.1075837,0.1022045,0,0,3.320456,1.565279,0,0.1075837,-0.1075837,2.736548,45.60904,0.1976081,0.112425,0,0,1.565279
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.2355821,0.2355821,0,0,0,0.2355821,0,0,2.775558E-17,0,0,0.2479811,0.2355821,0,0,3.439993,1.457695,0,0.2479811,-0.2479811,2.475153,41.25246,0.1976081,0.2591403,0,0,1.457695
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.715528,1.209714,0,0,0,2.475153,41.25246,0.1976081,0,0,0,1.209714
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.2759299,0.2759299,0,0,0,0.2759299,0,0,0,0,0,0.2904525,0.2759299,0,0,3.715528,1.209714,0,0.2904525,-0.2904525,2.168989,36.14974,0.1976081,0.3035229,0,0,1.209714
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.038253,0.9192614,0,0,0,2.168989,36.14974,0.1976081,0,0,0,0.9192614
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.038253,0.9192614,0,0,0,2.168989,36.14974,0.1976081,0,0,0,0.9192614
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,0.623933,0.623933,0,0,0,0.623933,0,0,1.110223E-16,0,0,0.6567715,0.623933,0,0,4.038253,0.9192614,0,0.6567715,-0.6567715,1.476691,24.61147,0.1976081,0.6863263,0,0,0.9192614
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.767999,0.2624899,0,0,0,1.476691,24.61147,0.1976081,0,0,0,0.2624899
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02288036,0.09096701,0.09096701,0,0,0,0.09096701,25.15237,0,1.387779E-17,0,0.02288036,0.09575475,0.09096701,0,0,4.767999,0.2624899,0,0.07287438,-0.07287438,1.399875,23.3312,0.1976081,0.1000637,0.01830429,0,0.2853702
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.237597,0.9042507,0.9042507,1.7,0,0.5202,0.9042507,26.27557,0,0,0,0.237597,0,0,0.7957492,0.7559618,4.84897,0.1896155,0.9935588,0,0.9935588,2.342447,39.04071,0.1977695,0.9946758,0.1900776,1.7,0.4272125
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.6224394,2.599797,2.599797,1.7,0,0.5202,2.599797,23.94185,0,0,0.0118857,0.6224394,0.9471547,0.899797,0,0,3.855412,1.083818,0,0.3247153,-0.3247153,2.000167,33.33606,0.1977695,2.859777,0.4979515,1.7,1.706258
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.5541241,1.29707,1.29707,1.7,0,0.5202,1.29707,42.72123,0,0,0,0.5541241,0,0,0.4029305,0.3827839,4.216207,0.7591031,0.9369081,0,0.9369081,2.888996,48.14984,0.1979067,1.426777,0.4432993,1.7,1.313227
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,1.002917,0.2442587,0.2442587,1.69689,0,0.5193511,0.2442587,410.5964,2.220446E-16,0,0,1.002917,0,0,1.452632,1.38,3.279299,1.60232,2.382917,0,2.382917,5.14963,85.827,0.1977853,0.2686846,0.8023339,1.7,2.605238
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,1.250492,0,0,0,0,0,0,0,0.3541114,0,0,1.250492,0,0,0,0,0.8963811,3.746946,0.8963811,0,0.8963811,6.000012,100,0.1975347,0,1.000394,0,4.997438
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,1.155697,0,0,0,0,0,0,0,1.155697,0,0,1.155697,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1975347,0,0.9245578,0,5.709386
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,1.03208,0,0,0,0,0,0,0,1.03208,0,0,1.03208,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1975347,0,0.825664,0,5.585769
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.8473324,1.352959,1.352959,0.5479935,0,0.2057022,1.352959,62.62808,1.110223E-16,0,0,0.8473324,0.8473324,0.8049657,0,0,0,4.553689,0,0,0,6.000012,100,0.1975347,1.488255,0.6778659,1.7,5.401021
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.7751222,0.4753333,0.4753333,0,0,0,0.4753333,163.0692,0.2747714,0,0,0.7751222,0.5003508,0.4753333,0,0,0,4.553689,0,0,0,6.000012,100,0.1975347,0.5228666,0.6200978,0,5.328811
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3932564,1.783205,1.783205,1.409611,0,0.4409238,1.783205,22.05335,5.551115E-17,0,0,0.3932564,0.3932564,0.3735936,0,0,0,4.553689,0,0,0,6.000012,100,0.1975347,1.961525,0.3146051,1.7,4.946945
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.3035713,1.587078,1.587078,1.298686,0,0.4106412,1.587078,19.12768,1.110223E-16,0,0,0.3035713,0.3035713,0.2883927,0,0,0,4.553689,0,0,0,6.000012,100,0.1975347,1.745786,0.242857,1.7,4.85726
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.04625031,0.5007528,0.5007528,0,0,0,0.5007528,9.236156,0,0,0,0.04625031,0.5271083,0.5007528,0,0,0,4.553689,0,0.4808579,-0.4808579,5.493143,91.55221,0.1975347,0.5508281,0.03700025,0,4.599939
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5342866,4.072831,0,0,0,5.493143,91.55221,0.1975347,0,0,0,4.072831
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,0.929807,0.929807,0,0,0,0.929807,0,0,0,0,0,0.9787443,0.929807,0,0,0.5342866,4.072831,0,0.9787443,-0.9787443,4.461456,74.35745,0.1975347,1.022788,0,0,4.072831
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.62178,3.094087,0,0,0,4.461456,74.35745,0.1975347,0,0,0,3.094087
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.1712756,0.1712756,0,0,0,0.1712756,0,0,2.775558E-17,0,0,0.1802901,0.1712756,0,0,1.62178,3.094087,0,0.1802901,-0.1802901,4.271414,71.19009,0.1975347,0.1884031,0,0,3.094087
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.822102,2.913797,0,0,0,4.271414,71.19009,0.1975347,0,0,0,2.913797
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.822102,2.913797,0,0,0,4.271414,71.19009,0.1975347,0,0,0,2.913797
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.2743692,0.2743692,0,0,0,0.2743692,0,0,5.551115E-17,0,0,0.2888096,0.2743692,0,0,1.822102,2.913797,0,0.2888096,-0.2888096,3.966982,66.11623,0.1975347,0.3018061,0,0,2.913797
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,0.6543215,0.6543215,0,0,0,0.6543215,0,0,1.110223E-16,0,0,0.6887595,0.6543215,0,0,2.143002,2.624987,0,0.6887595,-0.6887595,3.240966,54.01598,0.1975347,0.7197537,0,0,2.624987
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.2454398,0.2454398,0,0,0,0.2454398,0,0,2.775558E-17,0,0,0.2583577,0.2454398,0,0,2.90829,1.936228,0,0.2583577,-0.2583577,2.968633,49.47711,0.1975347,0.2699838,0,0,1.936228
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.195354,1.67787,0,0,0,2.968633,49.47711,0.1975347,0,0,0,1.67787
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.03641807,0.03641807,0,0,0,0.03641807,0,0,6.938894E-18,0,0,0.03833481,0.03641807,0,0,3.195354,1.67787,0,0.03833481,-0.03833481,2.928224,48.80364,0.1975347,0.04005988,0,0,1.67787
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.03085156,0.3197781,0.3197781,0,0,0,0.3197781,9.647802,0,5.551115E-17,0,0.03085156,0.3366085,0.3197781,0,0,3.237949,1.639535,0,0.3057569,-0.3057569,2.605928,43.43205,0.1975347,0.3517559,0.02468125,0,1.670387
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3580585,0,0,0,0,0,0,0,0,0,0,0.3580585,0,0,0,0,3.577679,1.333778,0.3580585,0,0.3580585,2.945612,49.09344,0.1974348,0,0.2864468,0,1.691837
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.7083112,1.624977,1.624977,1.7,0,0.5202,1.624977,43.589,0,0,0,0.7083112,0,0,0.075023,0.07127185,3.21962,1.656031,0.7795831,0,0.7795831,3.685189,61.4197,0.1975377,1.787475,0.566649,1.7,2.364342
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,1.092374,2.540978,2.540978,1.7,0,0.5202,2.540978,42.99028,0,0,0,1.092374,0.8852405,0.8409785,0,0,2.440037,2.357656,0.2071332,0,0.2071332,3.881693,64.69476,0.1975642,2.795076,0.873899,1.7,3.450029
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.409478,0,0,0.8667644,0,0.2927267,0,0,0,0,0,1.409478,0,0,0.8667644,0.8234262,2.232904,2.544075,2.232904,0,2.232904,6.000012,100,0.1971323,0,1.127582,1.7,3.953553
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.593644,0.787056,0.787056,0,0,0,0.787056,202.4816,0.7651638,0,0,1.593644,0.8284799,0.787056,0,0,0,4.553689,0,0,0,6.000012,100,0.1971323,0.8657616,1.274915,0,6.147333
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.815453,0.5855154,0.5855154,0,0,0,0.5855154,310.0606,1.199121,0,0,1.815453,0.6163321,0.5855154,0,0,0,4.553689,0,0,0,6.000012,100,0.1971323,0.644067,1.452362,0,6.369142
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.799434,2.270427,2.270427,0.8904269,0,0.2991866,2.270427,79.25531,0.3468023,0,0,1.799434,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1971323,2.49747,1.439547,1.7,6.353123
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.536894,0.605499,0.605499,0,0,0,0.605499,253.8226,0.8995263,0,0,1.536894,0.6373674,0.605499,0,0,0,4.553689,0,0,0,6.000012,100,0.1971323,0.6660489,1.229515,0,6.090583
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,1.175161,0,0,0,0,0,0,0,1.175161,0,0,1.175161,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1971323,0,0.9401284,0,5.728849
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.7437046,1.056945,1.056945,0,0,0,1.056945,70.36359,0,0,0,0.7437046,1.112574,1.056945,0,0,0,4.553689,0,0.3688692,-0.3688692,5.61119,93.51965,0.1971323,1.162639,0.5949636,0,5.297393
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.3574052,0.5432535,0.5432535,0,0,0,0.5432535,65.78976,0,0,0,0.3574052,0.5718458,0.5432535,0,0,0.4098546,4.18482,0,0.2144406,-0.2144406,5.385149,89.75231,0.1971323,0.5975788,0.2859241,0,4.542225
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03551604,0,0,0,0,0,0,0,0,0,0,0.03551604,0,0,0,0,0.648122,3.970379,0.03551604,0,0.03551604,5.418843,90.31387,0.1971224,0,0.02841283,0,4.005895
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,1.085631,1.085631,0,0,0,1.085631,0,0,0,0,0,1.142769,1.085631,0,0,0.612606,4.002344,0,1.142769,-1.142769,4.214258,70.2375,0.1971224,1.194194,0,0,4.002344
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,1.523083,1.523083,1.7,0,0.5202,1.523083,0,-2.775558E-17,0,0,0,0,0,0.1769169,0.1680711,1.88235,2.859574,0.1680711,0,0.1680711,4.373704,72.89493,0.1971513,1.675391,0,1.7,2.859574
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.714279,3.010838,1.38,0,1.38,5.682888,94.7146,0.1972069,0,0,1.7,3.010838
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.2105618,0.2105618,0,0,0,0.2105618,0,0,0,0,0,0.2216441,0.2105618,0,0,0.3342785,4.252838,0,0.2216441,-0.2216441,5.449254,90.82072,0.1972069,0.231618,0,0,4.252838
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5805497,4.031194,0,0,0,5.449254,90.82072,0.1972069,0,0,0,4.031194
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.01682971,0.01682971,0,0,0,0.01682971,0,0,3.469447E-18,0,0,0.01771549,0.01682971,0,0,0.5805497,4.031194,0,0.01771549,-0.01771549,5.430581,90.50949,0.1972069,0.01851268,0,0,4.031194
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.1339242,0.1339242,0,0,0,0.1339242,0,0,0,0,0,0.1409729,0.1339242,0,0,0.6002336,4.013479,0,0.1409729,-0.1409729,5.281982,88.03286,0.1972069,0.1473166,0,0,4.013479
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.416717,0.416717,0,0,0,0.416717,0,0,5.551115E-17,0,0,0.4386495,0.416717,0,0,0.7568701,3.872506,0,0.4386495,-0.4386495,4.819605,80.32658,0.1972069,0.4583887,0,0,3.872506
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.3667057,0.3667057,0,0,0,0.3667057,0,0,5.551115E-17,0,0,0.386006,0.3667057,0,0,1.244258,3.433856,0,0.386006,-0.386006,4.412719,73.54517,0.1972069,0.4033763,0,0,3.433856
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.673154,3.04785,0,0,0,4.412719,73.54517,0.1972069,0,0,0,3.04785
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.1494991,0.1494991,0,0,0,0.1494991,0,0,0,0,0,0.1573674,0.1494991,0,0,1.673154,3.04785,0,0.1573674,-0.1573674,4.246839,70.78051,0.1972069,0.164449,0,0,3.04785
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04578852,0.327064,0.327064,0,0,0,0.327064,13.99986,0,0,0,0.04578852,0.3442779,0.327064,0,0,1.848007,2.890483,0,0.2984894,-0.2984894,3.932204,65.53659,0.1972069,0.3597704,0.03663081,0,2.936271
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.284334,1.393878,1.393878,1.7,0,0.5202,1.393878,20.39877,0,0,0,0.284334,0,0,0.306122,0.2908159,2.179662,2.591994,0.5751499,0,0.5751499,4.477839,74.63049,0.197293,1.533266,0.2274672,1.7,2.876328
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3450175,0,0,1.325783,0,0.4180388,0,0,0,0,0,0.3450175,0,0,1.325783,1.259494,1.604512,3.109628,1.604512,0,1.604512,6.000012,100,0.1972324,0,0.276014,1.7,3.454646
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.7956424,0.8234875,0.8234875,0,0,0,0.8234875,96.61863,0,0,0,0.7956424,0.866829,0.8234875,0,0,0,4.553689,0,0.07118659,-0.07118659,5.924975,98.74938,0.1972324,0.9058362,0.6365139,0,5.349331
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.300389,0.3809155,0.3809155,0,0,0,0.3809155,341.3851,0.820329,0,0,1.300389,0.4009637,0.3809155,0,0,0.07909621,4.482502,0.07909621,0,0.07909621,6.000012,100,0.1972106,0.4190071,1.040311,0,5.782891
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.8216466,0.1398179,0.1398179,0,0,0,0.1398179,587.6548,0.6744698,0,0,0.8216466,0.1471767,0.1398179,0,0,0,4.553689,0,0,0,6.000012,100,0.1972106,0.1537997,0.6573172,0,5.375336
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.8616101,1.581947,1.581947,0.7634171,0,0.2645129,1.581947,54.46518,0,0,0,0.8616101,0.8616101,0.8185295,0,0,0,4.553689,0,0,0,6.000012,100,0.1972106,1.740141,0.6892881,1.7,5.415299
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,1.271328,1.628606,1.628606,0.425,0,0.172125,1.628606,78.06233,0.004374087,0,0,1.271328,1.266954,1.203606,0,0,0,4.553689,0,0,0,6.000012,100,0.1972106,1.791467,1.017063,1.7,5.825017
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,1.132641,1.425159,1.425159,0.425,0,0.172125,1.425159,79.4747,0.07984193,0,0,1.132641,1.052799,1.000159,0,0,0,4.553689,0,0,0,6.000012,100,0.1972106,1.567675,0.9061126,1.7,5.68633
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.888085,0.9917653,0.9917653,0,0,0,0.9917653,89.54588,0,0,0,0.888085,1.043963,0.9917653,0,0,0,4.553689,0,0.1558785,-0.1558785,5.835701,97.2615,0.1972106,1.090942,0.710468,0,5.441774
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.5347308,0,0,0,0,0,0,0,0.3615325,0,0,0.5347308,0,0,0,0,0.1731983,4.39781,0.1731983,0,0.1731983,6.000012,100,0.1971628,0,0.4277846,0,4.932541
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.2071502,0,0,0,0,0,0,0,0.2071502,0,0,0.2071502,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1971628,0,0.1657202,0,4.760839
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.05141469,0.9444378,0.9444378,0,0,0,0.9444378,5.443946,0,0,0,0.05141469,0.994145,0.9444378,0,0,0,4.553689,0,0.9427304,-0.9427304,5.006287,83.43795,0.1971628,1.038882,0.04113175,0,4.605103
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,1.214955,1.214955,0,0,0,1.214955,0,0,0,0,0,1.2789,1.214955,0,0,1.047478,3.610959,0,1.2789,-1.2789,3.658208,60.97001,0.1971628,1.33645,0,0,3.610959
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,0.6265258,0.6265258,0,0,0,0.6265258,0,0,1.110223E-16,0,0,0.6595008,0.6265258,0,0,2.468478,2.332059,0,0.6595008,-0.6595008,2.963033,49.38379,0.1971628,0.6891784,0,0,2.332059
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,1.793324,1.793324,1.7,0,0.5202,1.793324,0,0,0,0,0,0.09823562,0.09332384,0,0,3.201257,1.672558,0,0.09823562,-0.09823562,2.859484,47.65797,0.1971628,1.972656,0,1.7,1.672558
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.3656332,0.3656332,1.7,0,0.5202,0.3656332,0,0,0,0,0,0,0,1.334367,1.267648,3.310407,1.574322,1.267648,0,1.267648,4.062081,67.70121,0.1973538,0.4021965,0,1.7,1.574322
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.06619148,0.06619148,1.518823,0,0.4707387,0.06619148,0,0,0,0,0,0,0,1.452632,1.38,2.042759,2.715206,1.38,0,1.38,5.371264,89.52088,0.1974366,0.07281063,0,1.7,2.715206
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.662759,3.957206,0,0,0,5.371264,89.52088,0.1974366,0,0,0,3.957206
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.662759,3.957206,0,0,0,5.371264,89.52088,0.1974366,0,0,0,3.957206
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.2527387,0.2527387,0,0,0,0.2527387,0,0,0,0,0,0.2660407,0.2527387,0,0,0.662759,3.957206,0,0.2660407,-0.2660407,5.090832,84.84703,0.1974366,0.2780126,0,0,3.957206
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9583598,3.691165,0,0,0,5.090832,84.84703,0.1974366,0,0,0,3.691165
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.1579713,0.1579713,0,0,0,0.1579713,0,0,2.775558E-17,0,0,0.1662856,0.1579713,0,0,0.9583598,3.691165,0,0.1662856,-0.1662856,4.915552,81.9257,0.1974366,0.1737685,0,0,3.691165
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.143122,3.524879,0,0,0,4.915552,81.9257,0.1974366,0,0,0,3.524879
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.0369601,0,0,0,0,0,0,0,0,0,0,0.0369601,0,0,0,0,1.143122,3.524879,0.0369601,0,0.0369601,4.950615,82.51009,0.1974264,0,0.02956808,0,3.56184
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.4333311,1.370645,1.370645,1.7,0,0.5202,1.370645,31.61511,0,0,0,0.4333311,0,0,0.3293546,0.3128869,1.106161,3.558144,0.7462179,0,0.7462179,5.658539,94.3088,0.1975342,1.50771,0.3466648,1.7,3.991475
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5752995,3.220109,3.08,1.7,0,0.5202,3.08,18.67855,2.220446E-16,0.1401096,0.4621205,0.5752995,1.452632,1.38,0,0,0.3599436,4.22974,0,0.8773321,-0.8773321,4.73375,78.89568,0.1975342,3.54212,0.4602396,1.7,4.805039
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,1.103272,0.5807649,0.5807649,0.8006757,0,0.2746845,0.5807649,189.9688,0,0,0,1.103272,0,0,0.2199107,0.2089152,1.334757,3.352408,1.312187,0,1.312187,5.978601,99.64314,0.1973324,0.6388415,0.8826177,1.7,4.45568
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.392177,1.738932,1.738932,0.4378045,0,0.1756206,1.738932,80.05935,0,0,0,1.392177,1.369608,1.301127,0,0,0.02256978,4.533376,0.02256978,0,0.02256978,6.000012,100,0.1973317,1.912825,1.113742,1.7,5.925554
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.408754,0.3011387,0.3011387,0,0,0,0.3011387,467.8089,1.091765,0,0,1.408754,0.3169881,0.3011387,0,0,0,4.553689,0,0,0,6.000012,100,0.1973317,0.3312525,1.127003,0,5.962442
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.530418,2.168855,2.168855,0.7888547,0,0.2714573,2.168855,70.56342,0.07778657,0,0,1.530418,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1973317,2.38574,1.224334,1.7,6.084107
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,1.084093,2.122823,2.122823,1.092935,0,0.3544714,2.122823,51.06844,0,0,0,1.084093,1.084093,1.029888,0,0,0,4.553689,0,0,0,6.000012,100,0.1973317,2.335106,0.8672742,1.7,5.637782
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.9261787,1.37695,1.37695,0.4970798,0,0.1918028,1.37695,67.26308,0,0,0,0.9261787,0.9261787,0.8798698,0,0,0,4.553689,0,0,0,6.000012,100,0.1973317,1.514645,0.740943,1.7,5.479867
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,1.0167,1.438945,1.438945,0.4730805,0,0.185251,1.438945,70.6559,2.220446E-16,0,0,1.0167,1.0167,0.9658647,0,0,0,4.553689,0,0,0,6.000012,100,0.1973317,1.58284,0.8133597,1.7,5.570389
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.4147052,2.936448,2.936448,1.7,0,0.5202,2.936448,14.12268,0,0,0.1500923,0.4147052,1.301524,1.236448,0,0,0,4.553689,0,0.8868186,-0.8868186,5.065223,84.42022,0.1973317,3.230092,0.3317642,1.7,4.968394
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2753752,1.161681,1.161681,0,0,0,1.161681,23.70488,0,2.220446E-16,0,0.2753752,1.222823,1.161681,0,0,0.985354,3.66687,0,0.9474472,-0.9474472,4.066526,67.7753,0.1973317,1.27785,0.2203002,0,3.942245
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.05088245,0.4092799,0.4092799,0,0,0,0.4092799,12.43219,0,5.551115E-17,0,0.05088245,0.430821,0.4092799,0,0,2.038073,2.719423,0,0.3799385,-0.3799385,3.666036,61.10047,0.1973317,0.4502079,0.04070596,0,2.770306
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,0.4654287,0.4654287,0,0,0,0.4654287,0,0,5.551115E-17,0,0,0.4899249,0.4654287,0,0,2.460227,2.339485,0,0.4899249,-0.4899249,3.14961,52.49339,0.1973317,0.5119715,0,0,2.339485
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,2.391107,2.391107,1.7,0,0.5202,2.391107,0,0,0,0,0,0.7274807,0.6911067,0,0,3.004588,1.84956,0,0.7274807,-0.7274807,2.382777,39.71288,0.1973317,2.630217,0,1.7,1.84956
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.09002268,0.09002268,1.542654,0,0.4772446,0.09002268,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.8129,1.122079,1.38,0,1.38,3.69196,61.53255,0.1974241,0.09902494,0,1.7,1.122079
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.02313961,0.02313961,1.475771,0,0.4589855,0.02313961,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.4329,2.364079,1.38,0,1.38,5.001143,83.35223,0.1974882,0.02545357,0,1.7,2.364079
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.1502723,0.1502723,0,0,0,0.1502723,0,0,2.775558E-17,0,0,0.1581814,0.1502723,0,0,1.0529,3.606079,0,0.1581814,-0.1581814,4.834405,80.57327,0.1974882,0.1652995,0,0,3.606079
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.06857167,0.06857167,0,0,0,0.06857167,0,0,0,0,0,0.0721807,0.06857167,0,0,1.228657,3.447898,0,0.0721807,-0.0721807,4.75832,79.30518,0.1974882,0.07542884,0,0,3.447898
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.1949841,0.1949841,0,0,0,0.1949841,0,0,2.775558E-17,0,0,0.2052464,0.1949841,0,0,1.308858,3.375717,0,0.2052464,-0.2052464,4.541972,75.69938,0.1974882,0.2144825,0,0,3.375717
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.536909,3.17047,0,0,0,4.541972,75.69938,0.1974882,0,0,0,3.17047
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.2355384,0.2355384,0,0,0,0.2355384,0,0,2.775558E-17,0,0,0.2479351,0.2355384,0,0,1.536909,3.17047,0,0.2479351,-0.2479351,4.280625,71.34361,0.1974882,0.2590922,0,0,3.17047
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.812393,2.922535,0,0,0,4.280625,71.34361,0.1974882,0,0,0,2.922535
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.2420976,0.2420976,0,0,0,0.2420976,0,0,2.775558E-17,0,0,0.2548396,0.2420976,0,0,1.812393,2.922535,0,0.2548396,-0.2548396,4.012001,66.86654,0.1974882,0.2663074,0,0,2.922535
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.03223499,0,0,0,0,0,0,0,0,0,0,0.03223499,0,0,0,0,2.095548,2.667696,0.03223499,0,0.03223499,4.042582,67.37622,0.1974794,0,0.02578799,0,2.699931
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4535539,0,0,0,0,0,0,0,0,0,0,0.4535539,0,0,0,0,2.063313,2.696707,0.4535539,0,0.4535539,4.47286,74.54752,0.1973555,0,0.3628431,0,3.150261
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.8906759,2.179757,2.179757,1.7,0,0.5202,2.179757,40.86125,0,0,0,0.8906759,0.505007,0.4797567,0,0,1.609759,3.104906,0.3856688,0,0.3856688,4.838738,80.64547,0.1974039,2.397732,0.7125407,1.7,3.995582
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.297943,1.29622,1.29622,1.226059,0,0.3908142,1.29622,100.133,0,0,0,1.297943,0.07385289,0.07016024,0,0,1.22409,3.452008,1.22409,0,1.22409,6.000012,100,0.1974058,1.425842,1.038355,1.7,4.749951
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.597517,0.5872025,0.5872025,0,0,0,0.5872025,272.0556,0.9794095,0,0,1.597517,0.6181079,0.5872025,0,0,0,4.553689,0,0,0,6.000012,100,0.1974058,0.6459228,1.278014,0,6.151206
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.755254,1.357299,1.357299,0.425,0,0.172125,1.357299,129.3196,0.7738867,0,0,1.755254,0.9813673,0.932299,0,0,0,4.553689,0,0,0,6.000012,100,0.1974058,1.493029,1.404203,1.7,6.308943
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.786923,0,0,0,0,0,0,0,1.786923,0,0,1.786923,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1974058,0,1.429538,0,6.340612
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.63377,0,0,0,0,0,0,0,1.63377,0,0,1.63377,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1974058,0,1.307016,0,6.187459
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.523654,0.8440979,0.8440979,0,0,0,0.8440979,180.5069,0.6351304,0,0,1.523654,0.8885241,0.8440979,0,0,0,4.553689,0,0,0,6.000012,100,0.1974058,0.9285077,1.218924,0,6.077343
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,1.089941,0.777254,0.777254,0,0,0,0.777254,140.2297,0.2717788,0,0,1.089941,0.8181621,0.777254,0,0,0,4.553689,0,0,0,6.000012,100,0.1974058,0.8549793,0.8719527,0,5.64363
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.659394,2.31028,2.31028,1.683856,0,0.5157925,2.31028,28.54174,1.110223E-16,0,0,0.659394,0.659394,0.6264243,0,0,0,4.553689,0,0,0,6.000012,100,0.1974058,2.541308,0.5275152,1.7,5.213083
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3747239,1.229921,1.229921,0,0,0,1.229921,30.46733,0,2.220446E-16,0,0.3747239,1.294653,1.229921,0,0,0,4.553689,0,0.9199294,-0.9199294,5.030321,83.83852,0.1974058,1.352913,0.2997791,0,4.928413
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.05112441,0,0,0,0,0,0,0,0,0,0,0.05112441,0,0,0,0,1.022144,3.633759,0.05112441,0,0.05112441,5.078822,84.64687,0.1973919,0,0.04089953,0,3.684884
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9710194,3.679771,0,0,0,5.078822,84.64687,0.1973919,0,0,0,3.679771
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,1.303744,1.303744,1.7,0,0.5202,1.303744,0,0,0,0,0,0,0,0.396256,0.3764432,0.9710194,3.679771,0.3764432,0,0.3764432,5.435947,90.59895,0.1974552,1.434118,0,1.7,3.679771
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,1.817085,1.817085,1.7,0,0.5202,1.817085,0,0,0,0,0,0.1232471,0.1170848,0,0,0.5945762,4.01857,0,0.1232471,-0.1232471,5.306034,88.43372,0.1974552,1.998793,0,1.7,4.01857
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.02545262,0.02545262,0,0,0,0.02545262,0,0,3.469447E-18,0,0,0.02679223,0.02545262,0,0,0.7315174,3.895323,0,0.02679223,-0.02679223,5.277792,87.96303,0.1974552,0.02799788,0,0,3.895323
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.4005505,0.4005505,0,0,0,0.4005505,0,0,5.551115E-17,0,0,0.4216321,0.4005505,0,0,0.7612866,3.868531,0,0.4216321,-0.4216321,4.833353,80.55572,0.1974552,0.4406055,0,0,3.868531
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.08031909,0.08031909,0,0,0,0.08031909,0,0,0,0,0,0.08454641,0.08031909,0,0,1.229767,3.446899,0,0.08454641,-0.08454641,4.744233,79.0704,0.1974552,0.088351,0,0,3.446899
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.1818086,0.1818086,0,0,0,0.1818086,0,0,2.775558E-17,0,0,0.1913775,0.1818086,0,0,1.323707,3.362353,0,0.1913775,-0.1913775,4.542503,75.70824,0.1974552,0.1999895,0,0,3.362353
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.09226707,0.09226707,0,0,0,0.09226707,0,0,0,0,0,0.09712323,0.09226707,0,0,1.536349,3.170975,0,0.09712323,-0.09712323,4.440127,74.00196,0.1974552,0.1014938,0,0,3.170975
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.644264,3.073852,0,0,0,4.440127,74.00196,0.1974552,0,0,0,3.073852
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.3983372,0.3983372,0,0,0,0.3983372,0,0,5.551115E-17,0,0,0.4193023,0.3983372,0,0,1.644264,3.073852,0,0.4193023,-0.4193023,3.998143,66.63559,0.1974552,0.4381709,0,0,3.073852
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.03422689,0.03422689,0,0,0,0.03422689,0,0,6.938894E-18,0,0,0.03602831,0.03422689,0,0,2.110155,2.65455,0,0.03602831,-0.03602831,3.960166,66.00264,0.1974552,0.03764958,0,0,2.65455
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04585656,0,0,0,0,0,0,0,0,0,0,0.04585656,0,0,0,0,2.150186,2.618521,0.04585656,0,0.04585656,4.003669,66.72769,0.1974427,0,0.03668525,0,2.664378
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2290787,0.2841934,0.2841934,0,0,0,0.2841934,80.60661,0,0,0,0.2290787,0.2991509,0.2841934,0,0,2.10433,2.659792,0,0.07007227,-0.07007227,3.929807,65.49665,0.1974427,0.3126127,0.1832629,0,2.888871
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5852953,0,0,0,0,0,0,0,0,0,0,0.5852953,0,0,0,0,2.182188,2.58972,0.5852953,0,0.5852953,4.485067,74.75096,0.1972834,0,0.4682362,0,3.175015
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.7289648,0.7989738,0.7989738,0,0,0,0.7989738,91.23763,0,0,0,0.7289648,0.8410251,0.7989738,0,0,1.596893,3.116486,0,0.1120602,-0.1120602,4.366945,72.78226,0.1972834,0.8788712,0.5831718,0,3.84545
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.8979896,0,0,0,0,0,0,0,0,0,0,0.8979896,0,0,0,0,1.721404,3.004425,0.8979896,0,0.8979896,5.218853,86.9807,0.1970396,0,0.7183917,0,3.902415
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.346964,1.369452,1.369452,0.8720803,0,0.2941779,1.369452,98.35786,0,0,0,1.346964,0.5235492,0.4973718,0,0,0.8234144,3.812616,0.8234144,0,0.8234144,6.000012,100,0.197003,1.506397,1.077571,1.7,5.15958
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.410853,1.184196,1.184196,0,0,0,1.184196,119.1401,0.1643307,0,0,1.410853,1.246522,1.184196,0,0,0,4.553689,0,0,0,6.000012,100,0.197003,1.302616,1.128682,0,5.964542
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,1.057153,0,0,0,0,0,0,0,1.057153,0,0,1.057153,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.197003,0,0.845722,0,5.610841
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,1.093164,0.6896641,0.6896641,0,0,0,0.6896641,158.5067,0.3672018,0,0,1.093164,0.7259622,0.6896641,0,0,0,4.553689,0,0,0,6.000012,100,0.197003,0.7586305,0.8745312,0,5.646853
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.9545965,2.083189,2.083189,1.176323,0,0.3772361,2.083189,45.8238,1.110223E-16,0,0,0.9545965,0.9545965,0.9068667,0,0,0,4.553689,0,0,0,6.000012,100,0.197003,2.291508,0.7636772,1.7,5.508286
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.265733,0.1150152,0.1150152,0,0,0,0.1150152,231.0416,0.1446643,0,0,0.265733,0.1210687,0.1150152,0,0,0,4.553689,0,0,0,6.000012,100,0.197003,0.1265167,0.2125864,0,4.819422
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.09140436,1.964285,1.964285,1.7,0,0.5202,1.964285,4.653314,5.551115E-17,0,0,0.09140436,0.2781952,0.2642854,0,0,0,4.553689,0,0.1867909,-0.1867909,5.803117,96.71843,0.197003,2.160714,0.07312349,1.7,4.645093
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.0534094,0,0,0,0,0,0,0,0,0,0,0.0534094,0,0,0,0,0.2075454,4.366898,0.0534094,0,0.0534094,5.853786,97.5629,0.1969886,0,0.04272752,0,4.420308
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.154136,4.414967,0,0,0,5.853786,97.5629,0.1969886,0,0,0,4.414967
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.154136,4.414967,0,0,0,5.853786,97.5629,0.1969886,0,0,0,4.414967
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.154136,4.414967,0,0,0,5.853786,97.5629,0.1969886,0,0,0,4.414967
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.2884757,0.2884757,0,0,0,0.2884757,0,0,5.551115E-17,0,0,0.3036586,0.2884757,0,0,0.154136,4.414967,0,0.3036586,-0.3036586,5.533701,92.22817,0.1969886,0.3173232,0,0,4.414967
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.3108332,0.3108332,0,0,0,0.3108332,0,0,5.551115E-17,0,0,0.3271928,0.3108332,0,0,0.4915344,4.111308,0,0.3271928,-0.3271928,5.18881,86.48,0.1969886,0.3419165,0,0,4.111308
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.01218346,0.01218346,0,0,0,0.01218346,0,0,1.734723E-18,0,0,0.01282469,0.01218346,0,0,0.855082,3.784115,0,0.01282469,-0.01282469,5.175292,86.25468,0.1969886,0.01340181,0,0,3.784115
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,0.6392109,0.6392109,0,0,0,0.6392109,0,0,0,0,0,0.6728536,0.6392109,0,0,0.8693317,3.771291,0,0.6728536,-0.6728536,4.466042,74.43388,0.1969886,0.703132,0,0,3.771291
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.4294828,0.4294828,0,0,0,0.4294828,0,0,0,0,0,0.4520872,0.4294828,0,0,1.616947,3.098437,0,0.4520872,-0.4520872,3.9895,66.49153,0.1969886,0.4724311,0,0,3.098437
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.4441915,0.4441915,0,0,0,0.4441915,0,0,5.551115E-17,0,0,0.46757,0.4441915,0,0,2.119266,2.64635,0,0.46757,-0.46757,3.496638,58.27718,0.1969886,0.4886107,0,0,2.64635
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.4309541,0.4309541,0,0,0,0.4309541,0,0,5.551115E-17,0,0,0.4536359,0.4309541,0,0,2.638788,2.17878,0,0.4536359,-0.4536359,3.018464,50.30762,0.1969886,0.4740495,0,0,2.17878
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.2571698,0.2571698,0,0,0,0.2571698,0,0,0,0,0,0.270705,0.2571698,0,0,3.142828,1.725144,0,0.270705,-0.270705,2.733115,45.55183,0.1969886,0.2828867,0,0,1.725144
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02467702,0.05962742,0.05962742,0,0,0,0.05962742,41.38536,0,0,0,0.02467702,0.0627657,0.05962742,0,0,3.443611,1.454439,0,0.03808868,-0.03808868,2.692966,44.88268,0.1969886,0.06559016,0.01974162,0,1.479116
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3779483,1.681489,1.681489,1.7,0,0.5202,1.681489,22.477,0,0,0,0.3779483,0,0,0.01851117,0.01758562,3.485932,1.41635,0.3955339,0,0.3955339,3.068203,51.13661,0.1970389,1.849638,0.3023587,1.7,1.794298
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.7700571,1.185544,1.185544,1.7,0,0.5202,1.185544,64.9539,0,0,0,0.7700571,0,0,0.514456,0.4887332,3.090398,1.772331,1.25879,0,1.25879,4.262396,71.03979,0.197217,1.304098,0.6160457,1.7,2.542388
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.236224,1.303026,1.303026,1.7,0,0.5202,1.303026,94.87331,0,0,0,1.236224,0,0,0.3969737,0.3771251,1.831608,2.905242,1.613349,0,1.613349,5.792953,96.54903,0.1973109,1.433329,0.9889793,1.7,4.141466
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.525367,0.5343763,0.5343763,0,0,0,0.5343763,285.4481,0.744607,0,0,1.525367,0.5625014,0.5343763,0,0,0.2182586,4.357256,0.2182586,0,0.2182586,6.000012,100,0.197252,0.587814,1.220294,0,5.882623
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.590738,2.703035,2.703035,1.323035,0,0.4172885,2.703035,58.85007,0.1381065,0,0,1.590738,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.197252,2.973338,1.27259,1.7,6.144427
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.40328,1.192713,1.192713,0,0,0,1.192713,117.6544,0.1477925,0,0,1.40328,1.255488,1.192713,0,0,0,4.553689,0,0,0,6.000012,100,0.197252,1.311984,1.122624,0,5.956969
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.645822,0,0,0,0,0,0,0,1.645822,0,0,1.645822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.197252,0,1.316658,0,6.199512
