Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.482764,1.74238,1.74238,0.425,0,0.172125,1.74238,85.09989,0.09604762,0,0,1.482764,1.386716,1.31738,0,0,0,4.553689,0,0,0,6.000012,100,0.197252,1.916618,1.186211,1.7,6.036453
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,1.204037,0.2671914,0.2671914,0,0,0,0.2671914,450.6271,0.9227829,0,0,1.204037,0.2812541,0.2671914,0,0,0,4.553689,0,0,0,6.000012,100,0.197252,0.2939106,0.9632297,0,5.757726
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.6942249,0.1157372,0.1157372,0,0,0,0.1157372,599.8286,0.5723962,0,0,0.6942249,0.1218287,0.1157372,0,0,0,4.553689,0,0,0,6.000012,100,0.197252,0.1273109,0.5553799,0,5.247914
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.3460225,0,0,0,0,0,0,0,0.3460225,0,0,0.3460225,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.197252,0,0.276818,0,4.899712
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.05392858,1.319142,1.319142,1.26791,0,0.4022394,1.319142,4.088155,6.938894E-17,0,0,0.05392858,0.05392858,0.05123215,0,0,0,4.553689,0,0,0,6.000012,100,0.197252,1.451056,0.04314287,1.7,4.607617
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,0.4623423,0.4623423,0,0,0,0.4623423,0,0,5.551115E-17,0,0,0.4866761,0.4623423,0,0,0,4.553689,0,0.4866761,-0.4866761,5.48701,91.44999,0.197252,0.5085766,0,0,4.553689
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.1187481,0.1187481,0,0,0,0.1187481,0,0,1.387779E-17,0,0,0.124998,0.1187481,0,0,0.5407512,4.067013,0,0.124998,-0.124998,5.355251,89.25401,0.197252,0.1306229,0,0,4.067013
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,2.341485,2.341485,1.7,0,0.5202,2.341485,0,0,0,0,0,0.675247,0.6414846,0,0,0.679638,3.942015,0,0.675247,-0.675247,4.643478,77.39114,0.197252,2.575633,0,1.7,3.942015
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,0.574044,0.574044,1.7,0,0.5202,0.574044,0,0,0,0,0,0,0,1.125956,1.069658,1.429912,3.266768,1.069658,0,1.069658,5.658245,94.30389,0.1974303,0.6314484,0,1.7,3.266768
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.05411221,0.05411221,0,0,0,0.05411221,0,0,6.938894E-18,0,0,0.05696023,0.05411221,0,0,0.3602541,4.22946,0,0.05696023,-0.05696023,5.598204,93.30321,0.1974303,0.05952344,0,0,4.22946
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.2562669,0.2562669,0,0,0,0.2562669,0,0,0,0,0,0.2697546,0.2562669,0,0,0.4235433,4.1725,0,0.2697546,-0.2697546,5.313857,88.56411,0.1974303,0.2818936,0,0,4.1725
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.2067704,0.2067704,0,0,0,0.2067704,0,0,2.775558E-17,0,0,0.2176531,0.2067704,0,0,0.7232707,3.902745,0,0.2176531,-0.2176531,5.084431,84.74034,0.1974303,0.2274475,0,0,3.902745
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.2466711,0.2466711,0,0,0,0.2466711,0,0,2.775558E-17,0,0,0.2596538,0.2466711,0,0,0.9651074,3.685092,0,0.2596538,-0.2596538,4.810731,80.1787,0.1974303,0.2713382,0,0,3.685092
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.253612,3.425438,0,0,0,4.810731,80.1787,0.1974303,0,0,0,3.425438
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.1647407,0.1647407,0,0,0,0.1647407,0,0,2.775558E-17,0,0,0.1734113,0.1647407,0,0,1.253612,3.425438,0,0.1734113,-0.1734113,4.62794,77.13218,0.1974303,0.1812148,0,0,3.425438
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.2523629,0.2523629,0,0,0,0.2523629,0,0,0,0,0,0.2656451,0.2523629,0,0,1.446291,3.252027,0,0.2656451,-0.2656451,4.347926,72.46528,0.1974303,0.2775992,0,0,3.252027
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04562269,0.04419151,0.04419151,0,0,0,0.04419151,103.2386,0,0,0,0.04562269,0.04651738,0.04419151,0,0,1.741452,2.986382,0,0.0008946907,-0.0008946907,4.346982,72.44956,0.1974303,0.04861066,0.03649815,0,3.032005
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3619675,1.188537,1.188537,0,0,0,1.188537,30.45487,0,2.220446E-16,0,0.3619675,1.251092,1.188537,0,0,1.742446,2.985487,0,0.8891246,-0.8891246,3.409763,56.82927,0.1974303,1.307391,0.289574,0,3.347455
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.7815881,3.781589,3.08,1.7,0,0.5202,3.08,25.37624,2.220446E-16,0.7015892,1.079748,0.7815881,1.452632,1.38,0,0,2.730362,2.096363,0,0.6710435,-0.6710435,2.702421,45.04026,0.1974303,4.159748,0.6252705,1.7,2.877951
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.9884501,1.035992,1.035992,1.7,0,0.5202,1.035992,95.41095,0,0,0,0.9884501,0,0,0.6640077,0.6308073,3.475966,1.425319,1.619257,0,1.619257,4.238583,70.64291,0.1975217,1.139592,0.79076,1.7,2.413769
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.552216,0.4880865,0.4880865,0.7773551,0,0.2683179,0.4880865,318.0206,0,0,0,1.552216,0,0,0.2892686,0.2748052,1.856709,2.882651,1.827021,0,1.827021,5.971848,99.53059,0.1971764,0.5368952,1.241773,1.7,4.434866
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.769531,1.727796,1.727796,0.425,0,0.172125,1.727796,102.4155,0.3684781,0,0,1.769531,1.371365,1.302796,0,0,0.02968809,4.526969,0.02968809,0,0.02968809,6.000012,100,0.1971684,1.900576,1.415625,1.7,6.296501
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.807996,1.358202,1.358202,0.425,0,0.172125,1.358202,133.1169,0.8256784,0,0,1.807996,0.9823174,0.9332016,0,0,0,4.553689,0,0,0,6.000012,100,0.1971684,1.494022,1.446397,1.7,6.361685
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.464375,0.8797942,0.8797942,0,0,0,0.8797942,166.4452,0.538276,0,0,1.464375,0.9260991,0.8797942,0,0,0,4.553689,0,0,0,6.000012,100,0.1971684,0.9677736,1.1715,0,6.018064
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,1.191018,0,0,0,0,0,0,0,1.191018,0,0,1.191018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1971684,0,0.9528142,0,5.744707
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.7557384,0.5526815,0.5526815,0,0,0,0.5526815,136.7403,0.1739684,0,0,0.7557384,0.58177,0.5526815,0,0,0,4.553689,0,0,0,6.000012,100,0.1971684,0.6079497,0.6045908,0,5.309427
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3897074,0,0,0,0,0,0,0,0.3897074,0,0,0.3897074,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1971684,0,0.311766,0,4.943397
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.3379113,1.623188,1.623188,1.302173,0,0.4115931,1.623188,20.81775,5.551115E-17,0,0,0.3379113,0.3379113,0.3210157,0,0,0,4.553689,0,0,0,6.000012,100,0.1971684,1.785507,0.2703291,1.7,4.8916
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.05428476,1.153608,1.153608,0,0,0,1.153608,4.705648,0,2.220446E-16,0,0.05428476,1.214325,1.153608,0,0,0,4.553689,0,1.16004,-1.16004,4.777223,79.62022,0.1971684,1.268969,0.04342781,0,4.607974
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,0.7637898,0.7637898,0,0,0,0.7637898,0,0,1.110223E-16,0,0,0.8039893,0.7637898,0,0,1.288933,3.393649,0,0.8039893,-0.8039893,3.929744,65.49559,0.1971684,0.8401688,0,0,3.393649
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,0.9270025,0.9270025,0,0,0,0.9270025,0,0,1.110223E-16,0,0,0.9757921,0.9270025,0,0,2.182255,2.58966,0,0.9757921,-0.9757921,2.901168,48.35271,0.1971684,1.019703,0,0,2.58966
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.266468,1.613868,0,0,0,2.901168,48.35271,0.1971684,0,0,0,1.613868
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.111775,0.111775,0,0,0,0.111775,0,0,0,0,0,0.1176579,0.111775,0,0,3.266468,1.613868,0,0.1176579,-0.1176579,2.777146,46.28567,0.1971684,0.1229525,0,0,1.613868
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.3018046,0.3018046,0,0,0,0.3018046,0,0,5.551115E-17,0,0,0.317689,0.3018046,0,0,3.397199,1.49621,0,0.317689,-0.317689,2.442272,40.70446,0.1971684,0.331985,0,0,1.49621
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.04310679,0.04310679,0,0,0,0.04310679,0,0,0,0,0,0.04537557,0.04310679,0,0,3.750187,1.178521,0,0.04537557,-0.04537557,2.394442,39.90729,0.1971684,0.04741747,0,0,1.178521
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.01506401,0.01506401,0,0,0,0.01506401,0,0,0,0,0,0.01585685,0.01506401,0,0,3.800604,1.133145,0,0.01585685,-0.01585685,2.377728,39.62872,0.1971684,0.01657041,0,0,1.133145
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.818223,1.117288,0,0,0,2.377728,39.62872,0.1971684,0,0,0,1.117288
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.04442723,0.04442723,0,0,0,0.04442723,0,0,0,0,0,0.04676551,0.04442723,0,0,3.818223,1.117288,0,0.04676551,-0.04676551,2.328432,38.80713,0.1971684,0.04886995,0,0,1.117288
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,0.4866762,0.4866762,0,0,0,0.4866762,0,0,0,0,0,0.5122908,0.4866762,0,0,3.870185,1.070523,0,0.5122908,-0.5122908,1.788431,29.80712,0.1971684,0.5353439,0,0,1.070523
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.4309267,0.4309267,0,0,0,0.4309267,0,0,0,0,0,0.453607,0.4309267,0,0,4.439397,0.5582319,0,0.453607,-0.453607,1.310287,21.83807,0.1971684,0.4740193,0,0,0.5582319
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04485101,0,0,0,0,0,0,0,0,0,0,0.04485101,0,0,0,0,4.943405,0.1046249,0.04485101,0,0.04485101,1.352836,22.54722,0.1971564,0,0.03588081,0,0.1494759
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.3290429,0.07702636,0.07702636,0,0,0,0.07702636,427.1822,0,0,0,0.3290429,0.08108038,0.07702636,0,0,4.898553,0.1449908,0.2479625,0,0.2479625,1.588074,26.46785,0.19709,0.084729,0.2632343,0,0.4740337
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.558292,1.056682,1.056682,1.7,0,0.5202,1.056682,52.83444,0,0,0,0.558292,0,0,0.6433181,0.6111522,4.650591,0.3681571,1.169444,0,1.169444,2.697506,44.95835,0.1972603,1.16235,0.4466336,1.7,0.9264491
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.4021737,0.3250138,0.3250138,1.7,0,0.5202,0.3250138,123.7405,0,0,0,0.4021737,0,0,1.374986,1.306237,3.481147,1.420657,1.708411,0,1.708411,4.318247,71.97063,0.1973276,0.3575152,0.321739,1.7,1.822831
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.7792699,1.497427,1.497427,1.7,0,0.5202,1.497427,52.04058,0,0,0,0.7792699,0,0,0.2025725,0.1924439,1.772736,2.958226,0.9717138,0,0.9717138,5.240096,87.33475,0.197455,1.64717,0.6234159,1.7,3.737496
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.6112989,1.521558,1.521558,1.7,0,0.5202,1.521558,40.17585,0,0,0,0.6112989,0,0,0.1784416,0.1695196,0.8010225,3.832769,0.7808185,0,0.7808185,5.980845,99.68055,0.1975578,1.673714,0.4890392,1.7,4.444067
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,1.026996,0.4792927,0.4792927,0,0,0,0.4792927,214.2734,0.502274,0,0,1.026996,0.5045186,0.4792927,0,0,0.02020397,4.535505,0.02020397,0,0.02020397,6.000012,100,0.1975524,0.5272219,0.8215972,0,5.562502
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,1.112731,1.066685,1.066685,0,0,0,1.066685,104.3168,0,2.220446E-16,0,1.112731,1.122826,1.066685,0,0,0,4.553689,0,0.01009492,-0.01009492,5.989371,99.82265,0.1975524,1.173353,0.8901851,0,5.66642
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.8091369,2.974559,2.974559,1.7,0,0.5202,2.974559,27.20191,2.220446E-16,0,0.1920152,0.8091369,1.341641,1.274559,0,0,0.01121658,4.543594,0,0.5325044,-0.5325044,5.428062,90.46752,0.1975524,3.272015,0.6473095,1.7,5.352731
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2482946,1.057437,1.057437,0,0,0,1.057437,23.48079,0,2.220446E-16,0,0.2482946,1.113091,1.057437,0,0,0.6028882,4.01109,0,0.8647969,-0.8647969,4.516486,75.27462,0.1975524,1.163181,0.1986357,0,4.259384
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.39149,0,0,0,0,0,0,0,0,0,0,0.39149,0,0,0,0,1.563774,3.146293,0.39149,0,0.39149,4.887886,81.46461,0.197448,0,0.313192,0,3.537783
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.263238,1.115988,1.115988,0,0,0,1.115988,23.58789,0,0,0,0.263238,1.174724,1.115988,0,0,1.172284,3.498634,0,0.9114862,-0.9114862,3.927095,65.45145,0.197448,1.227587,0.2105904,0,3.761872
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.02196537,0,0,0,0,0,0,0,0,0,0,0.02196537,0,0,0,0,2.185046,2.587147,0.02196537,0,0.02196537,3.947933,65.79876,0.1974422,0,0.01757229,0,2.609113
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,2.609867,2.609867,1.7,0,0.5202,2.609867,0,0,0,0,0,0.9577547,0.909867,0,0,2.163081,2.606916,0,0.9577547,-0.9577547,2.938371,48.97276,0.1974422,2.870854,0,1.7,2.606916
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,0.5152115,0.5152115,1.7,0,0.5202,0.5152115,0,0,0,0,0,0,0,1.184789,1.125549,3.227252,1.649162,1.125549,0,1.125549,4.006161,66.76922,0.197627,0.5667326,0,1.7,1.649162
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,3.04719,3.04719,1.7,0,0.5202,3.04719,0,0,0,0.2719094,0,1.418095,1.34719,0,0,2.101703,2.662156,0,1.418095,-1.418095,2.511358,41.85587,0.197627,3.351909,0,1.7,2.662156
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.4214163,0.4214163,1.7,0,0.5202,0.4214163,0,0,0,0,0,0,0,1.278584,1.214655,3.677365,1.244061,1.214655,0,1.214655,3.66368,61.06121,0.1978244,0.4635579,0,1.7,1.244061
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,0.6538948,0.6538948,1.7,0,0.5202,0.6538948,0,0,0,0,0,0,0,1.046105,0.9937999,2.46271,2.33725,0.9937999,0,0.9937999,4.606482,76.77454,0.1979866,0.7192843,0,1.7,2.33725
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.1880998,0.1880998,1.640731,0,0.5040197,0.1880998,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.46891,3.23167,1.38,0,1.38,5.915664,98.59421,0.1981147,0.2069098,0,1.7,3.23167
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.4065756,0.4065756,0,0,0,0.4065756,0,0,5.551115E-17,0,0,0.4279743,0.4065756,0,0,0.0889103,4.47367,0,0.4279743,-0.4279743,5.46454,91.07548,0.1981147,0.4472331,0,0,4.47367
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.4308841,0.4308841,0,0,0,0.4308841,0,0,5.551115E-17,0,0,0.4535622,0.4308841,0,0,0.5644373,4.045695,0,0.4535622,-0.4535622,4.986443,83.10722,0.1981147,0.4739725,0,0,4.045695
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.2070206,0.2070206,0,0,0,0.2070206,0,0,2.775558E-17,0,0,0.2179165,0.2070206,0,0,1.068395,3.592133,0,0.2179165,-0.2179165,4.756739,79.27882,0.1981147,0.2277227,0,0,3.592133
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,0.5473693,0.5473693,0,0,0,0.5473693,0,0,1.110223E-16,0,0,0.5761782,0.5473693,0,0,1.310525,3.374217,0,0.5761782,-0.5761782,4.149394,69.15643,0.1981147,0.6021062,0,0,3.374217
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.1354695,0.1354695,0,0,0,0.1354695,0,0,2.775558E-17,0,0,0.1425995,0.1354695,0,0,1.950723,2.798038,0,0.1425995,-0.1425995,3.999081,66.65121,0.1981147,0.1490165,0,0,2.798038
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01413037,0.3588867,0.3588867,0,0,0,0.3588867,3.937278,0,5.551115E-17,0,0.01413037,0.3777755,0.3588867,0,0,2.109167,2.655439,0,0.3636452,-0.3636452,3.615765,60.26263,0.1981147,0.3947754,0.01130429,0,2.669569
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.4108207,1.747035,1.747035,1.7,0,0.5202,1.747035,23.51532,0,0,0,0.4108207,0.0495101,0.04703459,0,0,2.513217,2.291794,0.3613106,0,0.3613106,3.958535,65.97545,0.1981584,1.921738,0.3286566,1.7,2.702615
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.722954,0.2242277,0.2242277,1.676859,0,0.5138826,0.2242277,322.4196,0,0,0,0.722954,0,0,1.452632,1.38,2.151906,2.616973,2.102954,0,2.102954,5.953572,99.226,0.1981089,0.2466504,0.5783632,1.7,3.339927
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,1.229859,1.867045,1.867045,0.7451837,0,0.2595351,1.867045,65.87195,0,0,0,1.229859,1.180907,1.121862,0,0,0.04895211,4.509632,0.04895211,0,0.04895211,6.000012,100,0.1981148,2.05375,0.9838873,1.7,5.739491
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.352482,0,0,0,0,0,0,0,1.352482,0,0,1.352482,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1981148,0,1.081986,0,5.906171
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.682324,0.818572,0.818572,0,0,0,0.818572,205.5193,0.8206691,0,0,1.682324,0.8616548,0.818572,0,0,0,4.553689,0,0,0,6.000012,100,0.1981148,0.9004292,1.345859,0,6.236013
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.615056,1.961731,1.961731,0.5817308,0,0.2149125,1.961731,82.32811,0.1624243,0,0,1.615056,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1981148,2.157904,1.292045,1.7,6.168745
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.353666,1.245853,1.245853,0,0,0,1.245853,108.6538,0.04224233,0,0,1.353666,1.311424,1.245853,0,0,0,4.553689,0,0,0,6.000012,100,0.1981148,1.370438,1.082933,0,5.907355
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,1.121135,0.8348302,0.8348302,0,0,0,0.8348302,134.2949,0.2423659,0,0,1.121135,0.8787687,0.8348302,0,0,0,4.553689,0,0,0,6.000012,100,0.1981148,0.9183133,0.8969076,0,5.674823
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.8810076,0.5036131,0.5036131,0,0,0,0.5036131,174.9374,0.3508886,0,0,0.8810076,0.530119,0.5036131,0,0,0,4.553689,0,0,0,6.000012,100,0.1981148,0.5539743,0.7048061,0,5.434697
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.7985724,0,0,0,0,0,0,0,0.7985724,0,0,0.7985724,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1981148,0,0.6388579,0,5.352261
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3750132,1.359914,1.359914,1.003651,0,0.3300968,1.359914,27.57625,1.110223E-16,0,0,0.3750132,0.3750132,0.3562626,0,0,0,4.553689,0,0,0,6.000012,100,0.1981148,1.495905,0.3000106,1.7,4.928702
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.05536784,0.9957435,0.9957435,0,0,0,0.9957435,5.560452,0,2.220446E-16,0,0.05536784,1.048151,0.9957435,0,0,0,4.553689,0,0.9927831,-0.9927831,4.953526,82.55861,0.1981148,1.095318,0.04429427,0,4.609057
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,0.4998041,0.4998041,0,0,0,0.4998041,0,0,0,0,0,0.5261096,0.4998041,0,0,1.103092,3.560906,0,0.5261096,-0.5261096,4.398958,73.31583,0.1981148,0.5497845,0,0,3.560906
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,1.756375,1.756375,1.7,0,0.5202,1.756375,0,0,0,0,0,0.05934192,0.05637483,0,0,1.687659,3.034796,0,0.05934192,-0.05934192,4.336407,72.2733,0.1981148,1.932012,0,1.7,3.034796
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,0.8137251,0.8137251,1.7,0,0.5202,0.8137251,0,0,0,0,0,0,0,0.8862749,0.8419611,1.753594,2.975454,0.8419611,0,0.8419611,5.135161,85.58585,0.198251,0.8950976,0,1.7,2.975454
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.2406344,0.2406344,0,0,0,0.2406344,0,0,2.775558E-17,0,0,0.2532994,0.2406344,0,0,0.911633,3.733219,0,0.2532994,-0.2532994,4.86816,81.13584,0.198251,0.2646979,0,0,3.733219
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.193077,3.47992,0,0,0,4.86816,81.13584,0.198251,0,0,0,3.47992
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.193077,3.47992,0,0,0,4.86816,81.13584,0.198251,0,0,0,3.47992
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.07203104,0.07203104,0,0,0,0.07203104,0,0,0,0,0,0.07582215,0.07203104,0,0,1.193077,3.47992,0,0.07582215,-0.07582215,4.788237,79.80378,0.198251,0.07923415,0,0,3.47992
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.1047454,0.1047454,0,0,0,0.1047454,0,0,1.387779E-17,0,0,0.1102583,0.1047454,0,0,1.277324,3.404098,0,0.1102583,-0.1102583,4.672014,77.86674,0.198251,0.1152199,0,0,3.404098
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.02639692,0.02639692,0,0,0,0.02639692,0,0,3.469447E-18,0,0,0.02778623,0.02639692,0,0,1.399833,3.293839,0,0.02778623,-0.02778623,4.642725,77.37859,0.198251,0.02903661,0,0,3.293839
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.242035,0.242035,0,0,0,0.242035,0,0,5.551115E-17,0,0,0.2547736,0.242035,0,0,1.430706,3.266053,0,0.2547736,-0.2547736,4.37417,72.90269,0.198251,0.2662385,0,0,3.266053
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.2038911,0.2038911,0,0,0,0.2038911,0,0,2.775558E-17,0,0,0.2146222,0.2038911,0,0,1.713788,3.01128,0,0.2146222,-0.2146222,4.147938,69.13216,0.198251,0.2242802,0,0,3.01128
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04392283,0,0,0,0,0,0,0,0,0,0,0.04392283,0,0,0,0,1.952257,2.796657,0.04392283,0,0.04392283,4.189607,69.82664,0.1982394,0,0.03513826,0,2.84058
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1687472,2.065777,2.065777,1.7,0,0.5202,2.065777,8.168703,5.551115E-17,0,0,0.1687472,0.385028,0.3657766,0,0,1.908334,2.836188,0,0.2162809,-0.2162809,3.961627,66.02699,0.1982394,2.272354,0.1349977,1.7,3.004935
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.4138937,1.758397,1.758397,1.7,0,0.5202,1.758397,23.53813,0,0,0,0.4138937,0.06147019,0.05839668,0,0,2.148647,2.619907,0.3524235,0,0.3524235,4.295965,71.59927,0.1982817,1.934236,0.331115,1.7,3.033801
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5835234,1.526167,1.526167,1.7,0,0.5202,1.526167,38.23456,0,0,0,0.5835234,0,0,0.1738326,0.165141,1.796223,2.937088,0.7486644,0,0.7486644,5.006211,83.43668,0.1983783,1.678784,0.4668187,1.7,3.520612
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.7808722,0.5404772,0.5404772,0,0,0,0.5404772,144.4783,0,0,0,0.7808722,0.5689234,0.5404772,0,0,1.047559,3.610886,0.2119488,0,0.2119488,5.207283,86.78787,0.1983222,0.594525,0.6246978,0,4.391758
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.9137673,0.7373797,0.7373797,0,0,0,0.7373797,123.9209,0,0,0,0.9137673,0.7761891,0.7373797,0,0,0.8356099,3.80164,0.1375781,0,0.1375781,5.337801,88.96317,0.1982859,0.8111176,0.7310138,0,4.715407
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.9566206,1.182406,1.182406,0,0,0,1.182406,80.90459,0,2.220446E-16,0,0.9566206,1.244638,1.182406,0,0,0.6980317,3.92546,0,0.2880172,-0.2880172,5.034204,83.90324,0.1982859,1.300646,0.7652965,0,4.882081
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,1.031954,1.362777,1.362777,1.349568,0,0.4245321,1.362777,75.7244,0,0,0,1.031954,0.01390363,0.01320845,0,0,1.018051,3.637443,1.018051,0,1.018051,6.000012,100,0.1983904,1.499054,0.8255635,1.7,4.669398
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.7463239,1.000385,1.000385,0,0,0,1.000385,74.6037,0,0,0,0.7463239,1.053036,1.000385,0,0,0,4.553689,0,0.3067125,-0.3067125,5.676709,94.61162,0.1983904,1.100423,0.5970591,0,5.300013
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2986103,0.4207729,0.4207729,0,0,0,0.4207729,70.9671,0,5.551115E-17,0,0.2986103,0.4429188,0.4207729,0,0,0.3407917,4.246976,0,0.1443085,-0.1443085,5.524594,92.07639,0.1983904,0.4628502,0.2388882,0,4.545587
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.3363195,0.9689187,0.9689187,0,0,0,0.9689187,34.71081,0,0,0,0.3363195,1.019914,0.9689187,0,0,0.5011345,4.102668,0,0.6835949,-0.6835949,4.804022,80.06687,0.1983904,1.065811,0.2690556,0,4.438987
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.2321328,0,0,0,0,0,0,0,0,0,0,0.2321328,0,0,0,0,1.260684,3.419073,0.2321328,0,0.2321328,5.024242,83.73721,0.1983292,0,0.1857062,0,3.651206
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.04357546,0.9870999,0.9870999,0,0,0,0.9870999,4.414494,0,1.110223E-16,0,0.04357546,1.039053,0.9870999,0,0,1.028552,3.627993,0,0.9954771,-0.9954771,3.974917,66.24849,0.1983292,1.08581,0.03486037,0,3.671568
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,1.156242,1.156242,0,0,0,1.156242,0,0,2.220446E-16,0,0,1.217096,1.156242,0,0,2.134637,2.632515,0,1.217096,-1.217096,2.691985,44.86633,0.1983292,1.271866,0,0,2.632515
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.486967,1.415419,0,0,0,2.691985,44.86633,0.1983292,0,0,0,1.415419
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.3183608,0.3183608,0,0,0,0.3183608,0,0,0,0,0,0.3351167,0.3183608,0,0,3.486967,1.415419,0,0.3351167,-0.3351167,2.338741,38.97894,0.1983292,0.3501969,0,0,1.415419
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.2517707,0.2517707,0,0,0,0.2517707,0,0,5.551115E-17,0,0,0.2650218,0.2517707,0,0,3.859318,1.080302,0,0.2650218,-0.2650218,2.059383,34.32299,0.1983292,0.2769478,0,0,1.080302
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.4542016,0.4542016,0,0,0,0.4542016,0,0,5.551115E-17,0,0,0.478107,0.4542016,0,0,4.153787,0.8152805,0,0.478107,-0.478107,1.555414,25.92352,0.1983292,0.4996218,0,0,0.8152805
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.3633487,0.3633487,1.7,0,0.5202,0.3633487,0,0,0,0,0,0,0,1.336651,1.269819,4.685017,0.3371735,1.269819,0,1.269819,2.76007,46.00108,0.1985083,0.3996835,0,1.7,0.3371735
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.1738495,0.1738495,1.626481,0,0.5001293,0.1738495,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.415198,1.48001,1.38,0,1.38,4.069253,67.82076,0.1986283,0.1912344,0,1.7,1.48001
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.1216637,0.1216637,1.574295,0,0.4858826,0.1216637,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.035198,2.72201,1.38,0,1.38,5.378436,89.64043,0.1987269,0.1338301,0,1.7,2.72201
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.1210744,0.1210744,0,0,0,0.1210744,0,0,1.387779E-17,0,0,0.1274467,0.1210744,0,0,0.6551984,3.96401,0,0.1274467,-0.1274467,5.244096,87.40142,0.1987269,0.1331818,0,0,3.96401
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7968059,3.836564,0,0,0,5.244096,87.40142,0.1987269,0,0,0,3.836564
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.1584657,0.1584657,0,0,0,0.1584657,0,0,2.775558E-17,0,0,0.166806,0.1584657,0,0,0.7968059,3.836564,0,0.166806,-0.166806,5.068266,84.47094,0.1987269,0.1743123,0,0,3.836564
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02981886,0,0,0,0,0,0,0,0,0,0,0.02981886,0,0,0,0,0.9821458,3.669758,0.02981886,0,0.02981886,5.096555,84.94242,0.1987191,0,0.02385509,0,3.699577
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.380408,0.5997785,0.5997785,0,0,0,0.5997785,63.42474,0,0,0,0.380408,0.6313459,0.5997785,0,0,0.952327,3.696595,0,0.2509378,-0.2509378,4.832044,80.5339,0.1987191,0.6597564,0.3043264,0,4.077003
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.7282801,0,0,0,0,0,0,0,0,0,0,0.7282801,0,0,0,0,1.231147,3.445657,0.7282801,0,0.7282801,5.522951,92.049,0.1985278,0,0.5826241,0,4.173937
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.9003117,0.8814467,0.8814467,0,0,0,0.8814467,102.1402,0,1.110223E-16,0,0.9003117,0.9278387,0.8814467,0,0,0.5028667,4.101109,0,0.02752693,-0.02752693,5.493935,91.5654,0.1985278,0.9695914,0.7202494,0,5.00142
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.303181,0.4645238,0.4645238,0,0,0,0.4645238,280.5413,0.2807566,0,0,1.303181,0.4889725,0.4645238,0,0,0.5334522,4.073582,0.5334522,0,0.5334522,6.000012,100,0.1983879,0.5109762,1.042545,0,5.376763
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.582222,1.433745,1.433745,0.425,0,0.172125,1.433745,110.3558,0.5203846,0,0,1.582222,1.061837,1.008745,0,0,0,4.553689,0,0,0,6.000012,100,0.1983879,1.57712,1.265777,1.7,6.135911
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.305058,2.059929,2.059929,0.8201231,0,0.2799936,2.059929,63.35455,0,0,0,1.305058,1.305058,1.239805,0,0,0,4.553689,0,0,0,6.000012,100,0.1983879,2.265921,1.044047,1.7,5.858747
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.558671,2.715129,2.715129,1.335129,0,0.4205901,2.715129,57.40689,0.1060392,0,0,1.558671,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1983879,2.986641,1.246937,1.7,6.11236
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,1.175779,0.7324331,0.7324331,0,0,0,0.7324331,160.5306,0.4047973,0,0,1.175779,0.7709822,0.7324331,0,0,0,4.553689,0,0,0,6.000012,100,0.1983879,0.8056764,0.9406236,0,5.729468
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.8701287,1.431678,1.431678,0.6050561,0,0.2212803,1.431678,60.77683,0,0,0,0.8701287,0.8701287,0.8266223,0,0,0,4.553689,0,0,0,6.000012,100,0.1983879,1.574846,0.696103,1.7,5.423818
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.4673817,0.070112,0.070112,0,0,0,0.070112,666.6215,0.3935796,0,0,0.4673817,0.07380211,0.070112,0,0,0,4.553689,0,0,0,6.000012,100,0.1983879,0.0771232,0.3739053,0,5.02107
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2723693,1.163544,1.163544,0,0,0,1.163544,23.4086,0,2.220446E-16,0,0.2723693,1.224783,1.163544,0,0,0,4.553689,0,0.9524137,-0.9524137,4.99608,83.26783,0.1983879,1.279898,0.2178954,0,4.826058
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.05525457,1.29846,1.29846,1.7,0,0.5202,1.29846,4.255392,0,0,0,0.05525457,0,0,0.4015398,0.3814628,1.058237,3.601275,0.4367174,0,0.4367174,5.410386,90.17293,0.1984553,1.428306,0.04420365,1.7,3.65653
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.431609,0.431609,0,0,0,0.431609,0,0,5.551115E-17,0,0,0.4543253,0.431609,0,0,0.62152,3.994321,0,0.4543253,-0.4543253,4.931485,82.19126,0.1984553,0.4747699,0,0,3.994321
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.126326,3.539996,0,0,0,4.931485,82.19126,0.1984553,0,0,0,3.539996
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.1741897,0.1741897,0,0,0,0.1741897,0,0,0,0,0,0.1833576,0.1741897,0,0,1.126326,3.539996,0,0.1833576,-0.1833576,4.73821,78.97,0.1984553,0.1916087,0,0,3.539996
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.08888122,0.08888122,0,0,0,0.08888122,0,0,1.387779E-17,0,0,0.09355918,0.08888122,0,0,1.330057,3.356638,0,0.09355918,-0.09355918,4.639589,77.32634,0.1984553,0.09776935,0,0,3.356638
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.1248307,0.1248307,0,0,0,0.1248307,0,0,2.775558E-17,0,0,0.1314007,0.1248307,0,0,1.434011,3.263079,0,0.1314007,-0.1314007,4.501081,75.01787,0.1984553,0.1373138,0,0,3.263079
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.300365,0.300365,0,0,0,0.300365,0,0,5.551115E-17,0,0,0.3161737,0.300365,0,0,1.580012,3.131678,0,0.3161737,-0.3161737,4.167805,69.46327,0.1984553,0.3304015,0,0,3.131678
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.3342521,0.3342521,0,0,0,0.3342521,0,0,5.551115E-17,0,0,0.3518443,0.3342521,0,0,1.931316,2.815504,0,0.3518443,-0.3518443,3.796928,63.28201,0.1984553,0.3676773,0,0,2.815504
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.1793725,0.1793725,0,0,0,0.1793725,0,0,0,0,0,0.1888132,0.1793725,0,0,2.322254,2.46366,0,0.1888132,-0.1888132,3.597902,59.9649,0.1984553,0.1973098,0,0,2.46366
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.2688949,0.2688949,0,0,0,0.2688949,0,0,5.551115E-17,0,0,0.2830472,0.2688949,0,0,2.532047,2.274847,0,0.2830472,-0.2830472,3.299544,54.99228,0.1984553,0.2957844,0,0,2.274847
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.1092006,0.1092006,0,0,0,0.1092006,0,0,0,0,0,0.114948,0.1092006,0,0,2.846544,1.9918,0,0.114948,-0.114948,3.178378,52.97286,0.1984553,0.1201207,0,0,1.9918
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.452411,0.452411,0,0,0,0.452411,0,0,5.551115E-17,0,0,0.4762221,0.452411,0,0,2.974264,1.876852,0,0.4762221,-0.4762221,2.676396,44.60651,0.1984553,0.4976521,0,0,1.876852
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03255934,0.3140448,0.3140448,0,0,0,0.3140448,10.36774,0,0,0,0.03255934,0.3305735,0.3140448,0,0,3.503399,1.40063,0,0.2980141,-0.2980141,2.362261,39.37094,0.1984553,0.3454493,0.02604747,0,1.433189
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1239502,0.5412571,0.5412571,0,0,0,0.5412571,22.90043,0,1.110223E-16,0,0.1239502,0.5697443,0.5412571,0,0,3.834526,1.102615,0,0.4457941,-0.4457941,1.892353,31.53915,0.1984553,0.5953829,0.09916018,0,1.226566
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2994292,3.280757,2.608438,1.7,0,0.5202,2.608438,11.47925,0,0.6723191,1.227961,0.2994292,0.9562505,0.908438,0,0,4.329853,0.6568213,0,0.6568213,-0.6568213,1.200002,20,0.1984553,3.608833,0.2395433,1.7,0.9562505
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.6064472,2.094564,2.094564,1.7,0,0.5202,2.094564,28.95338,0,0,0.488796,0.6064472,0.4153311,0.3945645,0,0,5.059654,0,0.1911162,0,0.1911162,1.381311,23.02181,0.1984779,2.304021,0.4851578,1.7,0.6064472
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.7453446,2.419459,2.419459,1.7,0,0.5202,2.419459,30.80624,0,0,0.6563856,0.7453446,0.7573257,0.7194594,0,0,4.868538,0.1720046,0,0.01198115,-0.01198115,1.368682,22.81132,0.1984779,2.661405,0.5962757,1.7,0.9173491
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.6044311,0.7592242,0.7592242,1.7,0,0.5202,0.7592242,79.61167,0,0,0,0.6044311,0,0,0.9407758,0.893737,4.881851,0.1600234,1.498168,0,1.498168,2.789969,46.49939,0.1985957,0.8351467,0.4835449,1.7,0.7644545
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,1.257777,2.057541,2.057541,1.7,0,0.5202,2.057541,61.13011,0,0,0,1.257777,0.3763591,0.3575411,0,0,3.383682,1.508375,0.8814181,0,0.8814181,3.626156,60.43581,0.1986995,2.263295,1.006222,1.7,2.766152
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,1.043605,0.6914796,0.6914796,1.7,0,0.5202,0.6914796,150.9235,0,0,0,1.043605,0,0,1.00852,0.9580944,2.502264,2.301651,2.0017,0,2.0017,5.525135,92.0854,0.1986851,0.7606276,0.8348843,1.7,3.345256
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,1.151923,2.347822,2.347822,1.7,0,0.5202,2.347822,49.06347,0,0,0,1.151923,0.6819183,0.6478224,0,0,0.5005647,4.103181,0.4700047,0,0.4700047,5.97102,99.51681,0.1987403,2.582605,0.9215384,1.7,5.255104
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.4640287,1.450053,1.450053,1.038258,0,0.3395445,1.450053,32.0008,4.163336E-17,0,0,0.4640287,0.4334686,0.4117952,0,0,0.03055999,4.526185,0.03055999,0,0.03055999,6.000012,100,0.1987439,1.595059,0.3712229,1.7,4.990213
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3760023,1.271663,1.271663,0.9144604,0,0.3057477,1.271663,29.56777,1.110223E-16,0,0,0.3760023,0.3760023,0.3572022,0,0,0,4.553689,0,0,0,6.000012,100,0.1987439,1.398829,0.3008019,1.7,4.929691
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.2329335,2.029415,2.029415,1.7,0,0.5202,2.029415,11.47787,1.110223E-16,0,0,0.2329335,0.3467525,0.3294149,0,0,0,4.553689,0,0.113819,-0.113819,5.880036,98.0004,0.1987439,2.232356,0.1863468,1.7,4.786623
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05801883,1.636068,1.636068,1.7,0,0.5202,1.636068,3.546235,0,0,0,0.05801883,0,0,0.06393173,0.06073514,0.1264656,4.43987,0.118754,0,0.118754,5.992696,99.87807,0.1987603,1.799675,0.04641506,1.7,4.497889
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,3.401023,3.08,1.7,0,0.5202,3.08,0,0,0.321023,0.6611252,0,1.452632,1.38,0,0,0.007711589,4.546749,0,1.452632,-1.452632,4.461488,74.35799,0.1987603,3.741125,0,1.7,4.546749
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,2.831965,2.831965,1.7,0,0.5202,2.831965,0,0,0,0.03516141,0,1.191542,1.131965,0,0,1.621747,3.094117,0,1.191542,-1.191542,3.205492,53.42477,0.1987603,3.115161,0,1.7,3.094117
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,2.393363,2.393363,1.7,0,0.5202,2.393363,0,0,0,0,0,0.7298555,0.6933628,0,0,2.945682,1.902575,0,0.7298555,-0.7298555,2.436157,40.60254,0.1987603,2.632699,0,1.7,1.902575
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.756633,1.172719,1.38,0,1.38,3.74534,62.42221,0.1988093,0,0,1.7,1.172719
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.1289543,0.1289543,1.581586,0,0.4878729,0.1289543,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.376633,2.414719,1.38,0,1.38,5.054523,84.24188,0.1989092,0.1418497,0,1.7,2.414719
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,0.6150257,0.6150257,0,0,0,0.6150257,0,0,1.110223E-16,0,0,0.6473954,0.6150257,0,0,0.9966328,3.656719,0,0.6473954,-0.6473954,4.372108,72.86832,0.1989092,0.6765283,0,0,3.656719
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.1710377,0.1710377,0,0,0,0.1710377,0,0,2.775558E-17,0,0,0.1800397,0.1710377,0,0,1.715961,3.009324,0,0.1800397,-0.1800397,4.18233,69.70536,0.1989092,0.1881415,0,0,3.009324
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.2140902,0.2140902,0,0,0,0.2140902,0,0,2.775558E-17,0,0,0.2253581,0.2140902,0,0,1.916005,2.829284,0,0.2253581,-0.2253581,3.944782,65.74623,0.1989092,0.2354992,0,0,2.829284
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.2317592,0.2317592,0,0,0,0.2317592,0,0,2.775558E-17,0,0,0.243957,0.2317592,0,0,2.166403,2.603926,0,0.243957,-0.243957,3.687628,61.46035,0.1989092,0.2549351,0,0,2.603926
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.04059341,0.04059341,0,0,0,0.04059341,0,0,6.938894E-18,0,0,0.04272991,0.04059341,0,0,2.437466,2.359969,0,0.04272991,-0.04272991,3.642587,60.70966,0.1989092,0.04465275,0,0,2.359969
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.1584779,0.1584779,0,0,0,0.1584779,0,0,2.775558E-17,0,0,0.1668189,0.1584779,0,0,2.484944,2.317239,0,0.1668189,-0.1668189,3.466744,57.77896,0.1989092,0.1743257,0,0,2.317239
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03821193,0.2298275,0.2298275,0,0,0,0.2298275,16.62635,0,5.551115E-17,0,0.03821193,0.2419237,0.2298275,0,0,2.670299,2.15042,0,0.2037118,-0.2037118,3.252013,54.20012,0.1989092,0.2528103,0.03056954,0,2.188632
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.3114255,0.001837669,0.001837669,0,0,0,0.001837669,16946.76,0,0,0,0.3114255,0.001934389,0.001837669,0,0,2.896645,1.946709,0.3094911,0,0.3094911,3.545622,59.09359,0.1988288,0.002021436,0.2491404,0,2.258134
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5820435,1.211757,1.211757,0,0,0,1.211757,48.03303,0,0,0,0.5820435,1.275534,1.211757,0,0,2.587154,2.22525,0,0.6934901,-0.6934901,2.81462,46.91023,0.1988288,1.332933,0.4656348,0,2.807294
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,1.163033,0.05560083,0.05560083,0,0,0,0.05560083,2091.755,0,0,0,1.163033,0.05852718,0.05560083,0,0,3.357698,1.53176,1.104506,0,1.104506,3.862446,64.37397,0.1985424,0.06116091,0.9304263,0,2.694793
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.395531,1.657185,1.657185,1.7,0,0.5202,1.657185,84.21091,0,0,0,1.395531,0,0,0.04281483,0.04067409,2.253193,2.525815,1.436205,0,1.436205,5.224949,87.08231,0.1986746,1.822904,1.116425,1.7,3.921346
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.417627,0.9285476,0.9285476,0,0,0,0.9285476,152.6714,0,0,0,1.417627,0.9774185,0.9285476,0,0,0.8169878,3.8184,0.4402084,0,0.4402084,5.642568,94.04261,0.1985609,1.021402,1.134102,0,5.236027
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,1.27449,0,0,0,0,0,0,0,0.8977102,0,0,1.27449,0,0,0,0,0.3767794,4.214588,0.3767794,0,0.3767794,6.000012,100,0.1984636,0,1.019592,0,5.489077
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,1.291597,1.287298,1.287298,0.425,0,0.172125,1.287298,100.3339,0.3839146,0,0,1.291597,0.9076819,0.8622978,0,0,0,4.553689,0,0,0,6.000012,100,0.1984636,1.416028,1.033277,1.7,5.845285
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,1.011591,3.325115,3.08,1.7,0,0.5202,3.08,32.84388,2.220446E-16,0.2451148,0.5776263,1.011591,1.452632,1.38,0,0,0,4.553689,0,0.4410402,-0.4410402,5.535115,92.25173,0.1984636,3.657626,0.8092731,1.7,5.56528
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.9575432,0.3049857,0.3049857,0,0,0,0.3049857,313.9633,0.1464609,0,0,0.9575432,0.3210376,0.3049857,0,0,0.4900447,4.112648,0.4900447,0,0.4900447,6.000012,100,0.1983372,0.3354843,0.7660345,0,5.070192
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.4659106,0.5081981,0.5081981,0,0,0,0.5081981,91.67894,0,0,0,0.4659106,0.5349454,0.5081981,0,0,0,4.553689,0,0.06903474,-0.06903474,5.927243,98.78719,0.1983372,0.5590179,0.3727285,0,5.019599
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.3478925,2.435494,2.435494,1.7,0,0.5202,2.435494,14.28427,0,0,0,0.3478925,0.7742044,0.7354943,0,0,0.07670527,4.484654,0,0.4263119,-0.4263119,5.477871,91.29766,0.1983372,2.679044,0.278314,1.7,4.832547
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.05620221,0.7652858,0.7652858,0,0,0,0.7652858,7.343949,0,1.110223E-16,0,0.05620221,0.805564,0.7652858,0,0,0.5503852,4.058342,0,0.7493619,-0.7493619,4.687974,78.13274,0.1983372,0.8418145,0.04496177,0,4.114544
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.383009,3.30898,0,0,0,4.687974,78.13274,0.1983372,0,0,0,3.30898
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,2.183381,2.183381,1.7,0,0.5202,2.183381,0,0,0,0,0,0.5088224,0.4833813,0,0,1.383009,3.30898,0,0.5088224,-0.5088224,4.151628,69.19366,0.1983372,2.401719,0,1.7,3.30898
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,1.993403,1.993403,1.7,0,0.5202,1.993403,0,0,0,0,0,0.3088448,0.2934026,0,0,1.948368,2.800158,0,0.3088448,-0.3088448,3.826077,63.76782,0.1983372,2.192743,0,1.7,2.800158
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.1940507,0.1940507,1.646682,0,0.5056443,0.1940507,0,0,0,0,0,0,0,1.452632,1.38,2.291529,2.491313,1.38,0,1.38,5.13526,85.58749,0.1984629,0.2134558,0,1.7,2.491313
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9115286,3.733313,0,0,0,5.13526,85.58749,0.1984629,0,0,0,3.733313
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.4320053,0.4320053,0,0,0,0.4320053,0,0,5.551115E-17,0,0,0.4547425,0.4320053,0,0,0.9115286,3.733313,0,0.4547425,-0.4547425,4.65592,77.5985,0.1984629,0.4752059,0,0,3.733313
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.08437665,0.08437665,0,0,0,0.08437665,0,0,1.387779E-17,0,0,0.08881752,0.08437665,0,0,1.416798,3.278571,0,0.08881752,-0.08881752,4.562297,76.03814,0.1984629,0.09281431,0,0,3.278571
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.3320377,0.3320377,0,0,0,0.3320377,0,0,0,0,0,0.3495134,0.3320377,0,0,1.515484,3.189753,0,0.3495134,-0.3495134,4.193878,69.89783,0.1984629,0.3652415,0,0,3.189753
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.2436316,0.2436316,0,0,0,0.2436316,0,0,0,0,0,0.2564543,0.2436316,0,0,1.903832,2.84024,0,0.2564543,-0.2564543,3.923552,65.3924,0.1984629,0.2679947,0,0,2.84024
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.2774364,0.2774364,0,0,0,0.2774364,0,0,0,0,0,0.2920383,0.2774364,0,0,2.188781,2.583786,0,0.2920383,-0.2920383,3.615716,60.26181,0.1984629,0.30518,0,0,2.583786
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.2372926,0.2372926,0,0,0,0.2372926,0,0,2.775558E-17,0,0,0.2497817,0.2372926,0,0,2.513269,2.291747,0,0.2497817,-0.2497817,3.352423,55.87361,0.1984629,0.2610218,0,0,2.291747
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.04270874,0.5021031,0.5021031,0,0,0,0.5021031,8.505971,0,0,0,0.04270874,0.5285296,0.5021031,0,0,2.790804,2.041965,0,0.4858208,-0.4858208,2.840323,47.33862,0.1984629,0.5523134,0.034167,0,2.084674
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2494158,2.034327,2.034327,1.7,0,0.5202,2.034327,12.26036,1.110223E-16,0,0,0.2494158,0.351923,0.3343268,0,0,3.330605,1.556145,0,0.1025072,-0.1025072,2.732271,45.53776,0.1984629,2.23776,0.1995326,1.7,1.80556
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.5282642,1.500985,1.500985,1.7,0,0.5202,1.500985,35.1945,0,0,0,0.5282642,0,0,0.1990148,0.189064,3.444502,1.453637,0.7173283,0,0.7173283,3.412788,56.87969,0.1985539,1.651084,0.4226114,1.7,1.981902
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.9124736,0.7783332,0.7783332,1.7,0,0.5202,0.7783332,117.2343,0,0,0,0.9124736,0,0,0.9216667,0.8755834,2.727173,2.099233,1.788057,0,1.788057,5.109088,85.1513,0.1985949,0.8561666,0.7299789,1.7,3.011706
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.419558,0.1710284,0.1710284,0,0,0,0.1710284,830.0133,0.3004121,0,0,1.419558,0.1800299,0.1710284,0,0,0.9391164,3.708484,0.9391164,0,0.9391164,6.000012,100,0.1983541,0.1881312,1.135647,0,5.128043
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.462044,2.84648,2.84648,1.46648,0,0.456449,2.84648,51.36321,0.009411978,0,0.05112791,1.462044,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1983541,3.131128,1.169635,1.7,6.015732
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.464918,0.3026253,0.3026253,0,0,0,0.3026253,484.0698,1.146365,0,0,1.464918,0.3185529,0.3026253,0,0,0,4.553689,0,0,0,6.000012,100,0.1983541,0.3328878,1.171934,0,6.018607
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.452023,0.8097523,0.8097523,0,0,0,0.8097523,179.3169,0.5996518,0,0,1.452023,0.8523709,0.8097523,0,0,0,4.553689,0,0,0,6.000012,100,0.1983541,0.8907276,1.161618,0,6.005712
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,1.030338,1.981193,1.981193,1.002371,0,0.3297474,1.981193,52.00595,0,0,0,1.030338,1.030338,0.9788212,0,0,0,4.553689,0,0,0,6.000012,100,0.1983541,2.179312,0.8242705,1.7,5.584027
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,1.166247,0,0,0,0,0,0,0,1.166247,0,0,1.166247,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1983541,0,0.9329976,0,5.719936
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.6647855,0,0,0,0,0,0,0,0.6647855,0,0,0.6647855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1983541,0,0.5318284,0,5.218474
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.2080627,2.337954,2.337954,1.7,0,0.5202,2.337954,8.899348,0,0,0,0.2080627,0.6715307,0.6379542,0,0,0,4.553689,0,0.463468,-0.463468,5.511474,91.85771,0.1983541,2.57175,0.1664501,1.7,4.761752
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.05447527,0.6238379,0.6238379,0,0,0,0.6238379,8.732279,0,1.110223E-16,0,0.05447527,0.6566715,0.6238379,0,0,0.5149645,4.090221,0,0.6021963,-0.6021963,4.876703,81.27822,0.1983541,0.6862217,0.04358021,0,4.144696
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,2.858857,2.858857,1.7,0,0.5202,2.858857,0,0,0,0.06474228,0,1.219849,1.158857,0,0,1.184071,3.488025,0,1.219849,-1.219849,3.590869,59.8477,0.1983541,3.144742,0,1.7,3.488025
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,2.046577,2.046577,1.7,0,0.5202,2.046577,0,0,0,0,0,0.3648176,0.3465768,0,0,2.539459,2.268176,0,0.3648176,-0.3648176,3.206318,53.43853,0.1983541,2.251234,0,1.7,2.268176
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,1.133173,1.133173,1.7,0,0.5202,1.133173,0,0,0,0,0,0,0,0.5668267,0.5384854,2.944812,1.903358,0.5384854,0,0.5384854,3.71717,61.95271,0.1984381,1.246491,0,1.7,1.903358
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.2961045,0.2961045,1.7,0,0.5202,0.2961045,0,0,0,0,0,0,0,1.403895,1.333701,2.406327,2.387995,1.333701,0,1.333701,4.98243,83.04033,0.1985954,0.3257149,0,1.7,2.387995
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.466057,0.466057,0,0,0,0.466057,0,0,5.551115E-17,0,0,0.4905864,0.466057,0,0,1.072626,3.588326,0,0.4905864,-0.4905864,4.465306,74.42162,0.1985954,0.5126628,0,0,3.588326
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.2708677,0.2708677,0,0,0,0.2708677,0,0,0,0,0,0.2851239,0.2708677,0,0,1.617722,3.097739,0,0.2851239,-0.2851239,4.164759,69.41251,0.1985954,0.2979544,0,0,3.097739
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.04065625,0.04065625,0,0,0,0.04065625,0,0,6.938894E-18,0,0,0.04279605,0.04065625,0,0,1.934526,2.812615,0,0.04279605,-0.04279605,4.119648,68.66067,0.1985954,0.04472188,0,0,2.812615
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.1641046,0.1641046,0,0,0,0.1641046,0,0,2.775558E-17,0,0,0.1727417,0.1641046,0,0,1.982077,2.769819,0,0.1727417,-0.1727417,3.937562,65.62591,0.1985954,0.1805151,0,0,2.769819
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.4185886,0.4185886,0,0,0,0.4185886,0,0,5.551115E-17,0,0,0.4406196,0.4185886,0,0,2.174013,2.597078,0,0.4406196,-0.4406196,3.473109,57.88503,0.1985954,0.4604474,0,0,2.597078
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.07675443,0.07675443,0,0,0,0.07675443,0,0,0,0,0,0.08079413,0.07675443,0,0,2.66359,2.156458,0,0.08079413,-0.08079413,3.387944,56.46562,0.1985954,0.08442988,0,0,2.156458
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.753361,2.075664,0,0,0,3.387944,56.46562,0.1985954,0,0,0,2.075664
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03581984,0.1957329,0.1957329,0,0,0,0.1957329,18.30037,0,0,0,0.03581984,0.2060346,0.1957329,0,0,2.753361,2.075664,0,0.1702148,-0.1702148,3.208522,53.47526,0.1985954,0.2153062,0.02865587,0,2.111484
