Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3485003,1.218933,1.218933,0,0,0,1.218933,28.5906,0,0,0,0.3485003,1.283088,1.218933,0,0,2.942489,1.905449,0,0.9345874,-0.9345874,2.22338,37.05627,0.1985954,1.340827,0.2788002,0,2.253949
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.7288126,2.897841,2.897841,1.7,0,0.5202,2.897841,25.15019,0,0,0.4268323,0.7288126,1.260885,1.197841,0,0,3.980919,0.9708616,0,0.5320727,-0.5320727,1.662526,27.70872,0.1985954,3.187625,0.5830501,1.7,1.699674
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,1.113466,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.113466,0,0,1.452632,1.38,4.572111,0.4387889,2.493466,0,2.493466,4.028036,67.1338,0.1983598,0,0.8907726,1.7,1.552255
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,1.187637,1.11913,1.11913,1.7,0,0.5202,1.11913,106.1215,0,0,0,1.187637,0,0,0.5808702,0.5518267,2.078645,2.682908,1.739464,0,1.739464,5.678236,94.63708,0.1984132,1.231043,0.9501098,1.7,3.870545
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.627335,1.971629,1.971629,0.7478835,0,0.2602722,1.971629,82.53757,0,0,0,1.627335,1.288153,1.223745,0,0,0.3391815,4.248425,0.3391815,0,0.3391815,6.000012,100,0.1983878,2.168792,1.301868,1.7,5.87576
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.51823,0,0,0,0,0,0,0,1.51823,0,0,1.51823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1983878,0,1.214584,0,6.071919
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,1.053076,0,0,0,0,0,0,0,1.053076,0,0,1.053076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1983878,0,0.8424608,0,5.606765
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.8726135,0,0,0,0,0,0,0,0.8726135,0,0,0.8726135,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1983878,0,0.6980908,0,5.426302
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.7859947,1.132599,1.132599,0,0,0,1.132599,69.39747,0,0,0,0.7859947,1.192209,1.132599,0,0,0,4.553689,0,0.4062143,-0.4062143,5.571825,92.86356,0.1983878,1.245858,0.6287958,0,5.339684
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.6925418,1.071886,1.071886,0,0,0,1.071886,64.60967,0,0,0,0.6925418,1.128301,1.071886,0,0,0.4513492,4.147475,0,0.4357588,-0.4357588,5.112494,85.20807,0.1983878,1.179074,0.5540335,0,4.840016
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3800622,1.504867,1.504867,1.7,0,0.5202,1.504867,25.25553,2.775558E-17,0,0,0.3800622,0,0,0.1951327,0.1853761,0.9355257,3.711716,0.5654383,0,0.5654383,5.648916,94.14841,0.1984601,1.655354,0.3040497,1.7,4.091778
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05898654,0,0,0,0,0,0,0,0,0,0,0.05898654,0,0,0,0,0.3700874,4.22061,0.05898654,0,0.05898654,5.704876,95.08107,0.1984451,0,0.04718924,0,4.279597
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,1.087113,1.087113,0,0,0,1.087113,0,0,0,0,0,1.14433,1.087113,0,0,0.3111009,4.273698,0,1.14433,-1.14433,4.498646,74.97729,0.1984451,1.195825,0,0,4.273698
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,2.308929,2.308929,1.7,0,0.5202,2.308929,0,0,0,0,0,0.6409775,0.6089286,0,0,1.582579,3.129368,0,0.6409775,-0.6409775,3.822996,63.71648,0.1984451,2.539822,0,1.7,3.129368
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,1.089249,1.089249,1.7,0,0.5202,1.089249,0,0,0,0,0,0,0,0.6107513,0.5802137,2.294776,2.488391,0.5802137,0,0.5802137,4.373435,72.89045,0.1985348,1.198174,0,1.7,2.488391
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.2619604,0.2619604,1.7,0,0.5202,0.2619604,0,0,0,0,0,0,0,1.43804,1.366138,1.714562,3.010583,1.366138,0,1.366138,5.669467,94.49094,0.1986822,0.2881564,0,1.7,3.010583
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.3022737,0.3022737,0,0,0,0.3022737,0,0,0,0,0,0.3181829,0.3022737,0,0,0.3484246,4.240107,0,0.3181829,-0.3181829,5.334073,88.90105,0.1986822,0.3325011,0,0,4.240107
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.1336375,0.1336375,0,0,0,0.1336375,0,0,0,0,0,0.1406711,0.1336375,0,0,0.7019611,3.921924,0,0.1406711,-0.1406711,5.185793,86.42971,0.1986822,0.1470013,0,0,3.921924
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.1228217,0.1228217,0,0,0,0.1228217,0,0,0,0,0,0.129286,0.1228217,0,0,0.8582623,3.781253,0,0.129286,-0.129286,5.049513,84.15839,0.1986822,0.1351039,0,0,3.781253
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.4000362,0.4000362,0,0,0,0.4000362,0,0,0,0,0,0.4210907,0.4000362,0,0,1.001913,3.651967,0,0.4210907,-0.4210907,4.605645,76.7606,0.1986822,0.4400398,0,0,3.651967
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.1626079,0.1626079,0,0,0,0.1626079,0,0,2.775558E-17,0,0,0.1711662,0.1626079,0,0,1.469792,3.230876,0,0.1711662,-0.1711662,4.42522,73.75352,0.1986822,0.1788687,0,0,3.230876
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.4032473,0.4032473,0,0,0,0.4032473,0,0,5.551115E-17,0,0,0.4244709,0.4032473,0,0,1.659977,3.05971,0,0.4244709,-0.4244709,3.977788,66.29634,0.1986822,0.443572,0,0,3.05971
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.09138911,0.09138911,0,0,0,0.09138911,0,0,1.387779E-17,0,0,0.09619907,0.09138911,0,0,2.131611,2.635239,0,0.09619907,-0.09619907,3.876386,64.6063,0.1986822,0.100528,0,0,2.635239
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03878378,0.5365344,0.5365344,0,0,0,0.5365344,7.228573,0,0,0,0.03878378,0.564773,0.5365344,0,0,2.238499,2.53904,0,0.5259892,-0.5259892,3.321944,55.36563,0.1986822,0.5901878,0.03102702,0,2.577824
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2788465,1.116882,1.116882,0,0,0,1.116882,24.96652,0,2.220446E-16,0,0.2788465,1.175665,1.116882,0,0,2.822931,2.013051,0,0.8968185,-0.8968185,2.376615,39.61016,0.1986822,1.22857,0.2230772,0,2.291897
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.3175085,0.5824267,0.5824267,0,0,0,0.5824267,54.51476,0,0,0,0.3175085,0.6130808,0.5824267,0,0,3.819396,1.116232,0,0.2955723,-0.2955723,2.065054,34.4175,0.1986822,0.6406694,0.2540068,0,1.433741
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.5213196,1.326909,1.326909,1.7,0,0.5202,1.326909,39.28828,-5.551115E-17,0,0,0.5213196,0,0,0.3730914,0.3544368,4.14781,0.82066,0.8757564,0,0.8757564,2.895869,48.2644,0.1987962,1.459599,0.4170557,1.7,1.34198
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.6711208,0.06825238,0.06825238,1.520884,0,0.4713013,0.06825238,983.2929,2.220446E-16,0,0,0.6711208,0,0,1.452632,1.38,3.272053,1.608841,2.051121,0,2.051121,4.841733,80.6954,0.1987004,0.07507762,0.5368966,1.7,2.279962
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.6410601,2.599339,2.599339,1.7,0,0.5202,2.599339,24.66242,1.110223E-16,0,0,0.6410601,0.946673,0.8993393,0,0,1.220933,3.454849,0,0.3056129,-0.3056129,4.519589,75.32634,0.1987004,2.859273,0.5128481,1.7,4.09591
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,1.255759,0.8923139,0.8923139,1.18182,0,0.3787369,0.8923139,140.7306,0,0,0,1.255759,0,0,0.2895064,0.2750311,1.560503,3.149237,1.53079,0,1.53079,5.971824,99.5302,0.1986057,0.9815453,1.004607,1.7,4.404995
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.8793425,1.48467,1.48467,0.6775218,0,0.2410634,1.48467,59.22813,0,0,0,0.8793425,0.84963,0.8071485,0,0,0.0297125,4.526947,0.0297125,0,0.0297125,6.000012,100,0.1986091,1.633137,0.703474,1.7,5.40629
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.8822418,1.961405,1.961405,1.123275,0,0.3627541,1.961405,44.9801,1.110223E-16,0,0,0.8822418,0.8822418,0.8381298,0,0,0,4.553689,0,0,0,6.000012,100,0.1986091,2.157546,0.7057935,1.7,5.435931
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.7318317,0,0,0,0,0,0,0,0.7318317,0,0,0.7318317,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1986091,0,0.5854654,0,5.285521
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4870182,1.161171,1.161171,0,0,0,1.161171,41.942,0,0,0,0.4870182,1.222285,1.161171,0,0,0,4.553689,0,0.7352667,-0.7352667,5.224973,87.08271,0.1986091,1.277288,0.3896146,0,5.040707
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1706223,0,0,0,0,0,0,0,0,0,0,0.1706223,0,0,0,0,0.816963,3.818422,0.1706223,0,0.1706223,5.386839,89.78048,0.1985661,0,0.1364978,0,3.989045
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01876353,2.045473,2.045473,1.7,0,0.5202,2.045473,0.9173203,0,0,0,0.01876353,0.3636553,0.3454725,0,0,0.6463407,3.971982,0,0.3448918,-0.3448918,5.023292,83.72136,0.1985661,2.25002,0.01501083,1.7,3.990746
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,0.7530605,0.7530605,0,0,0,0.7530605,0,0,0,0,0,0.7926952,0.7530605,0,0,1.029554,3.62709,0,0.7926952,-0.7926952,4.187717,69.79515,0.1985661,0.8283665,0,0,3.62709
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,0.68831,0.68831,0,0,0,0.68831,0,0,0,0,0,0.7245368,0.68831,0,0,1.910326,2.834395,0,0.7245368,-0.7245368,3.423989,57.06636,0.1985661,0.7571409,0,0,2.834395
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.715367,2.109859,0,0,0,3.423989,57.06636,0.1985661,0,0,0,2.109859
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,0.6481579,0.6481579,0,0,0,0.6481579,0,0,0,0,0,0.6822715,0.6481579,0,0,2.715367,2.109859,0,0.6822715,-0.6822715,2.704811,45.0801,0.1985661,0.7129737,0,0,2.109859
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.473447,1.427587,0,0,0,2.704811,45.0801,0.1985661,0,0,0,1.427587
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.3945653,0.3945653,0,0,0,0.3945653,0,0,5.551115E-17,0,0,0.4153319,0.3945653,0,0,3.473447,1.427587,0,0.4153319,-0.4153319,2.267013,37.78347,0.1985661,0.4340218,0,0,1.427587
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.1430299,0.1430299,0,0,0,0.1430299,0,0,2.775558E-17,0,0,0.1505577,0.1430299,0,0,3.934926,1.012255,0,0.1505577,-0.1505577,2.108311,35.13845,0.1985661,0.1573328,0,0,1.012255
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.0758897,0.0758897,0,0,0,0.0758897,0,0,1.387779E-17,0,0,0.0798839,0.0758897,0,0,4.102213,0.8616974,0,0.0798839,-0.0798839,2.024106,33.73503,0.1985661,0.08347867,0,0,0.8616974
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.2933778,0.2933778,0,0,0,0.2933778,0,0,0,0,0,0.3088188,0.2933778,0,0,4.190973,0.7818136,0,0.3088188,-0.3088188,1.698583,28.30965,0.1985661,0.3227156,0,0,0.7818136
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.2672673,0.2672673,0,0,0,0.2672673,0,0,0,0,0,0.281334,0.2672673,0,0,4.534105,0.4729948,0,0.281334,-0.281334,1.402031,23.36713,0.1985661,0.293994,0,0,0.4729948
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.1499305,0.1499305,0,0,0,0.1499305,0,0,0,0,0,0.1578216,0.1499305,0,0,4.846698,0.1916608,0,0.1578216,-0.1578216,1.235672,20.59449,0.1985661,0.1649235,0,0,0.1916608
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01920562,0.204238,0.204238,1.65687,0,0.5084254,0.204238,9.40355,2.220446E-16,0,0,0.01920562,0,0,1.452632,1.38,5.022055,0.03383921,1.399206,0,1.399206,2.563075,42.71783,0.1986875,0.2246618,0.0153645,1.7,0.05304484
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.3191258,1.057664,1.057664,1.7,0,0.5202,1.057664,30.17271,0,0,0,0.3191258,0,0,0.6423361,0.6102193,3.62285,1.293124,0.9293451,0,0.9293451,3.444729,57.41204,0.1988167,1.16343,0.2553006,1.7,1.61225
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5692709,0.8928779,0.8928779,1.7,0,0.5202,0.8928779,63.75686,0,0,0,0.5692709,0,0,0.8071221,0.766766,2.693505,2.129535,1.336037,0,1.336037,4.712205,78.5366,0.1989697,0.9821658,0.4554167,1.7,2.698806
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.8416635,0.9047888,0.9047888,1.394803,0,0.4368812,0.9047888,93.02319,0,0,0,0.8416635,0,0,0.490014,0.4655133,1.357468,3.331968,1.307177,0,1.307177,5.952302,99.20483,0.1990127,0.9952677,0.6733308,1.7,4.173632
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.313444,0.6821337,0.6821337,0,0,0,0.6821337,192.5493,0.5451173,0,0,1.313444,0.7180355,0.6821337,0,0,0.0502909,4.508427,0.0502909,0,0.0502909,6.000012,100,0.1990001,0.7503471,1.050755,0,5.821871
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.367167,2.458007,2.458007,1.159198,0,0.3725611,2.458007,55.62096,0,0,0,1.367167,1.367167,1.298808,0,0,0,4.553689,0,0,0,6.000012,100,0.1990001,2.703807,1.093733,1.7,5.920856
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.37682,0,0,0,0,0,0,0,1.37682,0,0,1.37682,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1990001,0,1.101456,0,5.930509
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.96037,0,0,0,0,0,0,0,0.96037,0,0,0.96037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1990001,0,0.768296,0,5.514059
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,1.180127,0.937332,0.937332,0,0,0,0.937332,125.9028,0.1934616,0,0,1.180127,0.9866652,0.937332,0,0,0,4.553689,0,0,0,6.000012,100,0.1990001,1.031065,0.9441015,0,5.733816
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.8388641,0.2110233,0.2110233,0,0,0,0.2110233,397.522,0.6167343,0,0,0.8388641,0.2221298,0.2110233,0,0,0,4.553689,0,0,0,6.000012,100,0.1990001,0.2321256,0.6710913,0,5.392553
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.6887388,2.056333,2.056333,1.402031,0,0.4388545,2.056333,33.49354,0,0,0,0.6887388,0.6887388,0.6543019,0,0,0,4.553689,0,0,0,6.000012,100,0.1990001,2.261966,0.5509911,1.7,5.242428
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3890004,0.08621018,0.08621018,0,0,0,0.08621018,451.2233,0.2982529,0,0,0.3890004,0.09074755,0.08621018,0,0,0,4.553689,0,0,0,6.000012,100,0.1990001,0.09483119,0.3112003,0,4.942689
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.06031493,2.322357,2.322357,1.7,0,0.5202,2.322357,2.597143,0,0,0,0.06031493,0.6551125,0.6223569,0,0,0,4.553689,0,0.5947976,-0.5947976,5.37304,89.55049,0.1990001,2.554593,0.04825195,1.7,4.614004
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,1.848511,1.848511,1.7,0,0.5202,1.848511,0,0,0,0,0,0.1563272,0.1485108,0,0,0.6608862,3.958891,0,0.1563272,-0.1563272,5.208257,86.80411,0.1990001,2.033362,0,1.7,3.958891
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.05914659,0.05914659,0,0,0,0.05914659,0,0,6.938894E-18,0,0,0.06225957,0.05914659,0,0,0.8345831,3.802564,0,0.06225957,-0.06225957,5.14263,85.71032,0.1990001,0.06506125,0,0,3.802564
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,0.9691961,0.9691961,0,0,0,0.9691961,0,0,2.220446E-16,0,0,1.020206,0.9691961,0,0,0.9037604,3.740304,0,1.020206,-1.020206,4.067237,67.78716,0.1990001,1.066116,0,0,3.740304
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.2008594,0.2008594,0,0,0,0.2008594,0,0,2.775558E-17,0,0,0.2114309,0.2008594,0,0,2.037323,2.720098,0,0.2114309,-0.2114309,3.84437,64.0727,0.1990001,0.2209453,0,0,2.720098
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.2588265,0.2588265,0,0,0,0.2588265,0,0,5.551115E-17,0,0,0.272449,0.2588265,0,0,2.272246,2.508667,0,0.272449,-0.272449,3.557184,59.28627,0.1990001,0.2847092,0,0,2.508667
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.1303704,0.1303704,0,0,0,0.1303704,0,0,0,0,0,0.137232,0.1303704,0,0,2.574967,2.236218,0,0.137232,-0.137232,3.412528,56.87536,0.1990001,0.1434074,0,0,2.236218
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.4199177,0.4199177,0,0,0,0.4199177,0,0,5.551115E-17,0,0,0.4420187,0.4199177,0,0,2.727447,2.098986,0,0.4420187,-0.4420187,2.9466,49.1099,0.1990001,0.4619095,0,0,2.098986
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.1223062,0.1223062,0,0,0,0.1223062,0,0,2.775558E-17,0,0,0.1287434,0.1223062,0,0,3.218579,1.656968,0,0.1287434,-0.1287434,2.810892,46.84811,0.1990001,0.1345368,0,0,1.656968
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.04911606,0.04911606,0,0,0,0.04911606,0,0,0,0,0,0.05170111,0.04911606,0,0,3.361627,1.528224,0,0.05170111,-0.05170111,2.756395,45.93982,0.1990001,0.05402766,0,0,1.528224
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.315578,0.315578,0,0,0,0.315578,0,0,0,0,0,0.3321873,0.315578,0,0,3.419073,1.476523,0,0.3321873,-0.3321873,2.406238,40.10389,0.1990001,0.3471358,0,0,1.476523
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.78817,1.144336,0,0,0,2.406238,40.10389,0.1990001,0,0,0,1.144336
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.009475487,0.2802807,0.2802807,0,0,0,0.2802807,3.380713,0,5.551115E-17,0,0.009475487,0.2950324,0.2802807,0,0,3.78817,1.144336,0,0.2855569,-0.2855569,2.105235,35.08718,0.1990001,0.3083088,0.00758039,0,1.153811
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3497287,0.02149542,0.02149542,0,0,0,0.02149542,1626.992,0,0,0,0.3497287,0.02262676,0.02149542,0,0,4.105455,0.858779,0.327102,0,0.327102,2.415551,40.25911,0.198918,0.02364496,0.279783,0,1.208508
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.5704176,1.289571,1.289571,1.7,0,0.5202,1.289571,44.23314,0,0,0,0.5704176,0,0,0.4104291,0.3899077,3.778353,1.153171,0.9603254,0,0.9603254,3.326596,55.44315,0.1990412,1.418528,0.4563341,1.7,1.723588
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.9562113,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.9562113,0,0,1.452632,1.38,2.818028,2.017464,2.336211,0,2.336211,5.542921,92.38182,0.1988488,0,0.764969,1.7,2.973675
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.367121,0.02760597,0.02760597,0,0,0,0.02760597,4952.267,0.8562454,0,0,1.367121,0.02905891,0.02760597,0,0,0.4818169,4.120054,0.4818169,0,0.4818169,6.000012,100,0.1987286,0.03036657,1.093697,0,5.487175
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.32516,2.423899,2.423899,1.164997,0,0.3741442,2.423899,54.67059,0,0,0,1.32516,1.32516,1.258902,0,0,0,4.553689,0,0,0,6.000012,100,0.1987286,2.666289,1.060128,1.7,5.878849
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.424932,0,0,0,0,0,0,0,1.424932,0,0,1.424932,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1987286,0,1.139945,0,5.978621
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.291519,0,0,0,0,0,0,0,1.291519,0,0,1.291519,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1987286,0,1.033215,0,5.845207
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,1.283562,0.71315,0.71315,0,0,0,0.71315,179.9849,0.5328782,0,0,1.283562,0.7506841,0.71315,0,0,0,4.553689,0,0,0,6.000012,100,0.1987286,0.784465,1.02685,0,5.837251
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,1.230266,2.081793,2.081793,0.9130401,0,0.30536,2.081793,59.09646,0,0,0,1.230266,1.230266,1.168752,0,0,0,4.553689,0,0,0,6.000012,100,0.1987286,2.289972,0.9842126,1.7,5.783955
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.8234001,1.351291,1.351291,0.5690609,0,0.2114536,1.351291,60.93433,0,0,0,0.8234001,0.8234001,0.7822301,0,0,0,4.553689,0,0,0,6.000012,100,0.1987286,1.48642,0.6587201,1.7,5.377089
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3817723,0.7677401,0.7677401,0,0,0,0.7677401,49.72676,0,0,0,0.3817723,0.8081475,0.7677401,0,0,0,4.553689,0,0.4263752,-0.4263752,5.550573,92.50937,0.1987286,0.8445141,0.3054178,0,4.935461
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05996755,0,0,0,0,0,0,0,0,0,0,0.05996755,0,0,0,0,0.4737502,4.127314,0.05996755,0,0.05996755,5.607463,93.45753,0.1987137,0,0.04797404,0,4.187281
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4137827,4.181284,0,0,0,5.607463,93.45753,0.1987137,0,0,0,4.181284
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,0.6691164,0.6691164,0,0,0,0.6691164,0,0,1.110223E-16,0,0,0.704333,0.6691164,0,0,0.4137827,4.181284,0,0.704333,-0.704333,4.865031,81.08369,0.1987137,0.736028,0,0,4.181284
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.196375,3.476952,0,0,0,4.865031,81.08369,0.1987137,0,0,0,3.476952
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.213112,0.213112,0,0,0,0.213112,0,0,2.775558E-17,0,0,0.2243285,0.213112,0,0,1.196375,3.476952,0,0.2243285,-0.2243285,4.628568,77.14265,0.1987137,0.2344232,0,0,3.476952
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.445629,3.252623,0,0,0,4.628568,77.14265,0.1987137,0,0,0,3.252623
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.4551778,0.4551778,0,0,0,0.4551778,0,0,5.551115E-17,0,0,0.4791345,0.4551778,0,0,1.445629,3.252623,0,0.4791345,-0.4791345,4.123516,68.72513,0.1987137,0.5006956,0,0,3.252623
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.312683,0.312683,0,0,0,0.312683,0,0,0,0,0,0.32914,0.312683,0,0,1.978,2.773489,0,0.32914,-0.32914,3.776572,62.94274,0.1987137,0.3439513,0,0,2.773489
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.343712,2.444349,0,0,0,3.776572,62.94274,0.1987137,0,0,0,2.444349
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.3707626,0.3707626,0,0,0,0.3707626,0,0,0,0,0,0.3902765,0.3707626,0,0,2.343712,2.444349,0,0.3902765,-0.3902765,3.365185,56.0863,0.1987137,0.4078389,0,0,2.444349
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.777352,2.054072,0,0,0,3.365185,56.0863,0.1987137,0,0,0,2.054072
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.4043462,0.4043462,0,0,0,0.4043462,0,0,0,0,0,0.4256276,0.4043462,0,0,2.777352,2.054072,0,0.4256276,-0.4256276,2.916534,48.6088,0.1987137,0.4447808,0,0,2.054072
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.006259835,0.03755336,0.03755336,0,0,0,0.03755336,16.66918,0,6.938894E-18,0,0.006259835,0.03952985,0.03755336,0,0,3.250272,1.628445,0,0.03327001,-0.03327001,2.881464,48.0243,0.1987137,0.04130869,0.005007868,0,1.634704
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3981335,1.604529,1.604529,1.7,0,0.5202,1.604529,24.81311,0,0,0,0.3981335,0,0,0.09547101,0.09069746,3.287238,1.595175,0.488831,0,0.488831,3.34521,55.75338,0.198772,1.764982,0.3185068,1.7,1.993308
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.8502184,1.885212,1.885212,1.7,0,0.5202,1.885212,45.09935,0,0,0,0.8502184,0.1949599,0.1852119,0,0,2.798407,2.035122,0.6552585,0,0.6552585,3.966843,66.11391,0.1988454,2.073733,0.6801747,1.7,2.885341
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.215563,0.5975324,0.5975324,1.478739,0,0.4597958,0.5975324,203.4304,0,0,0,1.215563,0,0,0.8812069,0.8371465,2.143149,2.624855,2.052709,0,2.052709,5.914213,98.57002,0.1987348,0.6572856,0.9724501,1.7,3.840418
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.590449,2.02389,2.02389,0.6438905,0,0.2318821,2.02389,78.58375,0.04737771,0,0,1.590449,1.452632,1.38,0,0,0.09043965,4.472293,0.09043965,0,0.09043965,6.000012,100,0.1987123,2.226279,1.272359,1.7,6.062742
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.670887,1.983061,1.983061,0.6030613,0,0.2207357,1.983061,84.25798,0.2182559,0,0,1.670887,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1987123,2.181367,1.33671,1.7,6.224576
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.830302,0.9562075,0.9562075,0,0,0,0.9562075,191.4126,0.8237678,0,0,1.830302,1.006534,0.9562075,0,0,0,4.553689,0,0,0,6.000012,100,0.1987123,1.051828,1.464242,0,6.383991
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.728251,0.4238628,0.4238628,0,0,0,0.4238628,407.7384,1.28208,0,0,1.728251,0.4461713,0.4238628,0,0,0,4.553689,0,0,0,6.000012,100,0.1987123,0.466249,1.382601,0,6.28194
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.36839,2.432515,2.432515,1.132545,0,0.3652847,2.432515,56.25412,0,0,0,1.36839,1.36839,1.29997,0,0,0,4.553689,0,0,0,6.000012,100,0.1987123,2.675766,1.094712,1.7,5.922079
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,1.139135,1.497326,1.497326,0.425,0,0.172125,1.497326,76.07792,0.01037006,0,0,1.139135,1.128765,1.072327,0,0,0,4.553689,0,0,0,6.000012,100,0.1987123,1.647059,0.9113078,1.7,5.692824
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.7327187,1.212054,1.212054,0,0,0,1.212054,60.45263,0,0,0,0.7327187,1.275846,1.212054,0,0,0,4.553689,0,0.5431278,-0.5431278,5.427505,90.45824,0.1987123,1.33326,0.586175,0,5.286407
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3948352,0.1220373,0.1220373,0,0,0,0.1220373,323.5364,0,0,0,0.3948352,0.1284603,0.1220373,0,0,0.6034754,4.010561,0.2663748,0,0.2663748,5.680211,94.66998,0.1986463,0.134241,0.3158681,0,4.405396
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.05698761,1.944819,1.944819,1.7,0,0.5202,1.944819,2.930227,1.110223E-16,0,0,0.05698761,0.2577038,0.2448186,0,0,0.3371005,4.250299,0,0.2007162,-0.2007162,5.468637,91.14377,0.1986463,2.1393,0.04559008,1.7,4.307286
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.3266342,0.3266342,0,0,0,0.3266342,0,0,5.551115E-17,0,0,0.3438254,0.3266342,0,0,0.5601185,4.049582,0,0.3438254,-0.3438254,5.106213,85.10338,0.1986463,0.3592976,0,0,4.049582
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9421468,3.705757,0,0,0,5.106213,85.10338,0.1986463,0,0,0,3.705757
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,2.040966,2.040966,1.7,0,0.5202,2.040966,0,0,0,0,0,0.3589115,0.340966,0,0,0.9421468,3.705757,0,0.3589115,-0.3589115,4.727887,78.79796,0.1986463,2.245063,0,1.7,3.705757
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.08380373,0.08380373,1.495317,0,0.4643215,0.08380373,0,-2.220446E-16,0,0,0,0,0,1.411513,1.340937,1.340937,3.346845,1.340937,0,1.340937,6.000012,100,0.1987189,0.0921841,0,1.7,3.346845
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1987189,0,0,0,4.553689
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.2601477,0.2601477,0,0,0,0.2601477,0,0,0,0,0,0.2738397,0.2601477,0,0,0,4.553689,0,0.2738397,-0.2738397,5.71136,95.18914,0.1987189,0.2861624,0,0,4.553689
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3042663,4.279849,0,0,0,5.71136,95.18914,0.1987189,0,0,0,4.279849
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.1732432,0.1732432,0,0,0,0.1732432,0,0,2.775558E-17,0,0,0.1823613,0.1732432,0,0,0.3042663,4.279849,0,0.1823613,-0.1823613,5.519134,91.98538,0.1987189,0.1905675,0,0,4.279849
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.1695164,0.1695164,0,0,0,0.1695164,0,0,0,0,0,0.1784384,0.1695164,0,0,0.5068899,4.097488,0,0.1784384,-0.1784384,5.331043,88.85055,0.1987189,0.1864681,0,0,4.097488
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.2125182,0.2125182,0,0,0,0.2125182,0,0,2.775558E-17,0,0,0.2237034,0.2125182,0,0,0.7051548,3.91905,0,0.2237034,-0.2237034,5.09524,84.92049,0.1987189,0.23377,0,0,3.91905
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.3396561,0.3396561,0,0,0,0.3396561,0,0,5.551115E-17,0,0,0.3575327,0.3396561,0,0,0.9537141,3.695346,0,0.3575327,-0.3575327,4.718367,78.63929,0.1987189,0.3736217,0,0,3.695346
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006628384,0,0,0,0,0,0,0,0,0,0,0.006628384,0,0,0,0,1.350973,3.337814,0.006628384,0,0.006628384,4.724655,78.74409,0.1987173,0,0.005302708,0,3.344442
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3938814,1.37097,1.37097,1.7,0,0.5202,1.37097,28.73011,0,0,0,0.3938814,0,0,0.3290295,0.312578,1.344344,3.343779,0.7064593,0,0.7064593,5.394861,89.91418,0.1988081,1.508068,0.3151051,1.7,3.73766
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.6897369,1.249935,1.249935,0,0,0,1.249935,55.18184,0,0,0,0.6897369,1.315721,1.249935,0,0,0.6378849,3.979593,0,0.6259837,-0.6259837,4.735016,78.91679,0.1988081,1.374928,0.5517895,0,4.669329
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,1.168619,1.081187,1.081187,0,0,0,1.081187,108.0867,0,0,0,1.168619,1.138092,1.081187,0,0,1.333422,3.353609,0.03052766,0,0.03052766,4.763978,79.39947,0.1988005,1.189306,0.9348955,0,4.522228
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.406996,0.6120192,0.6120192,0,0,0,0.6120192,229.8941,0,0,0,1.406996,0.6442307,0.6120192,0,0,1.302895,3.381084,0.7627652,0,0.7627652,5.4876,91.45982,0.1986119,0.6732211,1.125597,0,4.78808
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.335327,0.506203,0.506203,0,0,0,0.506203,263.7928,0.2623521,0,0,1.335327,0.5328453,0.506203,0,0,0.5401295,4.067573,0.5401295,0,0.5401295,6.000012,100,0.1984785,0.5568233,1.068261,0,5.402899
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.714193,0.7309902,0.7309902,0,0,0,0.7309902,234.5029,0.9447297,0,0,1.714193,0.7694634,0.7309902,0,0,0,4.553689,0,0,0,6.000012,100,0.1984785,0.8040892,1.371354,0,6.267882
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.582542,0.6911592,0.6911592,0,0,0,0.6911592,228.9693,0.8550063,0,0,1.582542,0.7275361,0.6911592,0,0,0,4.553689,0,0,0,6.000012,100,0.1984785,0.7602752,1.266034,0,6.136231
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.49243,1.40205,1.40205,0.425,0,0.172125,1.40205,106.4463,0.463956,0,0,1.49243,1.028474,0.9770503,0,0,0,4.553689,0,0,0,6.000012,100,0.1984785,1.542255,1.193944,1.7,6.046119
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,1.009828,1.722208,1.722208,0.7628716,0,0.2643639,1.722208,58.63565,0,0,0,1.009828,1.009828,0.9593364,0,0,0,4.553689,0,0,0,6.000012,100,0.1984785,1.894429,0.8078622,1.7,5.563517
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.7059898,0.9881045,0.9881045,0,0,0,0.9881045,71.44891,0,1.110223E-16,0,0.7059898,1.04011,0.9881045,0,0,0,4.553689,0,0.3341202,-0.3341202,5.647819,94.13012,0.1984785,1.086915,0.5647919,0,5.259679
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3788175,2.025308,2.025308,1.7,0,0.5202,2.025308,18.70419,0,0,0,0.3788175,0.3424293,0.3253078,0,0,0.3712446,4.219569,0.03638821,0,0.03638821,5.682339,94.70547,0.1984825,2.227839,0.303054,1.7,4.598386
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.0625347,0.06028346,0.06028346,0,0,0,0.06028346,103.7344,0,0,0,0.0625347,0.06345627,0.06028346,0,0,0.3348564,4.252318,0,0.0009215685,-0.0009215685,5.681368,94.68928,0.1984825,0.06631181,0.05002776,0,4.314853
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,1.649439,1.649439,1.7,0,0.5202,1.649439,0,0,0,0,0,0,0,0.05056094,0.0480329,0.3358804,4.251397,0.0480329,0,0.0480329,5.726936,95.44874,0.1984898,1.814383,0,1.7,4.251397
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.3128948,0.3128948,0,0,0,0.3128948,0,0,0,0,0,0.3293629,0.3128948,0,0,0.2878475,4.294626,0,0.3293629,-0.3293629,5.379757,89.66244,0.1984898,0.3441843,0,0,4.294626
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.3793814,0.3793814,0,0,0,0.3793814,0,0,5.551115E-17,0,0,0.3993489,0.3793814,0,0,0.6538063,3.965263,0,0.3993489,-0.3993489,4.958806,82.64661,0.1984898,0.4173196,0,0,3.965263
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.5115371,0.5115371,0,0,0,0.5115371,0,0,1.110223E-16,0,0,0.5384601,0.5115371,0,0,1.097527,3.565914,0,0.5384601,-0.5384601,4.39122,73.18684,0.1984898,0.5626908,0,0,3.565914
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.3813809,0.3813809,0,0,0,0.3813809,0,0,5.551115E-17,0,0,0.4014536,0.3813809,0,0,1.695816,3.027454,0,0.4014536,-0.4014536,3.96805,66.13404,0.1984898,0.419519,0,0,3.027454
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,0.5814638,0.5814638,0,0,0,0.5814638,0,0,1.110223E-16,0,0,0.6120672,0.5814638,0,0,2.141876,2.626001,0,0.6120672,-0.6120672,3.322875,55.38113,0.1984898,0.6396102,0,0,2.626001
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,0.6043652,0.6043652,0,0,0,0.6043652,0,0,0,0,0,0.6361738,0.6043652,0,0,2.82195,2.013933,0,0.6361738,-0.6361738,2.652289,44.20472,0.1984898,0.6648017,0,0,2.013933
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.52881,1.37776,0,0,0,2.652289,44.20472,0.1984898,0,0,0,1.37776
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.2789839,0.2789839,0,0,0,0.2789839,0,0,5.551115E-17,0,0,0.2936672,0.2789839,0,0,3.52881,1.37776,0,0.2936672,-0.2936672,2.342736,39.04552,0.1984898,0.3068823,0,0,1.37776
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.4724485,0.4724485,0,0,0,0.4724485,0,0,5.551115E-17,0,0,0.4973142,0.4724485,0,0,3.855107,1.084092,0,0.4973142,-0.4973142,1.818521,30.30862,0.1984898,0.5196934,0,0,1.084092
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.08853557,0.08853557,0,0,0,0.08853557,0,0,0,0,0,0.09319533,0.08853557,0,0,4.407679,0.5867782,0,0.09319533,-0.09319533,1.720284,28.67135,0.1984898,0.09738912,0,0,0.5867782
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03996442,0.3395354,0.3395354,0,0,0,0.3395354,11.77033,0,5.551115E-17,0,0.03996442,0.3574057,0.3395354,0,0,4.511229,0.4935829,0,0.3174413,-0.3174413,1.385672,23.09449,0.1984898,0.3734889,0.03197154,0,0.5335473
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.2131203,0.7336298,0.7336298,1.7,0,0.5202,0.7336298,29.05011,0,0,0,0.2131203,0,0,0.9663702,0.9180517,4.863941,0.1761416,1.131172,0,1.131172,2.458796,40.97985,0.1986512,0.8069928,0.1704962,1.7,0.3892619
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3587986,1.544444,1.544444,1.7,0,0.5202,1.544444,23.23157,0,0,0,0.3587986,0,0,0.1555559,0.1477782,3.732769,1.194196,0.5065768,0,0.5065768,2.939377,48.98952,0.1987132,1.698888,0.2870389,1.7,1.552995
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.4479999,0.5852866,0.5852866,1.7,0,0.5202,0.5852866,76.54369,0,0,0,0.4479999,0,0,1.114713,1.058978,3.226193,1.650115,1.506978,0,1.506978,4.369021,72.81688,0.1988213,0.6438153,0.3583999,1.7,2.098115
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.5767918,0.6071651,0.6071651,1.692467,0,0.5181435,0.6071651,94.99752,0,0,0,0.5767918,0,0,1.085302,1.031037,1.719215,3.006395,1.607829,0,1.607829,5.894342,98.23883,0.1989013,0.6678816,0.4614335,1.7,3.583187
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,1.078081,0.8977565,0.8977565,0,0,0,0.8977565,120.0862,0.02168822,0,0,1.078081,0.9450068,0.8977565,0,0,0.1113863,4.453441,0.1113863,0,0.1113863,6.000012,100,0.198874,0.9875321,0.8624651,0,5.531523
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.322347,0,0,0,0,0,0,0,1.322347,0,0,1.322347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.198874,0,1.057877,0,5.876036
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,1.235911,0.6226497,0.6226497,0,0,0,0.6226497,198.4922,0.5804905,0,0,1.235911,0.6554207,0.6226497,0,0,0,4.553689,0,0,0,6.000012,100,0.198874,0.6849146,0.9887289,0,5.7896
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.36672,0.7012477,0.7012477,0,0,0,0.7012477,194.8983,0.6285645,0,0,1.36672,0.7381555,0.7012477,0,0,0,4.553689,0,0,0,6.000012,100,0.198874,0.7713725,1.093376,0,5.920409
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,1.160405,0,0,0,0,0,0,0,1.160405,0,0,1.160405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.198874,0,0.9283242,0,5.714094
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.5379125,1.700032,1.700032,1.189015,0,0.380701,1.700032,31.64133,0,0,0,0.5379125,0.5379125,0.5110169,0,0,0,4.553689,0,0,0,6.000012,100,0.198874,1.870035,0.43033,1.7,5.091601
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2980036,0.3341908,0.3341908,0,0,0,0.3341908,89.17168,0,0,0,0.2980036,0.3517798,0.3341908,0,0,0,4.553689,0,0.05377622,-0.05377622,5.943327,99.05525,0.198874,0.3676099,0.2384028,0,4.851693
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.04377894,2.123263,2.123263,1.7,0,0.5202,2.123263,2.061871,0,0,0,0.04377894,0.44554,0.423263,0,0,0.05975135,4.499913,0,0.4017611,-0.4017611,5.519834,91.99704,0.198874,2.335589,0.03502315,1.7,4.543692
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5061526,4.098152,0,0,0,5.519834,91.99704,0.198874,0,0,0,4.098152
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5061526,4.098152,0,0,0,5.519834,91.99704,0.198874,0,0,0,4.098152
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,1.17356,1.17356,0,0,0,1.17356,0,0,2.220446E-16,0,0,1.235326,1.17356,0,0,0.5061526,4.098152,0,1.235326,-1.235326,4.217685,70.29461,0.198874,1.290916,0,0,4.098152
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.1187027,0.1187027,0,0,0,0.1187027,0,0,0,0,0,0.1249502,0.1187027,0,0,1.878737,2.862825,0,0.1249502,-0.1249502,4.085976,68.09946,0.198874,0.130573,0,0,2.862825
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.09637109,0.09637109,0,0,0,0.09637109,0,0,1.387779E-17,0,0,0.1014433,0.09637109,0,0,2.017571,2.737875,0,0.1014433,-0.1014433,3.979045,66.31729,0.198874,0.1060082,0,0,2.737875
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.06169086,0.06169086,0,0,0,0.06169086,0,0,6.938894E-18,0,0,0.06493776,0.06169086,0,0,2.130286,2.636432,0,0.06493776,-0.06493776,3.910595,65.17645,0.198874,0.06785995,0,0,2.636432
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.2692723,0.2692723,0,0,0,0.2692723,0,0,5.551115E-17,0,0,0.2834445,0.2692723,0,0,2.202439,2.571494,0,0.2834445,-0.2834445,3.611818,60.19685,0.198874,0.2961995,0,0,2.571494
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.2253152,0.2253152,0,0,0,0.2253152,0,0,2.775558E-17,0,0,0.2371739,0.2253152,0,0,2.517377,2.288049,0,0.2371739,-0.2371739,3.361815,56.03014,0.198874,0.2478468,0,0,2.288049
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.361594,0.361594,0,0,0,0.361594,0,0,5.551115E-17,0,0,0.3806252,0.361594,0,0,2.780904,2.050875,0,0.3806252,-0.3806252,2.960601,49.34325,0.198874,0.3977534,0,0,2.050875
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.3835064,0.3835064,0,0,0,0.3835064,0,0,5.551115E-17,0,0,0.403691,0.3835064,0,0,3.203821,1.67025,0,0.403691,-0.403691,2.535073,42.25113,0.198874,0.4218571,0,0,1.67025
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.652366,1.266559,0,0,0,2.535073,42.25113,0.198874,0,0,0,1.266559
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.009356272,0.3888822,0.3888822,0,0,0,0.3888822,2.40594,0,0,0,0.009356272,0.4093497,0.3888822,0,0,3.652366,1.266559,0,0.3999934,-0.3999934,2.113443,35.22398,0.198874,0.4277704,0.007485018,0,1.275916
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.02117136,0.07885654,0.07885654,0,0,0,0.07885654,26.84795,0,0,0,0.02117136,0.08300688,0.07885654,0,0,4.096803,0.8665659,0,0.06183551,-0.06183551,2.048263,34.13765,0.198874,0.08674219,0.01693709,0,0.8877373
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07784039,1.353619,1.353619,1.7,0,0.5202,1.353619,5.750541,0,0,0,0.07784039,0,0,0.3463814,0.3290624,4.16551,0.8047304,0.4069028,0,0.4069028,2.434285,40.57133,0.1989315,1.48898,0.06227231,1.7,0.8825708
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.07100581,2.311793,2.311793,1.7,0,0.5202,2.311793,3.07146,0,0,0,0.07100581,0.6439931,0.6117934,0,0,3.758607,1.170943,0,0.5729873,-0.5729873,1.830303,30.50499,0.1989315,2.542973,0.05680465,1.7,1.241949
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1257386,2.289346,2.289346,1.7,0,0.5202,2.289346,5.492336,0,0,0.226332,0.1257386,0.6203638,0.5893456,0,0,4.395259,0.5979556,0,0.4946252,-0.4946252,1.308922,21.81533,0.1989315,2.51828,0.1005908,1.7,0.7236942
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.3278376,1.126773,1.126773,1.7,0,0.5202,1.126773,29.09527,0,0,0,0.3278376,0,0,0.5732271,0.5445657,4.944843,0.1033304,0.8724034,0,0.8724034,2.136557,35.60921,0.1990485,1.23945,0.2622701,1.7,0.431168
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.374013,1.159285,1.159285,1.7,0,0.5202,1.159285,32.26238,0,0,0,0.374013,0,0,0.5407147,0.513679,4.072439,0.8884935,0.887692,0,0.887692,2.978695,49.64482,0.1991657,1.275214,0.2992104,1.7,1.262506
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2671744,2.229052,2.229052,1.7,0,0.5202,2.229052,11.98601,0,0,0,0.2671744,0.5568967,0.5290519,0,0,3.184747,1.687416,0,0.2897223,-0.2897223,2.673301,44.55493,0.1991657,2.451957,0.2137395,1.7,1.954591
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1243661,1.115993,1.115993,1.7,0,0.5202,1.115993,11.14398,0,0,0,0.1243661,0,0,0.5840065,0.5548062,3.506661,1.397694,0.6791723,0,0.6791723,3.317621,55.29357,0.1992614,1.227593,0.0994929,1.7,1.52206
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1977514,0.9799418,0.9799418,1.7,0,0.5202,0.9799418,20.17991,0,0,0,0.1977514,0,0,0.7200582,0.6840553,2.827489,2.008949,0.8818067,0,0.8818067,4.154176,69.23613,0.199384,1.077936,0.1582011,1.7,2.2067
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.03421822,0.8009585,0.8009585,1.7,0,0.5202,0.8009585,4.272159,0,0,0,0.03421822,0,0,0.8990415,0.8540894,1.945682,2.802575,0.8883076,0,0.8883076,4.996899,83.28148,0.1995136,0.8810543,0.02737458,1.7,2.836793
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.00463611,0,0,0,0,0,0,0,0,0,0,0.00463611,0,0,0,0,1.057374,3.602052,0.00463611,0,0.00463611,5.001297,83.35478,0.1995125,0,0.003708888,0,3.606688
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.06582029,0.9204746,0.9204746,0,0,0,0.9204746,7.150691,0,1.110223E-16,0,0.06582029,0.9689207,0.9204746,0,0,1.052738,3.606224,0,0.9031004,-0.9031004,4.049345,67.48895,0.1995125,1.012522,0.05265624,0,3.672045
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,3.334393,3.08,1.7,0,0.5202,3.08,0,0,0.2543927,0.587832,0,1.452632,1.38,0,0,2.056183,2.703124,0,1.452632,-1.452632,2.518137,41.96887,0.1995125,3.667832,0,1.7,2.703124
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,1.114451,1.114451,1.7,0,0.5202,1.114451,0,0,0,0,0,0,0,0.5855492,0.5562718,3.670218,1.250492,0.5562718,0,0.5562718,3.045863,50.76428,0.1995943,1.225896,0,1.7,1.250492
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,2.38614,2.38614,1.7,0,0.5202,2.38614,0,0,0,0,0,0.7222525,0.6861399,0,0,3.113946,1.751137,0,0.7222525,-0.7222525,2.284542,38.07562,0.1995943,2.624754,0,1.7,1.751137
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.3611135,0.3611135,1.7,0,0.5202,0.3611135,0,0,0,0,0,0,0,1.338886,1.271942,3.916449,1.028885,1.271942,0,1.271942,3.491212,58.18675,0.1997572,0.3972249,0,1.7,1.028885
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.3975123,0.3975123,1.7,0,0.5202,0.3975123,0,0,0,0,0,0,0,1.302488,1.237363,2.644507,2.173632,1.237363,0,1.237363,4.665078,77.75114,0.1999281,0.4372636,0,1.7,2.173632
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.3128481,0.3128481,1.7,0,0.5202,0.3128481,0,0,0,0,0,0,0,1.387152,1.317794,1.407144,3.287259,1.317794,0,1.317794,5.915247,98.58726,0.2000788,0.3441329,0,1.7,3.287259
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.2771831,0.2771831,0,0,0,0.2771831,0,0,5.551115E-17,0,0,0.2917717,0.2771831,0,0,0.08934966,4.473274,0,0.2917717,-0.2917717,5.607693,93.46136,0.2000788,0.3049015,0,0,4.473274
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.08848166,0.08848166,0,0,0,0.08848166,0,0,1.387779E-17,0,0,0.0931386,0.08848166,0,0,0.4135405,4.181502,0,0.0931386,-0.0931386,5.509516,91.82509,0.2000788,0.09732983,0,0,4.181502
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.2977193,0.2977193,0,0,0,0.2977193,0,0,5.551115E-17,0,0,0.3133888,0.2977193,0,0,0.5170278,4.088364,0,0.3133888,-0.3133888,5.179175,86.31942,0.2000788,0.3274913,0,0,4.088364
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.2634149,0.2634149,0,0,0,0.2634149,0,0,5.551115E-17,0,0,0.2772788,0.2634149,0,0,0.8652375,3.774975,0,0.2772788,-0.2772788,4.886898,81.44814,0.2000788,0.2897564,0,0,3.774975
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,0.6354162,0.6354162,0,0,0,0.6354162,0,0,0,0,0,0.6688592,0.6354162,0,0,1.173325,3.497696,0,0.6688592,-0.6688592,4.181859,69.6975,0.2000788,0.6989578,0,0,3.497696
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01533305,0.1100572,0.1100572,0,0,0,0.1100572,13.9319,0,1.387779E-17,0,0.01533305,0.1158496,0.1100572,0,0,1.916502,2.828837,0,0.1005166,-0.1005166,4.075905,67.93161,0.2000788,0.1210629,0.01226644,0,2.84417
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03564935,1.262842,1.262842,1.7,0,0.5202,1.262842,2.822946,0,0,0,0.03564935,0,0,0.4371579,0.4153,2.028187,2.728321,0.4509494,0,0.4509494,4.503713,75.06173,0.2001431,1.389126,0.02851948,1.7,2.76397
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2677278,1.945902,1.945902,1.7,0,0.5202,1.945902,13.75854,0,0,0,0.2677278,0.2588446,0.2459023,0,0,1.577238,3.134175,0.008883247,0,0.008883247,4.51214,75.20219,0.200144,2.140493,0.2141823,1.7,3.401903
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.4238664,0.8097977,0.8097977,1.7,0,0.5202,0.8097977,52.34225,0,0,0,0.4238664,0,0,0.8902023,0.8456922,1.568354,3.14217,1.269559,0,1.269559,5.716549,95.27563,0.2003058,0.8907775,0.3390931,1.7,3.566036
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.3118191,1.614945,1.614945,1.602573,0,0.4936024,1.614945,19.30834,0,0,0,0.3118191,0.01302324,0.01237207,0,0,0.2987959,4.284773,0.2987959,0,0.2987959,6.000012,100,0.2003378,1.77644,0.2494553,1.7,4.596592
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3887418,1.249509,1.249509,0,0,0,1.249509,31.11158,0,2.220446E-16,0,0.3887418,1.315272,1.249509,0,0,0,4.553689,0,0.9265303,-0.9265303,5.023363,83.72256,0.2003378,1.374459,0.3109934,0,4.942431
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.349734,0.0873204,0.0873204,0,0,0,0.0873204,400.5181,0,0,0,0.349734,0.09191622,0.0873204,0,0,1.029478,3.627159,0.2578178,0,0.2578178,5.267951,87.799,0.2002749,0.09605245,0.2797872,0,3.976893
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.6126338,0.825718,0.825718,0,0,0,0.825718,74.19407,0,0,0,0.6126338,0.8691769,0.825718,0,0,0.7716603,3.859195,0,0.2565431,-0.2565431,4.99753,83.29201,0.2002749,0.9082898,0.4901071,0,4.471828
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1675168,0.1701289,0.1701289,0,0,0,0.1701289,98.46464,0,0,0,0.1675168,0.179083,0.1701289,0,0,1.056708,3.602652,0,0.01156625,-0.01156625,4.985339,83.08881,0.2002749,0.1871417,0.1340134,0,3.770168
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.3158844,0.287905,0.287905,0,0,0,0.287905,109.7183,0,0,0,0.3158844,0.3030579,0.287905,0,0,1.06956,3.591085,0.01282651,0,0.01282651,4.997507,83.29162,0.2002717,0.3166955,0.2527075,0,3.90697
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.4415509,1.029185,1.029185,0,0,0,1.029185,42.90298,0,0,0,0.4415509,1.083352,1.029185,0,0,1.056733,3.602629,0,0.6418015,-0.6418015,4.320989,72.01633,0.2002717,1.132103,0.3532408,0,4.04418
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1891463,1.520269,1.520269,1.7,0,0.5202,1.520269,12.44164,0,0,0,0.1891463,0,0,0.1797311,0.1707445,1.769846,2.960828,0.3598908,0,0.3598908,4.662411,77.7067,0.2003167,1.672296,0.1513171,1.7,3.149974
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05907137,0.9830725,0.9830725,1.7,0,0.5202,0.9830725,6.008852,0,0,0,0.05907137,0,0,0.7169275,0.6810812,1.409955,3.284729,0.7401525,0,0.7401525,5.364582,89.40952,0.2004217,1.08138,0.04725709,1.7,3.343801
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,1.608987,1.608987,1.7,0,0.5202,1.608987,0,0,0,0,0,0,0,0.09101325,0.08646259,0.6698025,3.950867,0.08646259,0,0.08646259,5.446607,90.7766,0.2004342,1.769885,0,1.7,3.950867
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,1.051202,1.051202,0,0,0,1.051202,0,0,2.220446E-16,0,0,1.106528,1.051202,0,0,0.58334,4.028683,0,1.106528,-1.106528,4.280224,71.33693,0.2004342,1.156322,0,0,4.028683
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,1.415573,1.415573,1.7,0,0.5202,1.415573,0,0,0,0,0,0,0,0.2844273,0.2702059,1.812816,2.922155,0.2702059,0,0.2702059,4.536564,75.60925,0.2004733,1.55713,0,1.7,2.922155
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.4306765,0.4306765,1.7,0,0.5202,0.4306765,0,0,0,0,0,0,0,1.269323,1.205857,1.54261,3.16534,1.205857,0,1.205857,5.680541,94.67549,0.2006474,0.4737442,0,1.7,3.16534
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.03329463,0.03329463,0,0,0,0.03329463,0,0,0,0,0,0.03504698,0.03329463,0,0,0.3367524,4.250612,0,0.03504698,-0.03504698,5.643598,94.05978,0.2006474,0.0366241,0,0,4.250612
