Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.3590087,0.3590087,0,0,0,0.3590087,0,0,5.551115E-17,0,0,0.3779039,0.3590087,0,0,0.3756934,4.215565,0,0.3779039,-0.3779039,5.245252,87.42069,0.2006474,0.3949096,0,0,4.215565
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.2045655,0.2045655,0,0,0,0.2045655,0,0,2.775558E-17,0,0,0.2153321,0.2045655,0,0,0.7955866,3.837661,0,0.2153321,-0.2153321,5.018272,83.6377,0.2006474,0.225022,0,0,3.837661
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.3972486,0.3972486,0,0,0,0.3972486,0,0,0,0,0,0.4181564,0.3972486,0,0,1.034845,3.622329,0,0.4181564,-0.4181564,4.577497,76.29146,0.2006474,0.4369735,0,0,3.622329
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.3102181,0.3102181,0,0,0,0.3102181,0,0,0,0,0,0.3265453,0.3102181,0,0,1.499463,3.204172,0,0.3265453,-0.3265453,4.233288,70.55466,0.2006474,0.3412399,0,0,3.204172
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.07038543,0.07038543,0,0,0,0.07038543,0,0,0,0,0,0.07408993,0.07038543,0,0,1.862291,2.877627,0,0.07408993,-0.07408993,4.15519,69.25303,0.2006474,0.07742397,0,0,2.877627
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.1650528,0.1650528,0,0,0,0.1650528,0,0,2.775558E-17,0,0,0.1737398,0.1650528,0,0,1.944613,2.803537,0,0.1737398,-0.1737398,3.972052,66.20074,0.2006474,0.1815581,0,0,2.803537
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03812682,0.2882898,0.2882898,0,0,0,0.2882898,13.22517,0,5.551115E-17,0,0.03812682,0.3034629,0.2882898,0,0,2.137657,2.629797,0,0.2653361,-0.2653361,3.692364,61.53927,0.2006474,0.3171187,0.03050145,0,2.667924
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.345715,1.369051,1.369051,1.7,0,0.5202,1.369051,25.25216,0,0,0,0.345715,0,0,0.3309487,0.3144013,2.432475,2.364461,0.6601163,0,0.6601163,4.318605,71.9766,0.2007294,1.505956,0.276572,1.7,2.710176
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.6713771,2.023001,2.023001,1.7,0,0.5202,2.023001,33.18718,0,0,0,0.6713771,0.3400015,0.3230014,0,0,1.772359,2.958566,0.3313755,0,0.3313755,4.632975,77.2161,0.2007645,2.225302,0.5371016,1.7,3.629943
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,1.011696,0.3434637,0.3434637,0.7953451,0,0.2732292,0.3434637,294.5569,1.110223E-16,0,0,1.011696,0,0,0.4518814,0.4292873,1.440983,3.256804,1.440983,0,1.440983,6.000012,100,0.2005502,0.3778101,0.8093567,1.7,4.2685
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,1.000164,0,0,0,0,0,0,0,1.000164,0,0,1.000164,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2005502,0,0.8001316,0,5.553854
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,1.08471,0.74944,0.74944,0,0,0,0.74944,144.7361,0.2958258,0,0,1.08471,0.7888842,0.74944,0,0,0,4.553689,0,0,0,6.000012,100,0.2005502,0.824384,0.867768,0,5.638399
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.8253316,1.994485,1.994485,1.21042,0,0.3865447,1.994485,41.38069,1.110223E-16,0,0,0.8253316,0.8253316,0.784065,0,0,0,4.553689,0,0,0,6.000012,100,0.2005502,2.193933,0.6602653,1.7,5.379021
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.7491946,1.261363,1.261363,0.5496281,0,0.2061485,1.261363,59.39564,1.110223E-16,0,0,0.7491946,0.7491946,0.7117348,0,0,0,4.553689,0,0,0,6.000012,100,0.2005502,1.387499,0.5993556,1.7,5.302884
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.4254181,0.4096296,0.4096296,0,0,0,0.4096296,103.8543,0,5.551115E-17,0,0.4254181,0.4311891,0.4096296,0,0,0,4.553689,0,0.005770952,-0.005770952,5.993929,99.89861,0.2005502,0.4505926,0.3403345,0,4.979107
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3693215,1.683805,1.683805,1.339041,0,0.4216583,1.683805,21.93374,6.852158E-17,0,0,0.3693215,0.3629093,0.3447639,0,0,0.006412168,4.547918,0.006412168,0,0.006412168,6.000012,100,0.2005509,1.852186,0.2954572,1.7,4.91724
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1210398,2.926488,2.926488,1.7,0,0.5202,2.926488,4.136007,0,0,0.1391369,0.1210398,1.29104,1.226488,0,0,0,4.553689,0,1.17,-1.17,4.766723,79.44523,0.2005509,3.219137,0.09683181,1.7,4.674729
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.08208914,0,0,1.282012,0,0.4060892,0,0,0,0,0,0.08208914,0,0,1.282012,1.217911,1.3,3.383688,1.3,0,1.3,6.000012,100,0.2005499,0,0.06567131,1.7,3.465778
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.05159182,0.7585,0.7585,0,0,0,0.7585,6.801822,0,1.110223E-16,0,0.05159182,0.798421,0.7585,0,0,0,4.553689,0,0.7468292,-0.7468292,5.212785,86.87958,0.2005499,0.83435,0.04127346,0,4.605281
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,2.058358,2.058358,1.7,0,0.5202,2.058358,0,0,0,0,0,0.3772188,0.3583579,0,0,0.8298102,3.80686,0,0.3772188,-0.3772188,4.815161,80.25253,0.2005499,2.264194,0,1.7,3.80686
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,2.579732,2.579732,1.7,0,0.5202,2.579732,0,0,0,0,0,0.9260339,0.8797322,0,0,1.248942,3.429641,0,0.9260339,-0.9260339,3.839036,63.9838,0.2005499,2.837705,0,1.7,3.429641
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,1.484766,1.484766,1.7,0,0.5202,1.484766,0,0,0,0,0,0,0,0.2152344,0.2044727,2.277869,2.503607,0.2044727,0,0.2044727,4.033016,67.2168,0.2005793,1.633242,0,1.7,2.503607
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.2242852,0.2242852,1.676917,0,0.5138983,0.2242852,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.073396,2.687632,1.38,0,1.38,5.342199,89.03647,0.2007036,0.2467137,0,1.7,2.687632
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.4770091,0.4770091,0,0,0,0.4770091,0,0,5.551115E-17,0,0,0.5021148,0.4770091,0,0,0.6933962,3.929632,0,0.5021148,-0.5021148,4.812923,80.21523,0.2007036,0.52471,0,0,3.929632
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.251302,3.427518,0,0,0,4.812923,80.21523,0.2007036,0,0,0,3.427518
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.3342687,0.3342687,0,0,0,0.3342687,0,0,0,0,0,0.3518618,0.3342687,0,0,1.251302,3.427518,0,0.3518618,-0.3518618,4.442028,74.03365,0.2007036,0.3676956,0,0,3.427518
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.3415091,0.3415091,0,0,0,0.3415091,0,0,5.551115E-17,0,0,0.3594832,0.3415091,0,0,1.642259,3.075656,0,0.3594832,-0.3594832,4.0631,67.71819,0.2007036,0.37566,0,0,3.075656
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.069146,0.069146,0,0,0,0.069146,0,0,1.387779E-17,0,0,0.07278527,0.069146,0,0,2.041685,2.716172,0,0.07278527,-0.07278527,3.986377,66.43949,0.2007036,0.0760606,0,0,2.716172
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.04788301,0.04788301,0,0,0,0.04788301,0,0,0,0,0,0.05040317,0.04788301,0,0,2.122557,2.643387,0,0.05040317,-0.05040317,3.933248,65.55399,0.2007036,0.05267131,0,0,2.643387
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.3847161,0.3847161,0,0,0,0.3847161,0,0,5.551115E-17,0,0,0.4049644,0.3847161,0,0,2.178561,2.592984,0,0.4049644,-0.4049644,3.506378,58.43951,0.2007036,0.4231877,0,0,2.592984
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.0334089,0.2261574,0.2261574,0,0,0,0.2261574,14.77241,0,0,0,0.0334089,0.2380605,0.2261574,0,0,2.628521,2.18802,0,0.2046515,-0.2046515,3.290656,54.84416,0.2007036,0.2487732,0.02672712,0,2.221429
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.3264358,1.426403,1.426403,1.7,0,0.5202,1.426403,22.88524,0,0,0,0.3264358,0,0,0.273597,0.2599171,2.855912,1.983368,0.5863529,0,0.5863529,3.846919,64.1152,0.2007752,1.569043,0.2611486,1.7,2.309804
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5948843,1.440789,1.440789,1.7,0,0.5202,1.440789,41.28879,0,0,0,0.5948843,0,0,0.2592109,0.2462504,2.269559,2.511086,0.8411347,0,0.8411347,4.64489,77.41467,0.200873,1.584868,0.4759075,1.7,3.10597
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.700588,1.17494,1.17494,1.7,0,0.5202,1.17494,59.62754,0,0,0,0.700588,0,0,0.5250598,0.4988068,1.428424,3.268107,1.199395,0,1.199395,5.782736,96.37873,0.2010176,1.292434,0.5604704,1.7,3.968695
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.9751852,2.072458,2.072458,1.36361,0,0.4283656,2.072458,47.05452,2.775558E-17,0,0,0.9751852,0.7461559,0.7088481,0,0,0.2290294,4.347562,0.2290294,0,0.2290294,6.000012,100,0.2010417,2.279704,0.7801482,1.7,5.322748
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.602075,1.073952,1.073952,0,0,0,1.073952,149.1757,0.4715994,0,0,1.602075,1.130475,1.073952,0,0,0,4.553689,0,0,0,6.000012,100,0.2010417,1.181347,1.28166,0,6.155764
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.53326,0,0,0,0,0,0,0,1.53326,0,0,1.53326,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2010417,0,1.226608,0,6.086948
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.436642,0,0,0,0,0,0,0,1.436642,0,0,1.436642,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2010417,0,1.149313,0,5.990331
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.431119,0.8087491,0.8087491,0,0,0,0.8087491,176.9547,0.5798046,0,0,1.431119,0.8513148,0.8087491,0,0,0,4.553689,0,0,0,6.000012,100,0.2010417,0.889624,1.144896,0,5.984808
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,1.117134,0,0,0,0,0,0,0,1.117134,0,0,1.117134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2010417,0,0.8937073,0,5.670823
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.5542307,0.8245794,0.8245794,0,0,0,0.8245794,67.21375,0,0,0,0.5542307,0.8679783,0.8245794,0,0,0,4.553689,0,0.3137476,-0.3137476,5.669293,94.48803,0.2010417,0.9070373,0.4433846,0,5.10792
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3749177,0.544199,0.544199,0,0,0,0.544199,68.89349,0,0,0,0.3749177,0.5728411,0.544199,0,0,0.3486085,4.239941,0,0.1979234,-0.1979234,5.460663,91.01087,0.2010417,0.5986189,0.2999341,0,4.614859
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.06266562,1.212699,1.212699,0,0,0,1.212699,5.167449,0,0,0,0.06266562,1.276526,1.212699,0,0,0.5685233,4.042018,0,1.21386,-1.21386,4.181143,69.68557,0.2010417,1.333969,0.0501325,0,4.104683
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,2.310194,2.310194,1.7,0,0.5202,2.310194,0,0,0,0,0,0.642309,0.6101936,0,0,1.917257,2.828158,0,0.642309,-0.642309,3.504089,58.40137,0.2010417,2.541213,0,1.7,2.828158
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,0.7586856,0.7586856,1.7,0,0.5202,0.7586856,0,0,0,0,0,0,0,0.9413143,0.8942486,2.630933,2.185849,0.8942486,0,0.8942486,4.352448,72.54066,0.2011687,0.8345542,0,1.7,2.185849
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,1.677194,1.677194,1.7,0,0.5202,1.677194,0,0,0,0,0,0,0,0.02280557,0.02166529,1.736685,2.990673,0.02166529,0,0.02166529,4.373002,72.88322,0.2011718,1.844914,0,1.7,2.990673
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.08338225,0.08338225,1.536014,0,0.4754318,0.08338225,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.715019,3.010171,1.38,0,1.38,5.682185,94.70289,0.201243,0.09172048,0,1.7,3.010171
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.2618134,0.2618134,0,0,0,0.2618134,0,0,0,0,0,0.275593,0.2618134,0,0,0.3350194,4.252172,0,0.275593,-0.275593,5.391684,89.86122,0.201243,0.2879947,0,0,4.252172
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.2920332,0.2920332,0,0,0,0.2920332,0,0,0,0,0,0.3074033,0.2920332,0,0,0.6412339,3.976578,0,0.3074033,-0.3074033,5.067653,84.46071,0.201243,0.3212365,0,0,3.976578
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.2614677,0.2614677,0,0,0,0.2614677,0,0,0,0,0,0.2752292,0.2614677,0,0,0.9827932,3.669175,0,0.2752292,-0.2752292,4.777535,79.62543,0.201243,0.2876145,0,0,3.669175
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.2740593,0.2740593,0,0,0,0.2740593,0,0,0,0,0,0.2884834,0.2740593,0,0,1.288603,3.393946,0,0.2884834,-0.2884834,4.473447,74.5573,0.201243,0.3014652,0,0,3.393946
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.4236286,0.4236286,0,0,0,0.4236286,0,0,5.551115E-17,0,0,0.4459249,0.4236286,0,0,1.609141,3.105463,0,0.4459249,-0.4459249,4.003401,66.72322,0.201243,0.4659915,0,0,3.105463
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.104613,2.659538,0,0,0,4.003401,66.72322,0.201243,0,0,0,2.659538
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.2037879,0.2037879,0,0,0,0.2037879,0,0,0,0,0,0.2145136,0.2037879,0,0,2.104613,2.659538,0,0.2145136,-0.2145136,3.777284,62.95461,0.201243,0.2241667,0,0,2.659538
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03542831,0.3630268,0.3630268,0,0,0,0.3630268,9.759145,0,5.551115E-17,0,0.03542831,0.3821334,0.3630268,0,0,2.342961,2.445024,0,0.3467051,-0.3467051,3.411825,56.86363,0.201243,0.3993294,0.02834265,0,2.480452
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.278052,0.6202025,0.6202025,0,0,0,0.6202025,44.83246,0,0,0,0.278052,0.6528448,0.6202025,0,0,2.728189,2.098319,0,0.3747927,-0.3747927,3.016758,50.27921,0.201243,0.6822228,0.2224416,0,2.376371
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3694055,1.026989,1.026989,0,0,0,1.026989,35.96976,0,0,0,0.3694055,1.081041,1.026989,0,0,3.144625,1.723526,0,0.7116357,-0.7116357,2.266629,37.77707,0.201243,1.129688,0.2955244,0,2.092932
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.6365181,0.7766997,0.7766997,0,0,0,0.7766997,81.95164,0,1.110223E-16,0,0.6365181,0.8175786,0.7766997,0,0,3.935332,1.01189,0,0.1810604,-0.1810604,2.075774,34.59616,0.201243,0.8543696,0.5092145,0,1.648409
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.7342588,0.7922548,0.7922548,0,0,0,0.7922548,92.67963,0,0,0,0.7342588,0.8339524,0.7922548,0,0,4.13651,0.83083,0,0.09969357,-0.09969357,1.970688,32.84473,0.201243,0.8714803,0.5874071,0,1.565089
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.6190437,2.577113,2.577113,1.7,0,0.5202,2.577113,24.02082,0,0,0.3226265,0.6190437,0.9232769,0.877113,0,0,4.247281,0.7311364,0,0.3042332,-0.3042332,1.649998,27.49991,0.201243,2.834824,0.495235,1.7,1.35018
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,1.240215,2.051127,2.051127,1.7,0,0.5202,2.051127,60.46503,0,0,0,1.240215,0.3696073,0.3511269,0,0,4.585318,0.4269032,0.8706073,0,0.8706073,2.475929,41.26539,0.2013337,2.25624,0.9921717,1.7,1.667118
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.430592,0.437365,0.437365,1.7,0,0.5202,0.437365,327.0934,0,0,0,1.430592,0,0,1.262635,1.199503,3.71471,1.21045,2.630095,0,2.630095,4.971056,82.85077,0.2011632,0.4811015,1.144474,1.7,2.641042
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,1.032881,2.262789,2.262789,1.7,0,0.5202,2.262789,45.64638,0,0,0,1.032881,0.5924101,0.5627896,0,0,1.084615,3.577536,0.4404714,0,0.4404714,5.388924,89.81522,0.2012089,2.489069,0.8263052,1.7,4.610417
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.8536576,0,0,0,0,0,0,0,0.2095142,0,0,0.8536576,0,0,0,0,0.6441435,3.97396,0.6441435,0,0.6441435,6.000012,100,0.2010543,0,0.6829261,0,4.827618
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.7090587,1.350903,1.350903,0.6772974,0,0.2410022,1.350903,52.48775,1.110223E-16,0,0,0.7090587,0.7090587,0.6736057,0,0,0,4.553689,0,0,0,6.000012,100,0.2010543,1.485994,0.567247,1.7,5.262748
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.3276916,1.242521,1.242521,0,0,0,1.242521,26.37312,0,0,0,0.3276916,1.307917,1.242521,0,0,0,4.553689,0,0.9802253,-0.9802253,4.966764,82.77923,0.2010543,1.366773,0.2621533,0,4.881381
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.06595384,0.1170242,0.1170242,0,0,0,0.1170242,56.35915,0,0,0,0.06595384,0.1231834,0.1170242,0,0,1.089139,3.573464,0,0.05722953,-0.05722953,4.906438,81.77381,0.2010543,0.1287266,0.05276308,0,3.639417
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,1.394403,1.394403,1.7,0,0.5202,1.394403,0,0,0,0,0,0,0,0.3055973,0.2903174,1.152728,3.516234,0.2903174,0,0.2903174,5.181858,86.36413,0.2010952,1.533843,0,1.7,3.516234
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,3.503359,3.08,1.7,0,0.5202,3.08,0,0,0.4233591,0.773695,0,1.452632,1.38,0,0,0.8624102,3.77752,0,1.452632,-1.452632,3.65065,60.84404,0.2010952,3.853695,0,1.7,3.77752
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,1.330864,1.330864,1.7,0,0.5202,1.330864,0,0,0,0,0,0,0,0.3691361,0.3506793,2.476445,2.324888,0.3506793,0,0.3506793,3.983333,66.38876,0.2011447,1.46395,0,1.7,2.324888
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,0.7173061,0.7173061,1.7,0,0.5202,0.7173061,0,0,0,0,0,0,0,0.9826939,0.9335592,2.125766,2.6405,0.9335592,0,0.9335592,4.868985,81.1496,0.201276,0.7890367,0,1.7,2.6405
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.330596,0.330596,0,0,0,0.330596,0,0,5.551115E-17,0,0,0.3479958,0.330596,0,0,1.192207,3.480703,0,0.3479958,-0.3479958,4.502166,75.03594,0.201276,0.3636556,0,0,3.480703
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.2068074,0.2068074,0,0,0,0.2068074,0,0,2.775558E-17,0,0,0.217692,0.2068074,0,0,1.578869,3.132707,0,0.217692,-0.217692,4.272698,71.21149,0.201276,0.2274882,0,0,3.132707
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.08567004,0.08567004,0,0,0,0.08567004,0,0,1.387779E-17,0,0,0.09017899,0.08567004,0,0,1.820749,2.915015,0,0.09017899,-0.09017899,4.177641,69.62721,0.201276,0.09423704,0,0,2.915015
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.920948,2.824836,0,0,0,4.177641,69.62721,0.201276,0,0,0,2.824836
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.1434217,0.1434217,0,0,0,0.1434217,0,0,0,0,0,0.1509702,0.1434217,0,0,1.920948,2.824836,0,0.1509702,-0.1509702,4.018505,66.97494,0.201276,0.1577639,0,0,2.824836
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.2832215,0.2832215,0,0,0,0.2832215,0,0,5.551115E-17,0,0,0.2981279,0.2832215,0,0,2.088692,2.673866,0,0.2981279,-0.2981279,3.70425,61.73738,0.201276,0.3115436,0,0,2.673866
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.1296812,0.1296812,0,0,0,0.1296812,0,0,0,0,0,0.1365065,0.1296812,0,0,2.419945,2.375738,0,0.1365065,-0.1365065,3.560359,59.33921,0.201276,0.1426493,0,0,2.375738
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03739789,0.355772,0.355772,0,0,0,0.355772,10.51176,0,0,0,0.03739789,0.3744968,0.355772,0,0,2.57162,2.239231,0,0.3370989,-0.3370989,3.205026,53.417,0.201276,0.3913492,0.02991831,0,2.276629
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2421355,1.230785,1.230785,0,0,0,1.230785,19.67326,0,2.220446E-16,0,0.2421355,1.295563,1.230785,0,0,2.946174,1.902133,0,1.053428,-1.053428,2.094616,34.91019,0.201276,1.353864,0.1937084,0,2.144268
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4996544,2.436351,2.436351,1.7,0,0.5202,2.436351,20.50831,2.220446E-16,0,0.07878259,0.4996544,0.7751066,0.7363513,0,0,4.116649,0.8487047,0,0.2754522,-0.2754522,1.804264,30.071,0.201276,2.679986,0.3997235,1.7,1.348359
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.8846073,2.140237,2.140237,1.7,0,0.5202,2.140237,41.33222,0,0,0,0.8846073,0.4634069,0.4402365,0,0,4.422707,0.5732525,0.4212005,0,0.4212005,2.20385,36.73075,0.2013196,2.35426,0.7076858,1.7,1.45786
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,1.005159,1.138625,1.138625,1.7,0,0.5202,1.138625,88.27827,0,0,0,1.005159,0,0,0.5613748,0.5333061,4.001507,0.9523329,1.538465,0,1.538465,3.663365,61.05597,0.2014111,1.252488,0.8041268,1.7,1.957491
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.459247,2.516927,2.516927,1.7,0,0.5202,2.516927,57.97734,0,0,0,1.459247,0.8599231,0.816927,0,0,2.463042,2.336951,0.5993242,0,0.5993242,4.231934,70.53209,0.2014705,2.76862,1.167398,1.7,3.796198
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,1.015427,1.105143,1.105143,1.7,0,0.5202,1.105143,91.88194,0,0,0,1.015427,0,0,0.5948572,0.5651143,1.863718,2.876343,1.580541,0,1.580541,5.731367,95.52259,0.2015515,1.215657,0.8123413,1.7,3.89177
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.9049857,0.6101235,0.6101235,0,0,0,0.6101235,148.3283,0,0,0,0.9049857,0.6422353,0.6101235,0,0,0.2831768,4.29883,0.2627503,0,0.2627503,5.980634,99.67703,0.2014887,0.6711359,0.7239885,0,5.203815
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.492997,2.290832,2.290832,0.9108323,0,0.3047572,2.290832,65.1727,0.01993926,0,0,1.492997,1.452632,1.38,0,0,0.02042647,4.535305,0.02042647,0,0.02042647,6.000012,100,0.2014839,2.519916,1.194398,1.7,6.028302
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,1.16587,1.08361,1.08361,0,0,0,1.08361,107.5913,0.02522813,0,0,1.16587,1.140642,1.08361,0,0,0,4.553689,0,0,0,6.000012,100,0.2014839,1.191971,0.9326962,0,5.719559
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.8600028,0.7109472,0.7109472,0,0,0,0.7109472,120.9658,0.1116374,0,0,0.8600028,0.7483654,0.7109472,0,0,0,4.553689,0,0,0,6.000012,100,0.2014839,0.7820418,0.6880022,0,5.413692
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3774725,0,0,0,0,0,0,0,0.3774725,0,0,0.3774725,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2014839,0,0.301978,0,4.931161
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.0503985,2.39423,2.39423,1.7,0,0.5202,2.39423,2.104999,2.220446E-16,0,0,0.0503985,0.7307682,0.6942298,0,0,0,4.553689,0,0.6803697,-0.6803697,5.282839,88.04715,0.2014839,2.633653,0.0403188,1.7,4.604087
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,2.188461,2.188461,1.7,0,0.5202,2.188461,0,0,0,0,0,0.5141694,0.4884609,0,0,0.7559663,3.873319,0,0.5141694,-0.5141694,4.740857,79.01413,0.2014839,2.407307,0,1.7,3.873319
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,1.771152,1.771152,1.7,0,0.5202,1.771152,0,0,0,0,0,0.07489702,0.07115217,0,0,1.327266,3.35915,0,0.07489702,-0.07489702,4.661909,77.69833,0.2014839,1.948267,0,1.7,3.35915
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,1.507606,1.507606,1.7,0,0.5202,1.507606,0,0,0,0,0,0,0,0.1923936,0.1827739,1.410485,3.284253,0.1827739,0,0.1827739,4.835303,80.58823,0.2015094,1.658367,0,1.7,3.284253
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.03162134,0.03162134,0,0,0,0.03162134,0,0,0,0,0,0.03328562,0.03162134,0,0,1.227711,3.448749,0,0.03328562,-0.03328562,4.800217,80.00346,0.2015094,0.03478347,0,0,3.448749
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.264695,3.415464,0,0,0,4.800217,80.00346,0.2015094,0,0,0,3.415464
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.264695,3.415464,0,0,0,4.800217,80.00346,0.2015094,0,0,0,3.415464
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,0.6121472,0.6121472,0,0,0,0.6121472,0,0,1.110223E-16,0,0,0.6443655,0.6121472,0,0,1.264695,3.415464,0,0.6443655,-0.6443655,4.120996,68.68314,0.2015094,0.673362,0,0,3.415464
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.408231,0.408231,0,0,0,0.408231,0,0,5.551115E-17,0,0,0.4297169,0.408231,0,0,1.980656,2.771098,0,0.4297169,-0.4297169,3.668035,61.1338,0.2015094,0.4490542,0,0,2.771098
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.2664391,0.2664391,0,0,0,0.2664391,0,0,5.551115E-17,0,0,0.2804621,0.2664391,0,0,2.458119,2.341381,0,0.2804621,-0.2804621,3.372402,56.20659,0.2015094,0.293083,0,0,2.341381
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.769744,2.060919,0,0,0,3.372402,56.20659,0.2015094,0,0,0,2.060919
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.4625035,0.4625035,0,0,0,0.4625035,0,0,5.551115E-17,0,0,0.4868458,0.4625035,0,0,2.769744,2.060919,0,0.4868458,-0.4868458,2.859221,47.6536,0.2015094,0.5087538,0,0,2.060919
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01494931,0,0,0,0,0,0,0,0,0,0,0.01494931,0,0,0,0,3.310684,1.574074,0.01494931,0,0.01494931,2.873404,47.88997,0.2015058,0,0.01195945,0,1.589023
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1289392,0,0,0,0,0,0,0,0,0,0,0.1289392,0,0,0,0,3.295734,1.587528,0.1289392,0,0.1289392,2.995726,49.92867,0.201475,0,0.1031514,0,1.716467
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4734741,1.90212,1.90212,1.7,0,0.5202,1.90212,24.89191,0,0,0,0.4734741,0.212758,0.2021201,0,0,3.166795,1.703573,0.2607161,0,0.2607161,3.243063,54.05095,0.2015018,2.092332,0.3787793,1.7,2.177047
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.7793099,1.038053,1.038053,1.7,0,0.5202,1.038053,75.07418,0,0,0,0.7793099,0,0,0.6619468,0.6288495,2.906079,1.938218,1.408159,0,1.408159,4.57896,76.31586,0.2016235,1.141858,0.623448,1.7,2.717528
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.8526507,0.4928727,0.4928727,1.105878,0,0.3580048,0.4928727,172.9961,0,0,0,0.8526507,0,0,0.6130056,0.5823554,1.49792,3.205561,1.435006,0,1.435006,5.940327,99.00525,0.2015258,0.54216,0.6821206,1.7,4.058212
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.972385,0.9813355,0.9813355,0,0,0,0.9813355,99.08792,0,0,0,0.972385,1.032985,0.9813355,0,0,0.06291374,4.497066,0,0.06059977,-0.06059977,5.876449,97.94062,0.2015258,1.079469,0.777908,0,5.469451
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.49254,0.6446315,0.6446315,0,0,0,0.6446315,231.5338,0.6837338,0,0,1.49254,0.6785595,0.6446315,0,0,0.1302468,4.436467,0.1302468,0,0.1302468,6.000012,100,0.2014949,0.7090947,1.194032,0,5.929007
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,1.127049,0,0,0,0,0,0,0,1.127049,0,0,1.127049,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2014949,0,0.901639,0,5.680738
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.9983752,1.687617,1.687617,0.7391604,0,0.2578908,1.687617,59.15888,0,0,0,0.9983752,0.9983752,0.9484564,0,0,0,4.553689,0,0,0,6.000012,100,0.2014949,1.856379,0.7987002,1.7,5.552064
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.8988861,0.2111272,0.2111272,0,0,0,0.2111272,425.7557,0.676647,0,0,0.8988861,0.2222392,0.2111272,0,0,0,4.553689,0,0,0,6.000012,100,0.2014949,0.2322399,0.7191089,0,5.452575
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.581744,0.3627803,0.3627803,0,0,0,0.3627803,160.3571,0.19987,0,0,0.581744,0.381874,0.3627803,0,0,0,4.553689,0,0,0,6.000012,100,0.2014949,0.3990583,0.4653952,0,5.135433
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.3524877,0.0739724,0.0739724,0,0,0,0.0739724,476.5124,0.274622,0,0,0.3524877,0.07786569,0.0739724,0,0,0,4.553689,0,0,0,6.000012,100,0.2014949,0.08136965,0.2819901,0,4.906177
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.07021099,1.435693,1.435693,1.368993,0,0.4298351,1.435693,4.890388,0,0,0,0.07021099,0.07021099,0.06670044,0,0,0,4.553689,0,0,0,6.000012,100,0.2014949,1.579263,0.05616879,1.7,4.6239
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,0.8021343,0.8021343,0,0,0,0.8021343,0,0,1.110223E-16,0,0,0.8443519,0.8021343,0,0,0,4.553689,0,0.8443519,-0.8443519,5.109987,85.16628,0.2014949,0.8823478,0,0,4.553689
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.143871,0.143871,0,0,0,0.143871,0,0,0,0,0,0.1514432,0.143871,0,0,0.9381688,3.709337,0,0.1514432,-0.1514432,4.950352,82.5057,0.2014949,0.1582581,0,0,3.709337
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,0.5566721,0.5566721,0,0,0,0.5566721,0,0,0,0,0,0.5859706,0.5566721,0,0,1.106439,3.557894,0,0.5859706,-0.5859706,4.332685,72.21127,0.2014949,0.6123393,0,0,3.557894
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.5296789,0.5296789,0,0,0,0.5296789,0,0,1.110223E-16,0,0,0.5575567,0.5296789,0,0,1.757517,2.971923,0,0.5575567,-0.5575567,3.744968,62.41601,0.2014949,0.5826468,0,0,2.971923
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.24806,0.24806,0,0,0,0.24806,0,0,2.775558E-17,0,0,0.2611158,0.24806,0,0,2.377025,2.414366,0,0.2611158,-0.2611158,3.469728,57.82868,0.2014949,0.272866,0,0,2.414366
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.3782889,0.3782889,0,0,0,0.3782889,0,0,5.551115E-17,0,0,0.3981988,0.3782889,0,0,2.667154,2.153251,0,0.3981988,-0.3981988,3.049989,50.83306,0.2014949,0.4161178,0,0,2.153251
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.2950394,0.2950394,0,0,0,0.2950394,0,0,0,0,0,0.3105678,0.2950394,0,0,3.109597,1.755052,0,0.3105678,-0.3105678,2.722622,45.37695,0.2014949,0.3245434,0,0,1.755052
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.2041198,0.2041198,0,0,0,0.2041198,0,0,2.775558E-17,0,0,0.214863,0.2041198,0,0,3.454672,1.444484,0,0.214863,-0.214863,2.496137,41.6022,0.2014949,0.2245318,0,0,1.444484
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.2172731,0.2172731,0,0,0,0.2172731,0,0,2.775558E-17,0,0,0.2287085,0.2172731,0,0,3.693409,1.229621,0,0.2287085,-0.2287085,2.255057,37.58421,0.2014949,0.2390004,0,0,1.229621
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.947529,1.000913,0,0,0,2.255057,37.58421,0.2014949,0,0,0,1.000913
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.4610505,0.4610505,0,0,0,0.4610505,0,0,5.551115E-17,0,0,0.4853163,0.4610505,0,0,3.947529,1.000913,0,0.4853163,-0.4853163,1.743489,29.05808,0.2014949,0.5071556,0,0,1.000913
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01517467,0.3933949,0.3933949,0,0,0,0.3933949,3.857363,0,5.551115E-17,0,0.01517467,0.4140999,0.3933949,0,0,4.48677,0.5155963,0,0.3989252,-0.3989252,1.322984,22.0497,0.2014949,0.4327344,0.01213974,0,0.5307709
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.335607,0.04796383,0.04796383,0,0,0,0.04796383,699.7084,0,0,0,0.335607,0.05048824,0.04796383,0,0,4.93002,0.116671,0.2851187,0,0.2851187,1.593472,26.55781,0.2014271,0.05276021,0.2684855,0,0.4522779
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.6145192,0,0,0,0,0,0,0,0,0,0,0.6145192,0,0,0,0,4.644901,0.3732778,0.6145192,0,0.6145192,2.176456,36.27419,0.2012813,0,0.4916154,0,0.9877971
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,1.016251,2.942499,2.942499,1.7,0,0.5202,2.942499,34.53701,2.220446E-16,0,0.4636335,1.016251,1.307894,1.242499,0,0,4.030382,0.9263452,0,0.2916427,-0.2916427,1.869038,31.15056,0.2012813,3.236749,0.813001,1.7,1.942596
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.448012,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.448012,0,0,1.452632,1.38,4.354429,0.6347024,2.828012,0,2.828012,4.551926,75.86527,0.2009789,0,1.15841,1.7,2.082715
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.649226,1.628462,1.628462,1.511793,0,0.4688196,1.628462,101.2751,0,0,0,1.649226,0.1228091,0.1166686,0,0,1.526417,3.179914,1.526417,0,1.526417,6.000012,100,0.2010057,1.791308,1.319381,1.7,4.82914
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.567833,0.7337471,0.7337471,0,0,0,0.7337471,213.6749,0.795468,0,0,1.567833,0.7723654,0.7337471,0,0,0,4.553689,0,0,0,6.000012,100,0.2010057,0.8071218,1.254267,0,6.121522
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.29368,0,0,0,0,0,0,0,1.29368,0,0,1.29368,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2010057,0,1.034944,0,5.847369
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.8275986,0,0,0,0,0,0,0,0.8275986,0,0,0.8275986,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2010057,0,0.6620789,0,5.381288
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,1.05718,0.1826665,0.1826665,0,0,0,0.1826665,578.7488,0.8648994,0,0,1.05718,0.1922805,0.1826665,0,0,0,4.553689,0,0,0,6.000012,100,0.2010057,0.2009331,0.845744,0,5.610869
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.5489408,0,0,0,0,0,0,0,0.5489408,0,0,0.5489408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2010057,0,0.4391526,0,5.10263
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3597784,1.155148,1.155148,0,0,0,1.155148,31.14564,0,0,0,0.3597784,1.215946,1.155148,0,0,0,4.553689,0,0.8561673,-0.8561673,5.097532,84.9587,0.2010057,1.270663,0.2878227,0,4.913467
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.05270362,0,0,0,0,0,0,0,0,0,0,0.05270362,0,0,0,0,0.951297,3.697522,0.05270362,0,0.05270362,5.147532,85.79202,0.2009933,0,0.0421629,0,3.750225
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,1.732163,1.732163,1.7,0,0.5202,1.732163,0,0,0,0,0,0.03385605,0.03216324,0,0,0.8985934,3.744955,0,0.03385605,-0.03385605,5.111844,85.19723,0.2009933,1.90538,0,1.7,3.744955
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.04762661,0.04762661,0,0,0,0.04762661,0,0,6.938894E-18,0,0,0.05013327,0.04762661,0,0,0.9362112,3.711099,0,0.05013327,-0.05013327,5.058999,84.31648,0.2009933,0.05238927,0,0,3.711099
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9919149,3.660966,0,0,0,5.058999,84.31648,0.2009933,0,0,0,3.660966
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.08117352,0.08117352,0,0,0,0.08117352,0,0,1.387779E-17,0,0,0.08544581,0.08117352,0,0,0.9919149,3.660966,0,0.08544581,-0.08544581,4.968931,82.81535,0.2009933,0.08929086,0,0,3.660966
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.1779567,0.1779567,0,0,0,0.1779567,0,0,0,0,0,0.1873228,0.1779567,0,0,1.086855,3.57552,0,0.1873228,-0.1873228,4.771476,79.52444,0.2009933,0.1957523,0,0,3.57552
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.294991,3.388197,0,0,0,4.771476,79.52444,0.2009933,0,0,0,3.388197
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.2960629,0.2960629,0,0,0,0.2960629,0,0,5.551115E-17,0,0,0.3116452,0.2960629,0,0,1.294991,3.388197,0,0.3116452,-0.3116452,4.442973,74.0494,0.2009933,0.3256692,0,0,3.388197
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.04311517,0.04311517,0,0,0,0.04311517,0,0,6.938894E-18,0,0,0.04538438,0.04311517,0,0,1.641263,3.076552,0,0.04538438,-0.04538438,4.395133,73.25208,0.2009933,0.04742668,0,0,3.076552
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.04847241,0.04847241,0,0,0,0.04847241,0,0,0,0,0,0.05102359,0.04847241,0,0,1.691691,3.031168,0,0.05102359,-0.05102359,4.34135,72.35568,0.2009933,0.05331966,0,0,3.031168
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.748384,2.980144,0,0,0,4.34135,72.35568,0.2009933,0,0,0,2.980144
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.2411106,0.2411106,0,0,0,0.2411106,0,0,0,0,0,0.2538006,0.2411106,0,0,1.748384,2.980144,0,0.2538006,-0.2538006,4.073821,67.89687,0.2009933,0.2652216,0,0,2.980144
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01736238,0,0,0,0,0,0,0,0,0,0,0.01736238,0,0,0,0,2.030384,2.726343,0.01736238,0,0.01736238,4.090292,68.17139,0.2009892,0,0.01388991,0,2.743706
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1305381,0.353758,0.353758,0,0,0,0.353758,36.90038,0,0,0,0.1305381,0.3723769,0.353758,0,0,2.013022,2.741969,0,0.2418388,-0.2418388,3.835371,63.92273,0.2009892,0.3891338,0.1044305,0,2.872507
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1118139,0.6049336,0.6049336,0,0,0,0.6049336,18.48366,0,1.110223E-16,0,0.1118139,0.6367722,0.6049336,0,0,2.281732,2.50013,0,0.5249583,-0.5249583,3.282017,54.70017,0.2009892,0.6654269,0.08945108,0,2.611944
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.194819,0.4396014,0.4396014,0,0,0,0.4396014,44.31718,0,5.551115E-17,0,0.194819,0.4627383,0.4396014,0,0,2.865019,1.975172,0,0.2679194,-0.2679194,2.999605,49.99332,0.2009892,0.4835615,0.1558552,0,2.169991
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1889099,1.589907,1.589907,1.7,0,0.5202,1.589907,11.88182,0,0,0,0.1889099,0,0,0.1100929,0.1045883,3.162707,1.707253,0.2934982,0,0.2934982,3.278042,54.63392,0.201023,1.748898,0.1511279,1.7,1.896163
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1929787,3.188903,3.08,1.7,0,0.5202,3.08,6.265543,2.220446E-16,0.1089029,0.4277932,0.1929787,1.452632,1.38,0,0,2.869209,1.971401,0,1.259653,-1.259653,1.950251,32.50412,0.201023,3.507793,0.154383,1.7,2.16438
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.5346111,0.2781918,0.2781918,1.7,0,0.5202,0.2781918,192.1736,0,0,0,0.5346111,0,0,1.421808,1.350718,4.268823,0.7117483,1.885329,0,1.885329,3.738831,62.31372,0.2010321,0.306011,0.4276889,1.7,1.246359
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4733974,1.589973,1.589973,1.7,0,0.5202,1.589973,29.77393,0,0,0,0.4733974,0,0,0.1100272,0.1045259,2.383494,2.408544,0.5779232,0,0.5779232,4.287097,71.45148,0.2010947,1.74897,0.3787179,1.7,2.881942
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.3014051,1.169223,1.169223,1.7,0,0.5202,1.169223,25.77824,0,0,0,0.3014051,0,0,0.5307769,0.5042381,1.805571,2.928675,0.8056432,0,0.8056432,5.051397,84.18979,0.2011949,1.286145,0.2411241,1.7,3.23008
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.2092405,1.410203,1.410203,1.7,0,0.5202,1.410203,14.83762,0,0,0,0.2092405,0,0,0.2897975,0.2753076,0.9999275,3.653754,0.4845481,0,0.4845481,5.51108,91.85115,0.2012541,1.551223,0.1673924,1.7,3.862995
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01433885,1.423726,1.423726,1.7,0,0.5202,1.423726,1.007135,0,0,0,0.01433885,0,0,0.276274,0.2624603,0.5153794,4.089848,0.2767991,0,0.2767991,5.773675,96.22772,0.2012917,1.566099,0.01147108,1.7,4.104187
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06969205,0.4144877,0.4144877,0,0,0,0.4144877,16.81402,0,0,0,0.06969205,0.4363028,0.4144877,0,0,0.2385803,4.338967,0,0.3666108,-0.3666108,5.387233,89.78704,0.2012917,0.4559365,0.05575364,0,4.408659
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.03333412,0.7742158,0.7742158,0,0,0,0.7742158,4.305533,0,0,0,0.03333412,0.814964,0.7742158,0,0,0.6459256,3.972356,0,0.7816299,-0.7816299,4.563323,76.05523,0.2012917,0.8516374,0.0266673,0,4.00569
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.514403,3.190726,0,0,0,4.563323,76.05523,0.2012917,0,0,0,3.190726
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,2.144908,2.144908,1.7,0,0.5202,2.144908,0,0,0,0,0,0.4683248,0.4449085,0,0,1.514403,3.190726,0,0.4683248,-0.4683248,4.069665,67.82762,0.2012917,2.359399,0,1.7,3.190726
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,0.9975684,0.9975684,1.7,0,0.5202,0.9975684,0,0,0,0,0,0,0,0.7024316,0.66731,2.034764,2.722401,0.66731,0,0.66731,4.702731,78.37869,0.2013834,1.097325,0,1.7,2.722401
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.2389527,0.2389527,1.678378,0,0.5142972,0.2389527,0,0,0,0,0,0,0,1.439425,1.367454,1.367454,3.32298,1.367454,0,1.367454,6.000012,100,0.2015054,0.2628479,0,1.7,3.32298
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.03775267,0.03775267,0,0,0,0.03775267,0,0,6.938894E-18,0,0,0.03973965,0.03775267,0,0,0,4.553689,0,0.03973965,-0.03973965,5.958123,99.30185,0.2015054,0.04152793,0,0,4.553689
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.3406148,0.3406148,0,0,0,0.3406148,0,0,5.551115E-17,0,0,0.3585419,0.3406148,0,0,0.04415517,4.513949,0,0.3585419,-0.3585419,5.580186,93.00292,0.2015054,0.3746763,0,0,4.513949
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.1667183,0.1667183,0,0,0,0.1667183,0,0,2.775558E-17,0,0,0.1754929,0.1667183,0,0,0.442535,4.155407,0,0.1754929,-0.1754929,5.395201,89.91983,0.2015054,0.1833901,0,0,4.155407
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.3304297,0.3304297,0,0,0,0.3304297,0,0,5.551115E-17,0,0,0.3478207,0.3304297,0,0,0.6375272,3.979914,0,0.3478207,-0.3478207,5.028565,83.80926,0.2015054,0.3634726,0,0,3.979914
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.05064375,0.05064375,0,0,0,0.05064375,0,0,0,0,0,0.05330921,0.05064375,0,0,1.023995,3.632094,0,0.05330921,-0.05330921,4.972373,82.87271,0.2015054,0.05570813,0,0,3.632094
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.2396804,0.2396804,0,0,0,0.2396804,0,0,2.775558E-17,0,0,0.2522951,0.2396804,0,0,1.083227,3.578784,0,0.2522951,-0.2522951,4.70643,78.44035,0.2015054,0.2636484,0,0,3.578784
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.4936945,0.4936945,0,0,0,0.4936945,0,0,0,0,0,0.5196785,0.4936945,0,0,1.363555,3.326489,0,0.5196785,-0.5196785,4.158641,69.31055,0.2015054,0.543064,0,0,3.326489
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03690746,0.3946519,0.3946519,0,0,0,0.3946519,9.351904,0,0,0,0.03690746,0.415423,0.3946519,0,0,1.940976,2.806811,0,0.3785156,-0.3785156,3.75965,62.66072,0.2015054,0.4341171,0.02952597,0,2.843719
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.08096479,2.204983,2.204983,1.7,0,0.5202,2.204983,3.671901,1.110223E-16,0,0,0.08096479,0.5315607,0.5049826,0,0,2.361548,2.428295,0,0.4505959,-0.4505959,3.284681,54.74457,0.2015054,2.425481,0.06477183,1.7,2.50926
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1110494,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1110494,0,0,1.452632,1.38,2.862211,1.9777,1.491049,0,1.491049,4.699214,78.32008,0.2015184,0,0.0888395,1.7,2.088749
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2272358,2.311231,2.311231,1.7,0,0.5202,2.311231,9.831806,0,0,0,0.2272358,0.6434014,0.6112313,0,0,1.371161,3.319644,0,0.4161656,-0.4161656,4.260537,71.00881,0.2015184,2.542354,0.1817886,1.7,3.54688
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4782698,1.283201,1.283201,1.7,0,0.5202,1.283201,37.27164,0,0,0,0.4782698,0,0,0.4167995,0.3959595,1.833567,2.903478,0.8742294,0,0.8742294,5.089904,84.83157,0.2016207,1.411521,0.3826159,1.7,3.381748
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.5670786,0.6109577,0.6109577,0,0,0,0.6109577,92.81797,0,0,0,0.5670786,0.6431134,0.6109577,0,0,0.9593379,3.690285,0,0.07603482,-0.07603482,5.009757,83.49577,0.2016207,0.6720535,0.4536629,0,4.257363
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3468097,1.459084,1.459084,1.7,0,0.5202,1.459084,23.769,0,0,0,0.3468097,0,0,0.2409157,0.2288699,1.043821,3.61425,0.5756796,0,0.5756796,5.555894,92.59805,0.2016867,1.604993,0.2774478,1.7,3.96106
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1952039,1.845212,1.845212,1.7,0,0.5202,1.845212,10.57894,0,0,0,0.1952039,0.1528552,0.1452125,0,0,0.4681414,4.132361,0.04234862,0,0.04234862,5.596069,93.26764,0.2016909,2.029734,0.1561631,1.7,4.327566
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.463572,0.9043297,0.9043297,0,0,0,0.9043297,51.26139,0,1.110223E-16,0,0.463572,0.9519261,0.9043297,0,0,0.4257928,4.170475,0,0.4883541,-0.4883541,5.081299,84.68815,0.2016909,0.9947627,0.3708576,0,4.634048
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4801403,2.879326,2.879326,1.7,0,0.5202,2.879326,16.67544,0,0,0.08725861,0.4801403,1.241396,1.179326,0,0,0.9684085,3.682121,0,0.7612555,-0.7612555,4.278865,71.31428,0.2016909,3.167259,0.3841122,1.7,4.162261
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.5332652,1.656933,1.656933,1.7,0,0.5202,1.656933,32.18386,-6.938894E-18,0,0,0.5332652,0,0,0.04306665,0.04091332,1.814248,2.920866,0.5741785,0,0.5741785,4.823579,80.39282,0.2017499,1.822627,0.4266121,1.7,3.454131
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2331778,0.7526523,0.7526523,0,0,0,0.7526523,30.98081,0,0,0,0.2331778,0.7922656,0.7526523,0,0,1.240069,3.437626,0,0.5590878,-0.5590878,4.234249,70.57067,0.2017499,0.8279176,0.1865423,0,3.670804
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.06170429,0,0,0,0,0,0,0,0,0,0,0.06170429,0,0,0,0,1.861278,2.878539,0.06170429,0,0.06170429,4.292787,71.5463,0.2017355,0,0.04936343,0,2.940243
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,1.750883,1.750883,1.7,0,0.5202,1.750883,0,0,0,0,0,0.0535615,0.05088342,0,0,1.799574,2.934072,0,0.0535615,-0.0535615,4.236328,70.60532,0.2017355,1.925972,0,1.7,2.934072
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,1.919177,1.919177,1.7,0,0.5202,1.919177,0,0,0,0,0,0.2307122,0.2191766,0,0,1.859087,2.880511,0,0.2307122,-0.2307122,3.993136,66.55212,0.2017355,2.111094,0,1.7,2.880511
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.115433,2.649799,1.38,0,1.38,5.302319,88.3718,0.2017741,0,0,1.7,2.649799
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.2681178,0.2681178,0,0,0,0.2681178,0,0,5.551115E-17,0,0,0.2822293,0.2681178,0,0,0.7354335,3.891799,0,0.2822293,-0.2822293,5.004823,83.41354,0.2017741,0.2949296,0,0,3.891799
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.4855162,0.4855162,0,0,0,0.4855162,0,0,0,0,0,0.5110697,0.4855162,0,0,1.049022,3.60957,0,0.5110697,-0.5110697,4.466108,74.43498,0.2017741,0.5340678,0,0,3.60957
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.2256398,0.2256398,0,0,0,0.2256398,0,0,0,0,0,0.2375156,0.2256398,0,0,1.616877,3.0985,0,0.2375156,-0.2375156,4.215744,70.26227,0.2017741,0.2482038,0,0,3.0985
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.2569612,0.2569612,0,0,0,0.2569612,0,0,0,0,0,0.2704855,0.2569612,0,0,1.880783,2.860984,0,0.2704855,-0.2704855,3.930628,65.51033,0.2017741,0.2826573,0,0,2.860984
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.2579665,0.2579665,0,0,0,0.2579665,0,0,0,0,0,0.2715437,0.2579665,0,0,2.181322,2.590499,0,0.2715437,-0.2715437,3.644396,60.73981,0.2017741,0.2837632,0,0,2.590499
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.3684974,0.3684974,0,0,0,0.3684974,0,0,0,0,0,0.387892,0.3684974,0,0,2.483038,2.318955,0,0.387892,-0.387892,3.235522,53.92525,0.2017741,0.4053472,0,0,2.318955
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.1474787,0.1474787,0,0,0,0.1474787,0,0,2.775558E-17,0,0,0.1552407,0.1474787,0,0,2.914029,1.931063,0,0.1552407,-0.1552407,3.071883,51.19796,0.2017741,0.1622266,0,0,1.931063
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.325653,0.325653,0,0,0,0.325653,0,0,0,0,0,0.3427926,0.325653,0,0,3.086519,1.775822,0,0.3427926,-0.3427926,2.710548,45.17572,0.2017741,0.3582183,0,0,1.775822
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.03133091,0.1925413,0.1925413,0,0,0,0.1925413,16.27231,0,0,0,0.03133091,0.202675,0.1925413,0,0,3.467399,1.43303,0,0.1713441,-0.1713441,2.529936,42.16551,0.2017741,0.2117954,0.02506473,0,1.464361
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2977332,0.6432378,0.6432378,0,0,0,0.6432378,46.28664,0,0,0,0.2977332,0.6770924,0.6432378,0,0,3.657782,1.261686,0,0.3793593,-0.3793593,2.130056,35.50086,0.2017741,0.7075616,0.2381865,0,1.559419
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.7769002,0.9700668,0.9700668,1.7,0,0.5202,0.9700668,80.0873,0,0,0,0.7769002,0,0,0.7299332,0.6934365,4.079292,0.8823263,1.470337,0,1.470337,3.52494,58.74888,0.2018781,1.067073,0.6215202,1.7,1.659227
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.9193769,0.8180425,0.8180425,1.7,0,0.5202,0.8180425,112.3874,0,0,0,0.9193769,0,0,0.8819575,0.8378596,2.608955,2.205629,1.757236,0,1.757236,5.192001,86.53317,0.201915,0.8998467,0.7355015,1.7,3.125006
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.309013,1.40626,1.40626,0.9718307,0,0.3214098,1.40626,93.08468,0,0,0,1.309013,0.4572945,0.4344298,0,0,0.8517185,3.787142,0.8517185,0,0.8517185,6.000012,100,0.2019079,1.546887,1.04721,1.7,5.096155
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.261863,0.8756857,0.8756857,0,0,0,0.8756857,144.1,0.3400885,0,0,1.261863,0.9217744,0.8756857,0,0,0,4.553689,0,0,0,6.000012,100,0.2019079,0.9632543,1.00949,0,5.815552
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,1.026969,0,0,0,0,0,0,0,1.026969,0,0,1.026969,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2019079,0,0.8215749,0,5.580657
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.9903065,0.6400086,0.6400086,0,0,0,0.6400086,154.7333,0.3166133,0,0,0.9903065,0.6736932,0.6400086,0,0,0,4.553689,0,0,0,6.000012,100,0.2019079,0.7040094,0.7922452,0,5.543995
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,1.154656,0.957256,0.957256,0,0,0,0.957256,120.6214,0.1470179,0,0,1.154656,1.007638,0.957256,0,0,0,4.553689,0,0,0,6.000012,100,0.2019079,1.052982,0.9237246,0,5.708344
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.757199,0,0,0,0,0,0,0,0.757199,0,0,0.757199,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2019079,0,0.6057592,0,5.310888
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.7058743,0.7430337,0.7430337,0,0,0,0.7430337,94.99896,0,1.110223E-16,0,0.7058743,0.7821407,0.7430337,0,0,0,4.553689,0,0.07626645,-0.07626645,5.91962,98.66014,0.2019079,0.8173371,0.5646994,0,5.259563
