Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.3359846,0.2178141,0.2178141,0,0,0,0.2178141,154.2529,0.02196606,0,0,0.3359846,0.229278,0.2178141,0,0,0.0847405,4.477423,0.0847405,0,0.0847405,6.000012,100,0.2018882,0.2395955,0.2687877,0,4.813407
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.07197428,0.6957312,0.6957312,0,0,0,0.6957312,10.34513,0,0,0,0.07197428,0.7323486,0.6957312,0,0,0,4.553689,0,0.6603743,-0.6603743,5.303916,88.39843,0.2018882,0.7653043,0.05757943,0,4.625663
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,1.08751,1.08751,0,0,0,1.08751,0,0,0,0,0,1.144747,1.08751,0,0,0.7337492,3.893315,0,1.144747,-1.144747,4.097247,68.28731,0.2018882,1.196261,0,0,3.893315
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,1.477521,1.477521,1.7,0,0.5202,1.477521,0,0,0,0,0,0,0,0.2224792,0.2113553,2.005691,2.748567,0.2113553,0,0.2113553,4.297756,71.62913,0.2019168,1.625273,0,1.7,2.748567
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.794335,2.938787,1.38,0,1.38,5.606939,93.4488,0.2019548,0,0,1.7,2.938787
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.3341486,0.3341486,0,0,0,0.3341486,0,0,5.551115E-17,0,0,0.3517354,0.3341486,0,0,0.4143353,4.180787,0,0.3517354,-0.3517354,5.236177,87.26945,0.2019548,0.3675635,0,0,4.180787
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.02876133,0.02876133,0,0,0,0.02876133,0,0,3.469447E-18,0,0,0.03027509,0.02876133,0,0,0.8051525,3.829052,0,0.03027509,-0.03027509,5.204265,86.73757,0.2019548,0.03163746,0,0,3.829052
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.03965165,0.03965165,0,0,0,0.03965165,0,0,0,0,0,0.04173858,0.03965165,0,0,0.8387915,3.798777,0,0.04173858,-0.04173858,5.160268,86.0043,0.2019548,0.04361682,0,0,3.798777
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.3655457,0.3655457,0,0,0,0.3655457,0,0,0,0,0,0.3847849,0.3655457,0,0,0.8851677,3.757038,0,0.3847849,-0.3847849,4.754669,79.24433,0.2019548,0.4021002,0,0,3.757038
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.1671074,0.1671074,0,0,0,0.1671074,0,0,2.775558E-17,0,0,0.1759026,0.1671074,0,0,1.312706,3.372253,0,0.1759026,-0.1759026,4.569252,76.15405,0.2019548,0.1838182,0,0,3.372253
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.3361971,0.3361971,0,0,0,0.3361971,0,0,5.551115E-17,0,0,0.3538917,0.3361971,0,0,1.508154,3.196351,0,0.3538917,-0.3538917,4.196217,69.93681,0.2019548,0.3698168,0,0,3.196351
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.05104652,0.05104652,0,0,0,0.05104652,0,0,0,0,0,0.05373318,0.05104652,0,0,1.901367,2.842459,0,0.05373318,-0.05373318,4.139577,68.99282,0.2019548,0.05615118,0,0,2.842459
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.2606413,0.2606413,0,0,0,0.2606413,0,0,5.551115E-17,0,0,0.2743593,0.2606413,0,0,1.96107,2.788726,0,0.2743593,-0.2743593,3.850377,64.17283,0.2019548,0.2867055,0,0,2.788726
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03576599,0.4915503,0.4915503,0,0,0,0.4915503,7.276162,0,0,0,0.03576599,0.5174213,0.4915503,0,0,2.265914,2.514366,0,0.4816553,-0.4816553,3.342668,55.71102,0.2019548,0.5407053,0.02861279,0,2.550132
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2136712,1.595398,1.595398,1.7,0,0.5202,1.595398,13.39297,0,0,0,0.2136712,0,0,0.1046018,0.09937168,2.801087,2.032711,0.3130429,0,0.3130429,3.639647,60.66066,0.2019894,1.754938,0.170937,1.7,2.246382
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.5021752,1.522811,1.522811,1.7,0,0.5202,1.522811,32.97685,0,0,0,0.5021752,0,0,0.1771887,0.1683292,2.488044,2.31445,0.6705045,0,0.6705045,4.275743,71.26224,0.2020617,1.675092,0.4017402,1.7,2.816625
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,1.078187,0,0,0.7782659,0,0.2685666,0,0,0,0,0,1.078187,0,0,0.7782659,0.7393526,1.817539,2.917904,1.817539,0,1.817539,6.000012,100,0.2017638,0,0.8625492,1.7,3.99609
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.27354,0,0,0,0,0,0,0,1.27354,0,0,1.27354,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2017638,0,1.018832,0,5.827229
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.318463,1.878226,1.878226,0.6256862,0,0.2269123,1.878226,70.19724,0,0,0,1.318463,1.318463,1.252539,0,0,0,4.553689,0,0,0,6.000012,100,0.2017638,2.066048,1.05477,1.7,5.872151
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.356001,0.8916448,0.8916448,0,0,0,0.8916448,152.0787,0.417428,0,0,1.356001,0.9385735,0.8916448,0,0,0,4.553689,0,0,0,6.000012,100,0.2017638,0.9808093,1.084801,0,5.90969
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.7854074,2.029658,2.029658,1.283521,0,0.4065011,2.029658,38.69654,1.110223E-16,0,0,0.7854074,0.7854074,0.746137,0,0,0,4.553689,0,0,0,6.000012,100,0.2017638,2.232623,0.6283259,1.7,5.339097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.8781177,0.6663525,0.6663525,0,0,0,0.6663525,131.7798,0.176694,0,0,0.8781177,0.7014237,0.6663525,0,0,0,4.553689,0,0,0,6.000012,100,0.2017638,0.7329878,0.7024941,0,5.431807
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.6711054,0,0,0,0,0,0,0,0.6711054,0,0,0.6711054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2017638,0,0.5368844,0,5.224794
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4702667,2.035495,2.035495,1.588741,0,0.4898264,2.035495,23.10331,1.665335E-16,0,0,0.4702667,0.4702667,0.4467534,0,0,0,4.553689,0,0,0,6.000012,100,0.2017638,2.239044,0.3762133,1.7,5.023956
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1540663,1.505342,1.505342,1.358979,0,0.4271012,1.505342,10.23464,0,0,0,0.1540663,0.1540663,0.146363,0,0,0,4.553689,0,0,0,6.000012,100,0.2017638,1.655876,0.123253,1.7,4.707755
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.05081761,0.953545,0.953545,0,0,0,0.953545,5.329335,0,0,0,0.05081761,1.003732,0.953545,0,0,0,4.553689,0,0.952914,-0.952914,4.995553,83.25904,0.2017638,1.0489,0.04065409,0,4.604506
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.058793,3.600775,0,0,0,4.995553,83.25904,0.2017638,0,0,0,3.600775
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,0.6704335,0.6704335,0,0,0,0.6704335,0,0,0,0,0,0.7057195,0.6704335,0,0,1.058793,3.600775,0,0.7057195,-0.7057195,4.251659,70.86084,0.2017638,0.7374769,0,0,3.600775
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.842926,2.895056,0,0,0,4.251659,70.86084,0.2017638,0,0,0,2.895056
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.4014726,0.4014726,0,0,0,0.4014726,0,0,5.551115E-17,0,0,0.4226027,0.4014726,0,0,1.842926,2.895056,0,0.4226027,-0.4226027,3.806196,63.43648,0.2017638,0.4416198,0,0,2.895056
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.312485,2.472453,0,0,0,3.806196,63.43648,0.2017638,0,0,0,2.472453
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.1832943,0.1832943,0,0,0,0.1832943,0,0,2.775558E-17,0,0,0.1929413,0.1832943,0,0,2.312485,2.472453,0,0.1929413,-0.1929413,3.602818,60.04685,0.2017638,0.2016237,0,0,2.472453
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.1945544,0.1945544,0,0,0,0.1945544,0,0,2.775558E-17,0,0,0.2047941,0.1945544,0,0,2.526864,2.279511,0,0.2047941,-0.2047941,3.386946,56.44899,0.2017638,0.2140098,0,0,2.279511
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.3093956,0.3093956,0,0,0,0.3093956,0,0,5.551115E-17,0,0,0.3256795,0.3093956,0,0,2.754413,2.074717,0,0.3256795,-0.3256795,3.04365,50.7274,0.2017638,0.3403351,0,0,2.074717
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.4980958,0.4980958,0,0,0,0.4980958,0,0,5.551115E-17,0,0,0.5243114,0.4980958,0,0,3.116279,1.749038,0,0.5243114,-0.5243114,2.490977,41.51621,0.2017638,0.5479054,0,0,1.749038
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.07458365,0.07458365,0,0,0,0.07458365,0,0,1.387779E-17,0,0,0.07850911,0.07458365,0,0,3.698847,1.224726,0,0.07850911,-0.07850911,2.408221,40.13694,0.2017638,0.08204202,0,0,1.224726
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.1573311,0.1573311,0,0,0,0.1573311,0,0,2.775558E-17,0,0,0.1656117,0.1573311,0,0,3.78608,1.146217,0,0.1656117,-0.1656117,2.233651,37.22745,0.2017638,0.1730642,0,0,1.146217
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.0171021,0,0,0,0,0,0,0,0,0,0,0.0171021,0,0,0,0,3.970093,0.9806057,0.0171021,0,0.0171021,2.249876,37.49786,0.2017598,0,0.01368168,0,0.9977077
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3960994,1.566954,1.566954,1.7,0,0.5202,1.566954,25.2783,0,0,0,0.3960994,0,0,0.1330459,0.1263936,3.952991,0.9959975,0.5224929,0,0.5224929,2.745556,45.75918,0.201816,1.72365,0.3168795,1.7,1.392097
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.8437409,0.8427823,0.8427823,1.7,0,0.5202,0.8427823,100.1137,0,0,0,0.8437409,0,0,0.8572177,0.8143569,3.430497,1.466241,1.658098,0,1.658098,4.318566,71.97595,0.2018756,0.9270605,0.6749927,1.7,2.309982
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.8678332,0.9213704,0.9213704,1.7,0,0.5202,0.9213704,94.18938,0,0,0,0.8678332,0,0,0.7786295,0.7396981,1.7724,2.958529,1.607531,0,1.607531,5.843604,97.3932,0.2019465,1.013507,0.6942666,1.7,3.826362
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.943996,0,0,0,0,0,0,0,0.7791275,0,0,0.943996,0,0,0,0,0.1648685,4.405307,0.1648685,0,0.1648685,6.000012,100,0.2019086,0,0.7551968,0,5.349303
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.365227,1.088386,1.088386,0,0,0,1.088386,125.436,0.2195584,0,0,1.365227,1.145669,1.088386,0,0,0,4.553689,0,0,0,6.000012,100,0.2019086,1.197224,1.092182,0,5.918916
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.472957,0,0,0,0,0,0,0,1.472957,0,0,1.472957,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2019086,0,1.178366,0,6.026646
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,1.196644,2.9662,2.9662,1.7,0,0.5202,2.9662,40.34267,2.220446E-16,0,0.1828203,1.196644,1.332842,1.2662,0,0,0,4.553689,0,0.136198,-0.136198,5.856447,97.60725,0.2019086,3.26282,0.9573155,1.7,5.750333
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.8457094,2.111272,2.111272,1.451613,0,0.4523903,2.111272,40.05687,1.110223E-16,0,0,0.8457094,0.6943784,0.6596594,0,0,0.1513311,4.417491,0.1513311,0,0.1513311,6.000012,100,0.2019234,2.322399,0.6765676,1.7,5.2632
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.8119528,1.154187,1.154187,0,0,0,1.154187,70.34846,0,2.220446E-16,0,0.8119528,1.214934,1.154187,0,0,0,4.553689,0,0.4029809,-0.4029809,5.575233,92.92036,0.2019234,1.269606,0.6495622,0,5.365642
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.6095434,0,0,0,0,0,0,0,0.1617869,0,0,0.6095434,0,0,0,0,0.4477565,4.150708,0.4477565,0,0.4477565,6.000012,100,0.2018204,0,0.4876347,0,4.760252
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.3377925,1.019597,1.019597,0,0,0,1.019597,33.13002,0,2.220446E-16,0,0.3377925,1.073259,1.019597,0,0,0,4.553689,0,0.735467,-0.735467,5.224761,87.07919,0.2018204,1.121556,0.270234,0,4.891481
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.07413655,1.448601,1.448601,1.7,0,0.5202,1.448601,5.117802,0,0,0,0.07413655,0,0,0.2513985,0.2388286,0.8171856,3.818222,0.3129652,0,0.3129652,5.521667,92.02759,0.2018597,1.593462,0.05930924,1.7,3.892359
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,0.6668138,0.6668138,0,0,0,0.6668138,0,0,0,0,0,0.7019092,0.6668138,0,0,0.5042204,4.099891,0,0.7019092,-0.7019092,4.781789,79.69633,0.2018597,0.7334952,0,0,4.099891
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.28412,3.397981,0,0,0,4.781789,79.69633,0.2018597,0,0,0,3.397981
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,0.4964845,0.4964845,0,0,0,0.4964845,0,0,5.551115E-17,0,0,0.5226152,0.4964845,0,0,1.28412,3.397981,0,0.5226152,-0.5226152,4.230905,70.51493,0.2018597,0.5461329,0,0,3.397981
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.2838859,0.2838859,0,0,0,0.2838859,0,0,0,0,0,0.2988272,0.2838859,0,0,1.864803,2.875366,0,0.2988272,-0.2988272,3.915913,65.26508,0.2018597,0.3122744,0,0,2.875366
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.2153409,0.2153409,0,0,0,0.2153409,0,0,2.775558E-17,0,0,0.2266746,0.2153409,0,0,2.196833,2.576539,0,0.2266746,-0.2266746,3.676977,61.28283,0.2018597,0.236875,0,0,2.576539
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.1321791,0.1321791,0,0,0,0.1321791,0,0,0,0,0,0.1391359,0.1321791,0,0,2.448694,2.349864,0,0.1391359,-0.1391359,3.530315,58.83846,0.2018597,0.145397,0,0,2.349864
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.3179581,0.3179581,0,0,0,0.3179581,0,0,0,0,0,0.3346927,0.3179581,0,0,2.60329,2.210728,0,0.3346927,-0.3346927,3.177518,52.95852,0.2018597,0.3497539,0,0,2.210728
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.009062847,0.009062847,0,0,0,0.009062847,0,0,0,0,0,0.009539839,0.009062847,0,0,2.97517,1.876036,0,0.009539839,-0.009539839,3.167462,52.79092,0.2018597,0.009969132,0,0,1.876036
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.02554057,0.02554057,0,0,0,0.02554057,0,0,0,0,0,0.02688481,0.02554057,0,0,2.98577,1.866496,0,0.02688481,-0.02688481,3.139123,52.31861,0.2018597,0.02809463,0,0,1.866496
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,0.5756704,0.5756704,0,0,0,0.5756704,0,0,0,0,0,0.6059688,0.5756704,0,0,3.015642,1.839611,0,0.6059688,-0.6059688,2.500376,41.67284,0.2018597,0.6332374,0,0,1.839611
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.09373259,0.09373259,0,0,0,0.09373259,0,0,0,0,0,0.09866589,0.09373259,0,0,3.688941,1.233642,0,0.09866589,-0.09866589,2.396372,39.93946,0.2018597,0.1031059,0,0,1.233642
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03573062,0.3398355,0.3398355,0,0,0,0.3398355,10.51409,0,5.551115E-17,0,0.03573062,0.3577216,0.3398355,0,0,3.79857,1.134976,0,0.321991,-0.321991,2.056964,34.28267,0.2018597,0.3738191,0.02858449,0,1.170707
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.158685,1.514298,1.514298,1.7,0,0.5202,1.514298,10.47911,-2.775558E-17,0,0,0.158685,0,0,0.1857018,0.1764167,4.156337,0.8129853,0.3351017,0,0.3351017,2.37487,39.58108,0.2018989,1.665728,0.126948,1.7,0.9716703
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.3065246,1.202406,1.202406,1.7,0,0.5202,1.202406,25.4926,0,0,0,0.3065246,0,0,0.4975936,0.4727139,3.821236,1.114577,0.7792386,0,0.7792386,3.11412,51.9019,0.2019921,1.322647,0.2452197,1.7,1.421101
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4994109,1.36119,1.36119,1.7,0,0.5202,1.36119,36.68928,0,0,0,0.4994109,0,0,0.3388098,0.3218693,3.041997,1.815892,0.8212802,0,0.8212802,3.893255,64.88745,0.2020839,1.497309,0.3995287,1.7,2.315302
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.8695146,3.250031,3.08,1.7,0,0.5202,3.08,28.231,2.220446E-16,0.170031,0.4950341,0.8695146,1.452632,1.38,0,0,2.220717,2.555044,0,0.5831169,-0.5831169,3.278596,54.64315,0.2020839,3.575034,0.6956117,1.7,3.424558
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,1.147722,0.05235708,0.05235708,1.504989,0,0.4669619,0.05235708,2192.105,2.220446E-16,0,0,1.147722,0,0,1.452632,1.38,2.868624,1.971927,2.527722,0,2.527722,5.676604,94.60987,0.2018763,0.05759279,0.9181778,1.7,3.119649
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,1.163912,1.303411,1.303411,0.5215515,0,0.1984836,1.303411,89.2974,0,0,0,1.163912,0.8230095,0.781859,0,0,0.3409023,4.246877,0.3409023,0,0.3409023,6.000012,100,0.2018315,1.433752,0.9311295,1.7,5.410789
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.9590904,0.09816969,0.09816969,0,0,0,0.09816969,976.972,0.8557538,0,0,0.9590904,0.1033365,0.09816969,0,0,0,4.553689,0,0,0,6.000012,100,0.2018315,0.1079867,0.7672723,0,5.512779
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.8128225,1.365627,1.365627,0.5934456,0,0.2181107,1.365627,59.5201,1.110223E-16,0,0,0.8128225,0.8128225,0.7721814,0,0,0,4.553689,0,0,0,6.000012,100,0.2018315,1.50219,0.650258,1.7,5.366511
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.9827195,1.335086,1.335086,0.425,0,0.172125,1.335086,73.60722,0.02473453,0,0,0.9827195,0.9579849,0.9100857,0,0,0,4.553689,0,0,0,6.000012,100,0.2018315,1.468594,0.7861756,1.7,5.536408
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.5351213,2.09863,2.09863,1.590265,0,0.4902424,2.09863,25.4986,1.110223E-16,0,0,0.5351213,0.5351213,0.5083653,0,0,0,4.553689,0,0,0,6.000012,100,0.2018315,2.308493,0.4280971,1.7,5.08881
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1998962,1.447106,1.447106,1.257205,0,0.3993169,1.447106,13.81351,0,0,0,0.1998962,0.1998962,0.1899014,0,0,0,4.553689,0,0,0,6.000012,100,0.2018315,1.591817,0.159917,1.7,4.753585
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.06651683,0.3315997,0.3315997,0,0,0,0.3315997,20.05938,0,0,0,0.06651683,0.3490523,0.3315997,0,0,0,4.553689,0,0.2825355,-0.2825355,5.702193,95.03637,0.2018315,0.3647597,0.05321347,0,4.620206
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.1743608,0.1743608,0,0,0,0.1743608,0,0,0,0,0,0.1835377,0.1743608,0,0,0.3139283,4.271153,0,0.1835377,-0.1835377,5.508728,91.81194,0.2018315,0.1917969,0,0,4.271153
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,1.225403,1.225403,0,0,0,1.225403,0,0,2.220446E-16,0,0,1.289898,1.225403,0,0,0.517859,4.087616,0,1.289898,-1.289898,4.149056,69.15079,0.2018315,1.347944,0,0,4.087616
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,1.301413,1.301413,1.7,0,0.5202,1.301413,0,0,0,0,0,0,0,0.398587,0.3786576,1.951079,2.797718,0.3786576,0,0.3786576,4.508282,75.13788,0.2018818,1.431554,0,1.7,2.797718
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,0.7300751,0.7300751,1.7,0,0.5202,0.7300751,0,0,0,0,0,0,0,0.9699249,0.9214286,1.572422,3.13851,0.9214286,0,0.9214286,5.382426,89.70692,0.2020042,0.8030826,0,1.7,3.13851
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.650993,3.967795,0,0,0,5.382426,89.70692,0.2020042,0,0,0,3.967795
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.650993,3.967795,0,0,0,5.382426,89.70692,0.2020042,0,0,0,3.967795
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.650993,3.967795,0,0,0,5.382426,89.70692,0.2020042,0,0,0,3.967795
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.650993,3.967795,0,0,0,5.382426,89.70692,0.2020042,0,0,0,3.967795
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.1932573,0.1932573,0,0,0,0.1932573,0,0,2.775558E-17,0,0,0.2034287,0.1932573,0,0,0.650993,3.967795,0,0.2034287,-0.2034287,5.167993,86.13305,0.2020042,0.212583,0,0,3.967795
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.002102774,0.002102774,0,0,0,0.002102774,0,0,4.336809E-19,0,0,0.002213446,0.002102774,0,0,0.8770249,3.764367,0,0.002213446,-0.002213446,5.16566,86.09416,0.2020042,0.002313052,0,0,3.764367
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.2615168,0.2615168,0,0,0,0.2615168,0,0,0,0,0,0.2752809,0.2615168,0,0,0.8794842,3.762153,0,0.2752809,-0.2752809,4.875488,81.25798,0.2020042,0.2876685,0,0,3.762153
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02710302,0,0,0,0,0,0,0,0,0,0,0.02710302,0,0,0,0,1.185352,3.486872,0.02710302,0,0.02710302,4.901201,81.68652,0.201998,0,0.02168242,0,3.513975
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2622637,0,0,0,0,0,0,0,0,0,0,0.2622637,0,0,0,0,1.158249,3.511265,0.2622637,0,0.2622637,5.150006,85.83326,0.2019381,0,0.209811,0,3.773529
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2793772,0.6264055,0.6264055,0,0,0,0.6264055,44.60005,0,0,0,0.2793772,0.6593742,0.6264055,0,0,0.8959851,3.747302,0,0.3799971,-0.3799971,4.749454,79.1574,0.2019381,0.6890461,0.2235017,0,4.02668
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.8379118,1.239902,1.239902,0,0,0,1.239902,67.57889,0,0,0,0.8379118,1.30516,1.239902,0,0,1.318204,3.367305,0,0.4672479,-0.4672479,4.256931,70.94872,0.2019381,1.363892,0.6703295,0,4.205217
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,1.175605,0.6248582,0.6248582,0,0,0,0.6248582,188.1395,0,0,0,1.175605,0.6577455,0.6248582,0,0,1.837368,2.900057,0.5178595,0,0.5178595,4.748216,79.13677,0.2018199,0.687344,0.9404839,0,4.075662
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.9796582,3.17309,3.08,1.7,0,0.5202,3.08,31.80709,2.220446E-16,0.09309024,0.4103993,0.9796582,1.452632,1.38,0,0,1.319509,3.366131,0,0.4729733,-0.4729733,4.249658,70.82749,0.2018199,3.490399,0.7837266,1.7,4.345789
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,1.092611,0,0,0.792025,0,0.2723228,0,0,0,0,0,1.092611,0,0,0.792025,0.7524238,1.845035,2.893157,1.845035,0,1.845035,6.000012,100,0.2015255,0,0.8740889,1.7,3.985769
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.475865,0.5578994,0.5578994,0,0,0,0.5578994,264.5396,0.8886026,0,0,1.475865,0.5872626,0.5578994,0,0,0,4.553689,0,0,0,6.000012,100,0.2015255,0.6136894,1.180692,0,6.029554
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.9714406,0.1941984,0.1941984,0,0,0,0.1941984,500.2311,0.7670212,0,0,0.9714406,0.2044193,0.1941984,0,0,0,4.553689,0,0,0,6.000012,100,0.2015255,0.2136182,0.7771524,0,5.525129
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.7023113,0.009807213,0.009807213,0,0,0,0.009807213,7161.171,0.691988,0,0,0.7023113,0.01032338,0.009807213,0,0,0,4.553689,0,0,0,6.000012,100,0.2015255,0.01078793,0.5618491,0,5.256001
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.4144689,0.1747085,0.1747085,0,0,0,0.1747085,237.2345,0.2305652,0,0,0.4144689,0.1839037,0.1747085,0,0,0,4.553689,0,0,0,6.000012,100,0.2015255,0.1921794,0.3315751,0,4.968158
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.3440852,0,0,0,0,0,0,0,0.3440852,0,0,0.3440852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2015255,0,0.2752682,0,4.897774
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.0768398,0.1083071,0.1083071,0,0,0,0.1083071,70.94624,0,1.387779E-17,0,0.0768398,0.1140075,0.1083071,0,0,0,4.553689,0,0.03716765,-0.03716765,5.960834,99.34703,0.2015255,0.1191378,0.06147185,0,4.630529
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,2.940911,2.940911,1.7,0,0.5202,2.940911,0,0,0,0.1550019,0,1.306222,1.240911,0,0,0.04129739,4.516521,0,1.306222,-1.306222,4.583955,76.3991,0.2015255,3.235002,0,1.7,4.516521
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,2.161233,2.161233,1.7,0,0.5202,2.161233,0,0,0,0,0,0.4855084,0.461233,0,0,1.492655,3.210299,0,0.4855084,-0.4855084,4.072184,67.8696,0.2015255,2.377356,0,1.7,3.210299
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,1.684862,1.684862,1.7,0,0.5202,1.684862,0,0,0,0,0,0,0,0.01513815,0.01438124,2.032109,2.724791,0.01438124,0,0.01438124,4.085827,68.09699,0.2015274,1.853348,0,1.7,2.724791
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.017728,2.737734,1.38,0,1.38,5.39501,89.91666,0.2015653,0,0,1.7,2.737734
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.0985212,0.0985212,0,0,0,0.0985212,0,0,1.387779E-17,0,0,0.1037065,0.0985212,0,0,0.6377276,3.979734,0,0.1037065,-0.1037065,5.285694,88.09473,0.2015653,0.1083733,0,0,3.979734
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.1332826,0.1332826,0,0,0,0.1332826,0,0,2.775558E-17,0,0,0.1402975,0.1332826,0,0,0.7529571,3.876028,0,0.1402975,-0.1402975,5.137808,85.62996,0.2015653,0.1466109,0,0,3.876028
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.1672531,0.1672531,0,0,0,0.1672531,0,0,2.775558E-17,0,0,0.1760559,0.1672531,0,0,0.9088432,3.73573,0,0.1760559,-0.1760559,4.952229,82.53698,0.2015653,0.1839784,0,0,3.73573
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.1469688,0.1469688,0,0,0,0.1469688,0,0,0,0,0,0.154704,0.1469688,0,0,1.104461,3.559674,0,0.154704,-0.154704,4.789156,79.81911,0.2015653,0.1616657,0,0,3.559674
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.2225738,0.2225738,0,0,0,0.2225738,0,0,2.775558E-17,0,0,0.2342882,0.2225738,0,0,1.276354,3.40497,0,0.2342882,-0.2342882,4.542195,75.70309,0.2015653,0.2448312,0,0,3.40497
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.1975979,0.1975979,0,0,0,0.1975979,0,0,2.775558E-17,0,0,0.2079978,0.1975979,0,0,1.536674,3.170682,0,0.2079978,-0.2079978,4.322946,72.04895,0.2015653,0.2173577,0,0,3.170682
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.2709562,0.2709562,0,0,0,0.2709562,0,0,5.551115E-17,0,0,0.2852171,0.2709562,0,0,1.767783,2.962684,0,0.2852171,-0.2852171,4.022301,67.03821,0.2015653,0.2980519,0,0,2.962684
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02490513,0,0,0,0,0,0,0,0,0,0,0.02490513,0,0,0,0,2.084691,2.677467,0.02490513,0,0.02490513,4.045928,67.43199,0.2015596,0,0.01992411,0,2.702372
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1598593,0.3043084,0.3043084,0,0,0,0.3043084,52.53203,0,0,0,0.1598593,0.3203246,0.3043084,0,0,2.059786,2.699882,0,0.1604652,-0.1604652,3.876782,64.61292,0.2015596,0.3347392,0.1278875,0,2.859741
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1863884,0,0,0,0,0,0,0,0,0,0,0.1863884,0,0,0,0,2.238081,2.539417,0.1863884,0,0.1863884,4.053606,67.55997,0.2015173,0,0.1491107,0,2.725805
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2496833,1.085225,1.085225,0,0,0,1.085225,23.00751,0,2.220446E-16,0,0.2496833,1.142342,1.085225,0,0,2.051692,2.707166,0,0.8926591,-0.8926591,3.112661,51.87757,0.2015173,1.193748,0.1997467,0,2.95685
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4628635,0,0,0,0,0,0,0,0,0,0,0.4628635,0,0,0,0,3.043535,1.814507,0.4628635,0,0.4628635,3.551772,59.19608,0.2014124,0,0.3702908,0,2.27737
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.6081985,0,0,0,0,0,0,0,0,0,0,0.6081985,0,0,0,0,2.580672,2.231084,0.6081985,0,0.6081985,4.128759,68.81252,0.2012746,0,0.4865589,0,2.839283
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.664636,0.5824933,0.5824933,0,0,0,0.5824933,114.1019,0,0,0,0.664636,0.6131509,0.5824933,0,0,1.972473,2.778463,0.05148513,0,0.05148513,4.177602,69.62657,0.201263,0.6407427,0.5317088,0,3.443099
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.3167124,1.258265,1.258265,1.7,0,0.5202,1.258265,25.17057,0,0,0,0.3167124,0,0,0.4417353,0.4196485,1.920988,2.8248,0.736361,0,0.736361,4.876176,81.26943,0.2013496,1.384091,0.25337,1.7,3.141512
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.6898251,0,0,0,0,0,0,0,0,0,0,0.6898251,0,0,0,0,1.184627,3.487524,0.6898251,0,0.6898251,5.530602,92.17651,0.2011936,0,0.55186,0,4.17735
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2597172,0.1719519,0.1719519,0,0,0,0.1719519,151.0406,0,0,0,0.2597172,0.181002,0.1719519,0,0,0.4948023,4.108367,0.07871521,0,0.07871521,5.605277,93.4211,0.2011759,0.1891471,0.2077737,0,4.368084
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07878038,0.8633333,0.8633333,0,0,0,0.8633333,9.12514,0,0,0,0.07878038,0.9087719,0.8633333,0,0,0.4160871,4.179211,0,0.8299915,-0.8299915,4.730389,78.83966,0.2011759,0.9496666,0.0630243,0,4.257991
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.03297131,1.258224,1.258224,1.7,0,0.5202,1.258224,2.620465,0,0,0,0.03297131,0,0,0.4417764,0.4196876,1.3383,3.349219,0.4526589,0,0.4526589,5.159819,85.99681,0.2012347,1.384046,0.02637705,1.7,3.38219
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.03000016,0,0,0,0,0,0,0,0,0,0,0.03000016,0,0,0,0,0.885641,3.756612,0.03000016,0,0.03000016,5.18828,86.47116,0.2012279,0,0.02400013,0,3.786612
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,0.6044909,0.6044909,0,0,0,0.6044909,0,0,1.110223E-16,0,0,0.6363063,0.6044909,0,0,0.8556408,3.783612,0,0.6363063,-0.6363063,4.517554,75.29242,0.2012279,0.6649401,0,0,3.783612
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.562648,3.147306,0,0,0,4.517554,75.29242,0.2012279,0,0,0,3.147306
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,1.014496,1.014496,0,0,0,1.014496,0,0,0,0,0,1.067891,1.014496,0,0,1.562648,3.147306,0,1.067891,-1.067891,3.391899,56.53153,0.2012279,1.115946,0,0,3.147306
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.749193,2.079415,0,0,0,3.391899,56.53153,0.2012279,0,0,0,2.079415
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.749193,2.079415,0,0,0,3.391899,56.53153,0.2012279,0,0,0,2.079415
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.01804893,0.01804893,0,0,0,0.01804893,0,0,3.469447E-18,0,0,0.01899887,0.01804893,0,0,2.749193,2.079415,0,0.01899887,-0.01899887,3.371872,56.19775,0.2012279,0.01985382,0,0,2.079415
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.770303,2.060416,0,0,0,3.371872,56.19775,0.2012279,0,0,0,2.060416
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.2805422,0.2805422,0,0,0,0.2805422,0,0,0,0,0,0.2953075,0.2805422,0,0,2.770303,2.060416,0,0.2953075,-0.2953075,3.060591,51.00974,0.2012279,0.3085964,0,0,2.060416
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.098422,1.765109,0,0,0,3.060591,51.00974,0.2012279,0,0,0,1.765109
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,0.5118943,0.5118943,0,0,0,0.5118943,0,0,0,0,0,0.5388361,0.5118943,0,0,3.098422,1.765109,0,0.5388361,-0.5388361,2.492607,41.54337,0.2012279,0.5630838,0,0,1.765109
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.2440228,0.2440228,0,0,0,0.2440228,0,0,2.775558E-17,0,0,0.2568661,0.2440228,0,0,3.697129,1.226273,0,0.2568661,-0.2568661,2.221847,37.0307,0.2012279,0.2684251,0,0,1.226273
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02460252,0.2974041,0.2974041,0,0,0,0.2974041,8.272421,0,5.551115E-17,0,0.02460252,0.3130569,0.2974041,0,0,3.982536,0.9694067,0,0.2884544,-0.2884544,1.917789,31.96309,0.2012279,0.3271445,0.01968201,0,0.9940091
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.1011297,1.000858,1.000858,1.7,0,0.5202,1.000858,10.1043,0,0,0,0.1011297,0,0,0.699142,0.6641849,4.303041,0.6809522,0.7653146,0,0.7653146,2.64383,44.06375,0.2013257,1.100944,0.08090379,1.7,0.782082
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1851521,2.335184,2.335184,1.7,0,0.5202,2.335184,7.928799,2.220446E-16,0,0,0.1851521,0.6686148,0.635184,0,0,3.537726,1.369735,0,0.4834628,-0.4834628,2.134216,35.57019,0.2013257,2.568702,0.1481216,1.7,1.554887
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2436326,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2436326,0,0,1.452632,1.38,4.074907,0.8862726,1.623633,0,1.623633,3.674529,61.24203,0.2013087,0,0.1949061,1.7,1.129905
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,1.036295,0.7141157,0.7141157,1.7,0,0.5202,0.7141157,145.1159,0,0,0,1.036295,0,0,0.9858843,0.9365901,2.451274,2.347542,1.972885,0,1.972885,5.546173,92.43602,0.2012971,0.7855273,0.8290363,1.7,3.383837
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.443903,0,0,0,0,0,0,0,0.9655137,0,0,1.443903,0,0,0,0,0.4783889,4.123139,0.4783889,0,0.4783889,6.000012,100,0.2011896,0,1.155122,0,5.567041
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.449948,1.059954,1.059954,0,0,0,1.059954,136.7935,0.3342072,0,0,1.449948,1.115741,1.059954,0,0,0,4.553689,0,0,0,6.000012,100,0.2011896,1.165949,1.159959,0,6.003637
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.9411186,1.197882,1.197882,0,0,0,1.197882,78.5652,0,0,0,0.9411186,1.260929,1.197882,0,0,0,4.553689,0,0.3198101,-0.3198101,5.662902,94.38152,0.2011896,1.31767,0.7528949,0,5.494808
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.9673854,2.354477,2.354477,1.7,0,0.5202,2.354477,41.08707,0,0,0,0.9673854,0.6889229,0.6544768,0,0,0.3553446,4.233879,0.2784625,0,0.2784625,5.927075,98.78439,0.2012167,2.589924,0.7739083,1.7,5.201264
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.8741708,0,0,0,0,0,0,0,0.7972888,0,0,0.8741708,0,0,0,0,0.07688204,4.484495,0.07688204,0,0.07688204,6.000012,100,0.2011994,0,0.6993367,0,5.358666
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.4548031,0.2944916,0.2944916,0,0,0,0.2944916,154.4367,0.144812,0,0,0.4548031,0.3099912,0.2944916,0,0,0,4.553689,0,0,0,6.000012,100,0.2011994,0.3239408,0.3638425,0,5.008492
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1287127,1.005416,1.005416,0,0,0,1.005416,12.80194,0,0,0,0.1287127,1.058332,1.005416,0,0,0,4.553689,0,0.9296196,-0.9296196,5.020107,83.66828,0.2011994,1.105957,0.1029701,0,4.682402
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.07829994,0,0,0,0,0,0,0,0,0,0,0.07829994,0,0,0,0,1.032911,3.624069,0.07829994,0,0.07829994,5.094389,84.90631,0.2011818,0,0.06263995,0,3.702369
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9546107,3.694539,0,0,0,5.094389,84.90631,0.2011818,0,0,0,3.694539
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,1.358502,1.358502,1.7,0,0.5202,1.358502,0,0,0,0,0,0,0,0.3414979,0.324423,0.9546107,3.694539,0.324423,0,0.324423,5.402164,90.03588,0.2012246,1.494352,0,1.7,3.694539
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6301877,3.98652,0,0,0,5.402164,90.03588,0.2012246,0,0,0,3.98652
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6301877,3.98652,0,0,0,5.402164,90.03588,0.2012246,0,0,0,3.98652
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,0.5741905,0.5741905,0,0,0,0.5741905,0,0,1.110223E-16,0,0,0.6044111,0.5741905,0,0,0.6301877,3.98652,0,0.6044111,-0.6044111,4.765058,79.41748,0.2012246,0.6316096,0,0,3.98652
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.301756,3.382109,0,0,0,4.765058,79.41748,0.2012246,0,0,0,3.382109
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.1754805,0.1754805,0,0,0,0.1754805,0,0,2.775558E-17,0,0,0.1847163,0.1754805,0,0,1.301756,3.382109,0,0.1847163,-0.1847163,4.57035,76.17235,0.2012246,0.1930285,0,0,3.382109
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.1668395,0.1668395,0,0,0,0.1668395,0,0,2.775558E-17,0,0,0.1756205,0.1668395,0,0,1.506996,3.197393,0,0.1756205,-0.1756205,4.38523,73.08702,0.2012246,0.1835234,0,0,3.197393
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.2377802,0.2377802,0,0,0,0.2377802,0,0,2.775558E-17,0,0,0.250295,0.2377802,0,0,1.70213,3.021772,0,0.250295,-0.250295,4.121396,68.6898,0.2012246,0.2615582,0,0,3.021772
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.980235,2.771477,0,0,0,4.121396,68.6898,0.2012246,0,0,0,2.771477
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.03980052,0.03980052,0,0,0,0.03980052,0,0,0,0,0,0.04189528,0.03980052,0,0,1.980235,2.771477,0,0.04189528,-0.04189528,4.077234,67.95377,0.2012246,0.04378057,0,0,2.771477
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.00322555,0.1270198,0.1270198,0,0,0,0.1270198,2.539407,0,0,0,0.00322555,0.1337051,0.1270198,0,0,2.026786,2.729582,0,0.1304795,-0.1304795,3.939697,65.66148,0.2012246,0.1397218,0.00258044,0,2.732807
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01536203,0.8368958,0.8368958,0,0,0,0.8368958,1.835597,0,0,0,0.01536203,0.880943,0.8368958,0,0,2.171763,2.599102,0,0.865581,-0.865581,3.027294,50.45481,0.2012246,0.9205854,0.01228962,0,2.614465
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1146723,2.726858,2.726858,1.7,0,0.5202,2.726858,4.205289,2.220446E-16,0,0,0.1146723,1.080903,1.026858,0,0,3.133519,1.733521,0,0.9662308,-0.9662308,2.008798,33.4799,0.2012246,2.999544,0.09173781,1.7,1.848194
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.261903,2.076421,2.076421,1.7,0,0.5202,2.076421,12.61319,0,0,0,0.261903,0.396233,0.3764214,0,0,4.207109,0.7672907,0,0.13433,-0.13433,1.867201,31.11996,0.2012246,2.284064,0.2095224,1.7,1.029194
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.08416171,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.08416171,0,0,1.452632,1.38,4.356365,0.6329606,1.464162,0,1.464162,3.256227,54.27034,0.2012436,0,0.06732937,1.7,0.7171223
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.6018076,0.4618823,0.4618823,1.7,0,0.5202,0.4618823,130.2946,0,0,0,0.6018076,0,0,1.238118,1.176212,2.892203,1.950706,1.778019,0,1.778019,4.943005,82.38325,0.2012757,0.5080705,0.4814461,1.7,2.552514
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.9271119,0.5081567,0.5081567,0,0,0,0.5081567,182.4461,0,0,0,0.9271119,0.5349018,0.5081567,0,0,1.114184,3.550924,0.3922101,0,0.3922101,5.315088,88.58462,0.2011881,0.5589724,0.7416896,0,4.478035
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.6244037,0.1147301,0.1147301,0,0,0,0.1147301,544.2368,0,0,0,0.6244037,0.1207686,0.1147301,0,0,0.7219736,3.903913,0.503635,0,0.503635,5.792878,96.54778,0.2010756,0.1262031,0.4995229,0,4.528316
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.567055,1.206426,1.206426,0,0,0,1.206426,47.00288,0,0,0,0.567055,1.269922,1.206426,0,0,0.2183385,4.357184,0,0.7028672,-0.7028672,5.051991,84.19968,0.2010756,1.327069,0.453644,0,4.924239
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.4018163,2.939628,2.939628,1.7,0,0.5202,2.939628,13.66895,0,0,0.1535908,0.4018163,1.304872,1.239628,0,0,0.999302,3.654317,0,0.9030553,-0.9030553,4.100087,68.33465,0.2010756,3.233591,0.321453,1.7,4.056133
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1623574,0.4527903,0.4527903,1.7,0,0.5202,0.4527903,35.85707,0,0,0,0.1623574,0,0,1.24721,1.184849,2.002697,2.751262,1.347207,0,1.347207,5.37816,89.63581,0.201204,0.4980693,0.1298859,1.7,2.913619
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.07018783,0,0,0,0,0,0,0,0,0,0,0.07018783,0,0,0,0,0.6554902,3.963748,0.07018783,0,0.07018783,5.444746,90.74557,0.2011884,0,0.05615027,0,4.033936
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07899899,2.424178,2.424178,1.7,0,0.5202,2.424178,3.258794,2.220446E-16,0,0,0.07899899,0.762293,0.7241784,0,0,0.5853024,4.026917,0,0.6832941,-0.6832941,4.72449,78.74135,0.2011884,2.666596,0.06319919,1.7,4.105916
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,0.4900615,0.4900615,1.7,0,0.5202,0.4900615,0,0,0,0,0,0,0,1.209939,1.149442,1.344518,3.343623,1.149442,0,1.149442,5.814946,96.91558,0.2013386,0.5390677,0,1.7,3.343623
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,1.234768,1.234768,0,0,0,1.234768,0,0,2.220446E-16,0,0,1.299755,1.234768,0,0,0.1950764,4.37812,0,1.299755,-1.299755,4.444884,74.08125,0.2013386,1.358244,0,0,4.37812
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,3.270773,3.08,1.7,0,0.5202,3.08,0,0,0.1907734,0.5178508,0,1.452632,1.38,0,0,1.639249,3.078365,0,1.452632,-1.452632,2.913676,48.56116,0.2013386,3.597851,0,1.7,3.078365
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.5024852,0.5024852,1.7,0,0.5202,0.5024852,0,0,0,0,0,0,0,1.197515,1.137639,3.253284,1.625733,1.137639,0,1.137639,3.992935,66.54878,0.2014869,0.5527337,0,1.7,1.625733
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.2594247,0.2594247,1.7,0,0.5202,0.2594247,0,0,0,0,0,0,0,1.440575,1.368546,2.115645,2.649608,1.368546,0,1.368546,5.291252,88.18736,0.2016094,0.2853672,0,1.7,2.649608
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.0145004,0.0145004,0,0,0,0.0145004,0,0,1.734723E-18,0,0,0.01526357,0.0145004,0,0,0.7470984,3.8813,0,0.01526357,-0.01526357,5.275163,87.9192,0.2016094,0.01595043,0,0,3.8813
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.4200225,0.4200225,0,0,0,0.4200225,0,0,5.551115E-17,0,0,0.442129,0.4200225,0,0,0.764058,3.866037,0,0.442129,-0.442129,4.809118,80.15181,0.2016094,0.4620248,0,0,3.866037
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.499022,0.499022,0,0,0,0.499022,0,0,0,0,0,0.5252863,0.499022,0,0,1.255312,3.423908,0,0.5252863,-0.5252863,4.255418,70.92348,0.2016094,0.5489242,0,0,3.423908
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.004585194,0.004585194,0,0,0,0.004585194,0,0,8.673617E-19,0,0,0.004826521,0.004585194,0,0,1.838964,2.898622,0,0.004826521,-0.004826521,4.25033,70.83869,0.2016094,0.005043714,0,0,2.898622
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.07669631,0.07669631,0,0,0,0.07669631,0,0,1.387779E-17,0,0,0.08073295,0.07669631,0,0,1.844327,2.893795,0,0.08073295,-0.08073295,4.16523,69.42036,0.2016094,0.08436593,0,0,2.893795
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.1426191,0.1426191,0,0,0,0.1426191,0,0,0,0,0,0.1501254,0.1426191,0,0,1.93403,2.813062,0,0.1501254,-0.1501254,4.006984,66.78294,0.2016094,0.1568811,0,0,2.813062
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01777422,0.2888048,0.2888048,0,0,0,0.2888048,6.154404,0,0,0,0.01777422,0.3040051,0.2888048,0,0,2.100836,2.662936,0,0.2862309,-0.2862309,3.70527,61.75438,0.2016094,0.3176853,0.01421937,0,2.680711
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2195765,2.436829,2.436829,1.7,0,0.5202,2.436829,9.010747,0,0,0,0.2195765,0.7756097,0.7368293,0,0,2.41887,2.376706,0,0.5560333,-0.5560333,3.11916,51.98589,0.2016094,2.680512,0.1756612,1.7,2.596282
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.7149945,0.664846,0.664846,1.7,0,0.5202,0.664846,107.5429,0,0,0,0.7149945,0,0,1.035154,0.9833963,3.036685,1.820672,1.698391,0,1.698391,4.730395,78.83975,0.2016582,0.7313306,0.5719956,1.7,2.535667
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.7408758,0.9146648,0.9146648,1.482212,0,0.460744,0.9146648,80.99971,0,0,0,0.7408758,0,0,0.5675474,0.5391701,1.338294,3.349224,1.280046,0,1.280046,5.944753,99.07902,0.201727,1.006131,0.5927007,1.7,4.0901
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.5240575,0.8728512,0.8728512,0,0,0,0.8728512,60.03973,0,0,0,0.5240575,0.9187908,0.8728512,0,0,0.05824829,4.501266,0,0.3947333,-0.3947333,5.528667,92.14427,0.201727,0.9601363,0.419246,0,5.025323
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.7395884,3.219153,3.08,1.7,0,0.5202,3.08,24.01261,2.220446E-16,0.1391533,0.4610687,0.7395884,1.452632,1.38,0,0,0.4968408,4.106532,0,0.7130432,-0.7130432,4.777054,79.61741,0.201727,3.541069,0.5916707,1.7,4.84612
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.7623999,1.596039,1.596039,1.7,0,0.5202,1.596039,47.76826,0,0,0,0.7623999,0,0,0.1039614,0.09876334,1.289111,3.393489,0.8611632,0,0.8611632,5.594025,93.23357,0.2018122,1.755642,0.6099198,1.7,4.155889
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,1.049037,1.64399,1.64399,1.053956,0,0.34383,1.64399,63.81039,0,0,0,1.049037,0.6210886,0.5900342,0,0,0.4279478,4.168536,0.4279478,0,0.4279478,6.000012,100,0.2018528,1.808389,0.8392292,1.7,5.217572
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.9453269,1.20371,1.20371,0,0,0,1.20371,78.53443,0,0,0,0.9453269,1.267063,1.20371,0,0,0,4.553689,0,0.3217364,-0.3217364,5.660872,94.34768,0.2018528,1.324081,0.7562615,0,5.499016
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.799756,0.8863385,0.8863385,0,0,0,0.8863385,90.23144,0,0,0,0.799756,0.9329879,0.8863385,0,0,0.3574849,4.231953,0,0.1332319,-0.1332319,5.520433,92.00703,0.2018528,0.9749724,0.6398048,0,5.031709
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.5577951,1.47674,1.47674,1.427079,0,0.4456925,1.47674,37.77206,0,0,0,0.5577951,0.05227469,0.04966096,0,0,0.5055204,4.098721,0.5055204,0,0.5055204,6.000012,100,0.2019007,1.624414,0.4462361,1.7,4.656516
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.342733,0,0,0,0,0,0,0,0.342733,0,0,0.342733,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2019007,0,0.2741864,0,4.896422
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.07301369,3.354659,3.08,1.7,0,0.5202,3.08,2.370574,0,0.2746588,0.6101247,0.07301369,1.452632,1.38,0,0,0,4.553689,0,1.379618,-1.379618,4.545767,75.76263,0.2019007,3.690125,0.05841095,1.7,4.626703
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,1.141165,1.141165,1.7,0,0.5202,1.141165,0,0,0,0,0,0,0,0.558835,0.5308933,1.532909,3.174071,0.5308933,0,0.5308933,5.049417,84.15678,0.2019691,1.255281,0,1.7,3.174071
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,1.09489,1.09489,0,0,0,1.09489,0,0,2.220446E-16,0,0,1.152516,1.09489,0,0,1.002015,3.651875,0,1.152516,-1.152516,3.834558,63.90918,0.2019691,1.204379,0,0,3.651875
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,1.355815,1.355815,1.7,0,0.5202,1.355815,0,0,0,0,0,0,0,0.3441853,0.326976,2.282588,2.499359,0.326976,0,0.326976,4.144755,69.07912,0.2020112,1.491396,0,1.7,2.499359
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.3326152,0.3326152,1.7,0,0.5202,0.3326152,0,0,0,0,0,0,0,1.367385,1.299016,1.955612,2.793638,1.299016,0,1.299016,5.37711,89.61832,0.2021473,0.3658767,0,1.7,2.793638
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.1505006,0.1505006,0,0,0,0.1505006,0,0,2.775558E-17,0,0,0.1584217,0.1505006,0,0,0.6565968,3.962752,0,0.1584217,-0.1584217,5.210118,86.83514,0.2021473,0.1655506,0,0,3.962752
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.3245442,0.3245442,0,0,0,0.3245442,0,0,5.551115E-17,0,0,0.3416254,0.3245442,0,0,0.8326209,3.80433,0,0.3416254,-0.3416254,4.850014,80.8334,0.2021473,0.3569986,0,0,3.80433
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.3193341,0.3193341,0,0,0,0.3193341,0,0,0,0,0,0.3361412,0.3193341,0,0,1.212205,3.462705,0,0.3361412,-0.3361412,4.49569,74.92801,0.2021473,0.3512676,0,0,3.462705
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.2409685,0.2409685,0,0,0,0.2409685,0,0,2.775558E-17,0,0,0.253651,0.2409685,0,0,1.585695,3.126564,0,0.253651,-0.253651,4.228318,70.47182,0.2021473,0.2650653,0,0,3.126564
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.3302188,0.3302188,0,0,0,0.3302188,0,0,0,0,0,0.3475987,0.3302188,0,0,1.867529,2.872912,0,0.3475987,-0.3475987,3.861917,64.36515,0.2021473,0.3632406,0,0,2.872912
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.4264562,0.4264562,0,0,0,0.4264562,0,0,5.551115E-17,0,0,0.4489012,0.4264562,0,0,2.25375,2.525314,0,0.4489012,-0.4489012,3.388733,56.47878,0.2021473,0.4691018,0,0,2.525314
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.08380302,0.08380302,0,0,0,0.08380302,0,0,1.387779E-17,0,0,0.0882137,0.08380302,0,0,2.752529,2.076412,0,0.0882137,-0.0882137,3.295748,54.92902,0.2021473,0.09218332,0,0,2.076412
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03305149,0.2773712,0.2773712,0,0,0,0.2773712,11.91598,0,0,0,0.03305149,0.2919696,0.2773712,0,0,2.850545,1.988199,0,0.2589181,-0.2589181,3.022824,50.3803,0.2021473,0.3051083,0.02644119,0,2.02125
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3517724,0.7693369,0.7693369,0,0,0,0.7693369,45.72411,0,0,0,0.3517724,0.8098283,0.7693369,0,0,3.138232,1.729281,0,0.4580559,-0.4580559,2.539991,42.3331,0.2021473,0.8462706,0.2814179,0,2.081053
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.8103835,0.6571501,0.6571501,0,0,0,0.6571501,123.3179,0,0,0,0.8103835,0.691737,0.6571501,0,0,3.647182,1.271225,0.1186465,0,0.1186465,2.652549,44.20906,0.2021211,0.7228652,0.6483068,0,2.081608
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,1.176939,2.426765,2.426765,1.7,0,0.5202,2.426765,48.49825,0,0,0,1.176939,0.7650161,0.7267653,0,0,3.528536,1.378007,0.4119225,0,0.4119225,3.043333,50.72211,0.2021599,2.669442,0.9415509,1.7,2.554945
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.981109,1.686979,1.686979,1.7,0,0.5202,1.686979,58.15774,0,0,0,0.981109,0,0,0.01302074,0.01236971,3.116613,1.748737,0.9934788,0,0.9934788,3.98583,66.43036,0.2022537,1.855677,0.7848873,1.7,2.729846
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.518269,0.8375317,0.8375317,1.412154,0,0.441618,0.8375317,181.279,0,0,0,1.518269,0,0,0.574622,0.5458909,2.123135,2.642868,2.06416,0,2.06416,5.944064,99.06754,0.2021249,0.9212849,1.214615,1.7,4.161137
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.241805,1.419584,1.419584,0.425,0,0.172125,1.419584,87.47664,0.1358994,0,0,1.241805,1.046931,0.9945844,0,0,0.05897436,4.500612,0.05897436,0,0.05897436,6.000012,100,0.2021119,1.561543,0.9934437,1.7,5.742417
