Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.600569,1.094826,1.094826,0,0,0,1.094826,146.1938,0.4481201,0,0,1.600569,1.152449,1.094826,0,0,0,4.553689,0,0,0,6.000012,100,0.2021119,1.204309,1.280455,0,6.154258
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.312479,0.1649371,0.1649371,0,0,0,0.1649371,795.7451,1.138861,0,0,1.312479,0.173618,0.1649371,0,0,0,4.553689,0,0,0,6.000012,100,0.2021119,0.1814308,1.049983,0,5.866168
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,1.187961,1.181194,1.181194,0,0,0,1.181194,100.5729,0,2.220446E-16,0,1.187961,1.243362,1.181194,0,0,0,4.553689,0,0.05540118,-0.05540118,5.941614,99.0267,0.2021119,1.299313,0.9503684,0,5.74165
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.8049281,3.081127,3.08,1.7,0,0.5202,3.08,26.13403,2.220446E-16,0.001127377,0.3092401,0.8049281,1.452632,1.38,0,0,0.06155687,4.498288,0,0.6477035,-0.6477035,5.258874,87.64774,0.2021119,3.38924,0.6439425,1.7,5.303216
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.4376542,1.471294,1.471294,1.7,0,0.5202,1.471294,29.74621,0,0,0,0.4376542,0,0,0.228706,0.2172707,0.7812274,3.850584,0.6549249,0,0.6549249,5.880191,98.00299,0.2021807,1.618423,0.3501234,1.7,4.288239
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.07147364,1.429787,1.429787,1.481874,0,0.4606516,1.429787,4.998901,0,0,0,0.07147364,0,0,0.05208736,0.04948299,0.1263024,4.440017,0.1209566,0,0.1209566,5.994941,99.91547,0.2021938,1.572765,0.05717891,1.7,4.51149
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,0.8534189,0.8534189,0,0,0,0.8534189,0,0,1.110223E-16,0,0,0.8983357,0.8534189,0,0,0.005345808,4.548878,0,0.8983357,-0.8983357,5.048012,84.13335,0.2021938,0.9387608,0,0,4.548878
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,2.283346,2.283346,1.7,0,0.5202,2.283346,0,0,0,0,0,0.6140482,0.5833458,0,0,1.003497,3.650542,0,0.6140482,-0.6140482,4.400748,73.34565,0.2021938,2.51168,0,1.7,3.650542
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,0.7150551,0.7150551,1.7,0,0.5202,0.7150551,0,0,0,0,0,0,0,0.9849449,0.9356976,1.685772,3.036494,0.9356976,0,0.9356976,5.288429,88.1403,0.2023131,0.7865607,0,1.7,3.036494
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7500747,3.878622,0,0,0,5.288429,88.1403,0.2023131,0,0,0,3.878622
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.2149121,0.2149121,0,0,0,0.2149121,0,0,2.775558E-17,0,0,0.2262232,0.2149121,0,0,0.7500747,3.878622,0,0.2262232,-0.2262232,5.049968,84.16597,0.2023131,0.2364033,0,0,3.878622
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.001434,3.652398,0,0,0,5.049968,84.16597,0.2023131,0,0,0,3.652398
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.2574332,0.2574332,0,0,0,0.2574332,0,0,5.551115E-17,0,0,0.2709823,0.2574332,0,0,1.001434,3.652398,0,0.2709823,-0.2709823,4.764328,79.4053,0.2023131,0.2831765,0,0,3.652398
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.3429988,0.3429988,0,0,0,0.3429988,0,0,0,0,0,0.3610514,0.3429988,0,0,1.302525,3.381416,0,0.3610514,-0.3610514,4.383746,73.06229,0.2023131,0.3772987,0,0,3.381416
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.2900521,0.2900521,0,0,0,0.2900521,0,0,0,0,0,0.305318,0.2900521,0,0,1.703694,3.020365,0,0.305318,-0.305318,4.061913,67.69841,0.2023131,0.3190573,0,0,3.020365
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.2655222,0.2655222,0,0,0,0.2655222,0,0,5.551115E-17,0,0,0.279497,0.2655222,0,0,2.042936,2.715047,0,0.279497,-0.279497,3.767297,62.78816,0.2023131,0.2920744,0,0,2.715047
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.139468,0.139468,0,0,0,0.139468,0,0,0,0,0,0.1468084,0.139468,0,0,2.353488,2.43555,0,0.1468084,-0.1468084,3.612548,60.209,0.2023131,0.1534148,0,0,2.43555
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.0309883,0.2168097,0.2168097,0,0,0,0.2168097,14.29285,0,0,0,0.0309883,0.2282208,0.2168097,0,0,2.516608,2.288741,0,0.1972325,-0.1972325,3.404646,56.74399,0.2023131,0.2384907,0.02479064,0,2.31973
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1540309,0,0,0,0,0,0,0,0,0,0,0.1540309,0,0,0,0,2.735756,2.091509,0.1540309,0,0.1540309,3.550773,59.17943,0.2022791,0,0.1232247,0,2.24554
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4948384,1.666312,1.666312,1.7,0,0.5202,1.666312,29.69663,0,0,0,0.4948384,0,0,0.03368856,0.03200413,2.581725,2.230137,0.5268425,0,0.5268425,4.05058,67.50952,0.2023294,1.832943,0.3958707,1.7,2.724975
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.5161175,1.134428,1.134428,1.7,0,0.5202,1.134428,45.49585,0,0,0,0.5161175,0,0,0.5655724,0.5372938,2.054882,2.704295,1.053411,0,1.053411,5.049933,84.16538,0.2024459,1.24787,0.412894,1.7,3.220412
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.7846754,1.141359,1.141359,0,0,0,1.141359,68.74921,0,0,0,0.7846754,1.201431,1.141359,0,0,1.001471,3.652365,0,0.4167552,-0.4167552,4.610635,76.84376,0.2024459,1.255495,0.6277403,0,4.43704
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.5359836,1.489656,1.489656,1.7,0,0.5202,1.489656,35.98035,0,0,0,0.5359836,0,0,0.2103438,0.1998266,1.464532,3.23561,0.7358102,0,0.7358102,5.308685,88.47791,0.2025211,1.638622,0.4287868,1.7,3.771593
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5871529,0.9834408,0.9834408,0,0,0,0.9834408,59.70394,0,1.110223E-16,0,0.5871529,1.035201,0.9834408,0,0,0.7287222,3.897839,0,0.4480479,-0.4480479,4.836401,80.60653,0.2025211,1.081785,0.4697223,0,4.484992
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2936819,0,0,0,0,0,0,0,0,0,0,0.2936819,0,0,0,0,1.226553,3.449791,0.2936819,0,0.2936819,5.115013,85.25004,0.2024566,0,0.2349455,0,3.743473
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.09174715,0,0,0,0,0,0,0,0,0,0,0.09174715,0,0,0,0,0.9328713,3.714105,0.09174715,0,0.09174715,5.202052,86.70068,0.2024364,0,0.07339772,0,3.805852
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.3119398,1.488903,1.488903,1.7,0,0.5202,1.488903,20.95098,0,0,0,0.3119398,0,0,0.2110967,0.2005418,0.8411241,3.796677,0.5124816,0,0.5124816,5.688234,94.80372,0.2024908,1.637794,0.2495518,1.7,4.108617
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1410761,2.379369,2.379369,1.7,0,0.5202,2.379369,5.929138,0,0,0,0.1410761,0.715125,0.6793688,0,0,0.3286425,4.257911,0,0.574049,-0.574049,5.083134,84.71872,0.2024908,2.617306,0.1128608,1.7,4.398987
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.0499222,1.107583,1.107583,0,0,0,1.107583,4.507311,0,2.220446E-16,0,0.0499222,1.165877,1.107583,0,0,0.9664747,3.683862,0,1.115954,-1.115954,3.906814,65.11344,0.2024908,1.218341,0.03993776,0,3.733784
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06921753,0,0,0,0,0,0,0,0,0,0,0.06921753,0,0,0,0,2.206424,2.567907,0.06921753,0,0.06921753,3.97248,66.20786,0.2024756,0,0.05537402,0,2.637125
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,2.381398,2.381398,1.7,0,0.5202,2.381398,0,0,0,0,0,0.7172608,0.6813977,0,0,2.137207,2.630203,0,0.7172608,-0.7172608,3.216421,53.6069,0.2024756,2.619538,0,1.7,2.630203
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,1.939709,1.939709,1.7,0,0.5202,1.939709,0,0,0,0,0,0.2523251,0.2397089,0,0,2.934163,1.912942,0,0.2523251,-0.2523251,2.950447,49.17401,0.2024756,2.13368,0,1.7,1.912942
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,1.133487,1.133487,1.7,0,0.5202,1.133487,0,0,0,0,0,0,0,0.5665128,0.5381871,3.214524,1.660617,0.5381871,0,0.5381871,3.461016,57.68348,0.2025438,1.246836,0,1.7,1.660617
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.2090611,0.2090611,1.661693,0,0.5097421,0.2090611,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.676337,2.144986,1.38,0,1.38,4.770199,79.50315,0.2026473,0.2299673,0,1.7,2.144986
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.08580182,0.08580182,1.450367,0,0.4520502,0.08580182,0,0,0,0,0,0,0,1.364565,1.296337,1.296337,3.386986,1.296337,0,1.296337,6.000012,100,0.2026995,0.094382,0,1.7,3.386986
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026995,0,0,0,4.553689
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.1644873,0.1644873,0,0,0,0.1644873,0,0,2.775558E-17,0,0,0.1731445,0.1644873,0,0,0,4.553689,0,0.1731445,-0.1731445,5.817502,96.95817,0.2026995,0.1809361,0,0,4.553689
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.219001,0.219001,0,0,0,0.219001,0,0,2.775558E-17,0,0,0.2305274,0.219001,0,0,0.1923828,4.380544,0,0.2305274,-0.2305274,5.574504,92.90822,0.2026995,0.2409011,0,0,4.380544
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.123366,0.123366,0,0,0,0.123366,0,0,2.775558E-17,0,0,0.129859,0.123366,0,0,0.4485244,4.150017,0,0.129859,-0.129859,5.437621,90.62684,0.2026995,0.1357026,0,0,4.150017
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.05229941,0.05229941,0,0,0,0.05229941,0,0,0,0,0,0.05505201,0.05229941,0,0,0.5928121,4.020158,0,0.05505201,-0.05505201,5.379591,89.65968,0.2026995,0.05752935,0,0,4.020158
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.2807238,0.2807238,0,0,0,0.2807238,0,0,5.551115E-17,0,0,0.2954987,0.2807238,0,0,0.653981,3.965106,0,0.2954987,-0.2954987,5.068108,84.4683,0.2026995,0.3087962,0,0,3.965106
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02173074,0.2185732,0.2185732,0,0,0,0.2185732,9.942087,0,2.775558E-17,0,0.02173074,0.230077,0.2185732,0,0,0.9823129,3.669607,0,0.2083463,-0.2083463,4.848492,80.80804,0.2026995,0.2404305,0.01738459,0,3.691338
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2860729,1.801836,1.801836,1.7,0,0.5202,1.801836,15.87675,0,0,0,0.2860729,0.1071955,0.1018357,0,0,1.213809,3.461261,0.1788774,0,0.1788774,5.01819,83.63633,0.2027161,1.982019,0.2288583,1.7,3.747334
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4799258,1.941791,1.941791,1.7,0,0.5202,1.941791,24.71562,0,0,0,0.4799258,0.2545173,0.2417914,0,0,1.034931,3.622251,0.2254085,0,0.2254085,5.232031,87.20034,0.2027369,2.135971,0.3839406,1.7,4.102176
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.6216337,1.397883,1.397883,1.576378,0,0.4864511,1.397883,44.46966,0,0,0,0.6216337,0,0,0.1784948,0.16957,0.8095229,3.825118,0.7912037,0,0.7912037,5.982633,99.71035,0.2028155,1.537671,0.497307,1.7,4.446752
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.7166961,0.738328,0.738328,0,0,0,0.738328,97.07016,0,0,0,0.7166961,0.7771873,0.738328,0,0,0.0183192,4.537202,0,0.06049122,-0.06049122,5.918869,98.64763,0.2028155,0.8121607,0.5733569,0,5.253898
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.609095,0.3666623,0.3666623,0,0,0,0.3666623,166.1188,0.137603,0,0,0.609095,0.3859603,0.3666623,0,0,0.08553167,4.47671,0.08553167,0,0.08553167,6.000012,100,0.2027968,0.4033286,0.487276,0,5.085805
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.9468635,0.3424063,0.3424063,0,0,0,0.3424063,276.5322,0.5864359,0,0,0.9468635,0.3604277,0.3424063,0,0,0,4.553689,0,0,0,6.000012,100,0.2027968,0.3766469,0.7574908,0,5.500553
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.8974946,0.5121278,0.5121278,0,0,0,0.5121278,175.2482,0.3584128,0,0,0.8974946,0.5390818,0.5121278,0,0,0,4.553689,0,0,0,6.000012,100,0.2027968,0.5633405,0.7179957,0,5.451184
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,1.196268,1.234416,1.234416,0,0,0,1.234416,96.90966,0,0,0,1.196268,1.299385,1.234416,0,0,0,4.553689,0,0.1031169,-0.1031169,5.891317,98.18842,0.2027968,1.357857,0.9570146,0,5.749957
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.6312187,0.08272237,0.08272237,0,0,0,0.08272237,763.0568,0.4295682,0,0,0.6312187,0.08707618,0.08272237,0,0,0.1145743,4.450572,0.1145743,0,0.1145743,6.000012,100,0.2027717,0.0909946,0.504975,0,5.081791
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.7010176,0.9306434,0.9306434,0,0,0,0.9306434,75.32612,0,1.110223E-16,0,0.7010176,0.9796247,0.9306434,0,0,0,4.553689,0,0.2786071,-0.2786071,5.706334,95.10538,0.2027717,1.023708,0.5608141,0,5.254706
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3751259,2.566602,2.566602,1.7,0,0.5202,2.566602,14.61566,0,0,0,0.3751259,0.9122128,0.8666022,0,0,0.3095635,4.275082,0,0.537087,-0.537087,5.140195,85.66975,0.2027717,2.823262,0.3001007,1.7,4.650208
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04828646,1.755347,1.755347,1.7,0,0.5202,1.755347,2.750821,1.595946E-16,0,0,0.04828646,0.0582599,0.05534691,0,0,0.9063268,3.737995,0,0.00997345,-0.00997345,5.129682,85.49453,0.2027717,1.930882,0.03862916,1.7,3.786281
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,1.939279,1.939279,1.7,0,0.5202,1.939279,0,0,0,0,0,0.2518723,0.2392787,0,0,0.9174083,3.728021,0,0.2518723,-0.2518723,4.864185,81.0696,0.2027717,2.133207,0,1.7,3.728021
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,1.527994,1.527994,1.7,0,0.5202,1.527994,0,0,0,0,0,0,0,0.1720059,0.1634056,1.197266,3.476149,0.1634056,0,0.1634056,5.019206,83.65326,0.2027923,1.680794,0,1.7,3.476149
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.4567957,0.4567957,0,0,0,0.4567957,0,0,0,0,0,0.4808376,0.4567957,0,0,1.033861,3.623214,0,0.4808376,-0.4808376,4.512358,75.20582,0.2027923,0.5024753,0,0,3.623214
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.568125,3.142377,0,0,0,4.512358,75.20582,0.2027923,0,0,0,3.142377
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.01616492,0.01616492,0,0,0,0.01616492,0,0,0,0,0,0.0170157,0.01616492,0,0,1.568125,3.142377,0,0.0170157,-0.0170157,4.494422,74.90688,0.2027923,0.01778141,0,0,3.142377
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.4843946,0.4843946,0,0,0,0.4843946,0,0,1.110223E-16,0,0,0.509889,0.4843946,0,0,1.587031,3.125361,0,0.509889,-0.509889,3.956952,65.94907,0.2027923,0.532834,0,0,3.125361
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.02629949,0.02629949,0,0,0,0.02629949,0,0,3.469447E-18,0,0,0.02768367,0.02629949,0,0,2.153574,2.615472,0,0.02768367,-0.02768367,3.927771,65.46272,0.2027923,0.02892943,0,0,2.615472
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.184334,2.587788,0,0,0,3.927771,65.46272,0.2027923,0,0,0,2.587788
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.3352366,0.3352366,0,0,0,0.3352366,0,0,0,0,0,0.3528807,0.3352366,0,0,2.184334,2.587788,0,0.3528807,-0.3528807,3.555802,59.26324,0.2027923,0.3687603,0,0,2.587788
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.01679966,0.01679966,0,0,0,0.01679966,0,0,3.469447E-18,0,0,0.01768385,0.01679966,0,0,2.576424,2.234908,0,0.01768385,-0.01768385,3.537161,58.95257,0.2027923,0.01847962,0,0,2.234908
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.241925,0.241925,0,0,0,0.241925,0,0,0,0,0,0.2546578,0.241925,0,0,2.596072,2.217224,0,0.2546578,-0.2546578,3.268728,54.4787,0.2027923,0.2661175,0,0,2.217224
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.02044555,0,0,0,0,0,0,0,0,0,0,0.02044555,0,0,0,0,2.879026,1.962566,0.02044555,0,0.02044555,3.288125,54.80197,0.2027878,0,0.01635644,0,1.983011
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.3036972,0.1680292,0.1680292,0,0,0,0.1680292,180.7408,0,0,0,0.3036972,0.1768728,0.1680292,0,0,2.85858,1.980967,0.1268244,0,0.1268244,3.408441,56.80724,0.2027601,0.1848321,0.2429578,0,2.284664
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.7652088,0.3069402,0.3069402,0,0,0,0.3069402,249.3023,0,0,0,0.7652088,0.3230949,0.3069402,0,0,2.731756,2.095109,0.4421138,0,0.4421138,3.827867,63.79766,0.2026634,0.3376342,0.612167,0,2.860317
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.213339,0.6443673,0.6443673,0,0,0,0.6443673,188.2994,0,0,0,1.213339,0.6782813,0.6443673,0,0,2.289642,2.493011,0.5350582,0,0.5350582,4.335468,72.25765,0.2025465,0.708804,0.9706716,0,3.706351
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.464698,0.3947282,0.3947282,0,0,0,0.3947282,371.0651,0,0,0,1.464698,0.4155033,0.3947282,0,0,1.754584,2.974564,1.049195,0,1.049195,5.330822,88.84685,0.2023177,0.434201,1.171759,0,4.439262
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.76993,1.978598,1.978598,0.9672838,0,0.3201685,1.978598,89.45374,0,0,0,1.76993,1.064541,1.011314,0,0,0.7053885,3.918839,0.7053885,0,0.7053885,6.000012,100,0.2022845,2.176458,1.415944,1.7,5.688769
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.754186,0.5171733,0.5171733,0,0,0,0.5171733,339.1873,1.209793,0,0,1.754186,0.544393,0.5171733,0,0,0,4.553689,0,0,0,6.000012,100,0.2022845,0.5688907,1.403349,0,6.307875
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.764617,0.01244043,0.01244043,0,0,0,0.01244043,14184.54,1.751522,0,0,1.764617,0.01309519,0.01244043,0,0,0,4.553689,0,0,0,6.000012,100,0.2022845,0.01368447,1.411694,0,6.318306
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.708416,1.198333,1.198333,0,0,0,1.198333,142.5661,0.447013,0,0,1.708416,1.261403,1.198333,0,0,0,4.553689,0,0,0,6.000012,100,0.2022845,1.318166,1.366733,0,6.262105
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.301438,0.5715896,0.5715896,0,0,0,0.5715896,227.6875,0.6997649,0,0,1.301438,0.6016732,0.5715896,0,0,0,4.553689,0,0,0,6.000012,100,0.2022845,0.6287485,1.041151,0,5.855127
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.8119525,0,0,0,0,0,0,0,0.8119525,0,0,0.8119525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2022845,0,0.6495619,0,5.365642
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.4206521,1.0706,1.0706,0,0,0,1.0706,39.29125,0,0,0,0.4206521,1.126947,1.0706,0,0,0,4.553689,0,0.7062951,-0.7062951,5.255512,87.59168,0.2022845,1.17766,0.3365217,0,4.974341
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.07744773,0,0,0,0,0,0,0,0,0,0,0.07744773,0,0,0,0,0.7847723,3.847394,0.07744773,0,0.07744773,5.328985,88.81624,0.2022676,0,0.06195818,0,3.924842
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7073246,3.917097,0,0,0,5.328985,88.81624,0.2022676,0,0,0,3.917097
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,1.477065,1.477065,1.7,0,0.5202,1.477065,0,0,0,0,0,0,0,0.2229352,0.2117884,0.7073246,3.917097,0.2117884,0,0.2117884,5.529905,92.1649,0.2022943,1.624771,0,1.7,3.917097
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,1.910278,1.910278,1.7,0,0.5202,1.910278,0,0,0,0,0,0.2213456,0.2102783,0,0,0.4955361,4.107707,0,0.2213456,-0.2213456,5.296587,88.27626,0.2022943,2.101306,0,1.7,4.107707
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.5079885,0.5079885,0,0,0,0.5079885,0,0,1.110223E-16,0,0,0.5347247,0.5079885,0,0,0.7414757,3.886361,0,0.5347247,-0.5347247,4.732937,78.88213,0.2022943,0.5587873,0,0,3.886361
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.1665102,0.1665102,0,0,0,0.1665102,0,0,2.775558E-17,0,0,0.1752739,0.1665102,0,0,1.335614,3.351636,0,0.1752739,-0.1752739,4.548182,75.80289,0.2022943,0.1831612,0,0,3.351636
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.289162,0.289162,0,0,0,0.289162,0,0,0,0,0,0.304381,0.289162,0,0,1.530363,3.176362,0,0.304381,-0.304381,4.227336,70.45547,0.2022943,0.3180782,0,0,3.176362
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.5044556,0.5044556,0,0,0,0.5044556,0,0,1.110223E-16,0,0,0.5310059,0.5044556,0,0,1.868564,2.871981,0,0.5310059,-0.5310059,3.667607,61.12666,0.2022943,0.5549011,0,0,2.871981
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.2872753,0.2872753,0,0,0,0.2872753,0,0,5.551115E-17,0,0,0.3023951,0.2872753,0,0,2.458571,2.340975,0,0.3023951,-0.3023951,3.348855,55.81413,0.2022943,0.3160029,0,0,2.340975
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,0.609127,0.609127,0,0,0,0.609127,0,0,0,0,0,0.6411863,0.609127,0,0,2.794565,2.03858,0,0.6411863,-0.6411863,2.672985,44.54966,0.2022943,0.6700397,0,0,2.03858
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.506994,1.397394,0,0,0,2.672985,44.54966,0.2022943,0,0,0,1.397394
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.07743752,0.07743752,0,0,0,0.07743752,0,0,0,0,0,0.08151318,0.07743752,0,0,3.506994,1.397394,0,0.08151318,-0.08151318,2.587063,43.11762,0.2022943,0.08518127,0,0,1.397394
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01357936,0.5092107,0.5092107,0,0,0,0.5092107,2.666747,0,1.110223E-16,0,0.01357936,0.5360112,0.5092107,0,0,3.597565,1.315881,0,0.5224319,-0.5224319,2.036371,33.93945,0.2022943,0.5601317,0.01086349,0,1.32946
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2472446,3.743908,2.688659,1.7,0,0.5202,2.688659,9.195834,0,1.055249,1.617546,0.2472446,1.040694,0.9886588,0,0,4.178044,0.7934489,0,0.7934489,-0.7934489,1.200002,20,0.2022943,4.118299,0.1977957,1.7,1.040694
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4909842,0.7416569,0.7416569,1.7,0,0.5202,0.7416569,66.201,-1.110223E-16,0,0,0.4909842,0,0,0.9583431,0.910426,5.059654,0,1.40141,0,1.40141,2.529497,42.1582,0.2024052,0.8158226,0.3927874,1.7,0.4909842
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.6412938,0.6941282,0.6941282,1.7,0,0.5202,0.6941282,92.38838,0,0,0,0.6412938,0,0,1.005872,0.9555782,3.658244,1.261269,1.596872,0,1.596872,4.044423,67.40691,0.2024733,0.763541,0.5130351,1.7,1.902563
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,1.09238,0.7663408,0.7663408,1.686883,0,0.5166191,0.7663408,142.5449,0,0,0,1.09238,0,0,0.9205427,0.8745155,2.061372,2.698454,1.966895,0,1.966895,5.910384,98.5062,0.2024567,0.8429748,0.8739039,1.7,3.790834
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.8212568,1.56066,1.56066,0.8702186,0,0.2936697,1.56066,52.62241,5.551115E-17,0,0,0.8212568,0.72678,0.690441,0,0,0.09447674,4.46866,0.09447674,0,0.09447674,6.000012,100,0.2024654,1.716726,0.6570054,1.7,5.289917
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.50007,0,0,0,0,0,0,0,1.50007,0,0,1.50007,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2024654,0,1.200056,0,6.053759
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,1.185036,0.9140652,0.9140652,0,0,0,0.9140652,129.6445,0.2228618,0,0,1.185036,0.9621739,0.9140652,0,0,0,4.553689,0,0,0,6.000012,100,0.2024654,1.005472,0.9480286,0,5.738725
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,1.046077,0.6846593,0.6846593,0,0,0,0.6846593,152.788,0.3253833,0,0,1.046077,0.720694,0.6846593,0,0,0,4.553689,0,0,0,6.000012,100,0.2024654,0.7531253,0.8368619,0,5.599766
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.7854082,0.4641337,0.4641337,0,0,0,0.4641337,169.2202,0.2968464,0,0,0.7854082,0.4885618,0.4641337,0,0,0,4.553689,0,0,0,6.000012,100,0.2024654,0.5105471,0.6283265,0,5.339097
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5972633,1.645322,1.645322,1.077922,0,0.3503726,1.645322,36.3007,1.110223E-16,0,0,0.5972633,0.5972633,0.5674001,0,0,0,4.553689,0,0,0,6.000012,100,0.2024654,1.809854,0.4778106,1.7,5.150952
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3879595,0,0,0,0,0,0,0,0.3879595,0,0,0.3879595,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2024654,0,0.3103676,0,4.941648
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.08073191,0.9857178,0.9857178,0,0,0,0.9857178,8.190165,0,2.220446E-16,0,0.08073191,1.037598,0.9857178,0,0,0,4.553689,0,0.9568657,-0.9568657,4.991387,83.18961,0.2024654,1.08429,0.06458552,0,4.634421
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,1.818838,1.818838,1.7,0,0.5202,1.818838,0,0,0,0,0,0.1250924,0.1188378,0,0,1.063184,3.596823,0,0.1250924,-0.1250924,4.859528,80.99197,0.2024654,2.000722,0,1.7,3.596823
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.202176,3.471731,0,0,0,4.859528,80.99197,0.2024654,0,0,0,3.471731
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,2.257046,2.257046,1.7,0,0.5202,2.257046,0,0,0,0,0,0.586364,0.5570458,0,0,1.202176,3.471731,0,0.586364,-0.586364,4.241446,70.69063,0.2024654,2.48275,0,1.7,3.471731
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.853691,2.885367,1.38,0,1.38,5.550629,92.5103,0.2024999,0,0,1.7,2.885367
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4736912,4.127367,0,0,0,5.550629,92.5103,0.2024999,0,0,0,4.127367
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.4443322,0.4443322,0,0,0,0.4443322,0,0,5.551115E-17,0,0,0.4677181,0.4443322,0,0,0.4736912,4.127367,0,0.4677181,-0.4677181,5.057611,84.29334,0.2024999,0.4887654,0,0,4.127367
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.993378,3.659649,0,0,0,5.057611,84.29334,0.2024999,0,0,0,3.659649
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.993378,3.659649,0,0,0,5.057611,84.29334,0.2024999,0,0,0,3.659649
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.1644976,0.1644976,0,0,0,0.1644976,0,0,2.775558E-17,0,0,0.1731553,0.1644976,0,0,0.993378,3.659649,0,0.1731553,-0.1731553,4.875089,81.25132,0.2024999,0.1809473,0,0,3.659649
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.2289447,0.2289447,0,0,0,0.2289447,0,0,2.775558E-17,0,0,0.2409944,0.2289447,0,0,1.185773,3.486493,0,0.2409944,-0.2409944,4.621059,77.01749,0.2024999,0.2518391,0,0,3.486493
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.1569244,0.1569244,0,0,0,0.1569244,0,0,2.775558E-17,0,0,0.1651836,0.1569244,0,0,1.453544,3.245499,0,0.1651836,-0.1651836,4.44694,74.11552,0.2024999,0.1726168,0,0,3.245499
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01893971,0.222268,0.222268,0,0,0,0.222268,8.521113,0,2.775558E-17,0,0.01893971,0.2339663,0.222268,0,0,1.637082,3.080316,0,0.2150266,-0.2150266,4.220282,70.33789,0.2024999,0.2444948,0.01515177,0,3.099255
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2914779,0.09204778,0.09204778,0,0,0,0.09204778,316.6594,0,0,0,0.2914779,0.0968924,0.09204778,0,0,1.876,2.865289,0.1945855,0,0.1945855,4.404882,73.41456,0.2024578,0.1012526,0.2331823,0,3.156767
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.8101115,0,0,0,0,0,0,0,0,0,0,0.8101115,0,0,0,0,1.681415,3.040416,0.8101115,0,0.8101115,5.173421,86.22352,0.2022828,0,0.6480892,0,3.850527
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.318026,1.08816,1.08816,0,0,0,1.08816,121.1243,0,0,0,1.318026,1.145431,1.08816,0,0,0.871303,3.769516,0.1725946,0,0.1725946,5.337159,88.95247,0.2022456,1.196976,1.054421,0,5.087542
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.496702,0.03186088,0.03186088,0,0,0,0.03186088,4697.619,0.7644563,0,0,1.496702,0.03353776,0.03186088,0,0,0.6987084,3.924851,0.6987084,0,0.6987084,6.000012,100,0.202095,0.03504696,1.197362,0,5.421554
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.57352,0,0,0,0,0,0,0,1.57352,0,0,1.57352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.202095,0,1.258816,0,6.127209
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.659256,0.3306362,0.3306362,0,0,0,0.3306362,501.8374,1.311218,0,0,1.659256,0.3480382,0.3306362,0,0,0,4.553689,0,0,0,6.000012,100,0.202095,0.3636999,1.327405,0,6.212945
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.57631,1.71341,1.71341,0.425,0,0.172125,1.71341,91.99839,0.2200886,0,0,1.57631,1.356221,1.28841,0,0,0,4.553689,0,0,0,6.000012,100,0.202095,1.884751,1.261048,1.7,6.129999
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.428445,1.033162,1.033162,0,0,0,1.033162,138.2595,0.3409056,0,0,1.428445,1.087539,1.033162,0,0,0,4.553689,0,0,0,6.000012,100,0.202095,1.136479,1.142756,0,5.982134
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,1.001044,0.1380402,0.1380402,0,0,0,0.1380402,725.1827,0.8557384,0,0,1.001044,0.1453055,0.1380402,0,0,0,4.553689,0,0,0,6.000012,100,0.202095,0.1518443,0.8008351,0,5.554733
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.8546788,2.548216,2.548216,1.7,0,0.5202,2.548216,33.54028,2.220446E-16,0,0,0.8546788,0.8928593,0.8482163,0,0,0,4.553689,0,0.03818051,-0.03818051,5.959766,99.32924,0.202095,2.803038,0.683743,1.7,5.408368
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.5190094,1.251971,1.251971,0,0,0,1.251971,41.45538,0,0,0,0.5190094,1.317864,1.251971,0,0,0.04242279,4.515509,0,0.798855,-0.798855,5.117699,85.29482,0.202095,1.377168,0.4152075,0,5.034518
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.07517027,2.257793,2.257793,1.7,0,0.5202,2.257793,3.329369,0,0,0,0.07517027,0.5871511,0.5577936,0,0,0.9300395,3.716653,0,0.5119808,-0.5119808,4.578024,76.30025,0.202095,2.483573,0.06013621,1.7,3.791824
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,2.113369,2.113369,1.7,0,0.5202,2.113369,0,0,0,0,0,0.4351251,0.4133688,0,0,1.498907,3.204673,0,0.4351251,-0.4351251,4.119362,68.65589,0.202095,2.324706,0,1.7,3.204673
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,1.141135,1.141135,1.7,0,0.5202,1.141135,0,0,0,0,0,0,0,0.5588654,0.5309222,1.982379,2.769547,0.5309222,0,0.5309222,4.623039,77.05049,0.2021613,1.255248,0,1.7,2.769547
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.451457,3.247377,1.38,0,1.38,5.932222,98.87016,0.2021961,0,0,1.7,3.247377
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.07145722,4.489377,0,0,0,5.932222,98.87016,0.2021961,0,0,0,4.489377
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.07145722,4.489377,0,0,0,5.932222,98.87016,0.2021961,0,0,0,4.489377
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.07012736,0.07012736,0,0,0,0.07012736,0,0,1.387779E-17,0,0,0.07381827,0.07012736,0,0,0.07145722,4.489377,0,0.07381827,-0.07381827,5.854411,97.57331,0.2021961,0.07714009,0,0,4.489377
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.2363966,0.2363966,0,0,0,0.2363966,0,0,2.775558E-17,0,0,0.2488385,0.2363966,0,0,0.1534775,4.415559,0,0.2488385,-0.2488385,5.592112,93.20168,0.2021961,0.2600362,0,0,4.415559
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,0.72127,0.72127,0,0,0,0.72127,0,0,0,0,0,0.7592316,0.72127,0,0,0.4299647,4.166721,0,0.7592316,-0.7592316,4.791811,79.86336,0.2021961,0.7933971,0,0,4.166721
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.3839292,0.3839292,0,0,0,0.3839292,0,0,5.551115E-17,0,0,0.404136,0.3839292,0,0,1.273555,3.407489,0,0.404136,-0.404136,4.365815,72.76343,0.2021961,0.4223221,0,0,3.407489
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.09537648,0.09537648,0,0,0,0.09537648,0,0,1.387779E-17,0,0,0.1003963,0.09537648,0,0,1.722595,3.003353,0,0.1003963,-0.1003963,4.259987,70.99965,0.2021961,0.1049141,0,0,3.003353
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.2254254,0.2254254,0,0,0,0.2254254,0,0,2.775558E-17,0,0,0.2372899,0.2254254,0,0,1.834147,2.902957,0,0.2372899,-0.2372899,4.009862,66.8309,0.2021961,0.2479679,0,0,2.902957
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01451826,0.3130532,0.3130532,0,0,0,0.3130532,4.637634,0,0,0,0.01451826,0.3295297,0.3130532,0,0,2.097802,2.665667,0,0.3150114,-0.3150114,3.677811,61.29673,0.2021961,0.3443585,0.01161461,0,2.680185
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3797113,0.4381514,0.4381514,0,0,0,0.4381514,86.66212,0,0,0,0.3797113,0.461212,0.4381514,0,0,2.447815,2.350656,0,0.0815007,-0.0815007,3.591902,59.86491,0.2021961,0.4819665,0.303769,0,2.730367
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.8652831,2.273694,2.273694,1.7,0,0.5202,2.273694,38.05626,0,0,0,0.8652831,0.6038888,0.5736943,0,0,2.538371,2.269155,0.2613944,0,0.2613944,3.839882,63.99791,0.20222,2.501064,0.6922265,1.7,3.134438
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,1.11962,1.537686,1.537686,1.7,0,0.5202,1.537686,72.81196,0,0,0,1.11962,0,0,0.1623136,0.1541979,2.276977,2.50441,1.273818,0,1.273818,5.048331,84.13869,0.2023413,1.691455,0.8956957,1.7,3.624029
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.37249,0.5749279,0.5749279,0,0,0,0.5749279,238.7238,0,0,0,1.37249,0.6051872,0.5749279,0,0,1.003159,3.650846,0.7673025,0,0.7673025,5.776258,96.27078,0.2021766,0.6324206,1.097992,0,5.023335
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.647415,1.471769,1.471769,0.425,0,0.172125,1.471769,111.9344,0.3096964,0,0,1.647415,1.101862,1.046769,0,0,0.235857,4.341418,0.235857,0,0.235857,6.000012,100,0.202126,1.618946,1.317932,1.7,5.988833
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.889724,1.392013,1.392013,0.425,0,0.172125,1.392013,135.7548,0.8718157,0,0,1.889724,1.017909,0.9670132,0,0,0,4.553689,0,0,0,6.000012,100,0.202126,1.531215,1.51178,1.7,6.443413
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.58884,0.8914484,0.8914484,0,0,0,0.8914484,178.2314,0.6504738,0,0,1.58884,0.9383667,0.8914484,0,0,0,4.553689,0,0,0,6.000012,100,0.202126,0.9805932,1.271072,0,6.142529
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.533715,0,0,0,0,0,0,0,1.533715,0,0,1.533715,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.202126,0,1.226972,0,6.087404
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.288529,1.198096,1.198096,0,0,0,1.198096,107.5481,0.02737561,0,0,1.288529,1.261154,1.198096,0,0,0,4.553689,0,0,0,6.000012,100,0.202126,1.317905,1.030823,0,5.842218
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.6814592,0,0,0,0,0,0,0,0.6814592,0,0,0.6814592,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.202126,0,0.5451674,0,5.235148
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.344781,0.6696167,0.6696167,0,0,0,0.6696167,51.48931,0,0,0,0.344781,0.7048597,0.6696167,0,0,0,4.553689,0,0.3600787,-0.3600787,5.620456,93.67407,0.202126,0.7365784,0.2758248,0,4.89847
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.08292456,1.67989,1.67989,1.7,0,0.5202,1.67989,4.93631,0,0,0,0.08292456,0,0,0.02011041,0.01910488,0.4000874,4.19361,0.1020294,0,0.1020294,5.717249,95.2873,0.202136,1.847879,0.06633965,1.7,4.276535
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,0.7669752,0.7669752,0,0,0,0.7669752,0,0,1.110223E-16,0,0,0.8073424,0.7669752,0,0,0.298058,4.285437,0,0.8073424,-0.8073424,4.866236,81.10377,0.202136,0.8436728,0,0,4.285437
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.195105,3.478094,0,0,0,4.866236,81.10377,0.202136,0,0,0,3.478094
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,0.8969005,0.8969005,0,0,0,0.8969005,0,0,1.110223E-16,0,0,0.9441058,0.8969005,0,0,1.195105,3.478094,0,0.9441058,-0.9441058,3.871061,64.51756,0.202136,0.9865906,0,0,3.478094
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.195241,0.195241,0,0,0,0.195241,0,0,2.775558E-17,0,0,0.2055169,0.195241,0,0,2.244112,2.533989,0,0.2055169,-0.2055169,3.654427,60.907,0.202136,0.2147651,0,0,2.533989
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.2289128,0.2289128,0,0,0,0.2289128,0,0,2.775558E-17,0,0,0.2409608,0.2289128,0,0,2.472464,2.328472,0,0.2409608,-0.2409608,3.400432,56.67376,0.202136,0.2518041,0,0,2.328472
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.1916723,0.1916723,0,0,0,0.1916723,0,0,2.775558E-17,0,0,0.2017603,0.1916723,0,0,2.740198,2.087511,0,0.2017603,-0.2017603,3.187758,53.12919,0.202136,0.2108396,0,0,2.087511
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.964376,1.885751,0,0,0,3.187758,53.12919,0.202136,0,0,0,1.885751
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.2448648,0.2448648,0,0,0,0.2448648,0,0,5.551115E-17,0,0,0.2577524,0.2448648,0,0,2.964376,1.885751,0,0.2577524,-0.2577524,2.916063,48.60096,0.202136,0.2693512,0,0,1.885751
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.2268388,0.2268388,0,0,0,0.2268388,0,0,2.775558E-17,0,0,0.2387776,0.2268388,0,0,3.250767,1.627998,0,0.2387776,-0.2387776,2.664369,44.40607,0.202136,0.2495226,0,0,1.627998
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,0.5344571,0.5344571,0,0,0,0.5344571,0,0,0,0,0,0.5625864,0.5344571,0,0,3.516076,1.38922,0,0.5625864,-0.5625864,2.071351,34.52245,0.202136,0.5879028,0,0,1.38922
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.2676961,0.2676961,0,0,0,0.2676961,0,0,5.551115E-17,0,0,0.2817854,0.2676961,0,0,4.141172,0.8266341,0,0.2817854,-0.2817854,1.774323,29.572,0.202136,0.2944657,0,0,0.8266341
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01131534,0.01408895,0.01408895,0,0,0,0.01408895,80.31362,0,0,0,0.01131534,0.01483047,0.01408895,0,0,4.454267,0.5448488,0,0.003515127,-0.003515127,1.770618,29.51024,0.202136,0.01549784,0.009052276,0,0.5561641
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09611662,1.195985,1.195985,1.7,0,0.5202,1.195985,8.036609,0,0,0,0.09611662,0,0,0.5040151,0.4788144,4.458172,0.5413336,0.574931,0,0.574931,2.316046,38.60068,0.2022042,1.315583,0.07689329,1.7,0.6374503
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.2091662,1.073433,1.073433,1.7,0,0.5202,1.073433,19.48572,0,0,0,0.2091662,0,0,0.6265668,0.5952384,3.883241,1.058772,0.8044046,0,0.8044046,3.079171,51.31941,0.2022971,1.180776,0.1673329,1.7,1.267938
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.2074139,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2074139,0,0,1.452632,1.38,3.078837,1.782736,1.587414,0,1.587414,4.585124,76.41858,0.2022871,0,0.1659311,1.7,1.99015
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.5090888,0.8837174,0.8837174,1.7,0,0.5202,0.8837174,57.60764,0,0,0,0.5090888,0,0,0.8162826,0.7754685,1.491423,3.211408,1.284557,0,1.284557,5.803762,96.72917,0.2024211,0.9720892,0.407271,1.7,3.720497
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.6849874,0,0,0,0,0,0,0,0.4781215,0,0,0.6849874,0,0,0,0,0.2068658,4.36751,0.2068658,0,0.2068658,6.000012,100,0.2023769,0,0.5479899,0,5.052497
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.4569921,0.06223796,0.06223796,0,0,0,0.06223796,734.2659,0.3914785,0,0,0.4569921,0.06551365,0.06223796,0,0,0,4.553689,0,0,0,6.000012,100,0.2023769,0.06846176,0.3655937,0,5.010681
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.2104198,0.6457468,0.6457468,0,0,0,0.6457468,32.58549,0,0,0,0.2104198,0.6797335,0.6457468,0,0,0,4.553689,0,0.4693137,-0.4693137,5.505312,91.75501,0.2023769,0.7103215,0.1683358,0,4.764109
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.4499338,1.513345,1.513345,1.581295,0,0.4877934,1.513345,29.73108,0,0,0,0.4499338,0,0,0.06794959,0.06455211,0.5214596,4.084375,0.5144859,0,0.5144859,5.993396,99.88973,0.2024256,1.664679,0.359947,1.7,4.534309
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.3287201,0,0,0,0,0,0,0,0.3217463,0,0,0.3287201,0,0,0,0,0.006973773,4.547412,0.006973773,0,0.006973773,6.000012,100,0.2024241,0,0.2629761,0,4.876132
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2640954,0,0,0,0,0,0,0,0.2640954,0,0,0.2640954,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2024241,0,0.2112763,0,4.817784
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.09891331,1.780458,1.780458,1.68649,0,0.5165117,1.780458,5.5555,8.326673E-17,0,0,0.09891331,0.09891331,0.09396765,0,0,0,4.553689,0,0,0,6.000012,100,0.2024241,1.958503,0.07913065,1.7,4.652602
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.08183342,0.6836757,0.6836757,0,0,0,0.6836757,11.96963,0,1.110223E-16,0,0.08183342,0.7196586,0.6836757,0,0,0,4.553689,0,0.6378252,-0.6378252,5.327685,88.79458,0.2024241,0.7520432,0.06546674,0,4.635522
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,1.624743,1.624743,1.7,0,0.5202,1.624743,0,0,0,0,0,0,0,0.07525709,0.07149424,0.7086946,3.915864,0.07149424,0,0.07149424,5.395511,89.925,0.2024329,1.787217,0,1.7,3.915864
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.4688538,0.4688538,0,0,0,0.4688538,0,0,5.551115E-17,0,0,0.4935303,0.4688538,0,0,0.6372004,3.980209,0,0.4935303,-0.4935303,4.875284,81.25457,0.2024329,0.5157391,0,0,3.980209
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,2.750909,2.750909,1.7,0,0.5202,2.750909,0,0,4.440892E-16,0,0,1.10622,1.050909,0,0,1.185567,3.486678,0,1.10622,-1.10622,3.709226,61.82031,0.2024329,3.026,0,1.7,3.486678
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.2279427,0.2279427,1.680574,0,0.5148968,0.2279427,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.4147,2.380459,1.38,0,1.38,5.018409,83.63998,0.2025399,0.250737,0,1.7,2.380459
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.0347,3.622459,0,0,0,5.018409,83.63998,0.2025399,0,0,0,3.622459
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.4249834,0.4249834,0,0,0,0.4249834,0,0,5.551115E-17,0,0,0.4473509,0.4249834,0,0,1.0347,3.622459,0,0.4473509,-0.4473509,4.54686,75.78085,0.2025399,0.4674817,0,0,3.622459
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.4567819,0.4567819,0,0,0,0.4567819,0,0,5.551115E-17,0,0,0.480823,0.4567819,0,0,1.531757,3.175108,0,0.480823,-0.480823,4.040028,67.33366,0.2025399,0.5024601,0,0,3.175108
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.3306855,0.3306855,0,0,0,0.3306855,0,0,5.551115E-17,0,0,0.34809,0.3306855,0,0,2.066005,2.694285,0,0.34809,-0.34809,3.673109,61.21836,0.2025399,0.3637541,0,0,2.694285
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.5250068,0.5250068,0,0,0,0.5250068,0,0,0,0,0,0.5526387,0.5250068,0,0,2.452771,2.346195,0,0.5526387,-0.5526387,3.090576,51.5095,0.2025399,0.5775075,0,0,2.346195
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.4432371,0.4432371,0,0,0,0.4432371,0,0,5.551115E-17,0,0,0.4665653,0.4432371,0,0,3.066814,1.793556,0,0.4665653,-0.4665653,2.598773,43.3128,0.2025399,0.4875607,0,0,1.793556
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.06571361,0.06571361,0,0,0,0.06571361,0,0,0,0,0,0.06917223,0.06571361,0,0,3.58522,1.326991,0,0.06917223,-0.06917223,2.525859,42.09757,0.2025399,0.07228497,0,0,1.326991
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01855735,0.0209,0.0209,0,0,0,0.0209,88.79113,0,0,0,0.01855735,0.022,0.0209,0,0,3.662078,1.257818,0,0.003442654,-0.003442654,2.52223,42.03709,0.2025399,0.02299,0.01484588,0,1.276376
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2875796,0.98483,0.98483,0,0,0,0.98483,29.20094,0,1.110223E-16,0,0.2875796,1.036663,0.98483,0,0,3.665904,1.254376,0,0.7490835,-0.7490835,1.732627,28.87706,0.2025399,1.083313,0.2300637,0,1.541955
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.6647472,0.5614758,0.5614758,1.7,0,0.5202,0.5614758,118.3928,0,0,0,0.6647472,0,0,1.138524,1.081598,4.498219,0.5052922,1.746345,0,1.746345,3.389356,56.48915,0.2025746,0.6176234,0.5317977,1.7,1.170039
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.7899293,1.174584,1.174584,1.7,0,0.5202,1.174584,67.25184,0,0,0,0.7899293,0,0,0.5254161,0.4991453,2.751873,2.077003,1.289075,0,1.289075,4.612279,76.87116,0.2027065,1.292042,0.6319434,1.7,2.866932
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.440371,1.435938,1.435938,1.457245,0,0.4539278,1.435938,100.3087,0,0,0,1.440371,0,0,0.02130633,0.02024101,1.462799,3.23717,1.460612,0,1.460612,5.997938,99.96542,0.2027244,1.579532,1.152297,1.7,4.677541
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.350047,0,0,0,0,0,0,0,1.347861,0,0,1.350047,0,0,0,0,0.002186702,4.551721,0.002186702,0,0.002186702,6.000012,100,0.202724,0,1.080038,0,5.901768
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.49906,1.407595,1.407595,0.425,0,0.172125,1.407595,106.498,0.4647501,0,0,1.49906,1.03431,0.9825948,0,0,0,4.553689,0,0,0,6.000012,100,0.202724,1.548354,1.199248,1.7,6.052749
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.591615,0.9048727,0.9048727,0,0,0,0.9048727,175.8938,0.6391171,0,0,1.591615,0.9524975,0.9048727,0,0,0,4.553689,0,0,0,6.000012,100,0.202724,0.99536,1.273292,0,6.145304
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,1.126533,1.947153,1.947153,0.876947,0,0.2955065,1.947153,57.85538,0,0,0,1.126533,1.126533,1.070206,0,0,0,4.553689,0,0,0,6.000012,100,0.202724,2.141869,0.9012264,1.7,5.680222
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.7123916,1.048069,1.048069,0,0,0,1.048069,67.97184,0,0,0,0.7123916,1.10323,1.048069,0,0,0,4.553689,0,0.3908386,-0.3908386,5.588032,93.13368,0.202724,1.152876,0.5699133,0,5.26608
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5937977,0.4623133,0.4623133,0,0,0,0.4623133,128.4405,0,0,0,0.5937977,0.4866456,0.4623133,0,0,0.4342651,4.16285,0.1071521,0,0.1071521,5.689685,94.8279,0.2027012,0.5085447,0.4750381,0,4.756648
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3505955,0.8051298,0.8051298,0,0,0,0.8051298,43.54521,0,0,0,0.3505955,0.8475051,0.8051298,0,0,0.327113,4.259287,0,0.4969096,-0.4969096,5.165896,86.09811,0.2027012,0.8856428,0.2804764,0,4.609883
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.08466541,1.422024,1.422024,1.7,0,0.5202,1.422024,5.953866,0,0,0,0.08466541,0,0,0.2779758,0.264077,0.8792348,3.762378,0.3487424,0,0.3487424,5.496743,91.6122,0.202741,1.564227,0.06773233,1.7,3.847043
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,2.947103,2.947103,1.7,0,0.5202,2.947103,0,0,0,0.1618135,0,1.31274,1.247103,0,0,0.5304924,4.076246,0,1.31274,-1.31274,4.112993,68.54975,0.202741,3.241813,0,1.7,4.076246
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,1.317155,1.317155,1.7,0,0.5202,1.317155,0,5.551115E-17,0,0,0,0,0,0.3828454,0.3637031,1.989093,2.763506,0.3637031,0,0.3637031,4.458032,74.30038,0.2027854,1.44887,0,1.7,2.763506
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.3083029,0.3083029,1.7,0,0.5202,0.3083029,0,0,0,0,0,0,0,1.391697,1.322112,1.625389,3.090838,1.322112,0,1.322112,5.712298,95.20477,0.2029096,0.3391332,0,1.7,3.090838
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3032772,4.280739,0,0,0,5.712298,95.20477,0.2029096,0,0,0,4.280739
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.0109429,0.0109429,0,0,0,0.0109429,0,0,1.734723E-18,0,0,0.01151884,0.0109429,0,0,0.3032772,4.280739,0,0.01151884,-0.01151884,5.700156,95.00241,0.2029096,0.01203719,0,0,4.280739
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.4959053,0.4959053,0,0,0,0.4959053,0,0,5.551115E-17,0,0,0.5220056,0.4959053,0,0,0.316076,4.26922,0,0.5220056,-0.5220056,5.149914,85.83173,0.2029096,0.5454959,0,0,4.26922
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.2778116,0.2778116,0,0,0,0.2778116,0,0,5.551115E-17,0,0,0.2924333,0.2778116,0,0,0.8960822,3.747215,0,0.2924333,-0.2924333,4.841662,80.69421,0.2029096,0.3055927,0,0,3.747215
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.1702435,0.1702435,0,0,0,0.1702435,0,0,2.775558E-17,0,0,0.1792037,0.1702435,0,0,1.221008,3.454782,0,0.1792037,-0.1792037,4.652765,77.54593,0.2029096,0.1872679,0,0,3.454782
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.04286263,0.04286263,0,0,0,0.04286263,0,0,6.938894E-18,0,0,0.04511856,0.04286263,0,0,1.420123,3.275578,0,0.04511856,-0.04511856,4.605206,76.75327,0.2029096,0.04714889,0,0,3.275578
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.3150075,0.3150075,0,0,0,0.3150075,0,0,0,0,0,0.3315869,0.3150075,0,0,1.470255,3.230459,0,0.3315869,-0.3315869,4.255682,70.9279,0.2029096,0.3465083,0,0,3.230459
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.2790055,0.2790055,0,0,0,0.2790055,0,0,5.551115E-17,0,0,0.29369,0.2790055,0,0,1.838685,2.898873,0,0.29369,-0.29369,3.946106,65.7683,0.2029096,0.3069061,0,0,2.898873
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.0225759,0.112983,0.112983,0,0,0,0.112983,19.98169,0,1.387779E-17,0,0.0225759,0.1189294,0.112983,0,0,2.165007,2.605183,0,0.09635352,-0.09635352,3.84454,64.07555,0.2029096,0.1242812,0.01806072,0,2.627759
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.168788,0,0,0,0,0,0,0,0,0,0,0.168788,0,0,0,0,2.272067,2.508829,0.168788,0,0.168788,4.004667,66.74432,0.2028738,0,0.1350304,0,2.677617
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.5419936,0,0,0,0,0,0,0,0,0,0,0.5419936,0,0,0,0,2.103278,2.660738,0.5419936,0,0.5419936,4.518847,75.31396,0.2027588,0,0.4335949,0,3.202732
