Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.9637971,1.220203,1.220203,0,0,0,1.220203,78.98659,0,0,0,0.9637971,1.284425,1.220203,0,0,1.561285,3.148533,0,0.3206276,-0.3206276,4.180876,69.68113,0.2027588,1.342224,0.7710377,0,4.112329
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.399956,1.304139,1.304139,1.7,0,0.5202,1.304139,107.3471,0,0,0,1.399956,0,0,0.3958611,0.3760681,1.917538,2.827905,1.776024,0,1.776024,5.86576,97.76247,0.2027866,1.434553,1.119965,1.7,4.227861
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.430984,1.222794,1.222794,0,0,0,1.222794,117.0258,0.002318916,0,0,1.430984,1.287151,1.222794,0,0,0.1415139,4.426326,0.1415139,0,0.1415139,6.000012,100,0.2027567,1.345073,1.144787,0,5.85731
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.8994275,0.8474045,0.8474045,0,0,0,0.8474045,106.1391,0.007422668,0,0,0.8994275,0.8920048,0.8474045,0,0,0,4.553689,0,0,0,6.000012,100,0.2027567,0.932145,0.719542,0,5.453116
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,1.123495,1.149979,1.149979,0,0,0,1.149979,97.69705,0,0,0,1.123495,1.210504,1.149979,0,0,0,4.553689,0,0.08700857,-0.08700857,5.908297,98.47142,0.2027567,1.264976,0.8987961,0,5.677184
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.347538,0.5080338,0.5080338,0,0,0,0.5080338,265.2458,0.7160898,0,0,1.347538,0.5347723,0.5080338,0,0,0.09667619,4.466681,0.09667619,0,0.09667619,6.000012,100,0.2027362,0.5588371,1.078031,0,5.814219
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.955314,0,0,0,0,0,0,0,0.955314,0,0,0.955314,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2027362,0,0.7642512,0,5.509003
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.7370539,0,0,0,0,0,0,0,0.7370539,0,0,0.7370539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2027362,0,0.5896431,0,5.290743
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3654344,0,0,0,0,0,0,0,0.3654344,0,0,0.3654344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2027362,0,0.2923476,0,4.919123
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.08396405,0.1676532,0.1676532,0,0,0,0.1676532,50.08197,0,2.775558E-17,0,0.08396405,0.1764771,0.1676532,0,0,0,4.553689,0,0.09251304,-0.09251304,5.902495,98.37472,0.2027362,0.1844186,0.06717124,0,4.637653
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,1.956667,1.956667,1.7,0,0.5202,1.956667,0,0,0,0,0,0.2701761,0.2566673,0,0,0.1027923,4.461176,0,0.2701761,-0.2701761,5.617704,93.62821,0.2027362,2.152334,0,1.7,4.461176
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,1.937269,1.937269,1.7,0,0.5202,1.937269,0,0,0,0,0,0.249757,0.2372691,0,0,0.402988,4.191,0,0.249757,-0.249757,5.354437,89.24044,0.2027362,2.130996,0,1.7,4.191
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,0.7214459,0.7214459,0,0,0,0.7214459,0,0,1.110223E-16,0,0,0.7594167,0.7214459,0,0,0.6804957,3.941243,0,0.7594167,-0.7594167,4.553942,75.89887,0.2027362,0.7935904,0,0,3.941243
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.08610098,0.08610098,0,0,0,0.08610098,0,0,0,0,0,0.09063261,0.08610098,0,0,1.524292,3.181826,0,0.09063261,-0.09063261,4.458406,74.30663,0.2027362,0.09471108,0,0,3.181826
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.1425807,0.1425807,0,0,0,0.1425807,0,0,0,0,0,0.150085,0.1425807,0,0,1.624995,3.091193,0,0.150085,-0.150085,4.300203,71.66991,0.2027362,0.1568388,0,0,3.091193
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.01347684,0.01347684,0,0,0,0.01347684,0,0,0,0,0,0.01418615,0.01347684,0,0,1.791756,2.941108,0,0.01418615,-0.01418615,4.285249,71.42068,0.2027362,0.01482452,0,0,2.941108
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.2570623,0.2570623,0,0,0,0.2570623,0,0,5.551115E-17,0,0,0.2705919,0.2570623,0,0,1.807518,2.926922,0,0.2705919,-0.2705919,4.000021,66.66688,0.2027362,0.2827686,0,0,2.926922
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.1198929,0.1198929,0,0,0,0.1198929,0,0,0,0,0,0.1262031,0.1198929,0,0,2.108176,2.65633,0,0.1262031,-0.1262031,3.866991,64.44971,0.2027362,0.1318822,0,0,2.65633
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.1037521,0.1037521,0,0,0,0.1037521,0,0,1.387779E-17,0,0,0.1092127,0.1037521,0,0,2.248402,2.530127,0,0.1092127,-0.1092127,3.75187,62.53105,0.2027362,0.1141273,0,0,2.530127
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.2118993,0.2118993,0,0,0,0.2118993,0,0,0,0,0,0.2230518,0.2118993,0,0,2.369749,2.420915,0,0.2230518,-0.2230518,3.516753,58.61243,0.2027362,0.2330892,0,0,2.420915
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.1190253,0.1190253,0,0,0,0.1190253,0,0,2.775558E-17,0,0,0.1252898,0.1190253,0,0,2.617585,2.197863,0,0.1252898,-0.1252898,3.384686,56.41132,0.2027362,0.1309279,0,0,2.197863
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01101459,0.6443107,0.6443107,0,0,0,0.6443107,1.709515,0,0,0,0.01101459,0.6782218,0.6443107,0,0,2.756796,2.072573,0,0.6672072,-0.6672072,2.681388,44.68971,0.2027362,0.7087418,0.008811671,0,2.083588
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1253637,0.844361,0.844361,0,0,0,0.844361,14.84717,0,0,0,0.1253637,0.888801,0.844361,0,0,3.498137,1.405366,0,0.7634373,-0.7634373,1.876654,31.27751,0.2027362,0.9287971,0.100291,0,1.53073
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2271592,1.533068,1.533068,1.7,0,0.5202,1.533068,14.81729,0,0,0,0.2271592,0,0,0.1669315,0.158585,4.346401,0.6419285,0.3857441,0,0.3857441,2.242604,37.37665,0.2027757,1.686375,0.1817273,1.7,0.8690876
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2466631,0.522873,0.522873,1.7,0,0.5202,0.522873,47.17458,0,0,0,0.2466631,0,0,1.177127,1.118271,3.960656,0.9890982,1.364934,0,1.364934,3.537493,58.9581,0.2028902,0.5751603,0.1973305,1.7,1.235761
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.3336049,1.574929,1.574929,1.7,0,0.5202,1.574929,21.18222,0,0,0,0.3336049,0,0,0.1250711,0.1188176,2.595723,2.217539,0.4524225,0,0.4524225,3.966699,66.11152,0.2029343,1.732422,0.2668839,1.7,2.551143
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.8082365,1.459412,1.459412,1.7,0,0.5202,1.459412,55.38097,0,0,0,0.8082365,0,0,0.2405879,0.2285585,2.1433,2.624719,1.036795,0,1.036795,4.950289,82.50465,0.2030335,1.605353,0.6465892,1.7,3.432955
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.7223547,0.09887906,0.09887906,0,0,0,0.09887906,730.5436,0,0,0,0.7223547,0.1040832,0.09887906,0,0,1.106505,3.557834,0.6182715,0,0.6182715,5.536833,92.28036,0.2029031,0.108767,0.5778837,0,4.280189
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.9751961,0.1310468,0.1310468,0,0,0,0.1310468,744.1587,0.3490184,0,0,0.9751961,0.137944,0.1310468,0,0,0.4882337,4.114279,0.4882337,0,0.4882337,6.000012,100,0.2028002,0.1441515,0.7801569,0,5.089475
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.8730557,0,0,0,0,0,0,0,0.8730557,0,0,0.8730557,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2028002,0,0.6984445,0,5.426744
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.5291167,0.4168062,0.4168062,0,0,0,0.4168062,126.9455,0.09037333,0,0,0.5291167,0.4387433,0.4168062,0,0,0,4.553689,0,0,0,6.000012,100,0.2028002,0.4584868,0.4232933,0,5.082806
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.5246882,0.4542729,0.4542729,0,0,0,0.4542729,115.5007,0.04650624,0,0,0.5246882,0.478182,0.4542729,0,0,0,4.553689,0,0,0,6.000012,100,0.2028002,0.4997002,0.4197506,0,5.078377
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.2020745,1.674461,1.674461,1.48249,0,0.4608198,1.674461,12.06804,0,0,0,0.2020745,0.2020745,0.1919708,0,0,0,4.553689,0,0,0,6.000012,100,0.2028002,1.841907,0.1616596,1.7,4.755764
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.07203526,0,0,0,0,0,0,0,0.07203526,0,0,0.07203526,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2028002,0,0.05762821,0,4.625724
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.0532521,0.0532521,0,0,0,0.0532521,0,0,6.938894E-18,0,0,0.05605484,0.0532521,0,0,0,4.553689,0,0.05605484,-0.05605484,5.940925,99.01522,0.2028002,0.05857731,0,0,4.553689
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,0.7598239,0.7598239,0,0,0,0.7598239,0,0,0,0,0,0.7998146,0.7598239,0,0,0.06228315,4.497634,0,0.7998146,-0.7998146,5.097847,84.96394,0.2028002,0.8358063,0,0,4.497634
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.1457792,0.1457792,0,0,0,0.1457792,0,0,2.775558E-17,0,0,0.1534518,0.1457792,0,0,0.950966,3.697819,0,0.1534518,-0.1534518,4.936094,82.26807,0.2028002,0.1603571,0,0,3.697819
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.1491197,0.1491197,0,0,0,0.1491197,0,0,0,0,0,0.1569681,0.1491197,0,0,1.121468,3.544368,0,0.1569681,-0.1569681,4.770635,79.51043,0.2028002,0.1640316,0,0,3.544368
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,0.5374404,0.5374404,0,0,0,0.5374404,0,0,1.110223E-16,0,0,0.5657268,0.5374404,0,0,1.295877,3.3874,0,0.5657268,-0.5657268,4.174307,69.57164,0.2028002,0.5911845,0,0,3.3874
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,0.5431691,0.5431691,0,0,0,0.5431691,0,0,1.110223E-16,0,0,0.5717569,0.5431691,0,0,1.924462,2.821673,0,0.5717569,-0.5717569,3.571622,59.52692,0.2028002,0.597486,0,0,2.821673
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.559748,2.249916,0,0,0,3.571622,59.52692,0.2028002,0,0,0,2.249916
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.09074018,0.09074018,0,0,0,0.09074018,0,0,1.387779E-17,0,0,0.09551598,0.09074018,0,0,2.559748,2.249916,0,0.09551598,-0.09551598,3.470939,57.84887,0.2028002,0.0998142,0,0,2.249916
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.03192243,0.03192243,0,0,0,0.03192243,0,0,6.938894E-18,0,0,0.03360256,0.03192243,0,0,2.665877,2.1544,0,0.03360256,-0.03360256,3.435519,57.25854,0.2028002,0.03511468,0,0,2.1544
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.703213,2.120797,0,0,0,3.435519,57.25854,0.2028002,0,0,0,2.120797
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.3226804,0.3226804,0,0,0,0.3226804,0,0,5.551115E-17,0,0,0.3396636,0.3226804,0,0,2.703213,2.120797,0,0.3396636,-0.3396636,3.077482,51.29127,0.2028002,0.3549485,0,0,2.120797
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.028497,0.378478,0.378478,0,0,0,0.378478,7.529368,0,5.551115E-17,0,0.028497,0.3983979,0.378478,0,0,3.080617,1.781134,0,0.3699009,-0.3699009,2.687572,44.79279,0.2028002,0.4163258,0.0227976,0,1.809631
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.3227471,1.27432,1.27432,1.7,0,0.5202,1.27432,25.32702,0,0,0,0.3227471,0,0,0.4256805,0.4043964,3.491618,1.411233,0.7271436,0,0.7271436,3.377401,56.28991,0.2028777,1.401752,0.2581977,1.7,1.73398
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.4392595,2.385897,2.385897,1.7,0,0.5202,2.385897,18.41067,0,0,0,0.4392595,0.7219964,0.6858966,0,0,2.764474,2.065662,0,0.282737,-0.282737,3.07937,51.32274,0.2028777,2.624486,0.3514076,1.7,2.504922
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.9169656,0.1693857,0.1693857,1.622017,0,0.4989107,0.1693857,541.3477,2.220446E-16,0,0,0.9169656,0,0,1.452632,1.38,3.078626,1.782925,2.296966,0,2.296966,5.258463,87.64088,0.2027712,0.1863243,0.7335725,1.7,2.699891
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.613681,0,0,0,0,0,0,0,0.8320204,0,0,1.613681,0,0,0,0,0.7816608,3.850194,0.7816608,0,0.7816608,6.000012,100,0.2026072,0,1.290945,0,5.463875
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.855775,1.841871,1.841871,0.4618708,0,0.1821907,1.841871,100.7549,0.4031439,0,0,1.855775,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2026072,2.026058,1.48462,1.7,6.409464
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.657233,0.2049139,0.2049139,0,0,0,0.2049139,808.7459,1.441534,0,0,1.657233,0.2156989,0.2049139,0,0,0,4.553689,0,0,0,6.000012,100,0.2026072,0.2254053,1.325786,0,6.210922
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.363259,1.500679,1.500679,0.425,0,0.172125,1.500679,90.84283,0.2309656,0,0,1.363259,1.132293,1.075679,0,0,0,4.553689,0,0,0,6.000012,100,0.2026072,1.650746,1.090607,1.7,5.916948
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,1.19549,1.609715,1.609715,0.4740001,0,0.185502,1.609715,74.26714,0,0,0,1.19549,1.19549,1.135715,0,0,0,4.553689,0,0,0,6.000012,100,0.2026072,1.770687,0.9563916,1.7,5.749178
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,1.179727,1.805753,1.805753,0.6850123,0,0.2431083,1.805753,65.33158,0,0,0,1.179727,1.179727,1.120741,0,0,0,4.553689,0,0,0,6.000012,100,0.2026072,1.986328,0.9437814,1.7,5.733416
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.6648585,1.234376,1.234376,0,0,0,1.234376,53.86192,0,0,0,0.6648585,1.299343,1.234376,0,0,0,4.553689,0,0.6344845,-0.6344845,5.331207,88.85326,0.2026072,1.357813,0.5318868,0,5.218547
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3995166,0.1983685,0.1983685,0,0,0,0.1983685,201.4012,0,0,0,0.3995166,0.208809,0.1983685,0,0,0.7049828,3.919204,0.1907077,0,0.1907077,5.512128,91.86861,0.2025672,0.2182054,0.3196133,0,4.318721
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.0851455,2.446413,2.446413,1.7,0,0.5202,2.446413,3.480422,0,0,0,0.0851455,0.7856981,0.7464132,0,0,0.5142751,4.090841,0,0.7005526,-0.7005526,4.773681,79.56118,0.2025672,2.691055,0.0681164,1.7,4.175987
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,1.360702,0,0.4275717,0,0,0,0,0,0,0,0,1.360702,1.292667,1.292667,3.390289,1.292667,0,1.292667,6.000012,100,0.2025899,0,0,1.7,3.390289
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,1.276145,1.276145,1.276145,0,0.4044875,1.276145,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2025899,1.403759,0,1.7,4.553689
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,0.9488778,0.9488778,0,0,0,0.9488778,0,0,1.110223E-16,0,0,0.9988187,0.9488778,0,0,0,4.553689,0,0.9988187,-0.9988187,4.947165,82.45258,0.2025899,1.043766,0,0,4.553689
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.3425383,0.3425383,0,0,0,0.3425383,0,0,5.551115E-17,0,0,0.3605667,0.3425383,0,0,1.109799,3.55487,0,0.3605667,-0.3605667,4.567094,76.11808,0.2025899,0.3767922,0,0,3.55487
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.1802359,0.1802359,0,0,0,0.1802359,0,0,2.775558E-17,0,0,0.189722,0.1802359,0,0,1.510428,3.194304,0,0.189722,-0.189722,4.367109,72.78501,0.2025899,0.1982595,0,0,3.194304
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.2500468,0.2500468,0,0,0,0.2500468,0,0,0,0,0,0.2632072,0.2500468,0,0,1.72123,3.004582,0,0.2632072,-0.2632072,4.089665,68.16094,0.2025899,0.2750515,0,0,3.004582
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.013683,2.741374,0,0,0,4.089665,68.16094,0.2025899,0,0,0,2.741374
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.04459558,0.04459558,0,0,0,0.04459558,0,0,0,0,0,0.04694272,0.04459558,0,0,2.013683,2.741374,0,0.04694272,-0.04694272,4.040183,67.33624,0.2025899,0.04905514,0,0,2.741374
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.2158644,0.2158644,0,0,0,0.2158644,0,0,2.775558E-17,0,0,0.2272257,0.2158644,0,0,2.065841,2.694432,0,0.2272257,-0.2272257,3.800666,63.3443,0.2025899,0.2374509,0,0,2.694432
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.4072533,0.4072533,0,0,0,0.4072533,0,0,5.551115E-17,0,0,0.4286877,0.4072533,0,0,2.318314,2.467206,0,0.4286877,-0.4286877,3.348789,55.81305,0.2025899,0.4479786,0,0,2.467206
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.24599,0.24599,0,0,0,0.24599,0,0,2.775558E-17,0,0,0.2589369,0.24599,0,0,2.794634,2.038518,0,0.2589369,-0.2589369,3.075846,51.264,0.2025899,0.270589,0,0,2.038518
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02597407,0.01636424,0.01636424,0,0,0,0.01636424,158.7245,0,0,0,0.02597407,0.01722552,0.01636424,0,0,3.082342,1.779581,0.008748554,0,0.008748554,3.084146,51.40232,0.2025881,0.01800067,0.02077926,0,1.805556
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1542963,0.6489748,0.6489748,0,0,0,0.6489748,23.77539,0,0,0,0.1542963,0.6831314,0.6489748,0,0,3.073593,1.787455,0,0.5288351,-0.5288351,2.526705,42.11166,0.2025881,0.7138723,0.1234371,0,1.941751
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4609146,0,0,0,0,0,0,0,0,0,0,0.4609146,0,0,0,0,3.661188,1.25862,0.4609146,0,0.4609146,2.963967,49.39934,0.2024917,0,0.3687317,0,1.719535
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.4326757,1.184551,1.184551,0,0,0,1.184551,36.52657,0,0,0,0.4326757,1.246896,1.184551,0,0,3.200273,1.673443,0,0.8142199,-0.8142199,2.105703,35.09499,0.2024917,1.303006,0.3461406,0,2.106119
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5935817,1.517619,1.517619,1.7,0,0.5202,1.517619,39.1127,0,0,0,0.5935817,0,0,0.1823813,0.1732622,4.104962,0.8592234,0.7668439,0,0.7668439,2.833195,47.21983,0.202565,1.669381,0.4748653,1.7,1.452805
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.630456,2.294019,2.294019,1.7,0,0.5202,2.294019,27.48259,0,0,0,0.630456,0.6252835,0.5940193,0,0,3.338118,1.549383,0.005172536,0,0.005172536,2.838102,47.30161,0.2025655,2.523421,0.5043648,1.7,2.179839
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.6280529,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6280529,0,0,1.452632,1.38,3.332945,1.554038,2.008053,0,2.008053,4.743109,79.05165,0.2024677,0,0.5024423,1.7,2.182091
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.6859232,0,0,0.6725993,0,0.2397196,0,0,1.110223E-16,0,0,0.6859232,0,0,0.6725993,0.6389693,1.324893,3.361286,1.324893,0,1.324893,6.000012,100,0.2022691,0,0.5487385,1.7,4.047209
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.6527321,1.954427,1.954427,1.334332,0,0.4203726,1.954427,33.39761,2.220446E-16,0,0,0.6527321,0.6527321,0.6200956,0,0,0,4.553689,0,0,0,6.000012,100,0.2022691,2.14987,0.5221857,1.7,5.206421
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2943648,1.326914,1.326914,1.047267,0,0.342004,1.326914,22.18417,0,0,0,0.2943648,0.2943648,0.2796466,0,0,0,4.553689,0,0,0,6.000012,100,0.2022691,1.459605,0.2354919,1.7,4.848054
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2773592,0.7034912,0.7034912,0,0,0,0.7034912,39.42612,0,0,0,0.2773592,0.740517,0.7034912,0,0,0,4.553689,0,0.4631577,-0.4631577,5.511801,91.86317,0.2022691,0.7738402,0.2218874,0,4.831048
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2714089,1.203086,1.203086,0,0,0,1.203086,22.55939,0,0,0,0.2714089,1.266407,1.203086,0,0,0.5146197,4.090531,0,0.9949977,-0.9949977,4.462981,74.38287,0.2022691,1.323395,0.2171271,0,4.36194
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.08561877,0,0,0,0,0,0,0,0,0,0,0.08561877,0,0,0,0,1.620173,3.095534,0.08561877,0,0.08561877,4.544206,75.73662,0.2022513,0,0.06849501,0,3.181152
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,1.754549,1.754549,1.7,0,0.5202,1.754549,0,0,0,0,0,0.05741978,0.05454879,0,0,1.534554,3.17259,0,0.05741978,-0.05741978,4.483681,74.72786,0.2022513,1.930004,0,1.7,3.17259
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,1.021489,1.021489,1.7,0,0.5202,1.021489,0,0,0,0,0,0,0,0.6785114,0.6445859,1.598354,3.115171,0.6445859,0,0.6445859,5.095189,84.91964,0.2023288,1.123637,0,1.7,3.115171
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,0.8661054,0.8661054,0,0,0,0.8661054,0,0,1.110223E-16,0,0,0.9116899,0.8661054,0,0,0.9537678,3.695298,0,0.9116899,-0.9116899,4.134183,68.90291,0.2023288,0.9527159,0,0,3.695298
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.04994692,0.04994692,0,0,0,0.04994692,0,0,6.938894E-18,0,0,0.05257571,0.04994692,0,0,1.966757,2.783608,0,0.05257571,-0.05257571,4.078763,67.97925,0.2023288,0.05494161,0,0,2.783608
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.08011935,0.08011935,0,0,0,0.08011935,0,0,0,0,0,0.08433615,0.08011935,0,0,2.025174,2.731032,0,0.08433615,-0.08433615,3.989865,66.49762,0.2023288,0.08813128,0,0,2.731032
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.118881,2.646696,0,0,0,3.989865,66.49762,0.2023288,0,0,0,2.646696
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.1689982,0.1689982,0,0,0,0.1689982,0,0,2.775558E-17,0,0,0.1778929,0.1689982,0,0,2.118881,2.646696,0,0.1778929,-0.1778929,3.80235,63.37237,0.2023288,0.1858981,0,0,2.646696
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.2310189,0.2310189,0,0,0,0.2310189,0,0,2.775558E-17,0,0,0.2431778,0.2310189,0,0,2.31654,2.468803,0,0.2431778,-0.2431778,3.546018,59.10018,0.2023288,0.2541208,0,0,2.468803
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.586737,2.225626,0,0,0,3.546018,59.10018,0.2023288,0,0,0,2.225626
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.09493172,0.09493172,0,0,0,0.09493172,0,0,1.387779E-17,0,0,0.09992813,0.09493172,0,0,2.586737,2.225626,0,0.09992813,-0.09992813,3.440684,57.34462,0.2023288,0.1044249,0,0,2.225626
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.0267836,0.0267836,0,0,0,0.0267836,0,0,3.469447E-18,0,0,0.02819326,0.0267836,0,0,2.697768,2.125697,0,0.02819326,-0.02819326,3.410966,56.84932,0.2023288,0.02946196,0,0,2.125697
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01792953,0.3058437,0.3058437,0,0,0,0.3058437,5.862317,0,5.551115E-17,0,0.01792953,0.3219408,0.3058437,0,0,2.729094,2.097504,0,0.3040113,-0.3040113,3.09051,51.5084,0.2023288,0.3364281,0.01434362,0,2.115434
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3755167,0.4656624,0.4656624,0,0,0,0.4656624,80.64141,0,5.551115E-17,0,0.3755167,0.490171,0.4656624,0,0,3.066885,1.793493,0,0.1146542,-0.1146542,2.969654,49.49413,0.2023288,0.5122286,0.3004134,0,2.16901
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5627313,0,0,0,0,0,0,0,0,0,0,0.5627313,0,0,0,0,3.194278,1.678839,0.5627313,0,0.5627313,3.503508,58.39167,0.2022119,0,0.4501851,0,2.24157
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4560967,0.8246826,0.8246826,0,0,0,0.8246826,55.30573,0,0,0,0.4560967,0.8680869,0.8246826,0,0,2.631547,2.185297,0,0.4119902,-0.4119902,3.069232,51.15376,0.2022119,0.9071509,0.3648774,0,2.641394
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.272075,0.3674273,0.3674273,0,0,0,0.3674273,346.2113,0,0,0,1.272075,0.3867656,0.3674273,0,0,3.089314,1.773307,0.8853092,0,0.8853092,3.90911,65.1517,0.2020283,0.4041701,1.01766,0,3.045382
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.771621,2.616372,2.616372,1.7,0,0.5202,2.616372,67.71288,0,0,0,1.771621,0.9646018,0.9163717,0,0,2.204005,2.570085,0.8070188,0,0.8070188,4.674715,77.91176,0.2020053,2.878009,1.417296,1.7,4.341705
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.692538,0.2142276,0.2142276,0.425,0,0.172125,0.2142276,790.0657,0.5063252,0,0,1.692538,0,0,0,0,1.396986,3.296402,1.396986,0,1.396986,6.000012,100,0.2017165,0.2356503,1.354031,1.7,4.98894
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,1.1419,0,0,0,0,0,0,0,1.1419,0,0,1.1419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2017165,0,0.9135199,0,5.695589
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.5137188,0.8309011,0.8309011,0,0,0,0.8309011,61.82671,0,1.110223E-16,0,0.5137188,0.8746328,0.8309011,0,0,0,4.553689,0,0.360914,-0.360914,5.619576,93.6594,0.2017165,0.9139912,0.410975,0,5.067408
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.6648822,0.8505948,0.8505948,0,0,0,0.8505948,78.16675,0,0,0,0.6648822,0.8953629,0.8505948,0,0,0.4010155,4.192775,0,0.2304807,-0.2304807,5.376627,89.61028,0.2017165,0.9356543,0.5319058,0,4.857657
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.58581,0.992381,0.992381,0,0,0,0.992381,59.03075,0,1.110223E-16,0,0.58581,1.044612,0.992381,0,0,0.6571051,3.962294,0,0.4588016,-0.4588016,4.893008,81.54997,0.2017165,1.091619,0.468648,0,4.548104
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3764905,0.9852393,0.9852393,0,0,0,0.9852393,38.2131,0,0,0,0.3764905,1.037094,0.9852393,0,0,1.166885,3.503493,0,0.6606035,-0.6606035,4.196671,69.94437,0.2017165,1.083763,0.3011924,0,3.879983
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.08381234,1.29378,1.29378,1.7,0,0.5202,1.29378,6.4781,5.551115E-17,0,0,0.08381234,0,0,0.4062204,0.3859093,1.900889,2.842889,0.4697217,0,0.4697217,4.642288,77.37131,0.2017703,1.423158,0.06704988,1.7,2.926702
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.431167,3.265639,1.38,0,1.38,5.951471,99.19098,0.2018043,0,0,1.7,3.265639
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,0.6992805,0.6992805,0,0,0,0.6992805,0,0,0,0,0,0.7360847,0.6992805,0,0,0.05116695,4.507638,0,0.7360847,-0.7360847,5.17557,86.25932,0.2018043,0.7692086,0,0,4.507638
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8690389,3.771554,0,0,0,5.17557,86.25932,0.2018043,0,0,0,3.771554
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8690389,3.771554,0,0,0,5.17557,86.25932,0.2018043,0,0,0,3.771554
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8690389,3.771554,0,0,0,5.17557,86.25932,0.2018043,0,0,0,3.771554
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.2597769,0.2597769,0,0,0,0.2597769,0,0,5.551115E-17,0,0,0.2734494,0.2597769,0,0,0.8690389,3.771554,0,0.2734494,-0.2734494,4.887328,81.45531,0.2018043,0.2857546,0,0,3.771554
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.1790216,0.1790216,0,0,0,0.1790216,0,0,0,0,0,0.1884438,0.1790216,0,0,1.172871,3.498105,0,0.1884438,-0.1884438,4.688691,78.1447,0.2018043,0.1969237,0,0,3.498105
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.382254,3.309661,0,0,0,4.688691,78.1447,0.2018043,0,0,0,3.309661
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.09628636,0.09628636,0,0,0,0.09628636,0,0,0,0,0,0.1013541,0.09628636,0,0,1.382254,3.309661,0,0.1013541,-0.1013541,4.581855,76.36409,0.2018043,0.105915,0,0,3.309661
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.08429343,0.08429343,0,0,0,0.08429343,0,0,0,0,0,0.08872992,0.08429343,0,0,1.494869,3.208307,0,0.08872992,-0.08872992,4.488325,74.80527,0.2018043,0.09272277,0,0,3.208307
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.3326894,0.3326894,0,0,0,0.3326894,0,0,5.551115E-17,0,0,0.3501994,0.3326894,0,0,1.593458,3.119577,0,0.3501994,-0.3501994,4.119183,68.65291,0.2018043,0.3659583,0,0,3.119577
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02689159,0.5186455,0.5186455,0,0,0,0.5186455,5.184966,0,1.110223E-16,0,0.02689159,0.5459426,0.5186455,0,0,1.982568,2.769377,0,0.519051,-0.519051,3.572055,59.53413,0.2018043,0.57051,0.02151327,0,2.796269
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.200485,1.75175,1.75175,1.7,0,0.5202,1.75175,11.44484,0,0,0,0.200485,0.0544738,0.05175011,0,0,2.559292,2.250326,0.1460112,0,0.1460112,3.710573,61.84276,0.2018172,1.926925,0.160388,1.7,2.450811
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.6100864,2.218072,2.218072,1.7,0,0.5202,2.218072,27.50525,0,0,0,0.6100864,0.5453392,0.5180722,0,0,2.41328,2.381737,0.06474715,0,0.06474715,3.771998,62.8665,0.2018229,2.439879,0.4880691,1.7,2.991823
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3618246,0.7967657,0.7967657,1.7,0,0.5202,0.7967657,45.41167,0,0,0,0.3618246,0,0,0.9032342,0.8580725,2.348533,2.440009,1.219897,0,1.219897,4.929294,82.15473,0.2019576,0.8764423,0.2894597,1.7,2.801834
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2948893,0.1322165,0.1322165,0,0,0,0.1322165,223.0351,0,0,0,0.2948893,0.1391753,0.1322165,0,0,1.128636,3.537916,0.155714,0,0.155714,5.077017,84.61678,0.2019255,0.1454382,0.2359114,0,3.832806
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3428459,1.324785,1.324785,1.7,0,0.5202,1.324785,25.87935,0,0,0,0.3428459,0,0,0.3752146,0.3564539,0.9729222,3.678059,0.6992998,0,0.6992998,5.740431,95.67366,0.2019983,1.457264,0.2742767,1.7,4.020905
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3769546,0.8662037,0.8662037,0,0,0,0.8662037,43.51801,0,0,0,0.3769546,0.9117934,0.8662037,0,0,0.2736225,4.307429,0,0.5348387,-0.5348387,5.176661,86.27752,0.2019983,0.9528241,0.3015637,0,4.684383
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.9166369,1.76038,1.76038,1.7,0,0.5202,1.76038,52.07039,0,0,0,0.9166369,0.06355834,0.06038042,0,0,0.8678877,3.77259,0.8530786,0,0.8530786,5.985963,99.76585,0.2020731,1.936418,0.7333096,1.7,4.689227
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4644766,0,0,0,0,0,0,0,0.4496675,0,0,0.4644766,0,0,0,0,0.01480909,4.540361,0.01480909,0,0.01480909,6.000012,100,0.2020701,0,0.3715813,0,5.004838
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.4278863,1.310856,1.310856,0.9043643,0,0.3029914,1.310856,32.64174,1.110223E-16,0,0,0.4278863,0.4278863,0.406492,0,0,0,4.553689,0,0,0,6.000012,100,0.2020701,1.441942,0.3423091,1.7,4.981575
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.3064702,1.458535,1.458535,1.167388,0,0.374797,1.458535,21.0122,0,0,0,0.3064702,0.3064702,0.2911468,0,0,0,4.553689,0,0,0,6.000012,100,0.2020701,1.604388,0.2451762,1.7,4.860159
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1830316,0.06951181,0.06951181,0,0,0,0.06951181,263.3101,0.1098613,0,0,0.1830316,0.07317033,0.06951181,0,0,0,4.553689,0,0,0,6.000012,100,0.2020701,0.07646299,0.1464253,0,4.736721
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.05162593,0.4084745,0.4084745,0,0,0,0.4084745,12.63872,0,5.551115E-17,0,0.05162593,0.4299732,0.4084745,0,0,0,4.553689,0,0.3783472,-0.3783472,5.601199,93.35313,0.2020701,0.449322,0.04130074,0,4.605315
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,1.238848,1.238848,0,0,0,1.238848,0,0,0,0,0,1.304051,1.238848,0,0,0.4203858,4.175342,0,1.304051,-1.304051,4.226609,70.44334,0.2020701,1.362733,0,0,4.175342
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,0.5138559,0.5138559,0,0,0,0.5138559,0,0,1.110223E-16,0,0,0.540901,0.5138559,0,0,1.869331,2.871291,0,0.540901,-0.540901,3.656449,60.9407,0.2020701,0.5652415,0,0,2.871291
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.05812148,0.05812148,0,0,0,0.05812148,0,0,6.938894E-18,0,0,0.06118051,0.05812148,0,0,2.470332,2.33039,0,0.06118051,-0.06118051,3.591959,59.86586,0.2020701,0.06393363,0,0,2.33039
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.2932674,0.2932674,0,0,0,0.2932674,0,0,0,0,0,0.3087025,0.2932674,0,0,2.538311,2.269209,0,0.3087025,-0.3087025,3.266558,54.44253,0.2020701,0.3225941,0,0,2.269209
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.05377191,0.05377191,0,0,0,0.05377191,0,0,0,0,0,0.056602,0.05377191,0,0,2.881313,1.960507,0,0.056602,-0.056602,3.206894,53.44813,0.2020701,0.05914909,0,0,1.960507
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.1383554,0.1383554,0,0,0,0.1383554,0,0,2.775558E-17,0,0,0.1456373,0.1383554,0,0,2.944205,1.903905,0,0.1456373,-0.1456373,3.053379,50.88955,0.2020701,0.152191,0,0,1.903905
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.1257319,0.1257319,0,0,0,0.1257319,0,0,2.775558E-17,0,0,0.1323494,0.1257319,0,0,3.106024,1.758268,0,0.1323494,-0.1323494,2.913871,48.56441,0.2020701,0.1383051,0,0,1.758268
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.3372766,0.3372766,0,0,0,0.3372766,0,0,0,0,0,0.355028,0.3372766,0,0,3.253079,1.625918,0,0.355028,-0.355028,2.539638,42.32722,0.2020701,0.3710043,0,0,1.625918
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.2622464,0.2622464,0,0,0,0.2622464,0,0,5.551115E-17,0,0,0.2760488,0.2622464,0,0,3.647554,1.27089,0,0.2760488,-0.2760488,2.248657,37.47755,0.2020701,0.288471,0,0,1.27089
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.3842639,0.3842639,0,0,0,0.3842639,0,0,5.551115E-17,0,0,0.4044883,0.3842639,0,0,3.954275,0.9948413,0,0.4044883,-0.4044883,1.822289,30.37142,0.2020701,0.4226903,0,0,0.9948413
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.4093532,0.4093532,0,0,0,0.4093532,0,0,5.551115E-17,0,0,0.4308981,0.4093532,0,0,4.403707,0.590353,0,0.4308981,-0.4308981,1.368083,22.80133,0.2020701,0.4502886,0,0,0.590353
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.00486567,0.05154848,0.05154848,0,0,0,0.05154848,9.439017,0,0,0,0.00486567,0.05426156,0.05154848,0,0,4.882483,0.1594549,0,0.04939589,-0.04939589,1.316015,21.93353,0.2020701,0.05670333,0.003892536,0,0.1643205
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06789076,0.8521956,0.8521956,1.7,0,0.5202,0.8521956,7.96657,0,0,0,0.06789076,0,0,0.8478044,0.8054141,4.937366,0.110059,0.8733049,0,0.8733049,2.144505,35.74167,0.2021721,0.9374152,0.05431261,1.7,0.1779497
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2452502,0.5371435,0.5371435,1.7,0,0.5202,0.5371435,45.65823,0,0,0,0.2452502,0,0,1.162856,1.104714,4.064062,0.8960334,1.349964,0,1.349964,3.425193,57.08643,0.2022877,0.5908579,0.1962002,1.7,1.141284
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1647196,4.233173,3.08,1.7,0,0.5202,3.08,5.348038,0,1.153173,1.576491,0.1647196,1.452632,1.38,0,0,2.714098,2.111001,0,1.287912,-1.287912,2.067614,34.46017,0.2022877,4.656491,0.1317757,1.7,2.275721
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2963983,1.321779,1.321779,1.7,0,0.5202,1.321779,22.42419,5.551115E-17,0,0,0.2963983,0,0,0.3782209,0.3593098,4.145111,0.8230889,0.6557081,0,0.6557081,2.689674,44.8278,0.2023562,1.453957,0.2371186,1.7,1.119487
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2910421,2.668064,2.668064,1.7,0,0.5202,2.668064,10.90836,0,0,0,0.2910421,1.019015,0.9680639,0,0,3.489403,1.413226,0,0.7279726,-0.7279726,1.922323,32.03865,0.2023562,2.93487,0.2328337,1.7,1.704268
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3763151,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3763151,0,0,1.452632,1.38,4.298262,0.6852536,1.756315,0,1.756315,3.58851,59.80838,0.202312,0,0.3010521,1.7,1.061569
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.6221063,1.024746,1.024746,1.7,0,0.5202,1.024746,60.70832,0,0,0,0.6221063,0,0,0.6752536,0.641491,2.541946,2.265937,1.263597,0,1.263597,4.787263,79.78757,0.202442,1.127221,0.497685,1.7,2.888043
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2564488,0.3935525,0.3935525,1.469237,0,0.4572017,0.3935525,65.16254,0,0,0,0.2564488,0,0,1.075685,1.0219,1.278349,3.403175,1.278349,0,1.278349,6.000012,100,0.2025006,0.4329077,0.205159,1.7,3.659624
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.4182859,2.219877,2.219877,1.7,0,0.5202,2.219877,18.84275,0,0,0,0.4182859,0.547239,0.5198771,0,0,0,4.553689,0,0.1289531,-0.1289531,5.864084,97.73453,0.2025006,2.441865,0.3346288,1.7,4.971975
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.09093282,1.128848,1.128848,0,0,0,1.128848,8.055362,0,0,0,0.09093282,1.188261,1.128848,0,0,0.1432812,4.424736,0,1.097329,-1.097329,4.707398,78.45647,0.2025006,1.241733,0.07274625,0,4.515669
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.158252,1.154895,1.154895,0,0,0,1.154895,13.70271,0,2.220446E-16,0,0.158252,1.215679,1.154895,0,0,1.362535,3.327407,0,1.057427,-1.057427,3.592772,59.87941,0.2025006,1.270385,0.1266016,0,3.485659
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.08247327,1.039512,1.039512,0,0,0,1.039512,7.933846,0,0,0,0.08247327,1.094223,1.039512,0,0,2.537454,2.26998,0,1.01175,-1.01175,2.526294,42.1048,0.2025006,1.143463,0.06597862,0,2.352453
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.01295615,0.01295615,0,0,0,0.01295615,0,0,1.734723E-18,0,0,0.01363806,0.01295615,0,0,3.661621,1.25823,0,0.01363806,-0.01363806,2.511918,41.86521,0.2025006,0.01425177,0,0,1.25823
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,2.039032,2.039032,1.7,0,0.5202,2.039032,0,0,0,0,0,0.3568762,0.3390324,0,0,3.676774,1.244592,0,0.3568762,-0.3568762,2.135737,35.59555,0.2025006,2.242936,0,1.7,1.244592
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,4.073303,0.8877159,1.38,0,1.38,3.44492,57.41522,0.2025331,0,0,1.7,0.8877159
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.03031496,0.03031496,1.482947,0,0.4609444,0.03031496,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.693303,2.129716,1.38,0,1.38,4.754103,79.23489,0.2025749,0.03334646,0,1.7,2.129716
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.1285522,0.1285522,1.510977,0,0.4685966,0.1285522,0,0,0,0,0,0,0,1.382425,1.313303,1.313303,3.371716,1.313303,0,1.313303,6.000012,100,0.2026387,0.1414074,0,1.7,3.371716
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.0709133,0.0709133,0,0,0,0.0709133,0,0,0,0,0,0.07464558,0.0709133,0,0,0,4.553689,0,0.07464558,-0.07464558,5.921329,98.68861,0.2026387,0.07800463,0,0,4.553689
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.1513444,0.1513444,0,0,0,0.1513444,0,0,0,0,0,0.1593098,0.1513444,0,0,0.08293954,4.479043,0,0.1593098,-0.1593098,5.753401,95.88983,0.2026387,0.1664788,0,0,4.479043
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.09855634,0.09855634,0,0,0,0.09855634,0,0,1.387779E-17,0,0,0.1037435,0.09855634,0,0,0.2599505,4.319734,0,0.1037435,-0.1037435,5.644046,94.06725,0.2026387,0.108412,0,0,4.319734
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.2765271,0.2765271,0,0,0,0.2765271,0,0,5.551115E-17,0,0,0.2910812,0.2765271,0,0,0.375221,4.21599,0,0.2910812,-0.2910812,5.33722,88.95348,0.2026387,0.3041798,0,0,4.21599
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,0.534202,0.534202,0,0,0,0.534202,0,0,1.110223E-16,0,0,0.5623179,0.534202,0,0,0.6986446,3.924909,0,0.5623179,-0.5623179,4.744484,79.07458,0.2026387,0.5876222,0,0,3.924909
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.2329734,0.2329734,0,0,0,0.2329734,0,0,2.775558E-17,0,0,0.2452351,0.2329734,0,0,1.323442,3.362591,0,0.2452351,-0.2452351,4.485984,74.76625,0.2026387,0.2562707,0,0,3.362591
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009485977,0.05695622,0.05695622,0,0,0,0.05695622,16.65486,0,0,0,0.009485977,0.05995391,0.05695622,0,0,1.595926,3.117356,0,0.05046793,-0.05046793,4.432786,73.87962,0.2026387,0.06265184,0.007588781,0,3.126842
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.05157989,0.4803161,0.4803161,0,0,0,0.4803161,10.73874,0,5.551115E-17,0,0.05157989,0.5055959,0.4803161,0,0,1.652001,3.066888,0,0.454016,-0.454016,3.954211,65.90339,0.2026387,0.5283477,0.04126391,0,3.118468
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1439698,1.000224,1.000224,0,0,0,1.000224,14.39376,0,2.220446E-16,0,0.1439698,1.052867,1.000224,0,0,2.156463,2.612872,0,0.908897,-0.908897,2.99615,49.93573,0.2026387,1.100246,0.1151759,0,2.756842
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5549561,0.925357,0.925357,0,0,0,0.925357,59.9721,0,0,0,0.5549561,0.9740601,0.925357,0,0,3.166349,1.703975,0,0.419104,-0.419104,2.554375,42.57283,0.2026387,1.017893,0.4439649,0,2.258931
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.7015557,1.206065,1.206065,0,0,0,1.206065,58.16898,0,2.220446E-16,0,0.7015557,1.269542,1.206065,0,0,3.63202,1.284871,0,0.5679863,-0.5679863,1.955665,32.59435,0.2026387,1.326671,0.5612445,0,1.986427
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4586424,1.693386,1.693386,1.7,0,0.5202,1.693386,27.08434,0,0,0,0.4586424,0,0,0.006614196,0.006283486,4.263116,0.7168846,0.4649259,0,0.4649259,2.396733,39.94546,0.2026789,1.862724,0.3669139,1.7,1.175527
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.5591965,0.3000914,0.3000914,1.7,0,0.5202,0.3000914,186.3421,0,0,0,0.5591965,0,0,1.399909,1.329913,3.79819,1.135318,1.88911,0,1.88911,4.1889,69.81485,0.2026828,0.3301005,0.4473572,1.7,1.694514
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3745282,1.554064,1.554064,1.7,0,0.5202,1.554064,24.09992,0,0,0,0.3745282,0,0,0.145936,0.1386392,1.90908,2.835516,0.5131674,0,0.5131674,4.675733,77.92872,0.2027311,1.70947,0.2996226,1.7,3.210045
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4769588,1.213686,1.213686,1.7,0,0.5202,1.213686,39.29838,0,0,0,0.4769588,0,0,0.4863143,0.4619986,1.395913,3.297367,0.9389574,0,0.9389574,5.566506,92.77491,0.202826,1.335054,0.381567,1.7,3.774326
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.5645887,0.6840003,0.6840003,0,0,0,0.6840003,82.54218,0,1.110223E-16,0,0.5645887,0.7200003,0.6840003,0,0,0.4569556,4.142429,0,0.1554115,-0.1554115,5.402688,90.04462,0.202826,0.7524003,0.451671,0,4.707017
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.3025548,1.32091,1.32091,1.631637,0,0.5015368,1.32091,22.90502,0,0,0,0.3025548,0,0,0.3107263,0.2951899,0.6296351,3.987017,0.5977448,0,0.5977448,5.969758,99.49577,0.2028864,1.453001,0.2420439,1.7,4.289572
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.09261504,0,0,0,0,0,0,0,0.06072471,0,0,0.09261504,0,0,0,0,0.03189033,4.524988,0.03189033,0,0.03189033,6.000012,100,0.2028799,0,0.07409203,0,4.617603
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07664013,0.2780701,0.2780701,0,0,0,0.2780701,27.56145,0,5.551115E-17,0,0.07664013,0.2927054,0.2780701,0,0,0,4.553689,0,0.2160652,-0.2160652,5.772259,96.20413,0.2028799,0.3058771,0.06131211,0,4.630329
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,0.4956121,0.4956121,0,0,0,0.4956121,0,0,5.551115E-17,0,0,0.5216969,0.4956121,0,0,0.2400725,4.337624,0,0.5216969,-0.5216969,5.222342,87.03886,0.2028799,0.5451733,0,0,4.337624
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,1.776783,1.776783,1.7,0,0.5202,1.776783,0,0,0,0,0,0.08082411,0.07678291,0,0,0.8197357,3.815927,0,0.08082411,-0.08082411,5.137146,85.61893,0.2028799,1.954461,0,1.7,3.815927
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9095403,3.735103,0,0,0,5.137146,85.61893,0.2028799,0,0,0,3.735103
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.130504,0.130504,0,0,0,0.130504,0,0,0,0,0,0.1373726,0.130504,0,0,0.9095403,3.735103,0,0.1373726,-0.1373726,4.992343,83.20555,0.2028799,0.1435544,0,0,3.735103
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.4752838,0.4752838,0,0,0,0.4752838,0,0,5.551115E-17,0,0,0.5002987,0.4752838,0,0,1.062177,3.59773,0,0.5002987,-0.5002987,4.464982,74.41621,0.2028799,0.5228121,0,0,3.59773
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.3293681,0.3293681,0,0,0,0.3293681,0,0,0,0,0,0.3467032,0.3293681,0,0,1.618064,3.097431,0,0.3467032,-0.3467032,4.099524,68.32527,0.2028799,0.3623048,0,0,3.097431
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.2638372,0.2638372,0,0,0,0.2638372,0,0,0,0,0,0.2777234,0.2638372,0,0,2.00329,2.750728,0,0.2777234,-0.2777234,3.806778,63.44618,0.2028799,0.290221,0,0,2.750728
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.007504295,0.007504295,0,0,0,0.007504295,0,0,0,0,0,0.007899257,0.007504295,0,0,2.311871,2.473005,0,0.007899257,-0.007899257,3.798452,63.3074,0.2028799,0.008254724,0,0,2.473005
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.320648,2.465106,0,0,0,3.798452,63.3074,0.2028799,0,0,0,2.465106
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.121742,0.121742,0,0,0,0.121742,0,0,2.775558E-17,0,0,0.1281495,0.121742,0,0,2.320648,2.465106,0,0.1281495,-0.1281495,3.66337,61.05605,0.2028799,0.1339162,0,0,2.465106
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.3485356,0.3485356,0,0,0,0.3485356,0,0,5.551115E-17,0,0,0.3668796,0.3485356,0,0,2.463037,2.336956,0,0.3668796,-0.3668796,3.276645,54.61065,0.2028799,0.3833891,0,0,2.336956
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01907953,0.2275645,0.2275645,0,0,0,0.2275645,8.384229,0,2.775558E-17,0,0.01907953,0.2395416,0.2275645,0,0,2.870681,1.970076,0,0.2204621,-0.2204621,3.044258,50.73753,0.2028799,0.2503209,0.01526362,0,1.989156
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3283972,2.679923,2.679923,1.7,0,0.5202,2.679923,12.25398,0,0,0,0.3283972,1.031498,0.979923,0,0,3.115638,1.749614,0,0.7031007,-0.7031007,2.303125,38.38533,0.2028799,2.947915,0.2627177,1.7,2.078012
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.8388354,0.3627324,0.3627324,1.7,0,0.5202,0.3627324,231.2546,0,0,0,0.8388354,0,0,1.337268,1.270404,3.896862,1.046514,2.10924,0,2.10924,4.304125,71.73528,0.2028387,0.3990056,0.6710683,1.7,1.885349
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.261684,0,0,0.5536188,0,0.2072379,0,0,1.110223E-16,0,0,1.261684,0,0,0.5536188,0.5259379,1.787622,2.944829,1.787622,0,1.787622,6.000012,100,0.2025156,0,1.009347,1.7,4.206513
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.579947,0.742689,0.742689,0,0,0,0.742689,212.7334,0.7981693,0,0,1.579947,0.7817779,0.742689,0,0,0,4.553689,0,0,0,6.000012,100,0.2025156,0.8169578,1.263958,0,6.133636
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.566428,1.108915,1.108915,0,0,0,1.108915,141.2577,0.3991487,0,0,1.566428,1.167279,1.108915,0,0,0,4.553689,0,0,0,6.000012,100,0.2025156,1.219807,1.253142,0,6.120117
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.453431,1.389646,1.389646,0.425,0,0.172125,1.389646,104.59,0.4380142,0,0,1.453431,1.015416,0.9646456,0,0,0,4.553689,0,0,0,6.000012,100,0.2025156,1.52861,1.162745,1.7,6.00712
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.8485121,1.521168,1.521168,0.7150815,0,0.2513172,1.521168,55.7803,0,0,0,0.8485121,0.8485121,0.8060865,0,0,0,4.553689,0,0,0,6.000012,100,0.2025156,1.673285,0.6788096,1.7,5.402201
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.459641,1.374213,1.374213,0.425,0,0.172125,1.374213,106.2165,0.4604689,0,0,1.459641,0.999172,0.9492133,0,0,0,4.553689,0,0,0,6.000012,100,0.2025156,1.511635,1.167713,1.7,6.01333
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,1.194786,1.214955,1.214955,0,0,0,1.214955,98.33992,0,0,0,1.194786,1.2789,1.214955,0,0,0,4.553689,0,0.08411425,-0.08411425,5.911348,98.52226,0.2025156,1.336451,0.9558288,0,5.748475
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.7792787,3.007442,3.007442,1.7,0,0.5202,3.007442,25.91168,2.220446E-16,0,0.2281858,0.7792787,1.376254,1.307442,0,0,0.09346027,4.469575,0,0.5969756,-0.5969756,5.28208,88.03449,0.2025156,3.308186,0.623423,1.7,5.248853
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.5006626,0,0,0,0,0,0,0,0,0,0,0.5006626,0,0,0,0,0.7567666,3.872599,0.5006626,0,0.5006626,5.757051,95.95065,0.2024145,0,0.4005301,0,4.373261
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.08427092,4.168934,3.08,1.7,0,0.5202,3.08,2.736069,0,1.088934,1.505828,0.08427092,1.452632,1.38,0,0,0.2561039,4.323195,0,1.368361,-1.368361,4.314672,71.91105,0.2024145,4.585828,0.06741673,1.7,4.407466
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,1.79962,1.79962,1.7,0,0.5202,1.79962,0,0,0,0,0,0.1048634,0.09962027,0,0,1.776505,2.954835,0,0.1048634,-0.1048634,4.204136,70.06879,0.2024145,1.979582,0,1.7,2.954835
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,1.932885,1.932885,1.7,0,0.5202,1.932885,0,0,0,0,0,0.2451424,0.2328853,0,0,1.89302,2.849971,0,0.2451424,-0.2451424,3.945733,65.76208,0.2024145,2.126174,0,1.7,2.849971
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,1.487517,1.487517,1.7,0,0.5202,1.487517,0,0,0,0,0,0,0,0.2124826,0.2018585,2.1654,2.604829,0.2018585,0,0.2018585,4.137233,68.95374,0.202438,1.636269,0,1.7,2.604829
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.2023222,0.2023222,1.654954,0,0.5079024,0.2023222,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.963542,2.786502,1.38,0,1.38,5.446416,90.77341,0.2025314,0.2225544,0,1.7,2.786502
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.1023967,0.1023967,0,0,0,0.1023967,0,0,0,0,0,0.107786,0.1023967,0,0,0.5835416,4.028502,0,0.107786,-0.107786,5.332799,88.87981,0.2025314,0.1126364,0,0,4.028502
