Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.3288259,0.3288259,0,0,0,0.3288259,0,0,5.551115E-17,0,0,0.3461325,0.3288259,0,0,0.7033038,3.920716,0,0.3461325,-0.3461325,4.967944,82.7989,0.2025314,0.3617085,0,0,3.920716
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.1724073,0.1724073,0,0,0,0.1724073,0,0,2.775558E-17,0,0,0.1814814,0.1724073,0,0,1.087896,3.574583,0,0.1814814,-0.1814814,4.776646,79.6106,0.2025314,0.189648,0,0,3.574583
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.289541,3.393102,0,0,0,4.776646,79.6106,0.2025314,0,0,0,3.393102
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.1802921,0.1802921,0,0,0,0.1802921,0,0,0,0,0,0.1897811,0.1802921,0,0,1.289541,3.393102,0,0.1897811,-0.1897811,4.576599,76.27649,0.2025314,0.1983213,0,0,3.393102
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.2135888,0.2135888,0,0,0,0.2135888,0,0,2.775558E-17,0,0,0.2248304,0.2135888,0,0,1.500409,3.203321,0,0.2248304,-0.2248304,4.339607,72.32663,0.2025314,0.2349477,0,0,3.203321
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.750221,2.97849,0,0,0,4.339607,72.32663,0.2025314,0,0,0,2.97849
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01508209,0.6141827,0.6141827,0,0,0,0.6141827,2.455636,0,1.110223E-16,0,0.01508209,0.6465081,0.6141827,0,0,1.750221,2.97849,0,0.631426,-0.631426,3.674025,61.23363,0.2025314,0.6756009,0.01206567,0,2.993572
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2670877,1.763163,1.763163,1.7,0,0.5202,1.763163,15.14822,0,0,0,0.2670877,0.06648713,0.06316277,0,0,2.451805,2.347064,0.2006006,0,0.2006006,3.864332,64.4054,0.2025485,1.939479,0.2136702,1.7,2.614152
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.7002525,3.83966,3.08,1.7,0,0.5202,3.08,22.73547,2.220446E-16,0.7596598,1.143626,0.7002525,1.452632,1.38,0,0,2.251205,2.527605,0,0.752379,-0.752379,3.071254,51.18747,0.2025485,4.223626,0.5602021,1.7,3.227857
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.214484,1.533074,1.533074,1.7,0,0.5202,1.533074,79.21893,0,0,0,1.214484,0,0,0.1669263,0.15858,3.087182,1.775226,1.373064,0,1.373064,4.373858,72.89748,0.2026566,1.686381,0.9715876,1.7,2.98971
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.577186,0.7273631,0.7273631,0.8574475,0,0.2901832,0.7273631,216.8361,0,0,0,1.577186,0,0,0.1300844,0.1235802,1.714117,3.010984,1.700766,0,1.700766,5.987346,99.78891,0.2024446,0.8000994,1.261749,1.7,4.58817
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.597693,1.606123,1.606123,0.425,0,0.172125,1.606123,99.4751,0.3410542,0,0,1.597693,1.243288,1.181123,0,0,0.01335077,4.541673,0.01335077,0,0.01335077,6.000012,100,0.2024419,1.766736,1.278154,1.7,6.139366
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.6786,0.1338061,0.1338061,0,0,0,0.1338061,1254.502,1.537752,0,0,1.6786,0.1408485,0.1338061,0,0,0,4.553689,0,0,0,6.000012,100,0.2024419,0.1471867,1.34288,0,6.232289
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.817662,1.987879,1.987879,0.6078792,0,0.222051,1.987879,91.43723,0.3650301,0,0,1.817662,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2024419,2.186667,1.454129,1.7,6.371351
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.43742,1.376414,1.376414,0.425,0,0.172125,1.376414,104.4323,0.4359321,0,0,1.43742,1.001488,0.9514138,0,0,0,4.553689,0,0,0,6.000012,100,0.2024419,1.514055,1.149936,1.7,5.991109
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.9839163,1.225598,1.225598,0,0,0,1.225598,80.28049,0,0,0,0.9839163,1.290104,1.225598,0,0,0,4.553689,0,0.3061872,-0.3061872,5.677262,94.62085,0.2024419,1.348158,0.787133,0,5.537605
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.8339502,0.6710182,0.6710182,0,0,0,0.6710182,124.2813,0,0,0,0.8339502,0.7063349,0.6710182,0,0,0.340208,4.247502,0.1276152,0,0.1276152,5.798329,96.63862,0.2024162,0.73812,0.6671601,0,5.081452
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4572088,2.629453,2.629453,1.7,0,0.5202,2.629453,17.38798,3.330669E-16,0,0,0.4572088,0.9783713,0.9294527,0,0,0.2125928,4.362355,0,0.5211625,-0.5211625,5.248975,87.48274,0.2024162,2.892398,0.365767,1.7,4.819564
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.08461694,3.720047,3.08,1.7,0,0.5202,3.08,2.747303,2.220446E-16,0.6400465,1.012051,0.08461694,1.452632,1.38,0,0,0.7916623,3.841193,0,1.368015,-1.368015,3.806961,63.44923,0.2024162,4.092051,0.06769355,1.7,3.92581
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.311679,2.473178,1.38,0,1.38,5.116144,85.2689,0.2024483,0,0,1.7,2.473178
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.3546386,0.3546386,0,0,0,0.3546386,0,0,0,0,0,0.3733038,0.3546386,0,0,0.9316785,3.715178,0,0.3733038,-0.3733038,4.722647,78.71063,0.2024483,0.3901025,0,0,3.715178
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,0.5439233,0.5439233,0,0,0,0.5439233,0,0,1.110223E-16,0,0,0.5725508,0.5439233,0,0,1.346461,3.341874,0,0.5725508,-0.5725508,4.119126,68.65196,0.2024483,0.5983156,0,0,3.341874
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.2494821,0.2494821,0,0,0,0.2494821,0,0,2.775558E-17,0,0,0.2626127,0.2494821,0,0,1.982628,2.769324,0,0.2626127,-0.2626127,3.842308,64.03834,0.2024483,0.2744303,0,0,2.769324
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.3113678,0.3113678,0,0,0,0.3113678,0,0,5.551115E-17,0,0,0.3277555,0.3113678,0,0,2.27442,2.506711,0,0.3277555,-0.3277555,3.496823,58.28027,0.2024483,0.3425045,0,0,2.506711
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.1084252,0.1084252,0,0,0,0.1084252,0,0,0,0,0,0.1141318,0.1084252,0,0,2.638593,2.178955,0,0.1141318,-0.1141318,3.376518,56.27518,0.2024483,0.1192678,0,0,2.178955
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.02820097,0.02820097,0,0,0,0.02820097,0,0,3.469447E-18,0,0,0.02968524,0.02820097,0,0,2.765406,2.064824,0,0.02968524,-0.02968524,3.345227,55.75367,0.2024483,0.03102107,0,0,2.064824
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.1629766,0.1629766,0,0,0,0.1629766,0,0,2.775558E-17,0,0,0.1715543,0.1629766,0,0,2.798389,2.035138,0,0.1715543,-0.1715543,3.164392,52.73977,0.2024483,0.1792742,0,0,2.035138
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.1784831,0.1784831,0,0,0,0.1784831,0,0,2.775558E-17,0,0,0.1878769,0.1784831,0,0,2.989005,1.863584,0,0.1878769,-0.1878769,2.966353,49.43911,0.2024483,0.1963314,0,0,1.863584
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.1576401,0.1576401,0,0,0,0.1576401,0,0,2.775558E-17,0,0,0.165937,0.1576401,0,0,3.197757,1.675707,0,0.165937,-0.165937,2.79144,46.52391,0.2024483,0.1734041,0,0,1.675707
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.2242839,0.2242839,0,0,0,0.2242839,0,0,2.775558E-17,0,0,0.2360883,0.2242839,0,0,3.382132,1.50977,0,0.2360883,-0.2360883,2.542581,42.37626,0.2024483,0.2467123,0,0,1.50977
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.0242432,0,0,0,0,0,0,0,0,0,0,0.0242432,0,0,0,0,3.644452,1.273682,0.0242432,0,0.0242432,2.56558,42.75958,0.2024435,0,0.01939456,0,1.297925
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.3154676,1.409842,1.409842,1.7,0,0.5202,1.409842,22.37609,0,0,0,0.3154676,0,0,0.2901576,0.2756497,3.620209,1.295501,0.5911173,0,0.5911173,3.126363,52.10595,0.2025022,1.550827,0.2523741,1.7,1.610968
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.4181669,1.429554,1.429554,1.7,0,0.5202,1.429554,29.25156,0,0,0,0.4181669,0,0,0.2704459,0.2569236,3.029092,1.827506,0.6750904,0,0.6750904,3.76681,62.78004,0.2025674,1.57251,0.3345335,1.7,2.245673
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.6432244,1.416747,1.416747,1.7,0,0.5202,1.416747,45.40148,0,0,0,0.6432244,0,0,0.2832526,0.26909,2.354002,2.435088,0.9123143,0,0.9123143,4.632308,77.20497,0.2026529,1.558422,0.5145795,1.7,3.078312
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.7688071,1.005778,1.005778,1.645014,0,0.5051888,1.005778,76.43906,0,0,0,0.7688071,0,0,0.639236,0.6072742,1.441687,3.256171,1.376081,0,1.376081,5.937773,98.96268,0.202743,1.106356,0.6150457,1.7,4.024978
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,1.076458,0.2715923,0.2715923,0,0,0,0.2715923,396.3506,0.7249653,0,0,1.076458,0.2858866,0.2715923,0,0,0.0656058,4.494644,0.0656058,0,0.0656058,6.000012,100,0.2027299,0.2987515,0.8611661,0,5.571101
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.688636,0.8880007,0.8880007,0,0,0,0.8880007,190.1615,0.753898,0,0,1.688636,0.9347376,0.8880007,0,0,0,4.553689,0,0,0,6.000012,100,0.2027299,0.9768007,1.350908,0,6.242324
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.547992,2.113109,2.113109,0.733109,0,0.2562388,2.113109,73.25663,0.09536093,0,0,1.547992,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2027299,2.32442,1.238394,1.7,6.101681
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.7823998,2.977294,2.977294,1.7,0,0.5202,2.977294,26.27889,0,0,0.1950234,0.7823998,1.34452,1.277294,0,0,0,4.553689,0,0.5621202,-0.5621202,5.407485,90.12457,0.2027299,3.275023,0.6259199,1.7,5.336089
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.6625062,0.9561279,0.9561279,0,0,0,0.9561279,69.29054,0,1.110223E-16,0,0.6625062,1.00645,0.9561279,0,0,0.624578,3.991569,0,0.3439442,-0.3439442,5.044936,84.0821,0.2027299,1.051741,0.530005,0,4.654075
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.5578867,0.7105576,0.7105576,0,0,0,0.7105576,78.51393,0,1.110223E-16,0,0.5578867,0.7479553,0.7105576,0,0,1.006738,3.647624,0,0.1900686,-0.1900686,4.844586,80.74294,0.2027299,0.7816133,0.4463094,0,4.205511
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.4501879,0.8840877,0.8840877,0,0,0,0.8840877,50.92118,0,1.110223E-16,0,0.4501879,0.9306186,0.8840877,0,0,1.217926,3.457556,0,0.4804307,-0.4804307,4.338168,72.30266,0.2027299,0.9724964,0.3601503,0,3.907744
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.08056931,0,0,0,0,0,0,0,0,0,0,0.08056931,0,0,0,0,1.751737,2.977125,0.08056931,0,0.08056931,4.414603,73.57656,0.2027137,0,0.06445545,0,3.057694
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,1.585232,1.585232,1.7,0,0.5202,1.585232,0,0,0,0,0,0,0,0.1147682,0.1090298,1.671168,3.049638,0.1090298,0,0.1090298,4.518037,75.30048,0.2027263,1.743755,0,1.7,3.049638
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,1.466079,1.466079,1.7,0,0.5202,1.466079,0,0,0,0,0,0,0,0.2339214,0.2222253,1.562138,3.147764,0.2222253,0,0.2222253,4.728859,78.81416,0.2027519,1.612686,0,1.7,3.147764
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,1.370728,1.370728,1.7,0,0.5202,1.370728,0,0,0,0,0,0,0,0.3292715,0.3128079,1.339913,3.347767,0.3128079,0,0.3128079,5.025615,83.76007,0.2027879,1.507801,0,1.7,3.347767
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.06266909,0.06266909,0,0,0,0.06266909,0,0,1.387779E-17,0,0,0.06596746,0.06266909,0,0,1.027105,3.629294,0,0.06596746,-0.06596746,4.956079,82.60114,0.2027879,0.068936,0,0,3.629294
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,0.5916501,0.5916501,0,0,0,0.5916501,0,0,1.110223E-16,0,0,0.6227896,0.5916501,0,0,1.100402,3.563327,0,0.6227896,-0.6227896,4.299601,71.65987,0.2027879,0.6508151,0,0,3.563327
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.005371809,0.005371809,0,0,0,0.005371809,0,0,8.673617E-19,0,0,0.005654536,0.005371809,0,0,1.792391,2.940537,0,0.005654536,-0.005654536,4.293641,71.56053,0.2027879,0.00590899,0,0,2.940537
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.08718936,0.08718936,0,0,0,0.08718936,0,0,0,0,0,0.09177827,0.08718936,0,0,1.798674,2.934883,0,0.09177827,-0.09177827,4.196898,69.94816,0.2027879,0.09590829,0,0,2.934883
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.1292132,0.1292132,0,0,0,0.1292132,0,0,2.775558E-17,0,0,0.1360139,0.1292132,0,0,1.900649,2.843105,0,0.1360139,-0.1360139,4.053526,67.55864,0.2027879,0.1421345,0,0,2.843105
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.1500732,0.1500732,0,0,0,0.1500732,0,0,0,0,0,0.1579718,0.1500732,0,0,2.051776,2.707091,0,0.1579718,-0.1579718,3.887009,64.78336,0.2027879,0.1650806,0,0,2.707091
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.3337364,0.3337364,0,0,0,0.3337364,0,0,5.551115E-17,0,0,0.3513016,0.3337364,0,0,2.2273,2.549119,0,0.3513016,-0.3513016,3.516705,58.61164,0.2027879,0.3671101,0,0,2.549119
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.1669754,0.1669754,0,0,0,0.1669754,0,0,2.775558E-17,0,0,0.1757636,0.1669754,0,0,2.617635,2.197817,0,0.1757636,-0.1757636,3.331434,55.52379,0.2027879,0.183673,0,0,2.197817
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02479737,0.2493946,0.2493946,0,0,0,0.2493946,9.943026,0,5.551115E-17,0,0.02479737,0.2625206,0.2493946,0,0,2.812928,2.022053,0,0.2377233,-0.2377233,3.080852,51.34743,0.2027879,0.2743341,0.0198379,0,2.046851
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2471818,2.006418,2.006418,1.7,0,0.5202,2.006418,12.31956,1.110223E-16,0,0,0.2471818,0.3225452,0.3064179,0,0,3.077065,1.78433,0,0.07536341,-0.07536341,3.001412,50.02343,0.2027879,2.20706,0.1977454,1.7,2.031512
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5933768,1.155674,1.155674,1.7,0,0.5202,1.155674,51.34463,0,0,0,0.5933768,0,0,0.5443255,0.5171092,3.160802,1.708967,1.110486,0,1.110486,4.054911,67.58172,0.2028973,1.271242,0.4747014,1.7,2.302344
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.7681757,0.09912207,0.09912207,1.448744,0,0.451607,0.09912207,774.9795,0,0,0,0.7681757,0,0,1.349622,1.28214,2.050316,2.708404,2.050316,0,2.050316,6.000012,100,0.2027934,0.1090343,0.6145406,1.7,3.47658
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.8154444,0,0,0,0,0,0,0,0.8154444,0,0,0.8154444,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2027934,0,0.6523556,0,5.369133
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.915716,0.1402521,0.1402521,0,0,0,0.1402521,652.9072,0.7680822,0,0,0.915716,0.1476338,0.1402521,0,0,0,4.553689,0,0,0,6.000012,100,0.2027934,0.1542773,0.7325728,0,5.469405
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,1.059641,1.92261,1.92261,0.9159509,0,0.3061546,1.92261,55.11471,0,0,0,1.059641,1.059641,1.006659,0,0,0,4.553689,0,0,0,6.000012,100,0.2027934,2.114871,0.8477126,1.7,5.61333
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,1.124203,0,0,0,0,0,0,0,1.124203,0,0,1.124203,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2027934,0,0.8993627,0,5.677892
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.9324153,0.609608,0.609608,0,0,0,0.609608,152.9533,0.2907227,0,0,0.9324153,0.6416926,0.609608,0,0,0,4.553689,0,0,0,6.000012,100,0.2027934,0.6705688,0.7459323,0,5.486104
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.2189334,0.1594317,0.1594317,0,0,0,0.1594317,137.3211,0.05111047,0,0,0.2189334,0.1678229,0.1594317,0,0,0,4.553689,0,0,0,6.000012,100,0.2027934,0.1753749,0.1751467,0,4.772622
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4968983,1.091323,1.091323,0,0,0,1.091323,45.53175,0,0,0,0.4968983,1.148761,1.091323,0,0,0,4.553689,0,0.6518625,-0.6518625,5.312889,88.54797,0.2027934,1.200455,0.3975186,0,5.050587
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1522374,0,0,0,0,0,0,0,0,0,0,0.1522374,0,0,0,0,0.7242916,3.901826,0.1522374,0,0.1522374,5.457314,90.95505,0.2027631,0,0.1217899,0,4.054064
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.08557218,0.6743996,0.6743996,0,0,0,0.6743996,12.68865,0,1.110223E-16,0,0.08557218,0.7098942,0.6743996,0,0,0.5720542,4.03884,0,0.6243221,-0.6243221,4.799221,79.98685,0.2027631,0.7418395,0.06845774,0,4.124413
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,0.6051787,0.6051787,0,0,0,0.6051787,0,0,1.110223E-16,0,0,0.6370302,0.6051787,0,0,1.265745,3.414518,0,0.6370302,-0.6370302,4.127732,68.79539,0.2027631,0.6656966,0,0,3.414518
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,3.243711,3.08,1.7,0,0.5202,3.08,0,0,0.1637107,0.4880818,0,1.452632,1.38,0,0,1.973557,2.777488,0,1.452632,-1.452632,2.596524,43.27531,0.2027631,3.568082,0,1.7,2.777488
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,0.5026025,0.5026025,1.7,0,0.5202,0.5026025,0,0,0,0,0,0,0,1.197398,1.137528,3.587592,1.324856,1.137528,0,1.137528,3.675677,61.26116,0.2028934,0.5528627,0,1.7,1.324856
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.107482,0.107482,1.560114,0,0.482011,0.107482,0,0,0,0,0,0,0,1.452632,1.38,2.450064,2.348631,1.38,0,1.38,4.98486,83.08083,0.2029565,0.1182302,0,1.7,2.348631
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.1460818,0.1460818,0,0,0,0.1460818,0,0,2.775558E-17,0,0,0.1537703,0.1460818,0,0,1.070064,3.590631,0,0.1537703,-0.1537703,4.822772,80.37937,0.2029565,0.16069,0,0,3.590631
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.4724329,0.4724329,0,0,0,0.4724329,0,0,5.551115E-17,0,0,0.4972978,0.4724329,0,0,1.24092,3.436861,0,0.4972978,-0.4972978,4.298574,71.64275,0.2029565,0.5196761,0,0,3.436861
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.4915701,0.4915701,0,0,0,0.4915701,0,0,5.551115E-17,0,0,0.5174422,0.4915701,0,0,1.793473,2.939563,0,0.5174422,-0.5174422,3.753142,62.55224,0.2029565,0.5407271,0,0,2.939563
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.4270574,0.4270574,0,0,0,0.4270574,0,0,5.551115E-17,0,0,0.4495341,0.4270574,0,0,2.368409,2.422121,0,0.4495341,-0.4495341,3.279292,54.65475,0.2029565,0.4697631,0,0,2.422121
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.292478,0.292478,0,0,0,0.292478,0,0,5.551115E-17,0,0,0.3078716,0.292478,0,0,2.867891,1.972587,0,0.3078716,-0.3078716,2.954766,49.24601,0.2029565,0.3217258,0,0,1.972587
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.3326283,0.3326283,0,0,0,0.3326283,0,0,0,0,0,0.350135,0.3326283,0,0,3.209971,1.664715,0,0.350135,-0.350135,2.585692,43.09478,0.2029565,0.3658911,0,0,1.664715
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.59901,1.31458,0,0,0,2.585692,43.09478,0.2029565,0,0,0,1.31458
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01221067,0.0245821,0.0245821,0,0,0,0.0245821,49.67302,0,0,0,0.01221067,0.02587589,0.0245821,0,0,3.59901,1.31458,0,0.01366522,-0.01366522,2.571287,42.8547,0.2029565,0.02704031,0.009768536,0,1.326791
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.1008178,0.8492031,0.8492031,0,0,0,0.8492031,11.87204,0,1.110223E-16,0,0.1008178,0.893898,0.8492031,0,0,3.614193,1.300915,0,0.7930802,-0.7930802,1.735307,28.92173,0.2029565,0.9341233,0.08065421,0,1.401733
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2840544,0.8274928,0.8274928,1.7,0,0.5202,0.8274928,34.32711,-1.110223E-16,0,0,0.2840544,0,0,0.8725072,0.8288819,4.495393,0.5078349,1.112936,0,1.112936,2.791131,46.51876,0.2030748,0.9102421,0.2272435,1.7,0.7918893
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4974677,2.51622,2.51622,1.7,0,0.5202,2.51622,19.77043,0,4.440892E-16,0,0.4974677,0.8591794,0.8162204,0,0,3.382457,1.509477,0,0.3617117,-0.3617117,2.409854,40.16415,0.2030748,2.767843,0.3979741,1.7,2.006945
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.584276,1.344117,1.344117,1.7,0,0.5202,1.344117,43.46914,0,0,0,0.584276,0,0,0.3558832,0.3380891,3.784359,1.147766,0.9223651,0,0.9223651,3.284886,54.74799,0.203162,1.478528,0.4674208,1.7,1.732042
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.8122614,1.003633,1.003633,1.7,0,0.5202,1.003633,80.9321,-1.110223E-16,0,0,0.8122614,0,0,0.6963668,0.6615485,2.861994,1.977894,1.47381,0,1.47381,4.683065,78.05093,0.2032474,1.103997,0.6498091,1.7,2.790156
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6900663,2.053968,2.053968,1.7,0,0.5202,2.053968,33.59674,0,0,0,0.6900663,0.3725982,0.3539683,0,0,1.388184,3.304323,0.3174681,0,0.3174681,4.984241,83.07053,0.2032738,2.259365,0.552053,1.7,3.99439
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,1.094542,0.3941392,0.3941392,0,0,0,0.3941392,277.7043,0,0,0,1.094542,0.4148834,0.3941392,0,0,1.070716,3.590044,0.6796582,0,0.6796582,5.629022,93.81684,0.2031388,0.4335531,0.8756332,0,4.684586
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.5789579,2.089365,2.089365,1.7,0,0.5202,2.089365,27.70975,0,0,0,0.5789579,0.4098583,0.3893653,0,0,0.3910579,4.201737,0.1690996,0,0.1690996,5.789444,96.49054,0.2031528,2.298302,0.4631663,1.7,4.780694
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2479166,0.8667375,0.8667375,0,0,0,0.8667375,28.60343,1.110223E-16,0,0,0.2479166,0.9123552,0.8667375,0,0,0.2219584,4.353926,0,0.6644386,-0.6644386,5.089064,84.81757,0.2031528,0.9534112,0.1983333,0,4.601843
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03840142,1.103235,1.103235,0,0,0,1.103235,3.480801,0,2.220446E-16,0,0.03840142,1.1613,1.103235,0,0,0.9602235,3.689488,0,1.122899,-1.122899,3.905425,65.09029,0.2031528,1.213559,0.03072114,0,3.727889
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1874732,2.232163,2.232163,1.7,0,0.5202,2.232163,8.398725,2.220446E-16,0,0,0.1874732,0.5601717,0.5321631,0,0,2.207889,2.566589,0,0.3726985,-0.3726985,3.512566,58.54265,0.2031528,2.455379,0.1499786,1.7,2.754062
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06803078,0.69494,0.69494,1.7,0,0.5202,0.69494,9.789447,0,0,0,0.06803078,0,0,1.00506,0.954807,2.621998,2.193891,1.022838,0,1.022838,4.482915,74.7151,0.2032667,0.7644339,0.05442462,1.7,2.261921
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,2.208631,2.208631,1.7,0,0.5202,2.208631,0,0,0,0,0,0.5354009,0.5086309,0,0,1.59916,3.114445,0,0.5354009,-0.5354009,3.918553,65.30909,0.2032667,2.429494,0,1.7,3.114445
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,0.7325895,0.7325895,1.7,0,0.5202,0.7325895,0,0,0,0,0,0,0,0.9674104,0.91904,2.19405,2.579044,0.91904,0,0.91904,4.790431,79.84035,0.2033707,0.8058485,0,1.7,2.579044
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,3.95933,3.08,1.7,0,0.5202,3.08,0,0,0.87933,1.275263,0,1.452632,1.38,0,0,1.27501,3.40618,0,1.452632,-1.452632,3.259223,54.32027,0.2033707,4.355263,0,1.7,3.40618
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,0.6030809,0.6030809,1.7,0,0.5202,0.6030809,0,0,0,0,0,0,0,1.096919,1.042073,2.889045,1.953548,1.042073,0,1.042073,4.24782,70.79687,0.2034884,0.663389,0,1.7,1.953548
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.3711438,0.3711438,1.7,0,0.5202,0.3711438,0,0,0,0,0,0,0,1.328856,1.262413,1.846972,2.891414,1.262413,0,1.262413,5.445451,90.75733,0.2036148,0.4082582,0,1.7,2.891414
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.01461763,0.01461763,0,0,0,0.01461763,0,0,0,0,0,0.01538698,0.01461763,0,0,0.5845588,4.027586,0,0.01538698,-0.01538698,5.429232,90.48701,0.2036148,0.0160794,0,0,4.027586
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,0.5559369,0.5559369,0,0,0,0.5559369,0,0,1.110223E-16,0,0,0.5851968,0.5559369,0,0,0.6016555,4.012199,0,0.5851968,-0.5851968,4.81238,80.20617,0.2036148,0.6115306,0,0,4.012199
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.362761,0.362761,0,0,0,0.362761,0,0,5.551115E-17,0,0,0.3818536,0.362761,0,0,1.251874,3.427002,0,0.3818536,-0.3818536,4.409871,73.4977,0.2036148,0.3990371,0,0,3.427002
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.444496,0.444496,0,0,0,0.444496,0,0,5.551115E-17,0,0,0.4678905,0.444496,0,0,1.676156,3.045149,0,0.4678905,-0.4678905,3.916671,65.27772,0.2036148,0.4889456,0,0,3.045149
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.3609337,0.3609337,0,0,0,0.3609337,0,0,5.551115E-17,0,0,0.3799303,0.3609337,0,0,2.196034,2.577258,0,0.3799303,-0.3799303,3.516189,58.60304,0.2036148,0.3970271,0,0,2.577258
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.4137051,0.4137051,0,0,0,0.4137051,0,0,5.551115E-17,0,0,0.435479,0.4137051,0,0,2.618179,2.197328,0,0.435479,-0.435479,3.057154,50.95247,0.2036148,0.4550755,0,0,2.197328
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02299642,0.4347119,0.4347119,0,0,0,0.4347119,5.290037,0,5.551115E-17,0,0.02299642,0.4575915,0.4347119,0,0,3.102045,1.761849,0,0.4345951,-0.4345951,2.599051,43.31742,0.2036148,0.4781831,0.01839714,0,1.784845
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2620807,1.196684,1.196684,1.7,0,0.5202,1.196684,21.90057,0,0,0,0.2620807,0,0,0.5033156,0.4781498,3.584928,1.327254,0.7402305,0,0.7402305,3.301295,55.02147,0.2036901,1.316353,0.2096646,1.7,1.589334
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4930674,0.7459903,0.7459903,1.7,0,0.5202,0.7459903,66.09569,0,0,0,0.4930674,0,0,0.9540097,0.9063092,2.844697,1.993461,1.399377,0,1.399377,4.62886,77.14751,0.2037889,0.8205893,0.3944539,1.7,2.486529
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7967128,0,0,0.6827453,0,0.2424895,0,0,0,0,0,0.7967128,0,0,0.6827453,0.648608,1.445321,3.2529,1.445321,0,1.445321,6.000012,100,0.2035791,0,0.6373702,1.7,4.049613
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.7838477,1.392501,1.392501,0.6478456,0,0.2329618,1.392501,56.29064,1.110223E-16,0,0,0.7838477,0.7838477,0.7446553,0,0,0,4.553689,0,0,0,6.000012,100,0.2035791,1.531751,0.6270782,1.7,5.337537
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.7684013,1.592229,1.592229,0.8622483,0,0.2914938,1.592229,48.25945,0,0,0,0.7684013,0.7684013,0.7299812,0,0,0,4.553689,0,0,0,6.000012,100,0.2035791,1.751452,0.614721,1.7,5.32209
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.8572313,0.3576067,0.3576067,0,0,0,0.3576067,239.7134,0.4808032,0,0,0.8572313,0.3764281,0.3576067,0,0,0,4.553689,0,0,0,6.000012,100,0.2035791,0.3933674,0.685785,0,5.41092
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.2084695,0,0,0,0,0,0,0,0.2084695,0,0,0.2084695,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2035791,0,0.1667756,0,4.762158
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.7985343,1.269464,1.269464,0.5108567,0,0.1955639,1.269464,62.90325,0,0,0,0.7985343,0.7985343,0.7586076,0,0,0,4.553689,0,0,0,6.000012,100,0.2035791,1.396411,0.6388274,1.7,5.352223
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.3268942,0.9825233,0.9825233,0,0,0,0.9825233,33.27088,0,1.110223E-16,0,0.3268942,1.034235,0.9825233,0,0,0,4.553689,0,0.707341,-0.707341,5.254409,87.57331,0.2035791,1.080776,0.2615153,0,4.880583
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.3338501,0.1041276,0.1041276,0,0,0,0.1041276,320.6164,0,0,0,0.3338501,0.109608,0.1041276,0,0,0.7859344,3.846348,0.2242422,0,0.2242422,5.467144,91.11888,0.2035348,0.1145403,0.2670801,0,4.180198
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1873243,1.078971,1.078971,0,0,0,1.078971,17.36138,0,0,0,0.1873243,1.135759,1.078971,0,0,0.5616922,4.048166,0,0.9484349,-0.9484349,4.467406,74.45661,0.2035348,1.186868,0.1498595,0,4.23549
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07889789,2.586991,2.586991,1.7,0,0.5202,2.586991,3.049794,0,0,0,0.07889789,0.9336747,0.8869909,0,0,1.615509,3.099731,0,0.8547768,-0.8547768,3.566392,59.43975,0.2035348,2.84569,0.06311831,1.7,3.178629
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,2.007506,2.007506,1.7,0,0.5202,2.007506,0,0,0,0,0,0.323691,0.3075065,0,0,2.565261,2.244954,0,0.323691,-0.323691,3.225192,53.75309,0.2035348,2.208257,0,1.7,2.244954
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,1.715068,1.715068,1.7,0,0.5202,1.715068,0,0,0,0,0,0.01586093,0.01506788,0,0,2.924917,1.921263,0,0.01586093,-0.01586093,3.208473,53.47444,0.2035348,1.886575,0,1.7,1.921263
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,0.8436947,0.8436947,1.7,0,0.5202,0.8436947,0,0,0,0,0,0,0,0.8563053,0.81349,2.942541,1.905402,0.81349,0,0.81349,3.980217,66.33682,0.203626,0.9280642,0,1.7,1.905402
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.129051,2.637543,1.38,0,1.38,5.2894,88.15649,0.2036557,0,0,1.7,2.637543
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.05159535,0.05159535,0,0,0,0.05159535,0,0,6.938894E-18,0,0,0.0543109,0.05159535,0,0,0.7490507,3.879543,0,0.0543109,-0.0543109,5.232152,87.20235,0.2036557,0.05675488,0,0,3.879543
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.4475308,0.4475308,0,0,0,0.4475308,0,0,5.551115E-17,0,0,0.471085,0.4475308,0,0,0.8093961,3.825233,0,0.471085,-0.471085,4.735584,78.92625,0.2036557,0.4922839,0,0,3.825233
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.5070859,0.5070859,0,0,0,0.5070859,0,0,1.110223E-16,0,0,0.5337746,0.5070859,0,0,1.332824,3.354147,0,0.5337746,-0.5337746,4.172936,69.5488,0.2036557,0.5577945,0,0,3.354147
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.2109752,0.2109752,0,0,0,0.2109752,0,0,2.775558E-17,0,0,0.2220792,0.2109752,0,0,1.925907,2.820373,0,0.2220792,-0.2220792,3.938844,65.64728,0.2036557,0.2320728,0,0,2.820373
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.04510726,0.04510726,0,0,0,0.04510726,0,0,0,0,0,0.04748133,0.04510726,0,0,2.172662,2.598294,0,0.04748133,-0.04748133,3.888795,64.81311,0.2036557,0.04961799,0,0,2.598294
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.1163646,0.1163646,0,0,0,0.1163646,0,0,1.387779E-17,0,0,0.1224891,0.1163646,0,0,2.225419,2.550812,0,0.1224891,-0.1224891,3.75968,62.66121,0.2036557,0.1280011,0,0,2.550812
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.03080581,0.03080581,0,0,0,0.03080581,0,0,3.469447E-18,0,0,0.03242717,0.03080581,0,0,2.361517,2.428323,0,0.03242717,-0.03242717,3.725499,62.09152,0.2036557,0.03388639,0,0,2.428323
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.009128934,0.299316,0.299316,0,0,0,0.299316,3.049931,0,5.551115E-17,0,0.009128934,0.3150695,0.299316,0,0,2.397548,2.395896,0,0.3059406,-0.3059406,3.403009,56.7167,0.2036557,0.3292477,0.007303147,0,2.405025
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2576975,1.080046,1.080046,0,0,0,1.080046,23.85986,0,2.220446E-16,0,0.2576975,1.13689,1.080046,0,0,2.737482,2.089956,0,0.8791929,-0.8791929,2.476258,41.27089,0.2036557,1.188051,0.206158,0,2.347653
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.66532,1.246875,1.246875,1.7,0,0.5202,1.246875,53.35899,0,0,0,0.66532,0,0,0.4531247,0.4304685,3.714363,1.210763,1.095788,0,1.095788,3.515814,58.59679,0.2037582,1.371563,0.532256,1.7,1.876083
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.9701298,1.207605,1.207605,1.7,0,0.5202,1.207605,80.33504,0,0,0,0.9701298,0,0,0.4923952,0.4677754,2.618574,2.196972,1.437905,0,1.437905,4.879931,81.33202,0.2038487,1.328365,0.7761038,1.7,3.167102
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,1.164514,0.4863948,0.4863948,0,0,0,0.4863948,239.4174,0,0,0,1.164514,0.5119945,0.4863948,0,0,1.180669,3.491087,0.6525195,0,0.6525195,5.498965,91.64924,0.2037204,0.5350343,0.9316112,0,4.655601
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.526369,0.4732803,0.4732803,0,0,0,0.4732803,322.5085,0.5000298,0,0,1.526369,0.4981897,0.4732803,0,0,0.5281496,4.078354,0.5281496,0,0.5281496,6.000012,100,0.2036167,0.5206082,1.221095,0,5.604723
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.592952,0,0,0,0,0,0,0,1.592952,0,0,1.592952,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2036167,0,1.274362,0,6.146641
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.418013,0.8231109,0.8231109,0,0,0,0.8231109,172.2748,0.5515801,0,0,1.418013,0.8664325,0.8231109,0,0,0,4.553689,0,0,0,6.000012,100,0.2036167,0.905422,1.13441,0,5.971702
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.247323,0,0,0,0,0,0,0,1.247323,0,0,1.247323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2036167,0,0.9978582,0,5.801012
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,1.03318,1.462445,1.462445,0.4809239,0,0.1873922,1.462445,70.64745,2.220446E-16,0,0,1.03318,1.03318,0.9815211,0,0,0,4.553689,0,0,0,6.000012,100,0.2036167,1.608689,0.8265441,1.7,5.586869
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.454935,1.264967,1.264967,0.8327788,0,0.2834486,1.264967,35.96418,5.551115E-17,0,0,0.454935,0.454935,0.4321882,0,0,0,4.553689,0,0,0,6.000012,100,0.2036167,1.391464,0.363948,1.7,5.008624
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3757664,2.193146,2.193146,1.7,0,0.5202,2.193146,17.13367,0,0,0,0.3757664,0.5191008,0.4931457,0,0,0,4.553689,0,0.1433343,-0.1433343,5.848924,97.48188,0.2036167,2.41246,0.3006131,1.7,4.929455
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.0853058,1.536886,1.536886,1.607143,0,0.4948499,1.536886,5.550562,0,0,0,0.0853058,0,0,0.07025685,0.06674401,0.1592604,4.410355,0.1520498,0,0.1520498,5.993171,99.88599,0.2036311,1.690574,0.06824464,1.7,4.49566
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,1.849407,1.849407,1.7,0,0.5202,1.849407,0,0,0,0,0,0.1572709,0.1494074,0,0,0.007210572,4.547199,0,0.1572709,-0.1572709,5.827394,97.12303,0.2036311,2.034348,0,1.7,4.547199
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,1.967118,1.967118,1.7,0,0.5202,1.967118,0,0,0,0,0,0.2811765,0.2671177,0,0,0.181956,4.389928,0,0.2811765,-0.2811765,5.531007,92.18327,0.2036311,2.16383,0,1.7,4.389928
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,2.368167,2.368167,1.7,0,0.5202,2.368167,0,0,0,0,0,0.7033337,0.6681671,0,0,0.4943744,4.108752,0,0.7033337,-0.7033337,4.789629,79.82698,0.2036311,2.604984,0,1.7,4.108752
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.06800812,0.06800812,1.411015,0,0.441307,0.06800812,0,0,0,0,0,0,0,1.343007,1.275856,1.275856,3.405418,1.275856,0,1.275856,6.000012,100,0.2036689,0.07480894,0,1.7,3.405418
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.105346,0.105346,0,0,0,0.105346,0,0,0,0,0,0.1108905,0.105346,0,0,0,4.553689,0,0.1108905,-0.1108905,5.883123,98.05186,0.2036689,0.1158806,0,0,4.553689
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.1004656,0.1004656,0,0,0,0.1004656,0,0,1.387779E-17,0,0,0.1057533,0.1004656,0,0,0.1232117,4.442799,0,0.1057533,-0.1057533,5.771649,96.19396,0.2036689,0.1105122,0,0,4.442799
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.4900347,0.4900347,0,0,0,0.4900347,0,0,5.551115E-17,0,0,0.515826,0.4900347,0,0,0.2407153,4.337045,0,0.515826,-0.515826,5.227921,87.13184,0.2036689,0.5390382,0,0,4.337045
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.2183405,0.2183405,0,0,0,0.2183405,0,0,2.775558E-17,0,0,0.2298321,0.2183405,0,0,0.8138553,3.821219,0,0.2298321,-0.2298321,4.985657,83.09412,0.2036689,0.2401746,0,0,3.821219
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.2448746,0.2448746,0,0,0,0.2448746,0,0,2.775558E-17,0,0,0.2577628,0.2448746,0,0,1.069224,3.591387,0,0.2577628,-0.2577628,4.713951,78.56569,0.2036689,0.2693621,0,0,3.591387
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.09139408,0.09139408,0,0,0,0.09139408,0,0,0,0,0,0.0962043,0.09139408,0,0,1.355627,3.333624,0,0.0962043,-0.0962043,4.612543,76.87556,0.2036689,0.1005335,0,0,3.333624
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.437746,0.437746,0,0,0,0.437746,0,0,0,0,0,0.4607853,0.437746,0,0,1.462521,3.23742,0,0.4607853,-0.4607853,4.126832,68.7804,0.2036689,0.4815206,0,0,3.23742
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01986175,0.2615741,0.2615741,0,0,0,0.2615741,7.593166,0,5.551115E-17,0,0.01986175,0.2753411,0.2615741,0,0,1.974505,2.776635,0,0.2554794,-0.2554794,3.857533,64.29209,0.2036689,0.2877315,0.0158894,0,2.796496
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2362021,1.779472,1.779472,1.7,0,0.5202,1.779472,13.27372,0,0,0,0.2362021,0.08365452,0.07947179,0,0,2.258371,2.521155,0.1525476,0,0.1525476,4.002253,66.70408,0.2036813,1.957419,0.1889617,1.7,2.757357
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.646072,0.486379,0.486379,1.7,0,0.5202,0.486379,132.833,0,0,0,0.646072,0,0,1.213621,1.15294,2.105823,2.658448,1.799012,0,1.799012,5.708945,95.1489,0.2037008,0.5350169,0.5168576,1.7,3.30452
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,1.12935,0.7973713,0.7973713,0,0,0,0.7973713,141.6342,0,0,0,1.12935,0.8393382,0.7973713,0,0,0.3068112,4.277559,0.290012,0,0.290012,5.984075,99.73438,0.2036441,0.8771085,0.9034802,0,5.406909
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,1.128686,0,0,0,0,0,0,0,1.111887,0,0,1.128686,0,0,0,0,0.01679916,4.53857,0.01679916,0,0.01679916,6.000012,100,0.2036408,0,0.902949,0,5.667256
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.8794569,0,0,0,0,0,0,0,0.8794569,0,0,0.8794569,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2036408,0,0.7035655,0,5.433146
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.7912531,1.638957,1.638957,0.8872663,0,0.2983237,1.638957,48.27785,0,0,0,0.7912531,0.7912531,0.7516904,0,0,0,4.553689,0,0,0,6.000012,100,0.2036408,1.802852,0.6330025,1.7,5.344942
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.7845356,0,0,0,0,0,0,0,0.7845356,0,0,0.7845356,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2036408,0,0.6276284,0,5.338224
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.6189485,0.1132582,0.1132582,0,0,0,0.1132582,546.4933,0.4997294,0,0,0.6189485,0.1192192,0.1132582,0,0,0,4.553689,0,0,0,6.000012,100,0.2036408,0.124584,0.4951588,0,5.172637
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.6047461,0.9361044,0.9361044,0,0,0,0.9361044,64.60242,0,0,0,0.6047461,0.9853731,0.9361044,0,0,0,4.553689,0,0.3806269,-0.3806269,5.598796,93.31308,0.2036408,1.029715,0.4837969,0,5.158435
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2704235,2.248207,2.248207,1.7,0,0.5202,2.248207,12.0284,0,0,0,0.2704235,0.5770604,0.5482074,0,0,0.4229188,4.173062,0,0.3066369,-0.3066369,5.275572,87.92603,0.2036408,2.473028,0.2163388,1.7,4.443485
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1845056,1.433902,1.433902,1.7,0,0.5202,1.433902,12.86738,0,0,0,0.1845056,0,0,0.2660977,0.2527929,0.7636265,3.866425,0.4372985,0,0.4372985,5.69043,94.84031,0.2036838,1.577292,0.1476045,1.7,4.050931
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.07497151,2.455733,2.455733,1.7,0,0.5202,2.455733,3.052918,0,0,0,0.07497151,0.7955084,0.755733,0,0,0.3263281,4.259994,0,0.7205369,-0.7205369,4.930917,82.18179,0.2036838,2.701306,0.05997721,1.7,4.334965
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,0.9715754,0.9715754,0,0,0,0.9715754,0,0,0,0,0,1.022711,0.9715754,0,0,1.126925,3.539457,0,1.022711,-1.022711,3.852885,64.21463,0.2036838,1.068733,0,0,3.539457
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.26327,2.516746,0,0,0,3.852885,64.21463,0.2036838,0,0,0,2.516746
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,1.536505,1.536505,1.7,0,0.5202,1.536505,0,0,0,0,0,0,0,0.1634947,0.15532,2.26327,2.516746,0.15532,0,0.15532,4.000235,66.67045,0.2037011,1.690156,0,1.7,2.516746
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.2930854,0.2930854,1.7,0,0.5202,0.2930854,0,0,0,0,0,0,0,1.406915,1.336569,2.10795,2.656534,1.336569,0,1.336569,5.268216,87.80341,0.2038108,0.3223939,0,1.7,2.656534
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.0391167,0.0391167,0,0,0,0.0391167,0,0,0,0,0,0.04117547,0.0391167,0,0,0.7713813,3.859446,0,0.04117547,-0.04117547,5.224813,87.08004,0.2038108,0.04302836,0,0,3.859446
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.2866307,0.2866307,0,0,0,0.2866307,0,0,0,0,0,0.3017165,0.2866307,0,0,0.8171318,3.81827,0,0.3017165,-0.3017165,4.906775,81.77943,0.2038108,0.3152937,0,0,3.81827
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.1875953,0.1875953,0,0,0,0.1875953,0,0,2.775558E-17,0,0,0.1974687,0.1875953,0,0,1.152372,3.516554,0,0.1974687,-0.1974687,4.698625,78.31026,0.2038108,0.2063548,0,0,3.516554
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.3715473,0.3715473,0,0,0,0.3715473,0,0,5.551115E-17,0,0,0.3911025,0.3715473,0,0,1.371782,3.319085,0,0.3911025,-0.3911025,4.286367,71.43931,0.2038108,0.4087021,0,0,3.319085
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,0.6544572,0.6544572,0,0,0,0.6544572,0,0,1.110223E-16,0,0,0.6889023,0.6544572,0,0,1.80634,2.927983,0,0.6889023,-0.6889023,3.5602,59.33655,0.2038108,0.7199029,0,0,2.927983
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.2314118,0.2314118,0,0,0,0.2314118,0,0,2.775558E-17,0,0,0.2435914,0.2314118,0,0,2.571787,2.23908,0,0.2435914,-0.2435914,3.303432,55.0571,0.2038108,0.254553,0,0,2.23908
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.842444,1.995489,0,0,0,3.303432,55.0571,0.2038108,0,0,0,1.995489
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01654967,0.06935132,0.06935132,0,0,0,0.06935132,23.86353,0,0,0,0.01654967,0.07300138,0.06935132,0,0,2.842444,1.995489,0,0.05645172,-0.05645172,3.243927,54.06534,0.2038108,0.07628645,0.01323974,0,2.012038
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1897328,1.167772,1.167772,0,0,0,1.167772,16.24742,0,2.220446E-16,0,0.1897328,1.229234,1.167772,0,0,2.905169,1.939037,0,1.039501,-1.039501,2.148197,35.80321,0.2038108,1.284549,0.1517863,0,2.12877
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1983774,0.1320498,0.1320498,0,0,0,0.1320498,150.2292,0,0,0,0.1983774,0.1389998,0.1320498,0,0,4.06017,0.8995363,0.0593776,0,0.0593776,2.204527,36.74205,0.2037992,0.1452547,0.1587019,0,1.097914
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.3007017,2.640889,2.640889,1.7,0,0.5202,2.640889,11.38638,1.110223E-16,0,0.242517,0.3007017,0.9904092,0.9408888,0,0,4.000792,0.9529761,0,0.6897075,-0.6897075,1.477512,24.62515,0.2037992,2.904978,0.2405614,1.7,1.253678
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4396286,1.593198,1.593198,1.7,0,0.5202,1.593198,27.59409,0,0,0,0.4396286,0,0,0.1068017,0.1014616,4.767134,0.2632686,0.5410902,0,0.5410902,1.990835,33.18052,0.203846,1.752518,0.3517029,1.7,0.7028972
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1878775,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1878775,0,0,1.452632,1.38,4.226044,0.7502497,1.567878,0,1.567878,3.478254,57.97079,0.2038385,0,0.150302,1.7,0.9381273
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4620087,1.366184,1.366184,1.7,0,0.5202,1.366184,33.81746,0,0,0,0.4620087,0,0,0.3338159,0.3171251,2.658166,2.16134,0.7791339,0,0.7791339,4.217406,70.28996,0.2039107,1.502802,0.369607,1.7,2.623348
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.4381783,1.961728,1.961728,1.7,0,0.5202,1.961728,22.33634,0,0,0,0.4381783,0.2755029,0.2617278,0,0,1.879032,2.86256,0.1626754,0,0.1626754,4.371733,72.86207,0.2039238,2.157901,0.3505426,1.7,3.300738
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.8329344,0,0,0.9299183,0,0.3099677,0,0,0,0,0,0.8329344,0,0,0.9299183,0.8834224,1.716357,3.008968,1.716357,0,1.716357,6.000012,100,0.203736,0,0.6663475,1.7,3.841902
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.61225,0.2831709,0.2831709,0,0,0,0.2831709,216.2122,0.3141754,0,0,0.61225,0.2980746,0.2831709,0,0,0,4.553689,0,0,0,6.000012,100,0.203736,0.311488,0.4898,0,5.165939
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1244819,0,0,0,0,0,0,0,0.1244819,0,0,0.1244819,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.203736,0,0.09958554,0,4.678171
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.2042922,0,0,0,0,0,0,0,0.2042922,0,0,0.2042922,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.203736,0,0.1634338,0,4.757981
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.08526419,1.359357,1.359357,1.278356,0,0.4050912,1.359357,6.27239,0,0,0,0.08526419,0.08526419,0.08100098,0,0,0,4.553689,0,0,0,6.000012,100,0.203736,1.495293,0.06821135,1.7,4.638953
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,0.5570934,0.5570934,0,0,0,0.5570934,0,0,1.110223E-16,0,0,0.5864141,0.5570934,0,0,0,4.553689,0,0.5864141,-0.5864141,5.381877,89.69778,0.203736,0.6128027,0,0,4.553689
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,2.071038,2.071038,1.7,0,0.5202,2.071038,0,0,0,0,0,0.390566,0.3710377,0,0,0.6515712,3.967275,0,0.390566,-0.390566,4.970184,82.83624,0.203736,2.278141,0,1.7,3.967275
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,1.985535,1.985535,1.7,0,0.5202,1.985535,0,0,0,0,0,0.3005629,0.2855348,0,0,1.085533,3.576709,0,0.3005629,-0.3005629,4.653363,77.5559,0.203736,2.184088,0,1.7,3.576709
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.1782414,0.1782414,1.630873,0,0.5013283,0.1782414,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.419492,3.276146,1.38,0,1.38,5.962546,99.37557,0.2038166,0.1960655,0,1.7,3.276146
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.4954197,0.4954197,0,0,0,0.4954197,0,0,5.551115E-17,0,0,0.5214944,0.4954197,0,0,0.03949229,4.518146,0,0.5214944,-0.5214944,5.412843,90.21387,0.2038166,0.5449617,0,0,4.518146
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,0.6392435,0.6392435,0,0,0,0.6392435,0,0,1.110223E-16,0,0,0.6728879,0.6392435,0,0,0.6189306,3.996651,0,0.6728879,-0.6728879,4.703557,78.39246,0.2038166,0.7031679,0,0,3.996651
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.1372228,0.1372228,0,0,0,0.1372228,0,0,2.775558E-17,0,0,0.144445,0.1372228,0,0,1.366584,3.323764,0,0.144445,-0.144445,4.551299,75.85482,0.2038166,0.1509451,0,0,3.323764
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.1042024,0.1042024,0,0,0,0.1042024,0,0,1.387779E-17,0,0,0.1096867,0.1042024,0,0,1.527078,3.179318,0,0.1096867,-0.1096867,4.435678,73.92783,0.2038166,0.1146226,0,0,3.179318
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.4006065,0.4006065,0,0,0,0.4006065,0,0,5.551115E-17,0,0,0.4216911,0.4006065,0,0,1.648952,3.069632,0,0.4216911,-0.4216911,3.991177,66.51949,0.2038166,0.4406672,0,0,3.069632
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.117498,2.647941,0,0,0,3.991177,66.51949,0.2038166,0,0,0,2.647941
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.1644694,0.1644694,0,0,0,0.1644694,0,0,0,0,0,0.1731257,0.1644694,0,0,2.117498,2.647941,0,0.1731257,-0.1731257,3.808686,63.47798,0.2038166,0.1809164,0,0,2.647941
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006330749,0.1069272,0.1069272,0,0,0,0.1069272,5.920619,0,1.387779E-17,0,0.006330749,0.1125549,0.1069272,0,0,2.30986,2.474815,0,0.1062242,-0.1062242,3.696716,61.61182,0.2038166,0.1176199,0.0050646,0,2.481146
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.112802,1.358069,1.358069,1.7,0,0.5202,1.358069,8.306057,0,0,0,0.112802,0,0,0.3419313,0.3248348,2.427887,2.368591,0.4376367,0,0.4376367,4.111895,68.53145,0.2038614,1.493876,0.09024157,1.7,2.481393
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1907961,3.441844,3.08,1.7,0,0.5202,3.08,6.194678,2.220446E-16,0.3618443,0.7060287,0.1907961,1.452632,1.38,0,0,1.99025,2.762464,0,1.261835,-1.261835,2.781804,46.3633,0.2038614,3.786029,0.1526369,1.7,2.95326
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.3093485,0.2885155,0.2885155,1.7,0,0.5202,0.2885155,107.2208,0,0,0,0.3093485,0,0,1.411484,1.34091,3.39229,1.500628,1.650259,0,1.650259,4.347376,72.45613,0.2039093,0.317367,0.2474788,1.7,1.809977
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2355105,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2355105,0,0,1.452632,1.38,1.742031,2.985861,1.615511,0,1.615511,5.879984,97.99954,0.2038925,0,0.1884084,1.7,3.221372
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1724092,1.030217,1.030217,0,0,0,1.030217,16.73523,0,0,0,0.1724092,1.084439,1.030217,0,0,0.1265202,4.439821,0,0.9120294,-0.9120294,4.918621,81.97685,0.2038925,1.133238,0.1379273,0,4.61223
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1515649,1.494172,1.494172,1.7,0,0.5202,1.494172,10.14374,0,0,0,0.1515649,0,0,0.2058281,0.1955367,1.139886,3.527791,0.3471016,0,0.3471016,5.24791,87.465,0.203926,1.643589,0.1212519,1.7,3.679356
