Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3457257,1.744005,1.744005,1.7,0,0.5202,1.744005,19.82366,0,0,0,0.3457257,0.04632103,0.04400497,0,0,0.7927846,3.840183,0.2994046,0,0.2994046,5.53195,92.19899,0.20395,1.918405,0.2765805,1.7,4.185908
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.2013786,1.934657,1.934657,1.7,0,0.5202,1.934657,10.40901,8.326673E-17,0,0,0.2013786,0.2470076,0.2346572,0,0,0.49338,4.109647,0,0.04562897,-0.04562897,5.483853,91.39738,0.20395,2.128123,0.1611029,1.7,4.311026
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2291915,0,0,0,0,0,0,0,0,0,0,0.2291915,0,0,0,0,0.5440788,4.064018,0.2291915,0,0.2291915,5.701283,95.0212,0.2039056,0,0.1833532,0,4.29321
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1255659,0.6840077,0.6840077,0,0,0,0.6840077,18.35737,0,0,0,0.1255659,0.7200081,0.6840077,0,0,0.3148873,4.27029,0,0.5944422,-0.5944422,5.074687,84.57794,0.2039056,0.7524084,0.1004527,0,4.395856
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09949739,2.196817,2.196817,1.7,0,0.5202,2.196817,4.52916,0,0,0,0.09949739,0.5229656,0.4968173,0,0,0.9753787,3.675848,0,0.4234681,-0.4234681,4.628312,77.13837,0.2039056,2.416499,0.07959791,1.7,3.775346
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.08578344,0.3796787,0.3796787,1.7,0,0.5202,0.3796787,22.59369,0,0,0,0.08578344,0,0,1.320321,1.254305,1.445899,3.25238,1.340089,0,1.340089,5.899632,98.327,0.2040132,0.4176466,0.06862675,1.7,3.338163
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.1088222,0.1088222,0,0,0,0.1088222,0,0,1.387779E-17,0,0,0.1145497,0.1088222,0,0,0.1058102,4.45846,0,0.1145497,-0.1145497,5.778886,96.31457,0.2040132,0.1197044,0,0,4.45846
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2330876,4.34391,0,0,0,5.778886,96.31457,0.2040132,0,0,0,4.34391
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2330876,4.34391,0,0,0,5.778886,96.31457,0.2040132,0,0,0,4.34391
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2330876,4.34391,0,0,0,5.778886,96.31457,0.2040132,0,0,0,4.34391
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.3970857,0.3970857,0,0,0,0.3970857,0,0,5.551115E-17,0,0,0.417985,0.3970857,0,0,0.2330876,4.34391,0,0.417985,-0.417985,5.338291,88.97134,0.2040132,0.4367943,0,0,4.34391
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.5243775,0.5243775,0,0,0,0.5243775,0,0,0,0,0,0.5519764,0.5243775,0,0,0.6975154,3.925925,0,0.5519764,-0.5519764,4.756457,79.27412,0.2040132,0.5768153,0,0,3.925925
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.1771638,0.1771638,0,0,0,0.1771638,0,0,2.775558E-17,0,0,0.1864882,0.1771638,0,0,1.310822,3.373949,0,0.1864882,-0.1864882,4.559881,75.99786,0.2040132,0.1948802,0,0,3.373949
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.196375,0.196375,0,0,0,0.196375,0,0,2.775558E-17,0,0,0.2067105,0.196375,0,0,1.518031,3.187461,0,0.2067105,-0.2067105,4.341989,72.36633,0.2040132,0.2160125,0,0,3.187461
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.2876462,0.2876462,0,0,0,0.2876462,0,0,5.551115E-17,0,0,0.3027855,0.2876462,0,0,1.74771,2.98075,0,0.3027855,-0.3027855,4.022825,67.04695,0.2040132,0.3164108,0,0,2.98075
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.1424933,0.1424933,0,0,0,0.1424933,0,0,2.775558E-17,0,0,0.1499929,0.1424933,0,0,2.084138,2.677965,0,0.1499929,-0.1499929,3.864718,64.41185,0.2040132,0.1567426,0,0,2.677965
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.250797,2.527972,0,0,0,3.864718,64.41185,0.2040132,0,0,0,2.527972
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01058234,0,0,0,0,0,0,0,0,0,0,0.01058234,0,0,0,0,2.250797,2.527972,0.01058234,0,0.01058234,3.874758,64.57917,0.2040111,0,0.008465876,0,2.538554
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.0812959,1.550408,1.550408,1.7,0,0.5202,1.550408,5.243516,0,0,0,0.0812959,0,0,0.1495918,0.1421122,2.240215,2.537496,0.2234081,0,0.2234081,4.086701,68.11156,0.2040331,1.705449,0.06503672,1.7,2.618792
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09633356,1.547637,1.547637,1.7,0,0.5202,1.547637,6.224558,0,0,0,0.09633356,0,0,0.1523629,0.1447447,2.016806,2.738563,0.2410783,0,0.2410783,4.315408,71.92332,0.2040566,1.702401,0.07706685,1.7,2.834897
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1790392,1.707503,1.707503,1.7,0,0.5202,1.707503,10.48544,0,0,0,0.1790392,0.007897979,0.00750308,0,0,1.775728,2.955534,0.1711412,0,0.1711412,4.477767,74.6293,0.2040703,1.878253,0.1432313,1.7,3.134573
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.1003516,2.521697,2.521697,1.7,0,0.5202,2.521697,3.979527,0,0,0,0.1003516,0.8649439,0.8216967,0,0,1.604587,3.109561,0,0.7645923,-0.7645923,3.671816,61.19681,0.2040703,2.773866,0.08028127,1.7,3.209912
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06403697,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06403697,0,0,1.452632,1.38,2.454134,2.344968,1.444037,0,1.444037,5.04175,84.02899,0.2040864,0,0.05122958,1.7,2.409005
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1190452,1.832409,1.832409,1.7,0,0.5202,1.832409,6.496651,0,0,0,0.1190452,0.1393775,0.1324087,0,0,1.010097,3.644602,0,0.02033236,-0.02033236,5.020318,83.67179,0.2040864,2.01565,0.09523615,1.7,3.763647
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.2185075,0,0,0,0,0,0,0,0,0,0,0.2185075,0,0,0,0,1.032688,3.624269,0.2185075,0,0.2185075,5.227612,87.12669,0.2040442,0,0.174806,0,3.842777
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2598485,0.6999832,0.6999832,0,0,0,0.6999832,37.1221,0,0,0,0.2598485,0.7368245,0.6999832,0,0,0.814181,3.820926,0,0.476976,-0.476976,4.724835,78.74709,0.2040442,0.7699816,0.2078788,0,4.080774
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1322793,0.9779782,0.9779782,0,0,0,0.9779782,13.5258,0,2.220446E-16,0,0.1322793,1.029451,0.9779782,0,0,1.344154,3.34395,0,0.8971714,-0.8971714,3.779134,62.98543,0.2040442,1.075776,0.1058235,0,3.476229
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1179128,2.510847,2.510847,1.7,0,0.5202,2.510847,4.696137,0,0,0,0.1179128,0.853523,0.8108469,0,0,2.341012,2.446779,0,0.7356102,-0.7356102,3.003732,50.0621,0.2040442,2.761932,0.09433026,1.7,2.564692
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.1061168,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1061168,0,0,1.452632,1.38,3.158356,1.711168,1.486117,0,1.486117,4.413587,73.55962,0.2040522,0,0.08489344,1.7,1.817285
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.0823139,1.718342,1.718342,1.7,0,0.5202,1.718342,4.790308,0,0,0,0.0823139,0.01930763,0.01834225,0,0,1.672239,3.048674,0.06300627,0,0.06300627,4.47336,74.55584,0.2040572,1.890176,0.06585111,1.7,3.130987
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,3.376865,3.08,1.7,0,0.5202,3.08,0,0,0.296865,0.6345515,0,1.452632,1.38,0,0,1.609233,3.105379,0,1.452632,-1.452632,2.942151,49.03576,0.2040572,3.714551,0,1.7,3.105379
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,0.4864921,0.4864921,1.7,0,0.5202,0.4864921,0,0,0,0,0,0,0,1.213508,1.152833,3.223268,1.652748,1.152833,0,1.152833,4.035824,67.2636,0.2041825,0.5351412,0,1.7,1.652748
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,1.393613,1.393613,1.7,0,0.5202,1.393613,0,0,0,0,0,0,0,0.3063865,0.2910672,2.070436,2.690297,0.2910672,0,0.2910672,4.311955,71.86577,0.2042141,1.532975,0,1.7,2.690297
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.1646098,0.1646098,1.617241,0,0.4976069,0.1646098,0,0,0,0,0,0,0,1.452632,1.38,1.779368,2.952257,1.38,0,1.38,5.621138,93.68544,0.2042893,0.1810708,0,1.7,2.952257
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.3445798,0.3445798,0,0,0,0.3445798,0,0,5.551115E-17,0,0,0.3627156,0.3445798,0,0,0.3993684,4.194257,0,0.3627156,-0.3627156,5.238802,87.31319,0.2042893,0.3790378,0,0,4.194257
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.373687,0.373687,0,0,0,0.373687,0,0,5.551115E-17,0,0,0.3933547,0.373687,0,0,0.8023858,3.831542,0,0.3933547,-0.3933547,4.82417,80.40267,0.2042893,0.4110557,0,0,3.831542
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.1864227,0.1864227,0,0,0,0.1864227,0,0,2.775558E-17,0,0,0.1962344,0.1864227,0,0,1.239447,3.438187,0,0.1962344,-0.1962344,4.617321,76.95518,0.2042893,0.2050649,0,0,3.438187
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.4402384,0.4402384,0,0,0,0.4402384,0,0,5.551115E-17,0,0,0.4634089,0.4402384,0,0,1.457485,3.241953,0,0.4634089,-0.4634089,4.128845,68.81394,0.2042893,0.4842623,0,0,3.241953
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.1909682,0.1909682,0,0,0,0.1909682,0,0,0,0,0,0.2010192,0.1909682,0,0,1.972383,2.778544,0,0.2010192,-0.2010192,3.916952,65.2824,0.2042893,0.210065,0,0,2.778544
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.195738,2.577525,0,0,0,3.916952,65.2824,0.2042893,0,0,0,2.577525
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.07471608,0.07471608,0,0,0,0.07471608,0,0,0,0,0,0.0786485,0.07471608,0,0,2.195738,2.577525,0,0.0786485,-0.0786485,3.834049,63.90069,0.2042893,0.08218768,0,0,2.577525
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.002042821,0.4805585,0.4805585,0,0,0,0.4805585,0.425093,0,1.110223E-16,0,0.002042821,0.505851,0.4805585,0,0,2.283125,2.498876,0,0.5038082,-0.5038082,3.302989,55.0497,0.2042893,0.5286143,0.001634256,0,2.500919
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04729094,2.432391,2.432391,1.7,0,0.5202,2.432391,1.944217,1.110223E-16,0,0,0.04729094,0.7709377,0.7323908,0,0,2.842912,1.995068,0,0.7236468,-0.7236468,2.540198,42.33655,0.2042893,2.67563,0.03783276,1.7,2.042359
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06908431,2.268784,2.268784,1.7,0,0.5202,2.268784,3.044993,0,0,0,0.06908431,0.5987201,0.5687841,0,0,3.646964,1.271421,0,0.5296357,-0.5296357,1.981913,33.03181,0.2042893,2.495662,0.05526745,1.7,1.340505
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1878474,1.754672,1.754672,1.7,0,0.5202,1.754672,10.70556,0,0,0,0.1878474,0.05754972,0.05467223,0,0,4.235448,0.7417854,0.1302977,0,0.1302977,2.105524,35.092,0.2042996,1.930139,0.1502779,1.7,0.9296328
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2937729,2.283174,2.283174,1.7,0,0.5202,2.283174,12.86686,0,0,0,0.2937729,0.6138673,0.583174,0,0,4.105151,0.8590533,0,0.3200945,-0.3200945,1.768115,29.46852,0.2042996,2.511491,0.2350183,1.7,1.152826
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.3156075,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3156075,0,0,1.452632,1.38,4.460811,0.5389588,1.695608,0,1.695608,3.376709,56.27838,0.204267,0,0.2524861,1.7,0.8545665
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2379391,1.670097,1.670097,1.7,0,0.5202,1.670097,14.24703,0,0,0,0.2379391,0,0,0.02990333,0.02840816,2.765204,2.065006,0.2663473,0,0.2663473,3.629389,60.48969,0.2042888,1.837106,0.1903513,1.7,2.302945
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1206553,0.5345015,0.5345015,1.7,0,0.5202,0.5345015,22.57342,0,0,0,0.1206553,0,0,1.165498,1.107224,2.498856,2.304718,1.227879,0,1.227879,4.794257,79.90412,0.2044164,0.5879516,0.09652422,1.7,2.425374
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.04241159,0.5710586,0.5710586,1.7,0,0.5202,0.5710586,7.426837,0,0,0,0.04241159,0,0,1.128941,1.072494,1.270977,3.409809,1.114906,0,1.114906,5.85195,97.5323,0.2045353,0.6281644,0.03392927,1.7,3.452221
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1104152,0,0,0,0,0,0,0,0,0,0,0.1104152,0,0,0,0,0.1560715,4.413225,0.1104152,0,0.1104152,5.956699,99.27811,0.2045141,0,0.08833218,0,4.52364
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.06066863,0.776365,0.776365,0,0,0,0.776365,7.814447,0,0,0,0.06066863,0.8172264,0.776365,0,0,0.04565626,4.512599,0,0.7565577,-0.7565577,5.159217,85.98678,0.2045141,0.8540015,0.0485349,0,4.573267
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03779165,1.089838,1.089838,0,0,0,1.089838,3.467639,0,0,0,0.03779165,1.147198,1.089838,0,0,0.8862759,3.756041,0,1.109406,-1.109406,3.9898,66.49653,0.2045141,1.198822,0.03023333,0,3.793832
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.08496553,0,0,0,0,0,0,0,0,0,0,0.08496553,0,0,0,0,2.11895,2.646634,0.08496553,0,0.08496553,4.070405,67.83995,0.2044978,0,0.06797243,0,2.7316
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,1.268944,1.268944,1.7,0,0.5202,1.268944,0,0,0,0,0,0,0,0.4310557,0.4095029,2.033984,2.723103,0.4095029,0,0.4095029,4.458894,74.31475,0.2045419,1.395839,0,1.7,2.723103
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.624481,3.091656,1.38,0,1.38,5.768077,96.13442,0.2045694,0,0,1.7,3.091656
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,1.18734,1.18734,0,0,0,1.18734,0,0,2.220446E-16,0,0,1.249832,1.18734,0,0,0.2444813,4.333656,0,1.249832,-1.249832,4.450638,74.17715,0.2045694,1.306074,0,0,4.333656
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.08632454,0.08632454,0,0,0,0.08632454,0,0,1.387779E-17,0,0,0.09086793,0.08632454,0,0,1.633183,3.083824,0,0.09086793,-0.09086793,4.354855,72.58077,0.2045694,0.09495699,0,0,3.083824
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.2257788,0.2257788,0,0,0,0.2257788,0,0,0,0,0,0.2376619,0.2257788,0,0,1.734148,2.992956,0,0.2376619,-0.2376619,4.104337,68.40549,0.2045694,0.2483567,0,0,2.992956
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.3175496,0.3175496,0,0,0,0.3175496,0,0,5.551115E-17,0,0,0.3342628,0.3175496,0,0,1.998217,2.755294,0,0.3342628,-0.3342628,3.751993,62.5331,0.2045694,0.3493046,0,0,2.755294
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.1223173,0.1223173,0,0,0,0.1223173,0,0,0,0,0,0.1287551,0.1223173,0,0,2.36962,2.421031,0,0.1287551,-0.1287551,3.616274,60.27111,0.2045694,0.1345491,0,0,2.421031
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.2947854,0.2947854,0,0,0,0.2947854,0,0,0,0,0,0.3103004,0.2947854,0,0,2.512681,2.292276,0,0.3103004,-0.3103004,3.289188,54.81969,0.2045694,0.3242639,0,0,2.292276
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.4329125,0.4329125,0,0,0,0.4329125,0,0,0,0,0,0.4556974,0.4329125,0,0,2.857459,1.981976,0,0.4556974,-0.4556974,2.808841,46.81393,0.2045694,0.4762037,0,0,1.981976
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.1248055,0.1248055,0,0,0,0.1248055,0,0,1.387779E-17,0,0,0.1313742,0.1248055,0,0,3.36379,1.526278,0,0.1313742,-0.1313742,2.670361,44.50592,0.2045694,0.1372861,0,0,1.526278
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.3635414,0.3635414,0,0,0,0.3635414,0,0,5.551115E-17,0,0,0.3826752,0.3635414,0,0,3.509761,1.394904,0,0.3826752,-0.3826752,2.266985,37.78302,0.2045694,0.3998955,0,0,1.394904
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02391517,0.4763379,0.4763379,0,0,0,0.4763379,5.020632,0,5.551115E-17,0,0.02391517,0.5014083,0.4763379,0,0,3.934955,1.012229,0,0.4774931,-0.4774931,1.763664,29.39433,0.2045694,0.5239717,0.01913214,0,1.036144
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2831065,0.6097897,0.6097897,1.7,0,0.5202,0.6097897,46.4269,0,0,0,0.2831065,0,0,1.09021,1.0357,4.465503,0.5347359,1.318806,0,1.318806,3.014793,50.24645,0.2046788,0.6707687,0.2264852,1.7,0.8178424
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.4177165,0.6540101,0.6540101,1.7,0,0.5202,0.6540101,63.87004,0,0,0,0.4177165,0,0,1.04599,0.9936904,3.146697,1.721662,1.411407,0,1.411407,4.353771,72.56271,0.2047702,0.7194111,0.3341732,1.7,2.139378
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.7661034,1.797648,1.797648,1.7,0,0.5202,1.797648,42.61699,0,0,0,0.7661034,0.1027874,0.09764802,0,0,1.73529,2.991928,0.663316,0,0.663316,4.983048,83.05064,0.2048218,1.977413,0.6128827,1.7,3.758031
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.8958716,2.007267,2.007267,1.7,0,0.5202,2.007267,44.63141,0,0,0,0.8958716,0.3234392,0.3072672,0,0,1.071974,3.588912,0.5724325,0,0.5724325,5.526105,92.10157,0.2048663,2.207994,0.7166973,1.7,4.484784
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,1.077871,0.5424997,0.5424997,0,0,0,0.5424997,198.686,0.007277015,0,0,1.077871,0.5710523,0.5424997,0,0,0.4995418,4.104101,0.4995418,0,0.4995418,6.000012,100,0.2047709,0.5967497,0.8622969,0,5.181973
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.241981,0.8814391,0.8814391,0,0,0,0.8814391,140.9038,0.3141503,0,0,1.241981,0.9278306,0.8814391,0,0,0,4.553689,0,0,0,6.000012,100,0.2047709,0.969583,0.9935848,0,5.79567
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,1.057474,2.508302,2.508302,1.503702,0,0.4666106,2.508302,42.15895,0,0,0,1.057474,1.057474,1.0046,0,0,0,4.553689,0,0,0,6.000012,100,0.2047709,2.759132,0.8459788,1.7,5.611163
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.9143472,1.5733,1.5733,0.7046707,0,0.2484751,1.5733,58.1165,1.110223E-16,0,0,0.9143472,0.9143472,0.8686298,0,0,0,4.553689,0,0,0,6.000012,100,0.2047709,1.730631,0.7314777,1.7,5.468036
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6999432,1.405302,1.405302,0.7403556,0,0.2582171,1.405302,49.80733,0,0,0,0.6999432,0.6999432,0.664946,0,0,0,4.553689,0,0,0,6.000012,100,0.2047709,1.545832,0.5599546,1.7,5.253632
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.3314802,0.9177398,0.9177398,0,0,0,0.9177398,36.11919,0,1.110223E-16,0,0.3314802,0.9660419,0.9177398,0,0,0,4.553689,0,0.6345617,-0.6345617,5.331125,88.85191,0.2047709,1.009514,0.2651842,0,4.885169
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3901826,1.272782,1.272782,1.571923,0,0.4852351,1.272782,30.6559,0,0,0,0.3901826,0,0,0.2991417,0.2841846,0.7050686,3.919127,0.6743672,0,0.6743672,5.970886,99.51457,0.2048315,1.40006,0.3121461,1.7,4.30931
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.08456201,2.584852,2.584852,1.7,0,0.5202,2.584852,3.271445,0,0,0,0.08456201,0.9314234,0.8848523,0,0,0.03070138,4.526058,0,0.8468614,-0.8468614,5.078216,84.63676,0.2048315,2.843338,0.06764961,1.7,4.61062
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9716585,3.679196,0,0,0,5.078216,84.63676,0.2048315,0,0,0,3.679196
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,1.205183,1.205183,0,0,0,1.205183,0,0,2.220446E-16,0,0,1.268613,1.205183,0,0,0.9716585,3.679196,0,1.268613,-1.268613,3.74098,62.34954,0.2048315,1.325701,0,0,3.679196
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,1.014589,1.014589,0,0,0,1.014589,0,0,2.220446E-16,0,0,1.067988,1.014589,0,0,2.381229,2.410583,0,1.067988,-1.067988,2.615222,43.58694,0.2048315,1.116048,0,0,2.410583
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.3087558,0.3087558,0,0,0,0.3087558,0,0,0,0,0,0.3250062,0.3087558,0,0,3.567883,1.342595,0,0.3250062,-0.3250062,2.272635,37.87717,0.2048315,0.3396314,0,0,1.342595
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.1608501,0.1608501,0,0,0,0.1608501,0,0,2.775558E-17,0,0,0.1693159,0.1608501,0,0,3.929,1.017589,0,0.1693159,-0.1693159,2.09416,34.9026,0.2048315,0.1769351,0,0,1.017589
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.117129,0.8482727,0,0,0,2.09416,34.9026,0.2048315,0,0,0,0.8482727
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.117129,0.8482727,0,0,0,2.09416,34.9026,0.2048315,0,0,0,0.8482727
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.02556557,0.02556557,0,0,0,0.02556557,0,0,3.469447E-18,0,0,0.02691113,0.02556557,0,0,4.117129,0.8482727,0,0.02691113,-0.02691113,2.065794,34.42982,0.2048315,0.02812213,0,0,0.8482727
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.14703,0.8213615,0,0,0,2.065794,34.42982,0.2048315,0,0,0,0.8213615
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.14703,0.8213615,0,0,0,2.065794,34.42982,0.2048315,0,0,0,0.8213615
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.3459335,0.3459335,0,0,0,0.3459335,0,0,5.551115E-17,0,0,0.3641405,0.3459335,0,0,4.14703,0.8213615,0,0.3641405,-0.3641405,1.681956,28.03254,0.2048315,0.3805268,0,0,0.8213615
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01150447,0.1643411,0.1643411,0,0,0,0.1643411,7.00036,0,2.775558E-17,0,0.01150447,0.1729906,0.1643411,0,0,4.551631,0.457221,0,0.1614861,-0.1614861,1.511734,25.19552,0.2048315,0.1807752,0.009203573,0,0.4687255
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3528612,1.619536,1.619536,1.7,0,0.5202,1.619536,21.78779,0,0,0,0.3528612,0,0,0.08046388,0.07644068,4.73106,0.2957349,0.4293019,0,0.4293019,1.919006,31.98337,0.2048671,1.78149,0.282289,1.7,0.6485961
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7837791,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7837791,0,0,1.452632,1.38,4.301758,0.6821066,2.163779,0,2.163779,3.971747,66.19565,0.2047448,0,0.6270233,1.7,1.465886
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.187257,1.188441,1.188441,1.7,0,0.5202,1.188441,99.90037,0,0,0,1.187257,0,0,0.5115592,0.4859813,2.137979,2.629508,1.673238,0,1.673238,5.55912,92.65181,0.2047858,1.307285,0.9498053,1.7,3.816764
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.339508,1.235785,1.235785,0,0,0,1.235785,108.3933,0,0,0,1.339508,1.300827,1.235785,0,0,0.4647411,4.135422,0.03868145,0,0.03868145,5.595816,93.26342,0.2047784,1.359364,1.071607,0,5.47493
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.759665,0.5066867,0.5066867,0,0,0,0.5066867,347.2885,0.8002506,0,0,1.759665,0.5333544,0.5066867,0,0,0.4260596,4.170235,0.4260596,0,0.4260596,6.000012,100,0.2046975,0.5573553,1.407732,0,5.9299
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.861678,1.557988,1.557988,0.425,0,0.172125,1.557988,119.4924,0.6690587,0,0,1.861678,1.192619,1.132988,0,0,0,4.553689,0,0,0,6.000012,100,0.2046975,1.713787,1.489342,1.7,6.415367
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.859352,2.139076,2.139076,0.7590756,0,0.2633277,2.139076,86.92317,0.4067208,0,0,1.859352,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2046975,2.352983,1.487482,1.7,6.413041
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.424389,0.204767,0.204767,0,0,0,0.204767,695.6146,1.208845,0,0,1.424389,0.2155442,0.204767,0,0,0,4.553689,0,0,0,6.000012,100,0.2046975,0.2252437,1.139511,0,5.978078
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,1.166858,1.707943,1.707943,0.5994276,0,0.2197437,1.707943,68.3195,0,0,0,1.166858,1.166858,1.108515,0,0,0,4.553689,0,0,0,6.000012,100,0.2046975,1.878737,0.9334863,1.7,5.720547
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.8312871,0,0,0,0,0,0,0,0.8312871,0,0,0.8312871,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2046975,0,0.6650297,0,5.384976
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.4187902,0.7352278,0.7352278,0,0,0,0.7352278,56.96061,0,0,0,0.4187902,0.7739239,0.7352278,0,0,0,4.553689,0,0.3551338,-0.3551338,5.625668,93.76095,0.2046975,0.8087505,0.3350321,0,4.972479
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.08373355,1.082081,1.082081,0,0,0,1.082081,7.738199,0,2.220446E-16,0,0.08373355,1.139032,1.082081,0,0,0.3945931,4.198555,0,1.055299,-1.055299,4.513286,75.22128,0.2046975,1.190289,0.06698684,0,4.282289
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.567147,3.143256,0,0,0,4.513286,75.22128,0.2046975,0,0,0,3.143256
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.3154992,0.3154992,0,0,0,0.3154992,0,0,5.551115E-17,0,0,0.3321044,0.3154992,0,0,1.567147,3.143256,0,0.3321044,-0.3321044,4.163217,69.38681,0.2046975,0.3470491,0,0,3.143256
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,0.7696994,0.7696994,0,0,0,0.7696994,0,0,1.110223E-16,0,0,0.8102099,0.7696994,0,0,1.936152,2.811152,0,0.8102099,-0.8102099,3.30918,55.1529,0.2046975,0.8466693,0,0,2.811152
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.277919,0.277919,0,0,0,0.277919,0,0,0,0,0,0.2925463,0.277919,0,0,2.836385,2.000942,0,0.2925463,-0.2925463,3.00081,50.01339,0.2046975,0.3057109,0,0,2.000942
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.02237425,0.02237425,0,0,0,0.02237425,0,0,0,0,0,0.02355184,0.02237425,0,0,3.161437,1.708396,0,0.02355184,-0.02355184,2.975984,49.59963,0.2046975,0.02461167,0,0,1.708396
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.1102205,0.1102205,0,0,0,0.1102205,0,0,1.387779E-17,0,0,0.1160216,0.1102205,0,0,3.187606,1.684844,0,0.1160216,-0.1160216,2.853686,47.56134,0.2046975,0.1212426,0,0,1.684844
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,0.6826615,0.6826615,0,0,0,0.6826615,0,0,1.110223E-16,0,0,0.7185911,0.6826615,0,0,3.316519,1.568822,0,0.7185911,-0.7185911,2.096225,34.93701,0.2046975,0.7509277,0,0,1.568822
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.1628799,0.1628799,0,0,0,0.1628799,0,0,2.775558E-17,0,0,0.1714525,0.1628799,0,0,4.114953,0.8502312,0,0.1714525,-0.1714525,1.915498,31.9249,0.2046975,0.1791679,0,0,0.8502312
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.3396297,0.3396297,0,0,0,0.3396297,0,0,5.551115E-17,0,0,0.3575049,0.3396297,0,0,4.305456,0.6787787,0,0.3575049,-0.3575049,1.538655,25.64419,0.2046975,0.3735927,0,0,0.6787787
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.702683,0.3212737,0,0,0,1.538655,25.64419,0.2046975,0,0,0,0.3212737
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.06666563,0.06666563,0,0,0,0.06666563,0,0,0,0,0,0.07017434,0.06666563,0,0,4.702683,0.3212737,0,0.07017434,-0.07017434,1.464684,24.41136,0.2046975,0.07333218,0,0,0.3212737
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.0225345,0.3227987,0.3227987,1.7,0,0.5202,0.3227987,6.980975,0,0,0,0.0225345,0,0,1.377201,1.308341,4.780655,0.2510994,1.330876,0,1.330876,2.727264,45.45431,0.2048034,0.3550785,0.0180276,1.7,0.2736339
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2891459,0.2893542,0.2893542,1.7,0,0.5202,0.2893542,99.92802,0,0,0,0.2891459,0,0,1.410646,1.340114,3.449779,1.448888,1.629259,0,1.629259,4.272915,71.21511,0.2048525,0.3182896,0.2313167,1.7,1.738034
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.6296284,1.540656,1.540656,1.7,0,0.5202,1.540656,40.86757,0,0,0,0.6296284,0,0,0.1593443,0.1513771,1.82052,2.915221,0.7810056,0,0.7810056,5.013842,83.56387,0.204917,1.694721,0.5037028,1.7,3.544849
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,1.017874,0.807554,0.807554,0,0,0,0.807554,126.0441,0,0,0,1.017874,0.8500568,0.807554,0,0,1.039514,3.618126,0.1678171,0,0.1678171,5.173048,86.21729,0.2048852,0.8883094,0.8142991,0,4.636
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.654211,0.8327045,0.8327045,0,0,0,0.8327045,78.56461,0,1.110223E-16,0,0.654211,0.8765311,0.8327045,0,0,0.8716972,3.769161,0,0.2223201,-0.2223201,4.938702,82.31152,0.2048852,0.9159749,0.5233688,0,4.423372
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.7004456,0.2637836,0.2637836,0,0,0,0.2637836,265.538,0,0,0,0.7004456,0.2776669,0.2637836,0,0,1.11872,3.546841,0.4227787,0,0.4227787,5.339785,88.99623,0.2048052,0.2901619,0.5603565,0,4.247287
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.323894,0.7893989,0.7893989,0,0,0,0.7893989,167.7092,0,0,0,1.323894,0.8309462,0.7893989,0,0,0.6959409,3.927342,0.4929479,0,0.4929479,5.807436,96.79041,0.204712,0.8683388,1.059115,0,5.251236
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.393533,0.3667306,0.3667306,0,0,0,0.3667306,379.9883,0.8045083,0,0,1.393533,0.3860322,0.3667306,0,0,0.2029929,4.370996,0.2029929,0,0.2029929,6.000012,100,0.2046736,0.4034037,1.114827,0,5.764529
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.244516,0.8331138,0.8331138,0,0,0,0.8331138,149.3813,0.3675543,0,0,1.244516,0.8769619,0.8331138,0,0,0,4.553689,0,0,0,6.000012,100,0.2046736,0.9164252,0.995613,0,5.798205
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.8286207,0.1564145,0.1564145,0,0,0,0.1564145,529.7594,0.6639738,0,0,0.8286207,0.1646469,0.1564145,0,0,0,4.553689,0,0,0,6.000012,100,0.2046736,0.172056,0.6628965,0,5.382309
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.5019534,0.4429745,0.4429745,0,0,0,0.4429745,113.3143,0.03566446,0,0,0.5019534,0.466289,0.4429745,0,0,0,4.553689,0,0,0,6.000012,100,0.2046736,0.487272,0.4015628,0,5.055642
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2476815,0.9840055,0.9840055,0,0,0,0.9840055,25.17075,0,1.110223E-16,0,0.2476815,1.035795,0.9840055,0,0,0,4.553689,0,0.7881137,-0.7881137,5.169267,86.15428,0.2046736,1.082406,0.1981452,0,4.801371
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.08287187,0.7652431,0.7652431,0,0,0,0.7652431,10.82948,0,2.220446E-16,0,0.08287187,0.8055191,0.7652431,0,0,0.8756819,3.765575,0,0.7226472,-0.7226472,4.40753,73.45869,0.2046736,0.8417674,0.06629749,0,3.848447
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,1.286534,1.286534,1.7,0,0.5202,1.286534,0,0,0,0,0,0,0,0.4134659,0.3927926,1.678623,3.042928,0.3927926,0,0.3927926,4.780166,79.66927,0.2047151,1.415187,0,1.7,3.042928
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,1.513994,1.513994,1.7,0,0.5202,1.513994,0,0,0,0,0,0,0,0.1860059,0.1767056,1.285831,3.396441,0.1767056,0,0.1767056,4.947803,82.46323,0.2047338,1.665394,0,1.7,3.396441
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.109125,3.555476,0,0,0,4.947803,82.46323,0.2047338,0,0,0,3.555476
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.109125,3.555476,0,0,0,4.947803,82.46323,0.2047338,0,0,0,3.555476
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.109125,3.555476,0,0,0,4.947803,82.46323,0.2047338,0,0,0,3.555476
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.4792268,0.4792268,0,0,0,0.4792268,0,0,5.551115E-17,0,0,0.5044492,0.4792268,0,0,1.109125,3.555476,0,0.5044492,-0.5044492,4.416068,73.60098,0.2047338,0.5271494,0,0,3.555476
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.669624,3.051027,0,0,0,4.416068,73.60098,0.2047338,0,0,0,3.051027
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.05305899,0.05305899,0,0,0,0.05305899,0,0,6.938894E-18,0,0,0.05585157,0.05305899,0,0,1.669624,3.051027,0,0.05585157,-0.05585157,4.357195,72.61977,0.2047338,0.05836489,0,0,3.051027
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.1333786,0.1333786,0,0,0,0.1333786,0,0,2.775558E-17,0,0,0.1403985,0.1333786,0,0,1.731681,2.995176,0,0.1403985,-0.1403985,4.209202,70.15322,0.2047338,0.1467164,0,0,2.995176
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.181838,0.181838,0,0,0,0.181838,0,0,2.775558E-17,0,0,0.1914084,0.181838,0,0,1.88768,2.854777,0,0.1914084,-0.1914084,4.00744,66.79053,0.2047338,0.2000218,0,0,2.854777
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.01305479,0.01305479,0,0,0,0.01305479,0,0,1.734723E-18,0,0,0.01374188,0.01305479,0,0,2.100356,2.663369,0,0.01374188,-0.01374188,3.992954,66.5491,0.2047338,0.01436027,0,0,2.663369
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01925315,0.6709622,0.6709622,0,0,0,0.6709622,2.869484,0,0,0,0.01925315,0.7062759,0.6709622,0,0,2.115625,2.649627,0,0.6870227,-0.6870227,3.268769,54.47937,0.2047338,0.7380583,0.01540252,0,2.66888
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2627985,0.4184162,0.4184162,0,0,0,0.4184162,62.80792,0,0,0,0.2627985,0.4404381,0.4184162,0,0,2.878983,1.962604,0,0.1776396,-0.1776396,3.08152,51.35857,0.2047338,0.4602579,0.2102388,0,2.225403
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.4138899,3.435251,3.08,1.7,0,0.5202,3.08,13.43799,2.220446E-16,0.3552516,0.6987767,0.4138899,1.452632,1.38,0,0,3.07636,1.784964,0,1.038742,-1.038742,1.98659,33.10977,0.2047338,3.778777,0.331112,1.7,2.198854
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.4148636,2.01378,2.01378,1.7,0,0.5202,2.01378,20.60124,0,0,0,0.4148636,0.3302944,0.3137797,0,0,4.230518,0.7462228,0.08456925,0,0.08456925,2.06682,34.44693,0.2047403,2.215158,0.3318909,1.7,1.161086
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4678853,1.925255,1.925255,1.7,0,0.5202,1.925255,24.30252,0,0,0,0.4678853,0.2371101,0.2252546,0,0,4.145949,0.8223351,0.2307752,0,0.2307752,2.285752,38.09579,0.2047581,2.11778,0.3743082,1.7,1.29022
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6957433,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6957433,0,0,1.452632,1.38,3.915174,1.030033,2.075743,0,2.075743,4.254975,70.91611,0.2046538,0,0.5565946,1.7,1.725776
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.9904993,1.105326,1.105326,1.7,0,0.5202,1.105326,89.61147,0,0,0,0.9904993,0,0,0.5946736,0.5649399,1.83943,2.898202,1.555439,0,1.555439,5.730594,95.50971,0.2047167,1.215859,0.7923994,1.7,3.888701
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.7743009,0.9426869,0.9426869,0,0,0,0.9426869,82.13766,0,0,0,0.7743009,0.992302,0.9426869,0,0,0.2839911,4.298097,0,0.218001,-0.218001,5.500801,91.67983,0.2047167,1.036956,0.6194407,0,5.072398
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.5420851,0.7118685,0.7118685,0,0,0,0.7118685,76.1496,0,0,0,0.5420851,0.7493353,0.7118685,0,0,0.5262145,4.080096,0,0.2072502,-0.2072502,5.28234,88.03883,0.2047167,0.7830554,0.433668,0,4.622181
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.6456179,1.66738,1.66738,1.7,0,0.5202,1.66738,38.72049,0,0,0,0.6456179,0,0,0.03261961,0.03098863,0.7564926,3.872846,0.6766065,0,0.6766065,5.924225,98.73689,0.2047694,1.834118,0.5164943,1.7,4.518464
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.4449136,0.5496234,0.5496234,0,0,0,0.5496234,80.94881,0,0,0,0.4449136,0.5785509,0.5496234,0,0,0.07988598,4.481791,0,0.1336374,-0.1336374,5.78336,96.38913,0.2047694,0.6045858,0.3559309,0,4.926705
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.3088174,2.069712,2.069712,1.7,0,0.5202,2.069712,14.92079,1.110223E-16,0,0,0.3088174,0.3891708,0.3697122,0,0,0.2283719,4.348154,0,0.08035336,-0.08035336,5.698659,94.97747,0.2047694,2.276684,0.2470539,1.7,4.656971
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.08323688,1.664828,1.664828,1.7,0,0.5202,1.664828,4.999728,0,0,0,0.08323688,0,0,0.03517164,0.03341305,0.3176535,4.267801,0.1166499,0,0.1166499,5.809323,96.82186,0.2047793,1.831311,0.0665895,1.7,4.351038
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,0.6260139,0.6260139,0,0,0,0.6260139,0,0,1.110223E-16,0,0,0.658962,0.6260139,0,0,0.2010035,4.372786,0,0.658962,-0.658962,5.114717,85.2451,0.2047793,0.6886153,0,0,4.372786
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,1.132339,1.132339,0,0,0,1.132339,0,0,0,0,0,1.191935,1.132339,0,0,0.9331836,3.713824,0,1.191935,-1.191935,3.858306,64.30498,0.2047793,1.245572,0,0,3.713824
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.257556,2.521888,0,0,0,3.858306,64.30498,0.2047793,0,0,0,2.521888
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.002914649,0.002914649,0,0,0,0.002914649,0,0,4.336809E-19,0,0,0.003068052,0.002914649,0,0,2.257556,2.521888,0,0.003068052,-0.003068052,3.855072,64.25108,0.2047793,0.003206114,0,0,2.521888
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.007657761,0.007657761,0,0,0,0.007657761,0,0,8.673617E-19,0,0,0.008060801,0.007657761,0,0,2.260965,2.51882,0,0.008060801,-0.008060801,3.846575,64.10946,0.2047793,0.008423537,0,0,2.51882
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.2352035,0.2352035,0,0,0,0.2352035,0,0,2.775558E-17,0,0,0.2475826,0.2352035,0,0,2.269922,2.51076,0,0.2475826,-0.2475826,3.5856,59.75989,0.2047793,0.2587238,0,0,2.51076
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.01027713,0.01027713,0,0,0,0.01027713,0,0,1.734723E-18,0,0,0.01081803,0.01027713,0,0,2.545013,2.263177,0,0.01081803,-0.01081803,3.574197,59.56983,0.2047793,0.01130484,0,0,2.263177
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.3939492,0.3939492,0,0,0,0.3939492,0,0,5.551115E-17,0,0,0.4146833,0.3939492,0,0,2.557033,2.252359,0,0.4146833,-0.4146833,3.137083,52.2846,0.2047793,0.4333441,0,0,2.252359
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.2660357,0.2660357,0,0,0,0.2660357,0,0,5.551115E-17,0,0,0.2800376,0.2660357,0,0,3.017793,1.837676,0,0.2800376,-0.2800376,2.841897,47.36486,0.2047793,0.2926393,0,0,1.837676
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.318521,0.318521,0,0,0,0.318521,0,0,5.551115E-17,0,0,0.3352852,0.318521,0,0,3.328946,1.557638,0,0.3352852,-0.3352852,2.488475,41.47451,0.2047793,0.3503731,0,0,1.557638
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.2221882,0.2221882,0,0,0,0.2221882,0,0,2.775558E-17,0,0,0.2338823,0.2221882,0,0,3.701485,1.222353,0,0.2338823,-0.2338823,2.241942,37.36562,0.2047793,0.244407,0,0,1.222353
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.02137714,0.5985327,0.5985327,0,0,0,0.5985327,3.571592,0,0,0,0.02137714,0.6300344,0.5985327,0,0,3.961354,0.9884704,0,0.6086572,-0.6086572,1.600361,26.67262,0.2047793,0.6583859,0.01710172,0,1.009848
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2990537,1.058275,1.058275,1.7,0,0.5202,1.058275,28.25861,0,0,0,0.2990537,0,0,0.6417253,0.609639,4.63764,0.3798132,0.9086927,0,0.9086927,2.462422,41.04029,0.2048663,1.164102,0.239243,1.7,0.6788669
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5989663,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5989663,0,0,1.452632,1.38,3.728947,1.197637,1.978966,0,1.978966,4.339835,72.33043,0.2047804,0,0.479173,1.7,1.796603
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.7445193,0.3775723,0.3775723,1.435953,0,0.4481151,0.3775723,197.1859,0,0,0,0.7445193,0,0,1.05838,1.005461,1.749981,2.978706,1.749981,0,1.749981,6.000012,100,0.2047331,0.4153295,0.5956154,1.7,3.723226
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2718255,2.159185,2.159185,1.7,0,0.5202,2.159185,12.58927,1.110223E-16,0,0,0.2718255,0.4833523,0.4591846,0,0,0,4.553689,0,0.2115267,-0.2115267,5.777043,96.28386,0.2047331,2.375103,0.2174604,1.7,4.825514
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3805668,0.8318492,0.8318492,0,0,0,0.8318492,45.7495,0,0,0,0.3805668,0.8756308,0.8318492,0,0,0.2350297,4.342162,0,0.4950639,-0.4950639,5.2552,87.58649,0.2047331,0.9150342,0.3044535,0,4.722729
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.8844347,0.07939877,0.07939877,0,0,0,0.07939877,1113.915,0.01575631,0,0,0.8844347,0.08357765,0.07939877,0,0,0.7851008,3.847098,0.7851008,0,0.7851008,6.000012,100,0.2045862,0.08733864,0.7075478,0,4.731533
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,1.178263,2.65982,2.65982,1.54047,0,0.4766483,2.65982,44.29861,0,0,0,1.178263,1.178263,1.11935,0,0,0,4.553689,0,0,0,6.000012,100,0.2045862,2.925802,0.9426106,1.7,5.731952
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.346577,1.695219,1.695219,0.425,0,0.172125,1.695219,79.43381,0.009504246,0,0,1.346577,1.337073,1.270219,0,0,0,4.553689,0,0,0,6.000012,100,0.2045862,1.864741,1.077262,1.7,5.900266
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.5584759,0.9694313,0.9694313,0,0,0,0.9694313,57.60861,0,0,0,0.5584759,1.020454,0.9694313,0,0,0,4.553689,0,0.4619781,-0.4619781,5.513044,91.88389,0.2045862,1.066374,0.4467807,0,5.112165
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.4192876,1.010346,1.010346,0,0,0,1.010346,41.49939,0,0,0,0.4192876,1.063523,1.010346,0,0,0.5133089,4.091711,0,0.6442349,-0.6442349,4.833961,80.56586,0.2045862,1.111381,0.3354301,0,4.510998
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.3265143,1.940604,1.940604,1.7,0,0.5202,1.940604,16.8254,0,0,0,0.3265143,0.2532675,0.2406041,0,0,1.229125,3.447476,0.07324681,0,0.07324681,4.903449,81.72399,0.2045918,2.134665,0.2612115,1.7,3.77399
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.08122759,0,0,0,0,0,0,0,0,0,0,0.08122759,0,0,0,0,1.155879,3.513398,0.08122759,0,0.08122759,4.980508,83.00831,0.2045766,0,0.06498208,0,3.594626
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.08876439,0.08876439,0,0,0,0.08876439,0,0,1.387779E-17,0,0,0.0934362,0.08876439,0,0,1.074651,3.586503,0,0.0934362,-0.0934362,4.882018,81.36681,0.2045766,0.09764083,0,0,3.586503
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,2.405473,2.405473,1.7,0,0.5202,2.405473,0,0,0,0,0,0.7426028,0.7054726,0,0,1.178469,3.493067,0,0.7426028,-0.7426028,4.099246,68.32063,0.2045766,2.64602,0,1.7,3.493067
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,3.660419,3.08,1.7,0,0.5202,3.08,0,0,0.5804193,0.9464613,0,1.452632,1.38,0,0,2.003583,2.750464,0,1.452632,-1.452632,2.568038,42.80054,0.2045766,4.026461,0,1.7,2.750464
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.617618,1.297832,1.38,0,1.38,3.877221,64.62022,0.2046034,0,0,1.7,1.297832
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.03659867,0.03659867,1.48923,0,0.4626599,0.03659867,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.237618,2.539832,1.38,0,1.38,5.186404,86.43989,0.2046403,0.04025854,0,1.7,2.539832
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.2998638,0.2998638,0,0,0,0.2998638,0,0,0,0,0,0.3156461,0.2998638,0,0,0.8576185,3.781832,0,0.3156461,-0.3156461,4.853683,80.89456,0.2046403,0.3298501,0,0,3.781832
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,0.5592411,0.5592411,0,0,0,0.5592411,0,0,1.110223E-16,0,0,0.5886748,0.5592411,0,0,1.208336,3.466186,0,0.5886748,-0.5886748,4.233166,70.55262,0.2046403,0.6151652,0,0,3.466186
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,0.7201142,0.7201142,0,0,0,0.7201142,0,0,0,0,0,0.758015,0.7201142,0,0,1.862419,2.877512,0,0.758015,-0.758015,3.434148,57.23568,0.2046403,0.7921256,0,0,2.877512
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.704658,2.119497,0,0,0,3.434148,57.23568,0.2046403,0,0,0,2.119497
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.3273371,0.3273371,0,0,0,0.3273371,0,0,5.551115E-17,0,0,0.3445653,0.3273371,0,0,2.704658,2.119497,0,0.3445653,-0.3445653,3.070944,51.1823,0.2046403,0.3600708,0,0,2.119497
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.06775615,0.06775615,0,0,0,0.06775615,0,0,1.387779E-17,0,0,0.07132226,0.06775615,0,0,3.087509,1.774931,0,0.07132226,-0.07132226,2.995764,49.9293,0.2046403,0.07453177,0,0,1.774931
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007309666,0.7033812,0.7033812,0,0,0,0.7033812,1.039218,0,1.110223E-16,0,0.007309666,0.7404013,0.7033812,0,0,3.166756,1.703609,0,0.7330916,-0.7330916,2.223017,37.05022,0.2046403,0.7737193,0.005847733,0,1.710919
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.3022388,0.2013329,0.2013329,0,0,0,0.2013329,150.1189,0,0,0,0.3022388,0.2119294,0.2013329,0,0,3.981302,0.9705173,0.09030934,0,0.09030934,2.308692,38.47813,0.2046235,0.2214662,0.241791,0,1.272756
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5959601,2.228892,2.228892,1.7,0,0.5202,2.228892,26.73796,0,0,0,0.5959601,0.5567285,0.528892,0,0,3.890992,1.051796,0.03923167,0,0.03923167,2.345911,39.09844,0.2046265,2.451781,0.4767681,1.7,1.647756
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.9312596,0.750972,0.750972,1.7,0,0.5202,0.750972,124.0072,0,0,0,0.9312596,0,0,0.949028,0.9015766,3.851761,1.087104,1.832836,0,1.832836,4.084692,68.07806,0.2046371,0.8260692,0.7450077,1.7,2.018364
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.307422,0,0,0.7489503,0,0.2605634,0,0,0,0,0,1.307422,0,0,0.7489503,0.7115028,2.018924,2.736657,2.018924,0,2.018924,6.000012,100,0.2043511,0,1.045937,1.7,4.044078
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.353059,2.481887,2.481887,1.196481,0,0.3827393,2.481887,54.51735,0,0,0,1.353059,1.353059,1.285406,0,0,0,4.553689,0,0,0,6.000012,100,0.2043511,2.730076,1.082447,1.7,5.906748
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.623766,0,0,0,0,0,0,0,1.623766,0,0,1.623766,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2043511,0,1.299013,0,6.177455
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.837945,3.338219,3.08,1.7,0,0.5202,3.08,59.67355,0.3853138,0.2582194,0.5920413,1.837945,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2043511,3.672041,1.470356,1.7,6.391634
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.462239,0,0,0,0,0,0,0,1.462239,0,0,1.462239,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2043511,0,1.169791,0,6.015928
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.986955,0.7533956,0.7533956,0,0,0,0.7533956,131.0009,0.193907,0,0,0.986955,0.793048,0.7533956,0,0,0,4.553689,0,0,0,6.000012,100,0.2043511,0.8287352,0.789564,0,5.540644
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.6091266,1.951399,1.951399,1.372729,0,0.430855,1.951399,31.21486,0,0,0,0.6091266,0.6091266,0.5786703,0,0,0,4.553689,0,0,0,6.000012,100,0.2043511,2.146539,0.4873013,1.7,5.162816
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3637834,1.038589,1.038589,0,0,0,1.038589,35.02668,0,2.220446E-16,0,0.3637834,1.093252,1.038589,0,0,0,4.553689,0,0.7294687,-0.7294687,5.231084,87.18457,0.2043511,1.142448,0.2910267,0,4.917472
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.081216,1.653191,1.653191,1.7,0,0.5202,1.653191,4.912681,0,0,0,0.081216,0,0,0.04680911,0.04446866,0.8105208,3.82422,0.1256847,0,0.1256847,5.350319,89.17181,0.2043619,1.81851,0.0649728,1.7,3.905436
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,1.334615,1.334615,1.7,0,0.5202,1.334615,0,0,0,0,0,0,0,0.3653847,0.3471155,0.6848361,3.937336,0.3471155,0,0.3471155,5.679622,94.66018,0.2043981,1.468077,0,1.7,3.937336
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3377206,4.24974,0,0,0,5.679622,94.66018,0.2043981,0,0,0,4.24974
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,1.555985,1.555985,1.7,0,0.5202,1.555985,0,0,0,0,0,0,0,0.1440153,0.1368145,0.3377206,4.24974,0.1368145,0,0.1368145,5.809416,96.8234,0.2044124,1.711583,0,1.7,4.24974
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.2909854,0.2909854,0,0,0,0.2909854,0,0,0,0,0,0.3063004,0.2909854,0,0,0.2009061,4.372873,0,0.3063004,-0.3063004,5.486547,91.44226,0.2044124,0.3200839,0,0,4.372873
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.3075981,0.3075981,0,0,0,0.3075981,0,0,5.551115E-17,0,0,0.3237875,0.3075981,0,0,0.5412399,4.066573,0,0.3237875,-0.3237875,5.145245,85.75391,0.2044124,0.3383579,0,0,4.066573
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,0.6054596,0.6054596,0,0,0,0.6054596,0,0,1.110223E-16,0,0,0.6373258,0.6054596,0,0,0.9010037,3.742785,0,0.6373258,-0.6373258,4.473444,74.55726,0.2044124,0.6660055,0,0,3.742785
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.1624893,0.1624893,0,0,0,0.1624893,0,0,2.775558E-17,0,0,0.1710414,0.1624893,0,0,1.609144,3.10546,0,0.1710414,-0.1710414,4.293151,71.55238,0.2044124,0.1787382,0,0,3.10546
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.2030677,0.2030677,0,0,0,0.2030677,0,0,0,0,0,0.2137555,0.2030677,0,0,1.799189,2.934418,0,0.2137555,-0.2137555,4.067833,67.79708,0.2044124,0.2233745,0,0,2.934418
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,0.5702785,0.5702785,0,0,0,0.5702785,0,0,1.110223E-16,0,0,0.6002932,0.5702785,0,0,2.036695,2.720663,0,0.6002932,-0.6002932,3.435068,57.25103,0.2044124,0.6273063,0,0,2.720663
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.2343215,0.2343215,0,0,0,0.2343215,0,0,2.775558E-17,0,0,0.2466542,0.2343215,0,0,2.703688,2.12037,0,0.2466542,-0.2466542,3.175072,52.91776,0.2044124,0.2577536,0,0,2.12037
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.05916974,0.05916974,0,0,0,0.05916974,0,0,6.938894E-18,0,0,0.06228394,0.05916974,0,0,2.977748,1.873716,0,0.06228394,-0.06228394,3.109419,51.82355,0.2044124,0.06508671,0,0,1.873716
