Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005626354,0.5081427,0.5081427,0,0,0,0.5081427,1.107239,0,0,0,0.005626354,0.534887,0.5081427,0,0,3.046952,1.811432,0,0.5292606,-0.5292606,2.551529,42.5254,0.2044124,0.5589569,0.004501083,0,1.817058
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1549639,1.736821,1.736821,1.7,0,0.5202,1.736821,8.922275,0,0,0,0.1549639,0.03875902,0.03682107,0,0,3.63502,1.282171,0.1162049,0,0.1162049,2.661771,44.36276,0.2044212,1.910503,0.1239712,1.7,1.437135
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4474632,1.351162,1.351162,1.7,0,0.5202,1.351162,33.11692,0,0,0,0.4474632,0,0,0.3488384,0.3313965,3.518815,1.386755,0.7788597,0,0.7788597,3.400662,56.67759,0.2044898,1.486278,0.3579705,1.7,1.834219
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1192673,1.094737,1.094737,1.7,0,0.5202,1.094737,10.89461,0,0,0,0.1192673,0,0,0.6052633,0.5750002,2.739955,2.087729,0.6942675,0,0.6942675,4.059302,67.6549,0.2045587,1.20421,0.09541385,1.7,2.206996
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.2123254,2.167429,2.167429,1.7,0,0.5202,2.167429,9.796187,0,0,0,0.2123254,0.4920308,0.4674292,0,0,2.045688,2.71257,0,0.2797053,-0.2797053,3.764467,62.74099,0.2045587,2.384172,0.1698603,1.7,2.924895
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.9088553,1.31619,1.31619,1.7,0,0.5202,1.31619,69.05196,5.551115E-17,0,0,0.9088553,0,0,0.3838095,0.364619,2.356472,2.432864,1.273474,0,1.273474,4.97259,82.87634,0.2046654,1.44781,0.7270843,1.7,3.34172
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.273841,2.61419,2.61419,1.7,0,0.5202,2.61419,48.72796,0,0,0,1.273841,0.9623052,0.91419,0,0,1.082997,3.578991,0.3115362,0,0.3115362,5.26814,87.80215,0.2046889,2.875609,1.019073,1.7,4.852833
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.463841,0.8926913,0.8926913,0,0,0,0.8926913,163.9806,0,0,0,1.463841,0.939675,0.8926913,0,0,0.7714611,3.859374,0.5241656,0,0.5241656,5.765407,96.08992,0.2045918,0.9819604,1.171072,0,5.323215
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,1.110488,0,0,0,0,0,0,0,0.8631928,0,0,1.110488,0,0,0,0,0.2472955,4.331123,0.2472955,0,0.2472955,6.000012,100,0.2045461,0,0.8883906,0,5.441611
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.7139906,1.047657,1.047657,0,0,0,1.047657,68.15121,0,0,0,0.7139906,1.102796,1.047657,0,0,0,4.553689,0,0.3888057,-0.3888057,5.590175,93.1694,0.2045461,1.152422,0.5711925,0,5.26768
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.6650894,1.19186,1.19186,0,0,0,1.19186,55.80266,0,2.220446E-16,0,0.6650894,1.254589,1.19186,0,0,0.4320064,4.164883,0,0.5894997,-0.5894997,4.968788,82.81296,0.2045461,1.311046,0.5320715,0,4.829973
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2711903,2.62789,2.62789,1.7,0,0.5202,2.62789,10.3197,0,0,0,0.2711903,0.9767262,0.9278899,0,0,1.087006,3.575384,0,0.705536,-0.705536,4.225087,70.41798,0.2045461,2.890679,0.2169522,1.7,3.846574
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06833654,3.139068,3.08,1.7,0,0.5202,3.08,2.218719,2.220446E-16,0.05906814,0.372975,0.06833654,1.452632,1.38,0,0,1.870935,2.869848,0,1.384295,-1.384295,2.765912,46.09845,0.2045461,3.452975,0.05466923,1.7,2.938184
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,2.23269,2.23269,1.7,0,0.5202,2.23269,0,0,0,0,0,0.560726,0.5326897,0,0,3.40904,1.485553,0,0.560726,-0.560726,2.174855,36.24751,0.2045461,2.455959,0,1.7,1.485553
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,1.578024,1.578024,1.7,0,0.5202,1.578024,0,0,0,0,0,0,0,0.1219765,0.1158777,4.032069,0.9248266,0.1158777,0,0.1158777,2.284786,38.0797,0.2045581,1.735826,0,1.7,0.9248266
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,2.329789,2.329789,1.7,0,0.5202,2.329789,0,0,0,0,0,0.6629357,0.6297889,0,0,3.916192,1.029116,0,0.6629357,-0.6629357,1.585991,26.43313,0.2045581,2.562768,0,1.7,1.029116
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.3449157,0.3449157,1.7,0,0.5202,0.3449157,0,0,0,0,0,0,0,1.355084,1.28733,4.652787,0.3661808,1.28733,0,1.28733,2.807259,46.78756,0.2046696,0.3794073,0,1.7,0.3661808
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,0.6803619,0.6803619,1.7,0,0.5202,0.6803619,0,0,0,0,0,0,0,1.019638,0.9686562,3.365457,1.524778,0.9686562,0,0.9686562,3.726207,62.10333,0.2047698,0.7483981,0,1.7,1.524778
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.396801,2.396568,1.38,0,1.38,5.03539,83.923,0.2047961,0,0,1.7,2.396568
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.4704732,0.4704732,0,0,0,0.4704732,0,0,5.551115E-17,0,0,0.4952349,0.4704732,0,0,1.016801,3.638568,0,0.4952349,-0.4952349,4.513367,75.22263,0.2047961,0.5175205,0,0,3.638568
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.01652887,0.01652887,0,0,0,0.01652887,0,0,0,0,0,0.01739882,0.01652887,0,0,1.567062,3.143333,0,0.01739882,-0.01739882,4.495027,74.91696,0.2047961,0.01818176,0,0,3.143333
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.3167974,0.3167974,0,0,0,0.3167974,0,0,5.551115E-17,0,0,0.3334709,0.3167974,0,0,1.586394,3.125935,0,0.3334709,-0.3334709,4.143517,69.05849,0.2047961,0.3484771,0,0,3.125935
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.4192383,0.4192383,0,0,0,0.4192383,0,0,5.551115E-17,0,0,0.4413034,0.4192383,0,0,1.956917,2.792464,0,0.4413034,-0.4413034,3.678343,61.30559,0.2047961,0.4611621,0,0,2.792464
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.447254,2.35116,0,0,0,3.678343,61.30559,0.2047961,0,0,0,2.35116
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02083193,0.3800068,0.3800068,0,0,0,0.3800068,5.481988,0,1.110223E-16,0,0.02083193,0.4000072,0.3800068,0,0,2.447254,2.35116,0,0.3791753,-0.3791753,3.278657,54.64418,0.2047961,0.4180076,0.01666555,0,2.371992
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.3030081,1.493553,1.493553,1.7,0,0.5202,1.493553,20.28774,0,0,0,0.3030081,0,0,0.2064469,0.1961245,2.86856,1.971985,0.4991327,0,0.4991327,3.752176,62.53614,0.2048391,1.642908,0.2424065,1.7,2.274993
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.5322167,0.3981589,0.3981589,1.7,0,0.5202,0.3981589,133.6694,0,0,0,0.5322167,0,0,1.301841,1.236749,2.369427,2.421204,1.768966,0,1.768966,5.430364,90.50589,0.2048611,0.4379748,0.4257734,1.7,2.953421
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,1.022058,2.342628,2.342628,1.7,0,0.5202,2.342628,43.62871,0,0,0,1.022058,0.6764508,0.6426283,0,0,0.6004615,4.013274,0.3456077,0,0.3456077,5.758236,95.97041,0.204887,2.576891,0.8176467,1.7,5.035332
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.503858,0.7062814,0.7062814,0,0,0,0.7062814,212.9261,0.5055497,0,0,1.503858,0.743454,0.7062814,0,0,0.2548539,4.32432,0.2548539,0,0.2548539,6.000012,100,0.20484,0.7769095,1.203086,0,5.828178
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.525469,0.01779421,0.01779421,0,0,0,0.01779421,8572.844,1.506739,0,0,1.525469,0.01873074,0.01779421,0,0,0,4.553689,0,0,0,6.000012,100,0.20484,0.01957363,1.220376,0,6.079158
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.432314,2.279913,2.279913,0.9192154,0,0.3070458,2.279913,62.82317,0,0,0,1.432314,1.432314,1.360698,0,0,0,4.553689,0,0,0,6.000012,100,0.20484,2.507905,1.145851,1.7,5.986003
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.9153055,1.838322,1.838322,0.9687817,0,0.3205774,1.838322,49.79028,1.110223E-16,0,0,0.9153055,0.9153055,0.8695402,0,0,0,4.553689,0,0,0,6.000012,100,0.20484,2.022154,0.7322444,1.7,5.468995
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.8786217,1.438908,1.438908,0.6042169,0,0.2210512,1.438908,61.06172,0,0,0,0.8786217,0.8786217,0.8346906,0,0,0,4.553689,0,0,0,6.000012,100,0.20484,1.582798,0.7028974,1.7,5.432311
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.9528701,1.605362,1.605362,0.700135,0,0.2472368,1.605362,59.35548,0,0,0,0.9528701,0.9528701,0.9052265,0,0,0,4.553689,0,0,0,6.000012,100,0.20484,1.765898,0.762296,1.7,5.506559
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.85884,0.9558328,0.9558328,0,0,0,0.9558328,89.85254,0,0,0,0.85884,1.00614,0.9558328,0,0,0,4.553689,0,0.1472998,-0.1472998,5.844744,97.41221,0.20484,1.051416,0.687072,0,5.412529
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4546407,2.252739,2.252739,1.7,0,0.5202,2.252739,20.18169,3.330669E-16,0,0,0.4546407,0.5818306,0.552739,0,0,0.1636664,4.406389,0,0.1271898,-0.1271898,5.710675,95.17772,0.20484,2.478013,0.3637126,1.7,4.86103
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07974226,1.170121,1.170121,0,0,0,1.170121,6.814875,0,2.220446E-16,0,0.07974226,1.231706,1.170121,0,0,0.3049884,4.2792,0,1.151964,-1.151964,4.496398,74.93982,0.20484,1.287133,0.06379381,0,4.358942
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,1.617906,1.617906,1.7,0,0.5202,1.617906,0,0,0,0,0,0,0,0.0820937,0.07798901,1.584948,3.127236,0.07798901,0,0.07798901,4.570385,76.17293,0.204848,1.779697,0,1.7,3.127236
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,1.058758,1.058758,1.7,0,0.5202,1.058758,0,0,0,0,0,0,0,0.641242,0.6091799,1.506959,3.197426,0.6091799,0,0.6091799,5.148304,85.80489,0.2049107,1.164634,0,1.7,3.197426
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,0.818148,0.818148,0,0,0,0.818148,0,0,1.110223E-16,0,0,0.8612084,0.818148,0,0,0.8977793,3.745687,0,0.8612084,-0.8612084,4.24051,70.67503,0.2049107,0.8999628,0,0,3.745687
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,0.5387746,0.5387746,0,0,0,0.5387746,0,0,0,0,0,0.5671312,0.5387746,0,0,1.854678,2.884479,0,0.5671312,-0.5671312,3.642702,60.71157,0.2049107,0.592652,0,0,2.884479
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.0115574,0.0115574,0,0,0,0.0115574,0,0,1.734723E-18,0,0,0.01216569,0.0115574,0,0,2.484823,2.317348,0,0.01216569,-0.01216569,3.629878,60.49784,0.2049107,0.01271314,0,0,2.317348
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.1595493,0.1595493,0,0,0,0.1595493,0,0,2.775558E-17,0,0,0.1679467,0.1595493,0,0,2.498341,2.305182,0,0.1679467,-0.1679467,3.452847,57.54733,0.2049107,0.1755043,0,0,2.305182
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.4635604,0.4635604,0,0,0,0.4635604,0,0,5.551115E-17,0,0,0.4879583,0.4635604,0,0,2.684948,2.137236,0,0.4879583,-0.4879583,2.938493,48.97479,0.2049107,0.5099165,0,0,2.137236
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.3435242,0.3435242,0,0,0,0.3435242,0,0,5.551115E-17,0,0,0.3616045,0.3435242,0,0,3.227124,1.649277,0,0.3616045,-0.3616045,2.557329,42.62206,0.2049107,0.3778766,0,0,1.649277
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.1188594,0.1188594,0,0,0,0.1188594,0,0,0,0,0,0.1251152,0.1188594,0,0,3.628907,1.287673,0,0.1251152,-0.1251152,2.425446,40.42402,0.2049107,0.1307454,0,0,1.287673
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.1396983,0.1396983,0,0,0,0.1396983,0,0,2.775558E-17,0,0,0.1470508,0.1396983,0,0,3.767924,1.162558,0,0.1470508,-0.1470508,2.270441,37.8406,0.2049107,0.1536681,0,0,1.162558
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.09637036,0.09637036,0,0,0,0.09637036,0,0,0,0,0,0.1014425,0.09637036,0,0,3.931314,1.015507,0,0.1014425,-0.1014425,2.163511,36.05844,0.2049107,0.1060074,0,0,1.015507
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.3246526,0.3246526,0,0,0,0.3246526,0,0,5.551115E-17,0,0,0.3417396,0.3246526,0,0,4.044027,0.9140643,0,0.3417396,-0.3417396,1.803286,30.0547,0.2049107,0.3571179,0,0,0.9140643
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06629103,2.723273,2.306685,1.7,0,0.5202,2.306685,2.873866,0,0.4165877,0.7392961,0.06629103,0.6386158,0.606685,0,0,4.423738,0.5723248,0,0.5723248,-0.5723248,1.200002,20,0.2049107,2.9956,0.05303282,1.7,0.6386158
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.2014269,2.180752,1.891356,1.7,0,0.5202,1.891356,10.64987,0,0.2893966,0.6605563,0.2014269,0.2014269,0.1913556,0,0,5.059654,0,0,0,0,1.200002,20,0.2049107,2.398827,0.1611415,1.7,0.2014269
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1810965,1.402938,1.402938,1.7,0,0.5202,1.402938,12.90837,0,0,0,0.1810965,0,0,0.2970618,0.2822087,5.059654,0,0.4633052,0,0.4633052,1.639532,27.32549,0.2049533,1.543232,0.1448772,1.7,0.1810965
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2574809,0.7622315,0.7622315,1.7,0,0.5202,0.7622315,33.77988,0,0,0,0.2574809,0,0,0.9377685,0.8908801,4.596349,0.4169747,1.148361,0,1.148361,2.728963,45.48263,0.2050639,0.8384546,0.2059847,1.7,0.6744556
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3271429,0.7457795,0.7457795,1.7,0,0.5202,0.7457795,43.8659,0,0,0,0.3271429,0,0,0.9542205,0.9065095,3.447988,1.4505,1.233652,0,1.233652,3.899309,64.98835,0.2051811,0.8203574,0.2617143,1.7,1.777642
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2667107,1.826104,1.826104,1.7,0,0.5202,1.826104,14.60545,0,0,0,0.2667107,0.1327413,0.1261042,0,0,2.214336,2.560787,0.1339694,0,0.1339694,4.026403,67.10658,0.2051911,2.008715,0.2133685,1.7,2.827497
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.4128556,0.6386095,0.6386095,1.7,0,0.5202,0.6386095,64.64914,0,0,0,0.4128556,0,0,1.061391,1.008321,2.080366,2.681359,1.421177,0,1.421177,5.37465,89.57732,0.2052762,0.7024705,0.3302844,1.7,3.094215
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.3302177,0.2926775,0.2926775,0,0,0,0.2926775,112.8265,0,0,0,0.3302177,0.3080816,0.2926775,0,0,0.6591898,3.960418,0.02213618,0,0.02213618,5.39565,89.92731,0.2052722,0.3219452,0.2641742,0,4.290636
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3473848,0.1131145,0.1131145,0,0,0,0.1131145,307.1091,0,0,0,0.3473848,0.1190678,0.1131145,0,0,0.6370537,3.980341,0.2283169,0,0.2283169,5.61225,93.53732,0.2052302,0.1244259,0.2779078,0,4.327725
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1510562,2.308583,2.308583,1.7,0,0.5202,2.308583,6.54324,2.220446E-16,0,0,0.1510562,0.6406143,0.6085836,0,0,0.4087367,4.185826,0,0.4895581,-0.4895581,5.096211,84.93668,0.2052302,2.539442,0.1208449,1.7,4.336882
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1893561,1.819302,1.819302,1.7,0,0.5202,1.819302,10.40817,0,0,0,0.1893561,0.1255812,0.1193021,0,0,0.9526902,3.696268,0.06377493,0,0.06377493,5.156713,85.94505,0.205235,2.001232,0.1514849,1.7,3.885624
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07916997,3.06268,3.06268,1.7,0,0.5202,3.06268,2.58499,0,0,0.2889475,0.07916997,1.434399,1.362679,0,0,0.8889152,3.753665,0,1.355229,-1.355229,3.728176,62.13614,0.205235,3.368948,0.06333598,1.7,3.832835
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,1.858949,1.858949,1.7,0,0.5202,1.858949,0,0,0,0,0,0.1673149,0.1589491,0,0,2.394726,2.398436,0,0.1673149,-0.1673149,3.55181,59.19672,0.205235,2.044844,0,1.7,2.398436
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.580631,2.231121,1.38,0,1.38,4.860993,81.01639,0.2052604,0,0,1.7,2.231121
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,0.5854824,0.5854824,0,0,0,0.5854824,0,0,0,0,0,0.6162972,0.5854824,0,0,1.200631,3.473121,0,0.6162972,-0.6162972,4.211359,70.18917,0.2052604,0.6440306,0,0,3.473121
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.885406,2.856823,0,0,0,4.211359,70.18917,0.2052604,0,0,0,2.856823
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.2722512,0.2722512,0,0,0,0.2722512,0,0,0,0,0,0.2865802,0.2722512,0,0,1.885406,2.856823,0,0.2865802,-0.2865802,3.909277,65.15448,0.2052604,0.2994763,0,0,2.856823
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.2422437,0.2422437,0,0,0,0.2422437,0,0,2.775558E-17,0,0,0.2549934,0.2422437,0,0,2.203828,2.570243,0,0.2549934,-0.2549934,3.64049,60.67471,0.2052604,0.2664681,0,0,2.570243
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.1197788,0.1197788,0,0,0,0.1197788,0,0,1.387779E-17,0,0,0.1260829,0.1197788,0,0,2.487154,2.31525,0,0.1260829,-0.1260829,3.507587,58.45967,0.2052604,0.1317566,0,0,2.31525
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.627247,2.189167,0,0,0,3.507587,58.45967,0.2052604,0,0,0,2.189167
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.02218192,0.02218192,0,0,0,0.02218192,0,0,0,0,0,0.02334939,0.02218192,0,0,2.627247,2.189167,0,0.02334939,-0.02334939,3.482975,58.04946,0.2052604,0.02440011,0,0,2.189167
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.2121321,0.2121321,0,0,0,0.2121321,0,0,2.775558E-17,0,0,0.223297,0.2121321,0,0,2.65319,2.165818,0,0.223297,-0.223297,3.247599,54.12654,0.2052604,0.2333454,0,0,2.165818
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.901298,1.942521,0,0,0,3.247599,54.12654,0.2052604,0,0,0,1.942521
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.1901332,0.1901332,0,0,0,0.1901332,0,0,0,0,0,0.2001402,0.1901332,0,0,2.901298,1.942521,0,0.2001402,-0.2001402,3.036633,50.61044,0.2052604,0.2091465,0,0,1.942521
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1135781,0.4911377,0.4911377,0,0,0,0.4911377,23.12551,0,5.551115E-17,0,0.1135781,0.516987,0.4911377,0,0,3.123676,1.74238,0,0.4034089,-0.4034089,2.611402,43.52328,0.2052604,0.5402514,0.09086247,0,1.855959
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2542418,0.08841098,0.08841098,0,0,0,0.08841098,287.5681,0,0,0,0.2542418,0.09306419,0.08841098,0,0,3.571908,1.338971,0.1611776,0,0.1611776,2.764309,46.07172,0.2052309,0.09725208,0.2033934,0,1.593213
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.6315895,1.616292,1.616292,1.7,0,0.5202,1.616292,39.07646,0,0,0,0.6315895,0,0,0.08370826,0.07952285,3.410731,1.484031,0.7111124,0,0.7111124,3.438929,57.31537,0.2052857,1.777921,0.5052717,1.7,2.115621
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,1.096616,1.535921,1.535921,1.7,0,0.5202,1.535921,71.39796,0,0,0,1.096616,0,0,0.1640789,0.155875,2.699618,2.124032,1.252491,0,1.252491,4.627147,77.11896,0.2053827,1.689513,0.8772931,1.7,3.220649
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5932373,0,0,0.8988312,0,0.3014809,0,0,0,0,0,0.5932373,0,0,0.8988312,0.8538896,1.447127,3.251275,1.447127,0,1.447127,6.000012,100,0.2052459,0,0.4745898,1.7,3.844512
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.8791625,2.783323,2.783323,1.7,0,0.5202,2.783323,31.5868,0,0,0,0.8791625,1.140339,1.083323,0,0,0,4.553689,0,0.2611769,-0.2611769,5.724707,95.4116,0.2052459,3.061655,0.70333,1.7,5.432851
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.5197859,0,0,0,0,0,0,0,0.2295893,0,0,0.5197859,0,0,0,0,0.2901966,4.292512,0.2901966,0,0.2901966,6.000012,100,0.2051929,0,0.4158287,0,4.812298
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3775537,0,0,0,0,0,0,0,0.3775537,0,0,0.3775537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2051929,0,0.302043,0,4.931242
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.7248343,2.131244,2.131244,1.442651,0,0.4499438,2.131244,34.00992,0,0,0,0.7248343,0.7248343,0.6885926,0,0,0,4.553689,0,0,0,6.000012,100,0.2051929,2.344368,0.5798674,1.7,5.278523
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4644277,1.870787,1.870787,1.42958,0,0.4463755,1.870787,24.82526,5.551115E-17,0,0,0.4644277,0.4644277,0.4412063,0,0,0,4.553689,0,0,0,6.000012,100,0.2051929,2.057865,0.3715422,1.7,5.018116
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.1037951,0,0,0,0,0,0,0,0.1037951,0,0,0.1037951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2051929,0,0.08303609,0,4.657484
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02990555,1.057504,1.057504,0,0,0,1.057504,2.827938,0,2.220446E-16,0,0.02990555,1.113162,1.057504,0,0,0,4.553689,0,1.083256,-1.083256,4.85816,80.96917,0.2051929,1.163254,0.02392444,0,4.583594
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,1.909477,1.909477,1.7,0,0.5202,1.909477,0,0,0,0,0,0.2205019,0.2094768,0,0,1.203618,3.470433,0,0.2205019,-0.2205019,4.625731,77.09535,0.2051929,2.100425,0,1.7,3.470433
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.04836695,0.04836695,1.500998,0,0.4658726,0.04836695,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.44862,3.249931,1.38,0,1.38,5.934913,98.91502,0.2052313,0.05320364,0,1.7,3.249931
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,0.8865792,0.8865792,0,0,0,0.8865792,0,0,1.110223E-16,0,0,0.9332412,0.8865792,0,0,0.06862007,4.491931,0,0.9332412,-0.9332412,4.95119,82.51968,0.2052313,0.9752371,0,0,4.491931
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.07727457,0.07727457,0,0,0,0.07727457,0,0,1.387779E-17,0,0,0.08134165,0.07727457,0,0,1.105555,3.55869,0,0.08134165,-0.08134165,4.865449,81.09065,0.2052313,0.08500202,0,0,3.55869
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.3666873,0.3666873,0,0,0,0.3666873,0,0,0,0,0,0.3859866,0.3666873,0,0,1.195934,3.477348,0,0.3859866,-0.3859866,4.458583,74.30957,0.2052313,0.403356,0,0,3.477348
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.1660869,0.1660869,0,0,0,0.1660869,0,0,0,0,0,0.1748283,0.1660869,0,0,1.624808,3.091361,0,0.1748283,-0.1748283,4.274298,71.23816,0.2052313,0.1826956,0,0,3.091361
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.007223223,0.007223223,0,0,0,0.007223223,0,0,8.673617E-19,0,0,0.007603392,0.007223223,0,0,1.819062,2.916533,0,0.007603392,-0.007603392,4.266284,71.10458,0.2052313,0.007945545,0,0,2.916533
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.4106017,0.4106017,0,0,0,0.4106017,0,0,5.551115E-17,0,0,0.4322123,0.4106017,0,0,1.82751,2.90893,0,0.4322123,-0.4322123,3.810692,63.5114,0.2052313,0.4516618,0,0,2.90893
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.1450278,0.1450278,0,0,0,0.1450278,0,0,0,0,0,0.1526608,0.1450278,0,0,2.307746,2.476717,0,0.1526608,-0.1526608,3.649773,60.82943,0.2052313,0.1595306,0,0,2.476717
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.1894144,0.1894144,0,0,0,0.1894144,0,0,2.775558E-17,0,0,0.1993836,0.1894144,0,0,2.477369,2.324057,0,0.1993836,-0.1993836,3.439604,57.32662,0.2052313,0.2083559,0,0,2.324057
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.3285173,0.3285173,0,0,0,0.3285173,0,0,5.551115E-17,0,0,0.3458077,0.3285173,0,0,2.698907,2.124673,0,0.3458077,-0.3458077,3.075091,51.25141,0.2052313,0.3613691,0,0,2.124673
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.2997159,0.2997159,0,0,0,0.2997159,0,0,5.551115E-17,0,0,0.3154905,0.2997159,0,0,3.083138,1.778865,0,0.3154905,-0.3154905,2.742535,45.70882,0.2052313,0.3296875,0,0,1.778865
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2781629,0.2745068,0.2745068,0,0,0,0.2745068,101.3319,5.551115E-17,0,0,0.2781629,0.2889546,0.2745068,0,0,3.433682,1.463375,0,0.0107917,-0.0107917,2.731159,45.51923,0.2052313,0.3019575,0.2225303,0,1.741538
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5761026,1.481812,1.481812,1.7,0,0.5202,1.481812,38.87826,0,0,0,0.5761026,0,0,0.2181884,0.207279,3.445673,1.452583,0.7833815,0,0.7833815,3.47434,57.90556,0.2052948,1.629993,0.4608821,1.7,2.028686
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,1.125988,0.8264093,0.8264093,1.7,0,0.5202,0.8264093,136.2507,0,0,0,1.125988,0,0,0.8735907,0.8299112,2.662292,2.157626,1.9559,0,1.9559,5.32987,88.83098,0.2052817,0.9090502,0.9007907,1.7,3.283615
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,1.086496,0.08309185,0.08309185,0,0,0,0.08309185,1307.585,0.2926391,0,0,1.086496,0.0874651,0.08309185,0,0,0.7063922,3.917936,0.7063922,0,0.7063922,6.000012,100,0.2051531,0.09140103,0.8691971,0,5.004432
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.641227,2.253166,2.253166,0.8731664,0,0.2944744,2.253166,72.8409,0.1885952,0,0,1.641227,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2051531,2.478483,1.312981,1.7,6.194916
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.800441,0.5754227,0.5754227,0,0,0,0.5754227,312.8902,1.194733,0,0,1.800441,0.6057081,0.5754227,0,0,0,4.553689,0,0,0,6.000012,100,0.2051531,0.632965,1.440353,0,6.35413
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.498291,0.899149,0.899149,0,0,0,0.899149,166.6344,0.5518186,0,0,1.498291,0.9464726,0.899149,0,0,0,4.553689,0,0,0,6.000012,100,0.2051531,0.9890639,1.198633,0,6.05198
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.513303,1.37775,1.37775,0.425,0,0.172125,1.37775,109.8387,0.5104079,0,0,1.513303,1.002895,0.9527502,0,0,0,4.553689,0,0,0,6.000012,100,0.2051531,1.515525,1.210642,1.7,6.066992
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,1.105172,0.3038926,0.3038926,0,0,0,0.3038926,363.6719,0.7852849,0,0,1.105172,0.3198869,0.3038926,0,0,0,4.553689,0,0,0,6.000012,100,0.2051531,0.3342818,0.8841374,0,5.658861
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.9091837,3.137218,3.08,1.7,0,0.5202,3.08,29.51895,2.220446E-16,0.05721818,0.37094,0.9091837,1.452632,1.38,0,0,0,4.553689,0,0.5434479,-0.5434479,5.427167,90.45261,0.2051531,3.45094,0.727347,1.7,5.462873
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.5145748,1.090809,1.090809,0,0,0,1.090809,47.17367,0,0,0,0.5145748,1.14822,1.090809,0,0,0.603831,4.010241,0,0.6336455,-0.6336455,4.759246,79.32062,0.2051531,1.19989,0.4116598,0,4.524816
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07777262,2.38533,2.38533,1.7,0,0.5202,2.38533,3.260455,1.110223E-16,0,0,0.07777262,0.7214001,0.6853302,0,0,1.307882,3.376595,0,0.6436275,-0.6436275,4.080803,68.01326,0.2051531,2.623863,0.0622181,1.7,3.454368
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,1.072387,1.072387,1.7,0,0.5202,1.072387,0,0,0,0,0,0,0,0.6276133,0.5962327,2.023023,2.732968,0.5962327,0,0.5962327,4.64644,77.44051,0.2052134,1.179625,0,1.7,2.732968
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,1.039478,1.039478,1.7,0,0.5202,1.039478,0,0,0,0,0,0,0,0.6605224,0.6274962,1.426791,3.269577,0.6274962,0,0.6274962,5.241735,87.36207,0.2052768,1.143425,0,1.7,3.269577
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,0.8870353,0.8870353,0,0,0,0.8870353,0,0,1.110223E-16,0,0,0.9337213,0.8870353,0,0,0.7992944,3.834324,0,0.9337213,-0.9337213,4.257506,70.95829,0.2052768,0.9757388,0,0,3.834324
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.1525923,0.1525923,0,0,0,0.1525923,0,0,0,0,0,0.1606235,0.1525923,0,0,1.836762,2.900603,0,0.1606235,-0.1606235,4.088194,68.13643,0.2052768,0.1678516,0,0,2.900603
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.1227995,0.1227995,0,0,0,0.1227995,0,0,1.387779E-17,0,0,0.1292627,0.1227995,0,0,2.015233,2.739979,0,0.1292627,-0.1292627,3.951939,65.86552,0.2052768,0.1350795,0,0,2.739979
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.2897764,0.2897764,0,0,0,0.2897764,0,0,0,0,0,0.3050278,0.2897764,0,0,2.158858,2.610717,0,0.3050278,-0.3050278,3.630412,60.50674,0.2052768,0.3187541,0,0,2.610717
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.1489988,0.1489988,0,0,0,0.1489988,0,0,2.775558E-17,0,0,0.1568409,0.1489988,0,0,2.497778,2.305689,0,0.1568409,-0.1568409,3.465087,57.75133,0.2052768,0.1638987,0,0,2.305689
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.672046,2.148848,0,0,0,3.465087,57.75133,0.2052768,0,0,0,2.148848
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.2139804,0.2139804,0,0,0,0.2139804,0,0,2.775558E-17,0,0,0.2252425,0.2139804,0,0,2.672046,2.148848,0,0.2252425,-0.2252425,3.22766,53.79423,0.2052768,0.2353784,0,0,2.148848
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.3677793,0.3677793,0,0,0,0.3677793,0,0,0,0,0,0.3871361,0.3677793,0,0,2.922315,1.923605,0,0.3871361,-0.3871361,2.819583,46.99296,0.2052768,0.4045573,0,0,1.923605
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.2424777,0.2424777,0,0,0,0.2424777,0,0,2.775558E-17,0,0,0.2552397,0.2424777,0,0,3.352466,1.536469,0,0.2552397,-0.2552397,2.550537,42.50886,0.2052768,0.2667255,0,0,1.536469
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.05116066,0.05116066,0,0,0,0.05116066,0,0,6.938894E-18,0,0,0.05385332,0.05116066,0,0,3.636066,1.281229,0,0.05385332,-0.05385332,2.49377,41.56276,0.2052768,0.05627672,0,0,1.281229
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3320109,0,0,0,0,0,0,0,0,0,0,0.3320109,0,0,0,0,3.695903,1.227376,0.3320109,0,0.3320109,2.808744,46.8123,0.2052165,0,0.2656087,0,1.559387
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7828142,1.761648,1.761648,1.7,0,0.5202,1.761648,44.43648,0,0,0,0.7828142,0.06489235,0.06164774,0,0,3.363892,1.526186,0.7179219,0,0.7179219,3.489824,58.16362,0.2052692,1.937813,0.6262514,1.7,2.309
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,1.138855,2.490331,2.490331,1.7,0,0.5202,2.490331,45.73104,0,0,0,1.138855,0.8319278,0.7903314,0,0,2.64597,2.172316,0.3069268,0,0.3069268,3.781,63.01655,0.2052917,2.739365,0.9110836,1.7,3.31117
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.370631,1.669671,1.669671,1.7,0,0.5202,1.669671,82.08987,0,0,0,1.370631,0,0,0.03032881,0.02881237,2.339044,2.44855,1.399443,0,1.399443,5.108629,85.14365,0.2053796,1.836638,1.096505,1.7,3.819181
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.341905,0.8632867,0.8632867,0,0,0,0.8632867,155.4413,0,0,0,1.341905,0.9087228,0.8632867,0,0,0.9396003,3.708049,0.4331817,0,0.4331817,5.519581,91.99284,0.205301,0.9496154,1.073524,0,5.049953
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.538081,2.658602,2.658602,1.678523,0,0.5143368,2.658602,57.85298,0,0,0,1.538081,1.031662,0.9800789,0,0,0.5064186,4.097912,0.5064186,0,0.5064186,6.000012,100,0.2053163,2.924462,1.230464,1.7,5.635993
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.465594,0.346231,0.346231,0,0,0,0.346231,423.2994,1.10114,0,0,1.465594,0.3644537,0.346231,0,0,0,4.553689,0,0,0,6.000012,100,0.2053163,0.3808542,1.172475,0,6.019283
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.658019,0.5747882,0.5747882,0,0,0,0.5747882,288.4573,1.052978,0,0,1.658019,0.6050403,0.5747882,0,0,0,4.553689,0,0,0,6.000012,100,0.2053163,0.6322671,1.326415,0,6.211708
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.9474156,1.29915,1.29915,0.425,0,0.172125,1.29915,72.9258,0.02725755,0,0,0.9474156,0.9201581,0.8741502,0,0,0,4.553689,0,0,0,6.000012,100,0.2053163,1.429065,0.7579325,1.7,5.501104
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.6384723,1.01506,1.01506,0,0,0,1.01506,62.89993,0,0,0,0.6384723,1.068485,1.01506,0,0,0,4.553689,0,0.4300124,-0.4300124,5.546739,92.44547,0.2053163,1.116567,0.5107778,0,5.192161
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.4330713,2.960064,2.960064,1.7,0,0.5202,2.960064,14.63047,0,0,0.1760708,0.4330713,1.326384,1.260064,0,0,0.4777916,4.123676,0,0.8933123,-0.8933123,4.605105,76.7516,0.2053163,3.256071,0.346457,1.7,4.556748
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07576986,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07576986,0,0,1.452632,1.38,1.470361,3.230364,1.45577,0,1.45577,5.98617,99.76929,0.2053276,0,0.06061589,1.7,3.306134
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,1.127972,1.127972,0,0,0,1.127972,0,0,0,0,0,1.187339,1.127972,0,0,0.0145909,4.540557,0,1.187339,-1.187339,4.734604,78.90991,0.2053276,1.24077,0,0,4.540557
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.333857,3.353218,0,0,0,4.734604,78.90991,0.2053276,0,0,0,3.353218
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,1.264068,1.264068,1.7,0,0.5202,1.264068,0,0,0,0,0,0,0,0.4359316,0.414135,1.333857,3.353218,0.414135,0,0.414135,5.127487,85.45795,0.2053692,1.390475,0,1.7,3.353218
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9197219,3.725939,0,0,0,5.127487,85.45795,0.2053692,0,0,0,3.725939
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.2074768,0.2074768,0,0,0,0.2074768,0,0,0,0,0,0.2183966,0.2074768,0,0,0.9197219,3.725939,0,0.2183966,-0.2183966,4.897277,81.62112,0.2053692,0.2282245,0,0,3.725939
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.2318487,0.2318487,0,0,0,0.2318487,0,0,2.775558E-17,0,0,0.2440513,0.2318487,0,0,1.162385,3.507543,0,0.2440513,-0.2440513,4.640024,77.33358,0.2053692,0.2550336,0,0,3.507543
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.294856,0.294856,0,0,0,0.294856,0,0,0,0,0,0.3103747,0.294856,0,0,1.433553,3.263491,0,0.3103747,-0.3103747,4.31286,71.88087,0.2053692,0.3243416,0,0,3.263491
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.1112324,0.1112324,0,0,0,0.1112324,0,0,0,0,0,0.1170868,0.1112324,0,0,1.778414,2.953117,0,0.1170868,-0.1170868,4.18944,69.82387,0.2053692,0.1223557,0,0,2.953117
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.90851,2.83603,0,0,0,4.18944,69.82387,0.2053692,0,0,0,2.83603
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.90851,2.83603,0,0,0,4.18944,69.82387,0.2053692,0,0,0,2.83603
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.10873,0.10873,0,0,0,0.10873,0,0,0,0,0,0.1144526,0.10873,0,0,1.90851,2.83603,0,0.1144526,-0.1144526,4.068797,67.81314,0.2053692,0.119603,0,0,2.83603
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.05393286,0.05393286,0,0,0,0.05393286,0,0,6.938894E-18,0,0,0.05677143,0.05393286,0,0,2.03568,2.721577,0,0.05677143,-0.05677143,4.008955,66.81577,0.2053692,0.05932615,0,0,2.721577
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.1031489,1.332427,1.332427,1.7,0,0.5202,1.332427,7.741433,0,0,0,0.1031489,0,0,0.3675731,0.3491944,2.098759,2.664806,0.4523433,0,0.4523433,4.438085,73.96793,0.2054118,1.46567,0.08251915,1.7,2.767955
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1736699,0.432133,0.432133,1.7,0,0.5202,0.432133,40.189,0,0,0,0.1736699,0,0,1.267867,1.204474,1.646416,3.071915,1.378144,0,1.378144,5.745507,95.75826,0.2055031,0.4753462,0.1389359,1.7,3.245585
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3848842,0,0,0,0,0,0,0,0.1166121,0,0,0.3848842,0,0,0,0,0.2682721,4.312244,0.2682721,0,0.2682721,6.000012,100,0.2054546,0,0.3079074,0,4.697128
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.6459261,0,0,0,0,0,0,0,0.6459261,0,0,0.6459261,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2054546,0,0.5167409,0,5.199615
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.8409169,0.5049192,0.5049192,0,0,0,0.5049192,166.5448,0.309423,0,0,0.8409169,0.5314939,0.5049192,0,0,0,4.553689,0,0,0,6.000012,100,0.2054546,0.5554112,0.6727335,0,5.394606
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.7632254,0,0,0,0,0,0,0,0.7632254,0,0,0.7632254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2054546,0,0.6105803,0,5.316915
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.7191898,0,0,0,0,0,0,0,0.7191898,0,0,0.7191898,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2054546,0,0.5753518,0,5.272879
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3563996,0.6533976,0.6533976,0,0,0,0.6533976,54.54559,0,1.110223E-16,0,0.3563996,0.6877869,0.6533976,0,0,0,4.553689,0,0.3313874,-0.3313874,5.650699,94.17813,0.2054546,0.7187374,0.2851197,0,4.910089
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4747669,1.393083,1.393083,1.291852,0,0.4087756,1.393083,34.08031,1.110223E-16,0,0,0.4747669,0.1065587,0.1012308,0,0,0.3682082,4.222301,0.3682082,0,0.3682082,6.000012,100,0.2054814,1.532391,0.3798136,1.7,4.697069
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1551467,2.627157,2.627157,1.7,0,0.5202,2.627157,5.905499,0,0,0,0.1551467,0.9759544,0.9271567,0,0,0,4.553689,0,0.8208078,-0.8208078,5.134805,85.57991,0.2054814,2.889872,0.1241174,1.7,4.708836
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2446192,1.045327,1.045327,0,0,0,1.045327,23.40121,0,0,0,0.2446192,1.100344,1.045327,0,0,0.9120086,3.732881,0,0.8557248,-0.8557248,4.232791,70.54639,0.2054814,1.149859,0.1956953,0,3.9775
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05856014,1.115797,1.115797,0,0,0,1.115797,5.248279,0,2.220446E-16,0,0.05856014,1.174523,1.115797,0,0,1.862814,2.877156,0,1.115963,-1.115963,3.056463,50.94095,0.2054814,1.227377,0.04684811,0,2.935717
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.3182119,0.3182119,0,0,0,0.3182119,0,0,5.551115E-17,0,0,0.3349598,0.3182119,0,0,3.102773,1.761193,0,0.3349598,-0.3349598,2.703384,45.05632,0.2054814,0.350033,0,0,1.761193
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.2540769,0.2540769,0,0,0,0.2540769,0,0,5.551115E-17,0,0,0.2674493,0.2540769,0,0,3.474951,1.426234,0,0.2674493,-0.2674493,2.421468,40.35772,0.2054814,0.2794845,0,0,1.426234
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,1.443874,1.443874,1.7,0,0.5202,1.443874,0,0,0,0,0,0,0,0.2561261,0.2433198,3.772116,1.158784,0.2433198,0,0.2433198,2.652302,44.20494,0.2055057,1.588261,0,1.7,1.158784
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.198753,0.198753,1.651385,0,0.506928,0.198753,0,0,0,0,0,0,0,1.452632,1.38,3.528797,1.377772,1.38,0,1.38,3.961484,66.02461,0.2055834,0.2186283,0,1.7,1.377772
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.1303688,0.1303688,1.583,0,0.4882591,0.1303688,0,0,0,0,0,0,0,1.452632,1.38,2.148797,2.619772,1.38,0,1.38,5.270668,87.84428,0.2056427,0.1434057,0,1.7,2.619772
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.4367664,0.4367664,0,0,0,0.4367664,0,0,5.551115E-17,0,0,0.4597542,0.4367664,0,0,0.7687966,3.861772,0,0.4597542,-0.4597542,4.786044,79.76724,0.2056427,0.4804431,0,0,3.861772
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.279635,3.402018,0,0,0,4.786044,79.76724,0.2056427,0,0,0,3.402018
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.279635,3.402018,0,0,0,4.786044,79.76724,0.2056427,0,0,0,3.402018
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.3621521,0.3621521,0,0,0,0.3621521,0,0,5.551115E-17,0,0,0.3812128,0.3621521,0,0,1.279635,3.402018,0,0.3812128,-0.3812128,4.384211,73.07003,0.2056427,0.3983673,0,0,3.402018
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.703204,3.020805,0,0,0,4.384211,73.07003,0.2056427,0,0,0,3.020805
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.01194359,0.01194359,0,0,0,0.01194359,0,0,1.734723E-18,0,0,0.01257219,0.01194359,0,0,1.703204,3.020805,0,0.01257219,-0.01257219,4.370958,72.84916,0.2056427,0.01313794,0,0,3.020805
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.5160542,0.5160542,0,0,0,0.5160542,0,0,1.110223E-16,0,0,0.5432149,0.5160542,0,0,1.717173,3.008233,0,0.5432149,-0.5432149,3.798359,63.30587,0.2056427,0.5676596,0,0,3.008233
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.201719,1.565911,1.565911,1.7,0,0.5202,1.565911,12.8819,0,0,0,0.201719,0,0,0.1340895,0.127385,2.320745,2.465018,0.3291039,0,0.3291039,4.110575,68.50945,0.20567,1.722502,0.1613752,1.7,2.666737
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6527914,0.4717028,0.4717028,1.7,0,0.5202,0.4717028,138.3904,0,0,0,0.6527914,0,0,1.228297,1.166882,1.991642,2.761211,1.819674,0,1.819674,5.836869,97.28095,0.2056809,0.5188731,0.5222331,1.7,3.414003
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7905042,2.167288,2.167288,1.579678,0,0.4873521,2.167288,36.47436,8.326673E-17,0,0,0.7905042,0.6185364,0.5876095,0,0,0.1719678,4.398918,0.1719678,0,0.1719678,6.000012,100,0.2056933,2.384016,0.6324033,1.7,5.189422
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,1.126386,1.751596,1.751596,0.6815291,0,0.2421574,1.751596,64.30628,0,0,0,1.126386,1.126386,1.070067,0,0,0,4.553689,0,0,0,6.000012,100,0.2056933,1.926756,0.901109,1.7,5.680075
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,1.09329,0.502934,0.502934,0,0,0,0.502934,217.3823,0.5638855,0,0,1.09329,0.5294042,0.502934,0,0,0,4.553689,0,0,0,6.000012,100,0.2056933,0.5532274,0.8746317,0,5.646978
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.238867,1.456235,1.456235,0.425,0,0.172125,1.456235,85.07327,0.1533562,0,0,1.238867,1.085511,1.031235,0,0,0,4.553689,0,0,0,6.000012,100,0.2056933,1.601859,0.9910937,1.7,5.792556
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.9788418,3.071665,3.071665,1.7,0,0.5202,3.071665,31.86682,2.220446E-16,0,0.2988316,0.9788418,1.443858,1.371665,0,0,0,4.553689,0,0.4650161,-0.4650161,5.509842,91.83051,0.2056933,3.378832,0.7830735,1.7,5.532531
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,1.17494,1.966262,1.966262,1.34092,0,0.4221711,1.966262,59.75499,2.220446E-16,0,0,1.17494,0.6582552,0.6253424,0,0,0.5166845,4.088673,0.5166845,0,0.5166845,6.000012,100,0.2057306,2.162888,0.9399518,1.7,5.263613
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,1.172511,1.325877,1.325877,0.425,0,0.172125,1.325877,88.43283,0.224219,0,0,1.172511,0.9482917,0.9008771,0,0,0,4.553689,0,0,0,6.000012,100,0.2057306,1.458465,0.9380085,1.7,5.7262
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.7641582,1.460315,1.460315,0.7343646,0,0.2565815,1.460315,52.32832,0,0,0,0.7641582,0.7641582,0.7259504,0,0,0,4.553689,0,0,0,6.000012,100,0.2057306,1.606346,0.6113266,1.7,5.317847
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.3191445,0.1188529,0.1188529,0,0,0,0.1188529,268.5206,0.1940362,0,0,0.3191445,0.1251083,0.1188529,0,0,0,4.553689,0,0,0,6.000012,100,0.2057306,0.1307382,0.2553156,0,4.872833
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.07452691,2.497824,2.497824,1.7,0,0.5202,2.497824,2.983673,1.110223E-16,0,0,0.07452691,0.8398147,0.7978239,0,0,0,4.553689,0,0.7652878,-0.7652878,5.193328,86.55529,0.2057306,2.747606,0.05962153,1.7,4.628216
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,0.5431402,0.5431402,0,0,0,0.5431402,0,0,1.110223E-16,0,0,0.5717266,0.5431402,0,0,0.8503197,3.788401,0,0.5717266,-0.5717266,4.590675,76.5111,0.2057306,0.5974542,0,0,3.788401
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,0.5484994,0.5484994,0,0,0,0.5484994,0,0,1.110223E-16,0,0,0.5773678,0.5484994,0,0,1.485572,3.216675,0,0.5773678,-0.5773678,3.982076,66.36781,0.2057306,0.6033493,0,0,3.216675
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,0.9526283,0.9526283,0,0,0,0.9526283,0,0,0,0,0,1.002767,0.9526283,0,0,2.127091,2.639307,0,1.002767,-1.002767,2.925067,48.75102,0.2057306,1.047891,0,0,2.639307
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.3177786,0.3177786,0,0,0,0.3177786,0,0,5.551115E-17,0,0,0.3345038,0.3177786,0,0,3.241277,1.63654,0,0.3345038,-0.3345038,2.572469,42.8744,0.2057306,0.3495565,0,0,1.63654
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.1565887,0.1565887,0,0,0,0.1565887,0,0,2.775558E-17,0,0,0.1648302,0.1565887,0,0,3.612947,1.302036,0,0.1648302,-0.1648302,2.398723,39.97864,0.2057306,0.1722475,0,0,1.302036
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,0.5719424,0.5719424,0,0,0,0.5719424,0,0,1.110223E-16,0,0,0.6020447,0.5719424,0,0,3.796092,1.137206,0,0.6020447,-0.6020447,1.764112,29.40181,0.2057306,0.6291367,0,0,1.137206
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.5020591,0.5020591,1.7,0,0.5202,0.5020591,0,0,0,0,0,0,0,1.197941,1.138044,4.465031,0.5351615,1.138044,0,1.138044,2.843755,47.39583,0.2058436,0.552265,0,1.7,0.5351615
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.1848254,0.1848254,1.637457,0,0.5031257,0.1848254,0,0,0,0,0,0,0,1.452632,1.38,3.326987,1.559401,1.38,0,1.38,4.152938,69.2155,0.2059167,0.2033079,0,1.7,1.559401
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.2326201,0.2326201,1.685252,0,0.5161737,0.2326201,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.946987,2.801401,1.38,0,1.38,5.462121,91.03517,0.2060023,0.2558821,0,1.7,2.801401
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,0.5329561,0.5329561,0,0,0,0.5329561,0,0,1.110223E-16,0,0,0.5610064,0.5329561,0,0,0.5669866,4.043401,0,0.5610064,-0.5610064,4.870769,81.17931,0.2060023,0.5862517,0,0,4.043401
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.04433575,0.04433575,0,0,0,0.04433575,0,0,6.938894E-18,0,0,0.04666921,0.04433575,0,0,1.190327,3.482394,0,0.04666921,-0.04666921,4.821575,80.35942,0.2060023,0.04876933,0,0,3.482394
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.4428905,0.4428905,0,0,0,0.4428905,0,0,0,0,0,0.4662005,0.4428905,0,0,1.242182,3.435725,0,0.4662005,-0.4662005,4.330156,72.16913,0.2060023,0.4871795,0,0,3.435725
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3330874,0,0,0,0,0,0,0,0,0,0,0.3330874,0,0,0,0,1.760182,2.969525,0.3330874,0,0.3330874,4.646151,77.43569,0.2059425,0,0.2664699,0,3.302612
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.8271788,1.173927,1.173927,0,0,0,1.173927,70.46252,0,0,0,0.8271788,1.235713,1.173927,0,0,1.427095,3.269304,0,0.4085343,-0.4085343,4.215518,70.25849,0.2059425,1.29132,0.661743,0,4.096482
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,1.009025,0.2970153,0.2970153,0,0,0,0.2970153,339.7215,0,0,0,1.009025,0.3126477,0.2970153,0,0,1.881022,2.860769,0.6963772,0,0.6963772,4.876159,81.26916,0.2058175,0.3267169,0.80722,0,3.869794
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.515934,2.707932,2.707932,1.7,0,0.5202,2.707932,55.98125,0,0,0,1.515934,1.060981,1.007932,0,0,1.184645,3.487509,0.4549534,0,0.4549534,5.307766,88.46259,0.2058343,2.978725,1.212747,1.7,5.003443
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.432905,0,0,0,0,0,0,0,0.7032138,0,0,1.432905,0,0,0,0,0.7296913,3.896967,0.7296913,0,0.7296913,6.000012,100,0.2057035,0,1.146324,0,5.329872
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.662426,0.2432709,0.2432709,0,0,0,0.2432709,683.364,1.406351,0,0,1.662426,0.2560746,0.2432709,0,0,0,4.553689,0,0,0,6.000012,100,0.2057035,0.267598,1.329941,0,6.216115
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.466627,0.1770702,0.1770702,0,0,0,0.1770702,828.2743,1.280237,0,0,1.466627,0.1863897,0.1770702,0,0,0,4.553689,0,0,0,6.000012,100,0.2057035,0.1947773,1.173302,0,6.020316
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.209137,2.092948,2.092948,0.9442679,0,0.3138851,2.092948,57.77196,0,0,0,1.209137,1.209137,1.14868,0,0,0,4.553689,0,0,0,6.000012,100,0.2057035,2.302243,0.9673098,1.7,5.762826
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,1.079216,2.353205,2.353205,1.32795,0,0.4186302,2.353205,45.86155,0,0,0,1.079216,1.079216,1.025255,0,0,0,4.553689,0,0,0,6.000012,100,0.2057035,2.588525,0.8633729,1.7,5.632905
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.708964,0.6389724,0.6389724,0,0,0,0.6389724,110.9538,0.03636157,0,0,0.708964,0.6726025,0.6389724,0,0,0,4.553689,0,0,0,6.000012,100,0.2057035,0.7028696,0.5671713,0,5.262653
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.3117055,0,0,0,0,0,0,0,0.3117055,0,0,0.3117055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2057035,0,0.2493644,0,4.865395
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.06196246,0.4860543,0.4860543,0,0,0,0.4860543,12.74805,0,5.551115E-17,0,0.06196246,0.5116361,0.4860543,0,0,0,4.553689,0,0.4496737,-0.4496737,5.526014,92.10005,0.2057035,0.5346597,0.04956996,0,4.615652
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.2462723,0.2462723,0,0,0,0.2462723,0,0,2.775558E-17,0,0,0.259234,0.2462723,0,0,0.4996374,4.104015,0,0.259234,-0.259234,5.252758,87.54578,0.2057035,0.2708996,0,0,4.104015
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7876752,3.844781,0,0,0,5.252758,87.54578,0.2057035,0,0,0,3.844781
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.2478733,0.2478733,0,0,0,0.2478733,0,0,2.775558E-17,0,0,0.2609192,0.2478733,0,0,0.7876752,3.844781,0,0.2609192,-0.2609192,4.977725,82.96191,0.2057035,0.2726606,0,0,3.844781
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.1164778,0.1164778,0,0,0,0.1164778,0,0,1.387779E-17,0,0,0.1226082,0.1164778,0,0,1.077585,3.583862,0,0.1226082,-0.1226082,4.848484,80.80791,0.2057035,0.1281255,0,0,3.583862
