Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.2423289,0.2423289,0,0,0,0.2423289,0,0,2.775558E-17,0,0,0.2550831,0.2423289,0,0,1.213817,3.461254,0,0.2550831,-0.2550831,4.579603,76.32657,0.2057035,0.2665618,0,0,3.461254
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.466963,0.466963,0,0,0,0.466963,0,0,5.551115E-17,0,0,0.49154,0.466963,0,0,1.497242,3.206171,0,0.49154,-0.49154,4.061474,67.69111,0.2057035,0.5136593,0,0,3.206171
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.2726188,0.2726188,0,0,0,0.2726188,0,0,0,0,0,0.2869671,0.2726188,0,0,2.043398,2.714631,0,0.2869671,-0.2869671,3.758985,62.64962,0.2057035,0.2998807,0,0,2.714631
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.06848104,0.06848104,0,0,0,0.06848104,0,0,0,0,0,0.07208531,0.06848104,0,0,2.36225,2.427664,0,0.07208531,-0.07208531,3.683,61.38321,0.2057035,0.07532915,0,0,2.427664
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.3130715,0.3130715,0,0,0,0.3130715,0,0,0,0,0,0.3295489,0.3130715,0,0,2.442345,2.355578,0,0.3295489,-0.3295489,3.335625,55.59364,0.2057035,0.3443786,0,0,2.355578
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.1288364,0.1288364,0,0,0,0.1288364,0,0,0,0,0,0.1356173,0.1288364,0,0,2.808511,2.026029,0,0.1356173,-0.1356173,3.192672,53.21109,0.2057035,0.1417201,0,0,2.026029
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.2482209,0.2482209,0,0,0,0.2482209,0,0,2.775558E-17,0,0,0.2612852,0.2482209,0,0,2.959196,1.890412,0,0.2612852,-0.2612852,2.917253,48.62078,0.2057035,0.273043,0,0,1.890412
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.09272159,0.09272159,0,0,0,0.09272159,0,0,1.387779E-17,0,0,0.09760167,0.09272159,0,0,3.249513,1.629127,0,0.09760167,-0.09760167,2.814372,46.90611,0.2057035,0.1019937,0,0,1.629127
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2434077,1.726842,1.726842,1.7,0,0.5202,1.726842,14.09554,0,0,0,0.2434077,0.02825461,0.02684188,0,0,3.35796,1.531525,0.2151531,0,0.2151531,3.018484,50.30796,0.2057189,1.899526,0.1947261,1.7,1.774933
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2411715,0.7050469,0.7050469,1.7,0,0.5202,0.7050469,34.20644,0,0,0,0.2411715,0,0,0.9949531,0.9452055,3.142807,1.725163,1.186377,0,1.186377,4.14398,69.06619,0.2058296,0.7755516,0.1929372,1.7,1.966335
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2459433,1.654698,1.654698,1.7,0,0.5202,1.654698,14.86333,0,0,0,0.2459433,0,0,0.04530221,0.0430371,1.95643,2.792902,0.2889804,0,0.2889804,4.418131,73.63537,0.2058514,1.820168,0.1967546,1.7,3.038846
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.9413345,1.375285,1.375285,1.7,0,0.5202,1.375285,68.4465,0,0,0,0.9413345,0,0,0.324715,0.3084792,1.667449,3.052985,1.249814,0,1.249814,5.603808,93.39661,0.2059491,1.512814,0.7530676,1.7,3.994319
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.9869388,1.284935,1.284935,0.7440963,0,0.2592383,1.284935,76.80849,0,0,0,0.9869388,0.5693033,0.5408381,0,0,0.4176355,4.177817,0.4176355,0,0.4176355,6.000012,100,0.2059585,1.413428,0.7895511,1.7,5.164756
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,1.093874,0.8591236,0.8591236,0,0,0,0.8591236,127.3244,0.1895331,0,0,1.093874,0.9043406,0.8591236,0,0,0,4.553689,0,0,0,6.000012,100,0.2059585,0.9450359,0.875099,0,5.647563
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.493084,0.6843529,0.6843529,0,0,0,0.6843529,218.1746,0.7727129,0,0,1.493084,0.7203715,0.6843529,0,0,0,4.553689,0,0,0,6.000012,100,0.2059585,0.7527882,1.194468,0,6.046773
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.5058643,0.4047053,0.4047053,0,0,0,0.4047053,124.9957,0.07985877,0,0,0.5058643,0.4260055,0.4047053,0,0,0,4.553689,0,0,0,6.000012,100,0.2059585,0.4451758,0.4046915,0,5.059553
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.2063522,4.220064,3.08,1.7,0,0.5202,3.08,6.699747,0,1.140064,1.56207,0.2063522,1.452632,1.38,0,0,0,4.553689,0,1.246279,-1.246279,4.686318,78.10515,0.2059585,4.64207,0.1650818,1.7,4.760041
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2834757,3.618625,3.08,1.7,0,0.5202,3.08,9.203757,0,0.5386252,0.9004877,0.2834757,1.452632,1.38,0,0,1.384755,3.30741,0,1.169156,-1.169156,3.45392,57.56521,0.2059585,3.980488,0.2267806,1.7,3.590885
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.3057952,0.6737279,0.6737279,1.7,0,0.5202,0.6737279,45.38853,0,0,0,0.3057952,0,0,1.026272,0.9749585,2.683817,2.138254,1.280754,0,1.280754,4.668949,77.81567,0.2060651,0.7411007,0.2446361,1.7,2.444049
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.07069252,1.184963,1.184963,1.7,0,0.5202,1.184963,5.965801,0,0,0,0.07069252,0,0,0.5150371,0.4892853,1.403063,3.290932,0.5599778,0,0.5599778,5.200191,86.66968,0.2061181,1.303459,0.05655402,1.7,3.361624
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8430854,3.794912,0,0,0,5.200191,86.66968,0.2061181,0,0,0,3.794912
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,1.698021,1.698021,1.7,0,0.5202,1.698021,0,0,0,0,0,0,0,0.001979109,0.001880153,0.8430854,3.794912,0.001880153,0,0.001880153,5.201974,86.6994,0.2061183,1.867823,0,1.7,3.794912
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,3.163235,3.08,1.7,0,0.5202,3.08,0,0,0.08323519,0.3995587,0,1.452632,1.38,0,0,0.8412053,3.796604,0,1.452632,-1.452632,3.670766,61.17932,0.2061183,3.479559,0,1.7,3.796604
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.2121086,0.2121086,1.66474,0,0.510574,0.2121086,0,0,0,0,0,0,0,1.452632,1.38,2.45524,2.343973,1.38,0,1.38,4.979949,82.99899,0.2061976,0.2333194,0,1.7,2.343973
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.300337,0.300337,0,0,0,0.300337,0,0,0,0,0,0.3161442,0.300337,0,0,1.07524,3.585973,0,0.3161442,-0.3161442,4.646704,77.44492,0.2061976,0.3303707,0,0,3.585973
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,0.5691773,0.5691773,0,0,0,0.5691773,0,0,0,0,0,0.599134,0.5691773,0,0,1.426512,3.269828,0,0.599134,-0.599134,4.015162,66.91923,0.2061976,0.626095,0,0,3.269828
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.1541427,0.1541427,0,0,0,0.1541427,0,0,0,0,0,0.1622555,0.1541427,0,0,2.092216,2.670694,0,0.1622555,-0.1622555,3.844129,64.06869,0.2061976,0.169557,0,0,2.670694
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.2725,2.508439,0,0,0,3.844129,64.06869,0.2061976,0,0,0,2.508439
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.469539,0.469539,0,0,0,0.469539,0,0,0,0,0,0.4942515,0.469539,0,0,2.2725,2.508439,0,0.4942515,-0.4942515,3.323142,55.38559,0.2061976,0.5164928,0,0,2.508439
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.2018625,0.2018625,0,0,0,0.2018625,0,0,0,0,0,0.2124868,0.2018625,0,0,2.821668,2.014187,0,0.2124868,-0.2124868,3.099162,51.65259,0.2061976,0.2220487,0,0,2.014187
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.057765,1.801701,0,0,0,3.099162,51.65259,0.2061976,0,0,0,1.801701
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.057765,1.801701,0,0,0,3.099162,51.65259,0.2061976,0,0,0,1.801701
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1841616,2.906349,2.906349,1.7,0,0.5202,2.906349,6.336527,0,0,0.1169842,0.1841616,1.269841,1.206349,0,0,3.057765,1.801701,0,1.08568,-1.08568,1.954755,32.57918,0.2061976,3.196984,0.1473293,1.7,1.985862
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3502217,0.7949243,0.7949243,1.7,0,0.5202,0.7949243,44.05724,0,0,0,0.3502217,0,0,0.9050757,0.8598219,4.264076,0.7160208,1.210044,0,1.210044,3.102703,51.71161,0.2063065,0.8744167,0.2801773,1.7,1.066242
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.571353,1.844241,1.844241,1.7,0,0.5202,1.844241,30.98039,0,0,0,0.571353,0.1518327,0.1442411,0,0,3.054032,1.80506,0.4195203,0,0.4195203,3.500695,58.3448,0.2063362,2.028665,0.4570824,1.7,2.376413
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.9877014,0.805231,0.805231,1.7,0,0.5202,0.805231,122.6606,0,0,0,0.9877014,0,0,0.8947691,0.8500306,2.634512,2.182628,1.837732,0,1.837732,5.24412,87.40183,0.2063427,0.885754,0.7901611,1.7,3.17033
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.9018681,2.466939,2.466939,1.7,0,0.5202,2.466939,36.55819,0,0,0,0.9018681,0.807304,0.7669388,0,0,0.7967798,3.836587,0.09456405,0,0.09456405,5.333832,88.89702,0.2063494,2.713633,0.7214944,1.7,4.738455
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.9103702,1.159477,1.159477,0,0,0,1.159477,78.51558,0,0,0,0.9103702,1.220502,1.159477,0,0,0.7022158,3.921695,0,0.310132,-0.310132,5.006924,83.44856,0.2063494,1.275425,0.7282962,0,4.832065
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,1.107775,1.267452,1.267452,1.209532,0,0.3863024,1.267452,87.40173,0,0,0,1.107775,0.06096829,0.05791987,0,0,1.046807,3.611563,1.046807,0,1.046807,6.000012,100,0.2063684,1.394197,0.8862202,1.7,4.719338
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.25141,2.662863,2.662863,1.474024,0,0.4585084,2.662863,46.99491,0,0,0,1.25141,1.25141,1.18884,0,0,0,4.553689,0,0,0,6.000012,100,0.2063684,2.929149,1.001128,1.7,5.805099
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.8859474,1.129764,1.129764,0,0,0,1.129764,78.41878,0,0,0,0.8859474,1.189226,1.129764,0,0,0,4.553689,0,0.3032783,-0.3032783,5.680329,94.67195,0.2063684,1.242741,0.7087579,0,5.439636
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.422954,0,0,0,0,0,0,0,0.08597813,0,0,0.422954,0,0,0,0,0.3369758,4.250411,0.3369758,0,0.3369758,6.000012,100,0.2063084,0,0.3383632,0,4.673365
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2343362,1.262664,1.262664,1.040045,0,0.3400322,1.262664,18.55887,0,0,0,0.2343362,0.2343362,0.2226194,0,0,0,4.553689,0,0,0,6.000012,100,0.2063084,1.38893,0.1874689,1.7,4.788025
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05760385,0.9391921,0.9391921,0,0,0,0.9391921,6.133341,0,1.110223E-16,0,0.05760385,0.9886232,0.9391921,0,0,0,4.553689,0,0.9310194,-0.9310194,5.018631,83.64369,0.2063084,1.033111,0.04608308,0,4.611293
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,1.67004,1.67004,1.7,0,0.5202,1.67004,0,0,0,0,0,0,0,0.02996002,0.02846202,1.034466,3.622669,0.02846202,0,0.02846202,5.045633,84.09371,0.2063112,1.837044,0,1.7,3.622669
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,1.601173,1.601173,1.7,0,0.5202,1.601173,0,0,0,0,0,0,0,0.09882697,0.09388562,1.006004,3.648285,0.09388562,0,0.09388562,5.134701,85.57817,0.2063203,1.76129,0,1.7,3.648285
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,1.515296,1.515296,1.7,0,0.5202,1.515296,0,0,0,0,0,0,0,0.1847044,0.1754692,0.9121183,3.732782,0.1754692,0,0.1754692,5.301165,88.35258,0.2063374,1.666825,0,1.7,3.732782
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.06407344,0.06407344,0,0,0,0.06407344,0,0,1.387779E-17,0,0,0.06744573,0.06407344,0,0,0.7366491,3.890705,0,0.06744573,-0.06744573,5.230071,87.16768,0.2063374,0.07048079,0,0,3.890705
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.05775657,0.05775657,0,0,0,0.05775657,0,0,6.938894E-18,0,0,0.06079639,0.05775657,0,0,0.8115888,3.823259,0,0.06079639,-0.06079639,5.165986,86.0996,0.2063374,0.06353223,0,0,3.823259
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.2741155,0.2741155,0,0,0,0.2741155,0,0,0,0,0,0.2885427,0.2741155,0,0,0.8791404,3.762463,0,0.2885427,-0.2885427,4.861835,81.03043,0.2063374,0.3015271,0,0,3.762463
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.1151069,0.1151069,0,0,0,0.1151069,0,0,1.387779E-17,0,0,0.1211652,0.1151069,0,0,1.199743,3.47392,0,0.1211652,-0.1211652,4.734116,78.90178,0.2063374,0.1266176,0,0,3.47392
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.1514769,0.1514769,0,0,0,0.1514769,0,0,2.775558E-17,0,0,0.1594494,0.1514769,0,0,1.334371,3.352755,0,0.1594494,-0.1594494,4.566042,76.10055,0.2063374,0.1666246,0,0,3.352755
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.2275967,0.2275967,0,0,0,0.2275967,0,0,2.775558E-17,0,0,0.2395755,0.2275967,0,0,1.511537,3.193305,0,0.2395755,-0.2395755,4.313507,71.89164,0.2063374,0.2503563,0,0,3.193305
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.1476452,0.1476452,0,0,0,0.1476452,0,0,2.775558E-17,0,0,0.155416,0.1476452,0,0,1.777732,2.95373,0,0.155416,-0.155416,4.149684,69.16126,0.2063374,0.1624097,0,0,2.95373
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.06600682,0.06600682,0,0,0,0.06600682,0,0,1.387779E-17,0,0,0.06948086,0.06600682,0,0,1.950417,2.798314,0,0.06948086,-0.06948086,4.076445,67.94061,0.2063374,0.07260749,0,0,2.798314
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.027618,2.728833,0,0,0,4.076445,67.94061,0.2063374,0,0,0,2.728833
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2448905,1.13924,1.13924,0,0,0,1.13924,21.49595,0,0,0,0.2448905,1.1992,1.13924,0,0,2.027618,2.728833,0,0.9543095,-0.9543095,3.070514,51.17514,0.2063374,1.253164,0.1959124,0,2.973723
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5957273,1.02499,1.02499,0,0,0,1.02499,58.12032,0,0,0,0.5957273,1.078936,1.02499,0,0,3.087961,1.774524,0,0.4832092,-0.4832092,2.561167,42.68604,0.2063374,1.127489,0.4765818,0,2.370251
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,1.092469,0,0,0,0,0,0,0,0,0,0,1.092469,0,0,0,0,3.624861,1.291314,1.092469,0,1.092469,3.597574,59.95945,0.2061433,0,0.8739753,0,2.383784
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.601743,1.826252,1.826252,1.7,0,0.5202,1.826252,87.70658,0,0,0,1.601743,0.1328967,0.1262518,0,0,2.532392,2.274537,1.468846,0,1.468846,4.991045,83.18391,0.20621,2.008877,1.281394,1.7,3.87628
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.876008,0.1191406,0.1191406,0,0,0,0.1191406,1574.618,0.6870521,0,0,1.876008,0.1254111,0.1191406,0,0,1.063545,3.596498,1.063545,0,1.063545,6.000012,100,0.2060216,0.1310546,1.500807,0,5.472507
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.919331,1.459249,1.459249,0.425,0,0.172125,1.459249,131.5287,0.8306476,0,0,1.919331,1.088684,1.03425,0,0,0,4.553689,0,0,0,6.000012,100,0.2060216,1.605174,1.535465,1.7,6.47302
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,2.004486,0.648338,0.648338,0,0,0,0.648338,309.1731,1.322025,0,0,2.004486,0.682461,0.648338,0,0,0,4.553689,0,0,0,6.000012,100,0.2060216,0.7131718,1.603589,0,6.558176
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.800678,1.970412,1.970412,0.5904121,0,0.2172825,1.970412,91.38586,0.3480464,0,0,1.800678,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2060216,2.167453,1.440542,1.7,6.354367
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.500128,2.188251,2.188251,0.8082508,0,0.2767525,2.188251,68.55377,0.04749683,0,0,1.500128,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2060216,2.407076,1.200103,1.7,6.053817
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.9813414,0.1563224,0.1563224,0,0,0,0.1563224,627.7676,0.8167915,0,0,0.9813414,0.1645499,0.1563224,0,0,0,4.553689,0,0,0,6.000012,100,0.2060216,0.1719546,0.7850732,0,5.53503
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3498609,2.438726,2.438726,1.7,0,0.5202,2.438726,14.34605,0,4.440892E-16,0,0.3498609,0.7776068,0.7387265,0,0,0,4.553689,0,0.4277459,-0.4277459,5.549128,92.48528,0.2060216,2.682599,0.2798887,1.7,4.90355
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05602206,2.848743,2.848743,1.7,0,0.5202,2.848743,1.966553,0,0,0.05361791,0.05602206,1.209204,1.148744,0,0,0.4752732,4.125943,0,1.153182,-1.153182,4.333568,72.22599,0.2060216,3.133618,0.04481765,1.7,4.181965
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,2.005166,2.005166,1.7,0,0.5202,2.005166,0,0,0,0,0,0.3212272,0.3051659,0,0,1.756586,2.972761,0,0.3212272,-0.3212272,3.994965,66.58261,0.2060216,2.205683,0,1.7,2.972761
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,0.7557977,0.7557977,1.7,0,0.5202,0.7557977,0,0,0,0,0,0,0,0.9442023,0.8969922,2.113505,2.651534,0.8969922,0,0.8969922,4.845926,80.76527,0.2061088,0.8313774,0,1.7,2.651534
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.216513,3.458827,0,0,0,4.845926,80.76527,0.2061088,0,0,0,3.458827
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.1020556,0.1020556,0,0,0,0.1020556,0,0,0,0,0,0.107427,0.1020556,0,0,1.216513,3.458827,0,0.107427,-0.107427,4.732688,78.87798,0.2061088,0.1122612,0,0,3.458827
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.08881867,0.08881867,0,0,0,0.08881867,0,0,1.387779E-17,0,0,0.09349333,0.08881867,0,0,1.335876,3.3514,0,0.09349333,-0.09349333,4.634138,77.23547,0.2061088,0.09770054,0,0,3.3514
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.2815445,0.2815445,0,0,0,0.2815445,0,0,5.551115E-17,0,0,0.2963626,0.2815445,0,0,1.439758,3.257907,0,0.2963626,-0.2963626,4.321744,72.02892,0.2061088,0.3096989,0,0,3.257907
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.2420904,0.2420904,0,0,0,0.2420904,0,0,2.775558E-17,0,0,0.254832,0.2420904,0,0,1.76905,2.961544,0,0.254832,-0.254832,4.053128,67.55199,0.2061088,0.2662995,0,0,2.961544
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.1472855,0.1472855,0,0,0,0.1472855,0,0,2.775558E-17,0,0,0.1550374,0.1472855,0,0,2.052197,2.706712,0,0.1550374,-0.1550374,3.889704,64.82827,0.2061088,0.1620141,0,0,2.706712
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.22446,2.551675,0,0,0,3.889704,64.82827,0.2061088,0,0,0,2.551675
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,0.556937,0.556937,0,0,0,0.556937,0,0,1.110223E-16,0,0,0.5862495,0.556937,0,0,2.22446,2.551675,0,0.5862495,-0.5862495,3.271743,54.52893,0.2061088,0.6126308,0,0,2.551675
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.1597351,0.1597351,0,0,0,0.1597351,0,0,2.775558E-17,0,0,0.1681422,0.1597351,0,0,2.875849,1.965425,0,0.1681422,-0.1681422,3.094505,51.57498,0.2061088,0.1757086,0,0,1.965425
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.2767752,0.2767752,0,0,0,0.2767752,0,0,0,0,0,0.2913423,0.2767752,0,0,3.062673,1.797283,0,0.2913423,-0.2913423,2.787403,46.45663,0.2061088,0.3044527,0,0,1.797283
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1809387,1.11225,1.11225,0,0,0,1.11225,16.2678,0,0,0,0.1809387,1.17079,1.11225,0,0,3.386387,1.505941,0,0.9898511,-0.9898511,1.744009,29.06675,0.2061088,1.223475,0.1447509,0,1.686879
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2718812,0.1933275,0.1933275,0,0,0,0.1933275,140.6325,0,0,0,0.2718812,0.2035026,0.1933275,0,0,4.486221,0.5160896,0.06837861,0,0.06837861,1.808878,30.14791,0.2060967,0.2126602,0.217505,0,0.7879708
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5976142,0,0,0,0,0,0,0,0,0,0,0.5976142,0,0,0,0,4.417843,0.5776303,0.5976142,0,0.5976142,2.375825,39.597,0.2059911,0,0.4780914,0,1.175245
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4689431,1.905911,1.905911,1.7,0,0.5202,1.905911,24.60467,0,0,0,0.4689431,0.2167487,0.2059113,0,0,3.820229,1.115483,0.2521944,0,0.2521944,2.615077,43.58454,0.2060088,2.096502,0.3751545,1.7,1.584426
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.7686483,0.9408676,0.9408676,1.7,0,0.5202,0.9408676,81.69569,0,0,0,0.7686483,0,0,0.7591324,0.7211758,3.568034,1.342458,1.489824,0,1.489824,4.028449,67.14068,0.2060772,1.034954,0.6149186,1.7,2.111106
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.738285,1.446947,1.446947,1.7,0,0.5202,1.446947,51.02362,0,0,0,0.738285,0,0,0.2530525,0.2403999,2.07821,2.6833,0.9786849,0,0.9786849,4.956911,82.61501,0.2061524,1.591642,0.590628,1.7,3.421585
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2404595,0.2241068,0.2241068,0,0,0,0.2241068,107.2969,0,0,0,0.2404595,0.2359019,0.2241068,0,0,1.099525,3.564116,0.004557651,0,0.004557651,4.961235,82.68707,0.2061516,0.2465174,0.1923676,0,3.804576
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.09084834,1.755235,1.755235,1.7,0,0.5202,1.755235,5.17585,0,0,0,0.09084834,0.05814207,0.05523497,0,0,1.094968,3.568218,0.03270626,0,0.03270626,4.992262,83.20421,0.2061539,1.930758,0.07267867,1.7,3.659066
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.3061629,0.6709391,0.6709391,0,0,0,0.6709391,45.63199,0,0,0,0.3061629,0.7062517,0.6709391,0,0,1.062261,3.597654,0,0.4000888,-0.4000888,4.570532,76.17538,0.2061539,0.7380331,0.2449303,0,3.903816
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.4395161,0,0,0,0,0,0,0,0,0,0,0.4395161,0,0,0,0,1.506805,3.197565,0.4395161,0,0.4395161,4.987493,83.12472,0.2060764,0,0.3516129,0,3.637081
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.3268231,2.18152,2.18152,1.7,0,0.5202,2.18152,14.98144,2.220446E-16,0,0,0.3268231,0.5068626,0.4815194,0,0,1.067289,3.593129,0,0.1800395,-0.1800395,4.797715,79.96175,0.2060764,2.399671,0.2614585,1.7,3.919952
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06796975,1.083942,1.083942,1.7,0,0.5202,1.083942,6.270608,0,0,0,0.06796975,0,0,0.616058,0.5852551,1.267332,3.41309,0.6532248,0,0.6532248,5.417418,90.29012,0.2061378,1.192336,0.0543758,1.7,3.48106
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,2.088013,2.088013,1.7,0,0.5202,2.088013,0,0,0,0,0,0.4084353,0.3880135,0,0,0.6141075,4.000992,0,0.4084353,-0.4084353,4.98689,83.11466,0.2061378,2.296815,0,1.7,4.000992
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.067924,3.592557,0,0,0,4.98689,83.11466,0.2061378,0,0,0,3.592557
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,0.4957992,0.4957992,0,0,0,0.4957992,0,0,0,0,0,0.5218939,0.4957992,0,0,1.067924,3.592557,0,0.5218939,-0.5218939,4.436765,73.94594,0.2061378,0.5453792,0,0,3.592557
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,0.6499483,0.6499483,0,0,0,0.6499483,0,0,1.110223E-16,0,0,0.6841561,0.6499483,0,0,1.647807,3.070663,0,0.6841561,-0.6841561,3.715601,61.92657,0.2061378,0.7149432,0,0,3.070663
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.3067672,0.3067672,0,0,0,0.3067672,0,0,0,0,0,0.3229129,0.3067672,0,0,2.40798,2.386507,0,0.3229129,-0.3229129,3.375221,56.25358,0.2061378,0.3374439,0,0,2.386507
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.4370805,0.4370805,0,0,0,0.4370805,0,0,0,0,0,0.4600848,0.4370805,0,0,2.766772,2.063594,0,0.4600848,-0.4600848,2.890249,48.17073,0.2061378,0.4807886,0,0,2.063594
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.277921,0.277921,0,0,0,0.277921,0,0,5.551115E-17,0,0,0.2925484,0.277921,0,0,3.277977,1.603509,0,0.2925484,-0.2925484,2.581876,43.03119,0.2061378,0.3057131,0,0,1.603509
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.4962946,0.4962946,0,0,0,0.4962946,0,0,0,0,0,0.5224154,0.4962946,0,0,3.603031,1.310961,0,0.5224154,-0.5224154,2.031202,33.8533,0.2061378,0.5459241,0,0,1.310961
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.2891207,0.2891207,0,0,0,0.2891207,0,0,0,0,0,0.3043376,0.2891207,0,0,4.183493,0.7885454,0,0.3043376,-0.3043376,1.710402,28.50665,0.2061378,0.3180328,0,0,0.7885454
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.4423714,0.4423714,1.7,0,0.5202,0.4423714,0,0,0,0,0,0,0,1.257629,1.194747,4.521646,0.4842078,1.194747,0,1.194747,2.843839,47.39722,0.2062533,0.4866085,0,1.7,0.4842078
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.09192873,0.09192873,1.54456,0,0.477765,0.09192873,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.326899,1.55948,1.38,0,1.38,4.153022,69.2169,0.2063002,0.1011216,0,1.7,1.55948
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.4921291,0.4921291,1.7,0,0.5202,0.4921291,0,0,0,0,0,0,0,1.207871,1.147477,1.946899,2.80148,1.147477,0,1.147477,5.241614,87.36007,0.2064107,0.541342,0,1.7,2.80148
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.338143,0.4211154,0.4211154,0,0,0,0.4211154,80.29699,0,0,0,0.338143,0.4432793,0.4211154,0,0,0.7994212,3.83421,0,0.1051364,-0.1051364,5.130791,85.51302,0.2064107,0.4632269,0.2705144,0,4.172353
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.7515076,1.694479,1.694479,1.7,0,0.5202,1.694479,44.35036,0,0,0,0.7515076,0,0,0.005521121,0.005245064,0.9162394,3.729074,0.7567527,0,0.7567527,5.84871,97.4783,0.2064635,1.863927,0.6012061,1.7,4.480581
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.219513,0.08632667,0.08632667,0,0,0,0.08632667,1412.673,0.9691564,0,0,1.219513,0.09087019,0.08632667,0,0,0.1594867,4.410151,0.1594867,0,0.1594867,6.000012,100,0.2064355,0.09495934,0.9756106,0,5.629664
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.570822,0,0,0,0,0,0,0,1.570822,0,0,1.570822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2064355,0,1.256658,0,6.124511
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.523762,0.8588317,0.8588317,0,0,0,0.8588317,177.4226,0.6197281,0,0,1.523762,0.9040334,0.8588317,0,0,0,4.553689,0,0,0,6.000012,100,0.2064355,0.9447148,1.219009,0,6.07745
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.872789,2.74029,2.74029,1.36029,0,0.4274592,2.74029,68.3427,0.4201569,0,0,1.872789,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2064355,3.014319,1.498231,1.7,6.426477
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.829056,0,0,0,0,0,0,0,1.829056,0,0,1.829056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2064355,0,1.463245,0,6.382745
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.436935,0,0,0,0,0,0,0,1.436935,0,0,1.436935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2064355,0,1.149548,0,5.990624
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.7259688,0,0,0,0,0,0,0,0.7259688,0,0,0.7259688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2064355,0,0.580775,0,5.279658
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.6490781,0.7485527,0.7485527,0,0,0,0.7485527,86.71108,0,0,0,0.6490781,0.7879502,0.7485527,0,0,0,4.553689,0,0.1388721,-0.1388721,5.853628,97.56027,0.2064355,0.8234079,0.5192625,0,5.202767
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2183603,0.3177892,0.3177892,0,0,0,0.3177892,68.71232,0,0,0,0.2183603,0.3345149,0.3177892,0,0,0.1543023,4.414817,0,0.1161546,-0.1161546,5.73119,95.51965,0.2064355,0.3495681,0.1746882,0,4.633177
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06474587,3.222609,3.08,1.7,0,0.5202,3.08,2.102139,0,0.1426085,0.4648694,0.06474587,1.452632,1.38,0,0,0.283363,4.298662,0,1.387886,-1.387886,4.26823,71.13703,0.2064355,3.544869,0.0517967,1.7,4.363408
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,1.956397,1.956397,1.7,0,0.5202,1.956397,0,0,0,0,0,0.2698913,0.2563967,0,0,1.825458,2.910777,0,0.2698913,-0.2698913,3.98374,66.39553,0.2064355,2.152036,0,1.7,2.910777
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,1.978014,1.978014,1.7,0,0.5202,1.978014,0,0,0,0,0,0.2926466,0.2780142,0,0,2.125337,2.640885,0,0.2926466,-0.2926466,3.675263,61.25426,0.2064355,2.175816,0,1.7,2.640885
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,1.740746,1.740746,1.7,0,0.5202,1.740746,0,0,0,0,0,0.0428906,0.04074607,0,0,2.4505,2.348239,0,0.0428906,-0.0428906,3.630053,60.50076,0.2064355,1.914821,0,1.7,2.348239
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.2265282,0.2265282,1.67916,0,0.5145106,0.2265282,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.498157,2.305348,1.38,0,1.38,4.939236,82.32043,0.2065168,0.249181,0,1.7,2.305348
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.118157,3.547348,0,0,0,4.939236,82.32043,0.2065168,0,0,0,3.547348
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.118157,3.547348,0,0,0,4.939236,82.32043,0.2065168,0,0,0,3.547348
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.2227937,0.2227937,0,0,0,0.2227937,0,0,2.775558E-17,0,0,0.2345197,0.2227937,0,0,1.118157,3.547348,0,0.2345197,-0.2345197,4.69203,78.20035,0.2065168,0.2450731,0,0,3.547348
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.4811937,0.4811937,0,0,0,0.4811937,0,0,0,0,0,0.5065197,0.4811937,0,0,1.378734,3.312828,0,0.5065197,-0.5065197,4.158112,69.30172,0.2065168,0.529313,0,0,3.312828
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.3163677,0.3163677,0,0,0,0.3163677,0,0,5.551115E-17,0,0,0.3330186,0.3163677,0,0,1.941534,2.806309,0,0.3330186,-0.3330186,3.807079,63.45119,0.2065168,0.3480044,0,0,2.806309
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.3805601,0.3805601,0,0,0,0.3805601,0,0,5.551115E-17,0,0,0.4005896,0.3805601,0,0,2.311554,2.47329,0,0.4005896,-0.4005896,3.384821,56.41356,0.2065168,0.4186161,0,0,2.47329
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.1259801,0.1259801,0,0,0,0.1259801,0,0,0,0,0,0.1326106,0.1259801,0,0,2.756654,2.072701,0,0.1326106,-0.1326106,3.245037,54.08384,0.2065168,0.1385781,0,0,2.072701
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,0.5965329,0.5965329,0,0,0,0.5965329,0,0,0,0,0,0.6279294,0.5965329,0,0,2.903999,1.94009,0,0.6279294,-0.6279294,2.583141,43.05227,0.2065168,0.6561862,0,0,1.94009
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05596143,0.2031808,0.2031808,0,0,0,0.2031808,27.54268,0,0,0,0.05596143,0.2138745,0.2031808,0,0,3.601698,1.31216,0,0.1579131,-0.1579131,2.416686,40.27802,0.2065168,0.2234989,0.04476914,0,1.368122
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09926888,0.3703215,0.3703215,0,0,0,0.3703215,26.80613,0,0,0,0.09926888,0.3898121,0.3703215,0,0,3.777157,1.154247,0,0.2905433,-0.2905433,2.110426,35.17371,0.2065168,0.4073537,0.07941511,0,1.253516
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2259664,0.7171664,0.7171664,0,0,0,0.7171664,31.50823,0,0,0,0.2259664,0.754912,0.7171664,0,0,4.099983,0.8637042,0,0.5289455,-0.5289455,1.552869,25.8811,0.2065168,0.788883,0.1807732,0,1.089671
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1772534,1.08847,1.08847,1.7,0,0.5202,1.08847,16.28464,0,0,0,0.1772534,0,0,0.6115301,0.5809537,4.6877,0.3347586,0.758207,0,0.758207,2.272167,37.86938,0.2065848,1.197317,0.1418027,1.7,0.5120121
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1129788,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1129788,0,0,1.452632,1.38,3.929493,1.017145,1.492979,0,1.492979,3.688531,61.4754,0.2065876,0,0.090383,1.7,1.130124
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2509602,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2509602,0,0,1.452632,1.38,2.436515,2.360826,1.63096,0,1.63096,5.235796,87.26309,0.2065662,0,0.2007682,1.7,2.611786
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6894965,0.7241247,0.7241247,0,0,0,0.7241247,95.21793,1.110223E-16,0,0,0.6894965,0.7622365,0.7241247,0,0,0.8055543,3.82869,0,0.07274003,-0.07274003,5.159122,85.98518,0.2065662,0.7965372,0.5515972,0,4.518187
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4874052,0.8434668,0.8434668,0,0,0,0.8434668,57.78593,0,1.110223E-16,0,0.4874052,0.8878598,0.8434668,0,0,0.8863766,3.75595,0,0.4004546,-0.4004546,4.737005,78.94993,0.2065662,0.9278134,0.3899241,0,4.243355
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2690707,3.210561,3.08,1.7,0,0.5202,3.08,8.736063,0,0.1305606,0.4516166,0.2690707,1.452632,1.38,0,0,1.331326,3.355495,0,1.183561,-1.183561,3.489423,58.15693,0.2065662,3.531617,0.2152566,1.7,3.624566
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.2098828,1.302751,1.302751,1.7,0,0.5202,1.302751,16.11073,0,0,0,0.2098828,0,0,0.397249,0.3773865,2.646394,2.171935,0.5872693,0,0.5872693,4.046555,67.44245,0.2066168,1.433026,0.1679062,1.7,2.381817
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2344722,0.7717063,0.7717063,1.7,0,0.5202,0.7717063,30.38361,0,0,0,0.2344722,0,0,0.9282937,0.881879,2.059124,2.700477,1.116351,0,1.116351,5.105619,85.09348,0.2067171,0.848877,0.1875778,1.7,2.934949
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06466846,2.38521,2.38521,1.7,0,0.5202,2.38521,2.711227,0,0,0,0.06466846,0.721274,0.6852103,0,0,0.9427732,3.705193,0,0.6566056,-0.6566056,4.413496,73.55811,0.2067171,2.623731,0.05173477,1.7,3.769861
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,0.5075616,0.5075616,1.7,0,0.5202,0.5075616,0,0,0,0,0,0,0,1.192438,1.132817,1.672335,3.048588,1.132817,0,1.132817,5.48818,91.46948,0.206825,0.5583177,0,1.7,3.048588
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,0.9148967,0.9148967,0,0,0,0.9148967,0,0,1.110223E-16,0,0,0.9630491,0.9148967,0,0,0.5395185,4.068122,0,0.9630491,-0.9630491,4.473037,74.55047,0.206825,1.006386,0,0,4.068122
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,1.491268,1.491268,1.7,0,0.5202,1.491268,0,0,0,0,0,0,0,0.2087322,0.1982956,1.609573,3.105073,0.1982956,0,0.1982956,4.661157,77.68579,0.2068438,1.640395,0,1.7,3.105073
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.411278,3.283539,1.38,0,1.38,5.97034,99.50546,0.206866,0,0,1.7,3.283539
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.2280055,0.2280055,0,0,0,0.2280055,0,0,2.775558E-17,0,0,0.2400058,0.2280055,0,0,0.03127749,4.525539,0,0.2400058,-0.2400058,5.717351,95.28899,0.206866,0.2508061,0,0,4.525539
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,0.647037,0.647037,0,0,0,0.647037,0,0,1.110223E-16,0,0,0.6810916,0.647037,0,0,0.2979506,4.285533,0,0.6810916,-0.6810916,4.999418,83.32346,0.206866,0.7117407,0,0,4.285533
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.0840762,0.0840762,0,0,0,0.0840762,0,0,1.387779E-17,0,0,0.08850127,0.0840762,0,0,1.054719,3.604442,0,0.08850127,-0.08850127,4.906129,81.76865,0.206866,0.09248382,0,0,3.604442
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.411278,0.411278,0,0,0,0.411278,0,0,5.551115E-17,0,0,0.4329242,0.411278,0,0,1.153054,3.51594,0,0.4329242,-0.4329242,4.449787,74.16296,0.206866,0.4524058,0,0,3.51594
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.2125064,0.2125064,0,0,0,0.2125064,0,0,2.775558E-17,0,0,0.223691,0.2125064,0,0,1.634081,3.083016,0,0.223691,-0.223691,4.213996,70.23312,0.206866,0.2337571,0,0,3.083016
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.1418719,0.1418719,0,0,0,0.1418719,0,0,0,0,0,0.1493389,0.1418719,0,0,1.882626,2.859325,0,0.1493389,-0.1493389,4.056579,67.60951,0.206866,0.1560591,0,0,2.859325
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.1136433,0.1136433,0,0,0,0.1136433,0,0,0,0,0,0.1196246,0.1136433,0,0,2.048558,2.709986,0,0.1196246,-0.1196246,3.930484,65.50793,0.206866,0.1250077,0,0,2.709986
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.181474,2.590362,0,0,0,3.930484,65.50793,0.206866,0,0,0,2.590362
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01521939,1.015133,1.015133,0,0,0,1.015133,1.499251,0,0,0,0.01521939,1.068561,1.015133,0,0,2.181474,2.590362,0,1.053342,-1.053342,2.820164,47.00264,0.206866,1.116646,0.01217551,0,2.605581
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1520042,1.638324,1.638324,1.7,0,0.5202,1.638324,9.278031,0,0,0,0.1520042,0,0,0.06167603,0.05859223,3.351854,1.53702,0.2105964,0,0.2105964,3.019953,50.33245,0.206882,1.802156,0.1216034,1.7,1.689024
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1396632,1.617222,1.617222,1.7,0,0.5202,1.617222,8.635996,0,0,0,0.1396632,0,0,0.08277778,0.07863888,3.141258,1.726557,0.2183021,0,0.2183021,3.227053,53.78411,0.2068991,1.778944,0.1117306,1.7,1.86622
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4341445,0.9465612,0.9465612,1.7,0,0.5202,0.9465612,45.86545,0,0,0,0.4341445,0,0,0.7534388,0.7157669,2.922956,1.923029,1.149911,0,1.149911,4.317955,71.96577,0.2069967,1.041217,0.3473156,1.7,2.357173
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3636383,2.006718,2.006718,1.7,0,0.5202,2.006718,18.12105,0,0,0,0.3636383,0.3228612,0.3067181,0,0,1.773044,2.957949,0.04077715,0,0.04077715,4.356639,72.61051,0.2069995,2.20739,0.2909107,1.7,3.321588
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1087044,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1087044,0,0,1.452632,1.38,1.732267,2.994649,1.488704,0,1.488704,5.768948,96.14894,0.2070025,0,0.0869635,1.7,3.103353
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3357787,0.4270463,0.4270463,0,0,0,0.4270463,78.62819,0,0,0,0.3357787,0.4495224,0.4270463,0,0,0.2435626,4.334483,0,0.1137436,-0.1137436,5.649052,94.15067,0.2070025,0.4697509,0.268623,0,4.670261
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.396668,0.7453212,0.7453212,0,0,0,0.7453212,53.22108,0,0,0,0.396668,0.7845486,0.7453212,0,0,0.3699445,4.220739,0,0.3878806,-0.3878806,5.24019,87.33632,0.2070025,0.8198532,0.3173344,0,4.617407
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1998356,1.356396,1.356396,1.7,0,0.5202,1.356396,14.73283,0,0,0,0.1998356,0,0,0.3436043,0.326424,0.8009229,3.832858,0.5262596,0,0.5262596,5.739443,95.6572,0.207047,1.492035,0.1598684,1.7,4.032694
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3394205,1.031862,1.031862,0,0,0,1.031862,32.89399,0,2.220446E-16,0,0.3394205,1.08617,1.031862,0,0,0.2746633,4.306492,0,0.7467497,-0.7467497,4.9523,82.53817,0.207047,1.135048,0.2715364,0,4.645913
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2493133,1.166591,1.166591,0,0,0,1.166591,21.3711,0,0,0,0.2493133,1.227991,1.166591,0,0,1.104385,3.559742,0,0.9786773,-0.9786773,3.920684,65.3446,0.207047,1.28325,0.1994506,0,3.809056
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.06381105,0,0,0,0,0,0,0,0,0,0,0.06381105,0,0,0,0,2.191804,2.581065,0.06381105,0,0.06381105,3.98122,66.35354,0.2070359,0,0.05104884,0,2.644876
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.4273276,0.4273276,0,0,0,0.4273276,0,0,5.551115E-17,0,0,0.4498185,0.4273276,0,0,2.127993,2.638495,0,0.4498185,-0.4498185,3.50707,58.45105,0.2070359,0.4700603,0,0,2.638495
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,1.176305,1.176305,0,0,0,1.176305,0,0,2.220446E-16,0,0,1.238215,1.176305,0,0,2.627792,2.188676,0,1.238215,-1.238215,2.201876,36.69786,0.2070359,1.293935,0,0,2.188676
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,1.970531,1.970531,1.7,0,0.5202,1.970531,0,0,0,0,0,0.2847694,0.2705309,0,0,4.003587,0.9504609,0,0.2847694,-0.2847694,1.901703,31.69499,0.2070359,2.167584,0,1.7,0.9504609
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.4765199,0.4765199,1.7,0,0.5202,0.4765199,0,0,0,0,0,0,0,1.22348,1.162306,4.319997,0.6656916,1.162306,0,1.162306,3.004363,50.07262,0.2071457,0.5241718,0,1.7,0.6656916
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.2648172,0.2648172,1.7,0,0.5202,0.2648172,0,0,0,0,0,0,0,1.435183,1.363424,3.157691,1.711767,1.363424,0,1.363424,4.297821,71.6302,0.2072333,0.2912989,0,1.7,1.711767
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.794267,2.938848,1.38,0,1.38,5.607004,93.44987,0.2072549,0,0,1.7,2.938848
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.109195,0.109195,0,0,0,0.109195,0,0,0,0,0,0.1149421,0.109195,0,0,0.4142672,4.180849,0,0.1149421,-0.1149421,5.485844,91.43055,0.2072549,0.1201145,0,0,4.180849
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.08759891,0.08759891,0,0,0,0.08759891,0,0,1.387779E-17,0,0,0.09220938,0.08759891,0,0,0.5419807,4.065907,0,0.09220938,-0.09220938,5.388647,89.8106,0.2072549,0.0963588,0,0,4.065907
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.3368835,0.3368835,0,0,0,0.3368835,0,0,5.551115E-17,0,0,0.3546142,0.3368835,0,0,0.6444355,3.973697,0,0.3546142,-0.3546142,5.014851,83.58067,0.2072549,0.3705718,0,0,3.973697
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.1699773,0.1699773,0,0,0,0.1699773,0,0,2.775558E-17,0,0,0.1789235,0.1699773,0,0,1.038451,3.619083,0,0.1789235,-0.1789235,4.826249,80.43732,0.2072549,0.186975,0,0,3.619083
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.01775732,0.01775732,0,0,0,0.01775732,0,0,0,0,0,0.01869191,0.01775732,0,0,1.237255,3.440159,0,0.01869191,-0.01869191,4.806546,80.10893,0.2072549,0.01953305,0,0,3.440159
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.2650885,0.2650885,0,0,0,0.2650885,0,0,0,0,0,0.2790405,0.2650885,0,0,1.258024,3.421467,0,0.2790405,-0.2790405,4.512411,75.2067,0.2072549,0.2915973,0,0,3.421467
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3354165,0,0,0,0,0,0,0,0,0,0,0.3354165,0,0,0,0,1.568069,3.142427,0.3354165,0,0.3354165,4.830615,80.51009,0.2071966,0,0.2683332,0,3.477844
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5409495,0,0,0,0,0,0,0,0,0,0,0.5409495,0,0,0,0,1.232652,3.444302,0.5409495,0,0.5409495,5.343805,89.06324,0.2071026,0,0.4327596,0,3.985251
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.9225215,0.3807376,0.3807376,0,0,0,0.3807376,242.2985,0,0,0,0.9225215,0.4007764,0.3807376,0,0,0.691703,3.931156,0.5217451,0,0.5217451,5.838776,97.31274,0.207012,0.4188114,0.7380173,0,4.853678
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.256819,1.321759,1.321759,0.425,0,0.172125,1.321759,95.08678,0.1429034,0,0,1.256819,0.9439573,0.8967595,0,0,0.1699579,4.400727,0.1699579,0,0.1699579,6.000012,100,0.2069825,1.453935,1.005455,1.7,5.657546
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.344307,2.445487,2.445487,1.168396,0,0.375072,2.445487,54.97093,0,0,0,1.344307,1.344307,1.277092,0,0,0,4.553689,0,0,0,6.000012,100,0.2069825,2.690036,1.075446,1.7,5.897996
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.535577,0,0,0,0,0,0,0,1.535577,0,0,1.535577,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2069825,0,1.228462,0,6.089266
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.863726,0,0,0,0,0,0,0,1.863726,0,0,1.863726,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2069825,0,1.490981,0,6.417415
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.771041,0.1771761,0.1771761,0,0,0,0.1771761,999.5938,1.58454,0,0,1.771041,0.1865012,0.1771761,0,0,0,4.553689,0,0,0,6.000012,100,0.2069825,0.1948937,1.416833,0,6.32473
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.422806,0.8289515,0.8289515,0,0,0,0.8289515,171.6392,0.5502254,0,0,1.422806,0.8725805,0.8289515,0,0,0,4.553689,0,0,0,6.000012,100,0.2069825,0.9118466,1.138245,0,5.976495
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,1.012908,1.97615,1.97615,1.013888,0,0.3328915,1.97615,51.2566,0,0,0,1.012908,1.012908,0.9622622,0,0,0,4.553689,0,0,0,6.000012,100,0.2069825,2.173765,0.810326,1.7,5.566597
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.4268014,0.1990534,0.1990534,0,0,0,0.1990534,214.4155,0.2172715,0,0,0.4268014,0.2095299,0.1990534,0,0,0,4.553689,0,0,0,6.000012,100,0.2069825,0.2189587,0.3414411,0,4.98049
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.06264161,2.321605,2.321605,1.7,0,0.5202,2.321605,2.698203,0,0,0,0.06264161,0.654321,0.621605,0,0,0,4.553689,0,0.5916794,-0.5916794,5.376327,89.60527,0.2069825,2.553766,0.05011329,1.7,4.616331
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.1941835,0.1941835,0,0,0,0.1941835,0,0,0,0,0,0.2044037,0.1941835,0,0,0.6574216,3.962009,0,0.2044037,-0.2044037,5.160867,86.01427,0.2069825,0.2136019,0,0,3.962009
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.3280853,0.3280853,0,0,0,0.3280853,0,0,0,0,0,0.345353,0.3280853,0,0,0.8845368,3.757606,0,0.345353,-0.345353,4.796833,79.94705,0.2069825,0.3608938,0,0,3.757606
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.2783357,0.2783357,0,0,0,0.2783357,0,0,5.551115E-17,0,0,0.2929849,0.2783357,0,0,1.268262,3.412253,0,0.2929849,-0.2929849,4.487999,74.79984,0.2069825,0.3061692,0,0,3.412253
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.4284418,0.4284418,0,0,0,0.4284418,0,0,5.551115E-17,0,0,0.4509914,0.4284418,0,0,1.593801,3.119268,0,0.4509914,-0.4509914,4.012613,66.87675,0.2069825,0.471286,0,0,3.119268
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.225511,0.225511,0,0,0,0.225511,0,0,2.775558E-17,0,0,0.23738,0.225511,0,0,2.094903,2.668277,0,0.23738,-0.23738,3.762392,62.70641,0.2069825,0.2480621,0,0,2.668277
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.1599158,0.1599158,0,0,0,0.1599158,0,0,2.775558E-17,0,0,0.1683325,0.1599158,0,0,2.358658,2.430897,0,0.1683325,-0.1683325,3.584954,59.74912,0.2069825,0.1759074,0,0,2.430897
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.1336583,0.1336583,0,0,0,0.1336583,0,0,0,0,0,0.1406929,0.1336583,0,0,2.545694,2.262564,0,0.1406929,-0.1406929,3.436651,57.2774,0.2069825,0.1470241,0,0,2.262564
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.2076415,0.2076415,0,0,0,0.2076415,0,0,2.775558E-17,0,0,0.21857,0.2076415,0,0,2.70202,2.121871,0,0.21857,-0.21857,3.206258,53.43753,0.2069825,0.2284057,0,0,2.121871
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.5276686,0.5276686,0,0,0,0.5276686,0,0,0,0,0,0.5554406,0.5276686,0,0,2.944875,1.903301,0,0.5554406,-0.5554406,2.620772,43.67945,0.2069825,0.5804355,0,0,1.903301
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.3583308,0.3583308,0,0,0,0.3583308,0,0,5.551115E-17,0,0,0.3771903,0.3583308,0,0,3.562032,1.347861,0,0.3771903,-0.3771903,2.223179,37.0529,0.2069825,0.3941638,0,0,1.347861
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.005044285,0.005044285,0,0,0,0.005044285,0,0,8.673617E-19,0,0,0.005309774,0.005044285,0,0,3.981132,0.9706702,0,0.005309774,-0.005309774,2.217582,36.95962,0.2069825,0.005548713,0,0,0.9706702
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.3076428,0.3076428,0,0,0,0.3076428,0,0,5.551115E-17,0,0,0.3238345,0.3076428,0,0,3.987032,0.9653605,0,0.3238345,-0.3238345,1.87623,31.27044,0.2069825,0.338407,0,0,0.9653605
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2962287,0.8957827,0.8957827,1.7,0,0.5202,0.8957827,33.06926,1.110223E-16,0,0,0.2962287,0,0,0.8042173,0.7640064,4.346848,0.641526,1.060235,0,1.060235,2.882057,48.03419,0.2070745,0.985361,0.2369829,1.7,0.9377547
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.5272437,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5272437,0,0,1.452632,1.38,3.286613,1.595738,1.907244,0,1.907244,4.691428,78.19031,0.2070049,0,0.4217949,1.7,2.122981
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.6027481,0.4910238,0.4910238,1.228814,0,0.3915661,0.4910238,122.7533,0,0,0,0.6027481,0,0,0.7377898,0.7009003,1.379369,3.312257,1.303648,0,1.303648,5.928177,98.80276,0.2069832,0.5401261,0.4821985,1.7,3.915005
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.8893081,0.02639131,0.02639131,0,0,0,0.02639131,3369.701,0.7858073,0,0,0.8893081,0.02778032,0.02639131,0,0,0.07572053,4.48554,0.07572053,0,0.07572053,6.000012,100,0.2069701,0.02903044,0.7114465,0,5.374848
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,1.165179,0.466224,0.466224,0,0,0,0.466224,249.9182,0.6744165,0,0,1.165179,0.4907621,0.466224,0,0,0,4.553689,0,0,0,6.000012,100,0.2069701,0.5128464,0.9321429,0,5.718868
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.393649,0,0,0,0,0,0,0,1.393649,0,0,1.393649,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2069701,0,1.114919,0,5.947338
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.6573256,1.86715,1.86715,1.242691,0,0.3953547,1.86715,35.20475,1.110223E-16,0,0,0.6573256,0.6573256,0.6244594,0,0,0,4.553689,0,0,0,6.000012,100,0.2069701,2.053865,0.5258605,1.7,5.211015
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,1.198444,3.051505,3.051505,1.7,0,0.5202,3.051505,39.27388,0,4.440892E-16,0.276655,1.198444,1.422636,1.351505,0,0,0,4.553689,0,0.2241922,-0.2241922,5.763693,96.06136,0.2069701,3.356655,0.9587554,1.7,5.752133
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.8207041,1.358054,1.358054,0.8150321,0,0.2786037,1.358054,60.43238,0,0,0,0.8207041,0.5716017,0.5430216,0,0,0.2491024,4.329497,0.2491024,0,0.2491024,6.000012,100,0.206987,1.493859,0.6565633,1.7,5.150201
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4993828,0,0,0,0,0,0,0,0.4993828,0,0,0.4993828,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.206987,0,0.3995062,0,5.053072
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.254862,0,0,0,0,0,0,0,0.254862,0,0,0.254862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.206987,0,0.2038895,0,4.808551
