Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05980632,1.367125,1.367125,1.310309,0,0.4138145,1.367125,4.374604,0,0,0,0.05980632,0.05980632,0.056816,0,0,0,4.553689,0,0,0,6.000012,100,0.206987,1.503838,0.04784505,1.7,4.613495
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,1.547562,1.547562,1.547562,0,0.4785843,1.547562,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.206987,1.702318,0,1.7,4.553689
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,0.7085608,0.7085608,0,0,0,0.7085608,0,0,1.110223E-16,0,0,0.7458535,0.7085608,0,0,0,4.553689,0,0.7458535,-0.7458535,5.213813,86.89671,0.206987,0.7794169,0,0,4.553689
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,2.088928,2.088928,1.7,0,0.5202,2.088928,0,0,0,0,0,0.4093979,0.388928,0,0,0.8287261,3.807835,0,0.4093979,-0.4093979,4.78227,79.70435,0.206987,2.297821,0,1.7,3.807835
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.4106027,0.4106027,1.7,0,0.5202,0.4106027,0,0,0,0,0,0,0,1.289397,1.224927,1.283613,3.398438,1.224927,0,1.224927,5.944338,99.07211,0.2070981,0.451663,0,1.7,3.398438
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.4760891,0.4760891,0,0,0,0.4760891,0,0,5.551115E-17,0,0,0.5011464,0.4760891,0,0,0.05868522,4.500872,0,0.5011464,-0.5011464,5.416084,90.26788,0.2070981,0.523698,0,0,4.500872
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.09362094,0.09362094,0,0,0,0.09362094,0,0,1.387779E-17,0,0,0.09854836,0.09362094,0,0,0.6155146,3.999726,0,0.09854836,-0.09854836,5.312204,88.53657,0.2070981,0.102983,0,0,3.999726
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.07303155,0.07303155,0,0,0,0.07303155,0,0,1.387779E-17,0,0,0.07687531,0.07303155,0,0,0.7250128,3.901177,0,0.07687531,-0.07687531,5.231171,87.186,0.2070981,0.08033471,0,0,3.901177
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8104298,3.824302,0,0,0,5.231171,87.186,0.2070981,0,0,0,3.824302
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.338857,0.338857,0,0,0,0.338857,0,0,0,0,0,0.3566915,0.338857,0,0,0.8104298,3.824302,0,0.3566915,-0.3566915,4.855185,80.91959,0.2070981,0.3727427,0,0,3.824302
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.3769028,0.3769028,0,0,0,0.3769028,0,0,5.551115E-17,0,0,0.3967398,0.3769028,0,0,1.206754,3.467611,0,0.3967398,-0.3967398,4.436985,73.94959,0.2070981,0.4145931,0,0,3.467611
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.3202758,0.3202758,0,0,0,0.3202758,0,0,0,0,0,0.3371324,0.3202758,0,0,1.647576,3.070871,0,0.3371324,-0.3371324,4.081616,68.02679,0.2070981,0.3523034,0,0,3.070871
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.1602218,0.1602218,0,0,0,0.1602218,0,0,0,0,0,0.1686545,0.1602218,0,0,2.022167,2.733738,0,0.1686545,-0.1686545,3.903838,65.06384,0.2070981,0.176244,0,0,2.733738
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2238487,2.804547,2.804547,1.7,0,0.5202,2.804547,7.981635,0,0,0.005001179,0.2238487,1.162681,1.104547,0,0,2.209561,2.565084,0,0.9388319,-0.9388319,2.914222,48.57028,0.2070981,3.085001,0.1790789,1.7,2.788933
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.6131499,0.5836322,0.5836322,1.7,0,0.5202,0.5836322,105.0576,0,0,0,0.6131499,0,0,1.116368,1.060549,3.252708,1.626252,1.673699,0,1.673699,4.502033,75.03374,0.2071315,0.6419954,0.4905199,1.7,2.239402
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.7217246,0.2771186,0.2771186,1.179523,0,0.3781097,0.2771186,260.4389,0,0,0,0.7217246,0,0,0.902404,0.8572838,1.579008,3.132581,1.579008,0,1.579008,6.000012,100,0.2070498,0.3048305,0.5773797,1.7,3.854306
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.8191236,0,0,0,0,0,0,0,0.8191236,0,0,0.8191236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2070498,0,0.6552989,0,5.372813
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.463842,2.101227,2.101227,0.7212271,0,0.252995,2.101227,69.66604,0.01121008,0,0,1.463842,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2070498,2.31135,1.171073,1.7,6.01753
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.679954,0,0,0,0,0,0,0,1.679954,0,0,1.679954,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2070498,0,1.343963,0,6.233643
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.459426,2.255523,2.255523,0.8755235,0,0.2951179,2.255523,64.70452,0.006794168,0,0,1.459426,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2070498,2.481076,1.167541,1.7,6.013114
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.9710489,0.4125451,0.4125451,0,0,0,0.4125451,235.3801,0.536791,0,0,0.9710489,0.434258,0.4125451,0,0,0,4.553689,0,0,0,6.000012,100,0.2070498,0.4537995,0.7768391,0,5.524738
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3725181,0.7365491,0.7365491,0,0,0,0.7365491,50.57613,0,1.110223E-16,0,0.3725181,0.7753148,0.7365491,0,0,0,4.553689,0,0.4027968,-0.4027968,5.575427,92.9236,0.2070498,0.810204,0.2980145,0,4.926207
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.09727796,0.9909653,0.9909653,0,0,0,0.9909653,9.816485,0,1.110223E-16,0,0.09727796,1.043121,0.9909653,0,0,0.447552,4.150892,0,0.9458434,-0.9458434,4.578421,76.30685,0.2070498,1.090062,0.07782237,0,4.24817
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1332881,0.1531499,0.1531499,0,0,0,0.1531499,87.03117,0,0,0,0.1332881,0.1612104,0.1531499,0,0,1.498489,3.205049,0,0.02792227,-0.02792227,4.548988,75.81631,0.2070498,0.1684649,0.1066305,0,3.338337
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01839689,2.657026,2.657026,1.7,0,0.5202,2.657026,0.6923865,0,0,0,0.01839689,1.007395,0.9570256,0,0,1.529514,3.177126,0,0.9889985,-0.9889985,3.506492,58.44141,0.2070498,2.922728,0.01471751,1.7,3.195523
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,1.041198,1.041198,1.7,0,0.5202,1.041198,0,0,0,0,0,0,0,0.6588021,0.625862,2.628401,2.188128,0.625862,0,0.625862,4.100237,68.33714,0.2071082,1.145318,0,1.7,2.188128
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,2.752489,2.752489,1.7,0,0.5202,2.752489,0,0,0,0,0,1.107883,1.052489,0,0,2.002539,2.751404,0,1.107883,-1.107883,2.932425,48.87366,0.2071082,3.027738,0,1.7,2.751404
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,0.7793757,0.7793757,1.7,0,0.5202,0.7793757,0,0,0,0,0,0,0,0.9206243,0.8745931,3.23352,1.643521,0.8745931,0,0.8745931,3.762137,62.70216,0.2071898,0.8573133,0,1.7,1.643521
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.5199477,0.5199477,1.7,0,0.5202,0.5199477,0,0,0,0,0,0,0,1.180052,1.12105,2.358927,2.430655,1.12105,0,1.12105,4.825658,80.42747,0.2072941,0.5719425,0,1.7,2.430655
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.3209359,0.3209359,0,0,0,0.3209359,0,0,0,0,0,0.3378273,0.3209359,0,0,1.237877,3.439599,0,0.3378273,-0.3378273,4.469557,74.49247,0.2072941,0.3530295,0,0,3.439599
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.3924397,0.3924397,0,0,0,0.3924397,0,0,5.551115E-17,0,0,0.4130944,0.3924397,0,0,1.613241,3.101772,0,0.4130944,-0.4130944,4.034117,67.23515,0.2072941,0.4316837,0,0,3.101772
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.1207796,0.1207796,0,0,0,0.1207796,0,0,1.387779E-17,0,0,0.1271365,0.1207796,0,0,2.072235,2.688678,0,0.1271365,-0.1271365,3.900104,65.0016,0.2072941,0.1328576,0,0,2.688678
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.213498,2.561541,0,0,0,3.900104,65.0016,0.2072941,0,0,0,2.561541
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.01564644,0.01564644,0,0,0,0.01564644,0,0,3.469447E-18,0,0,0.01646993,0.01564644,0,0,2.213498,2.561541,0,0.01646993,-0.01646993,3.882743,64.71225,0.2072941,0.01721108,0,0,2.561541
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.2560221,0.2560221,0,0,0,0.2560221,0,0,0,0,0,0.2694969,0.2560221,0,0,2.231797,2.545071,0,0.2694969,-0.2694969,3.598668,59.97768,0.2072941,0.2816243,0,0,2.545071
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.2556421,0.2556421,0,0,0,0.2556421,0,0,5.551115E-17,0,0,0.2690969,0.2556421,0,0,2.531239,2.275574,0,0.2690969,-0.2690969,3.315015,55.25014,0.2072941,0.2812063,0,0,2.275574
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.009585543,0.009585543,0,0,0,0.009585543,0,0,0,0,0,0.01009004,0.009585543,0,0,2.830235,2.006477,0,0.01009004,-0.01009004,3.304379,55.07288,0.2072941,0.0105441,0,0,2.006477
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3711787,0.7592435,0.7592435,0,0,0,0.7592435,48.88797,0,0,0,0.3711787,0.7992037,0.7592435,0,0,2.841446,1.996387,0,0.428025,-0.428025,2.853201,47.55326,0.2072941,0.8351679,0.296943,0,2.367566
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.726042,0.6854498,0.6854498,0,0,0,0.6854498,105.922,0,0,0,0.726042,0.7215261,0.6854498,0,0,3.31703,1.568362,0.004515948,0,0.004515948,2.857486,47.62466,0.2072933,0.7539948,0.5808336,0,2.294404
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.7838533,0.8821382,0.8821382,0,0,0,0.8821382,88.85834,0,0,0,0.7838533,0.9285665,0.8821382,0,0,3.312514,1.572427,0,0.1447132,-0.1447132,2.704944,45.08232,0.2072933,0.970352,0.6270826,0,2.35628
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.669748,0,0,0,0,0,0,0,0,0,0,0.669748,0,0,0,0,3.473306,1.427713,0.669748,0,0.669748,3.340323,55.67194,0.2071781,0,0.5357984,0,2.097461
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,1.142259,0.4930098,0.4930098,0,0,0,0.4930098,231.6909,0,0,0,1.142259,0.5189577,0.4930098,0,0,2.803558,2.030487,0.6233014,0,0.6233014,3.931639,65.52718,0.2070711,0.5423108,0.9138073,0,3.172746
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.9111183,0.6796737,0.6796737,0,0,0,0.6796737,134.0523,0,0,0,0.9111183,0.7154459,0.6796737,0,0,2.180257,2.591458,0.1956724,0,0.1956724,4.11727,68.62103,0.2070375,0.747641,0.7288947,0,3.502576
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,1.023921,0.3204599,0.3204599,0,0,0,0.3204599,319.5162,0,0,0,1.023921,0.3373262,0.3204599,0,0,1.984584,2.767563,0.686595,0,0.686595,4.768631,79.47703,0.2069197,0.3525059,0.819137,0,3.791484
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.8582178,1.150565,1.150565,0,0,0,1.150565,74.59099,0,0,0,0.8582178,1.211121,1.150565,0,0,1.297989,3.385499,0,0.3529033,-0.3529033,4.396638,73.27716,0.2069197,1.265622,0.6865743,0,4.243716
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,1.183689,0.6032003,0.6032003,0,0,0,0.6032003,196.2348,0,0,0,1.183689,0.6349477,0.6032003,0,0,1.690104,3.032595,0.5487415,0,0.5487415,4.91722,81.95351,0.2068256,0.6635204,0.9469514,0,4.216284
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.5544512,0.4450611,0.4450611,0,0,0,0.4450611,124.5787,0,0,0,0.5544512,0.4684854,0.4450611,0,0,1.141363,3.526463,0.08596579,0,0.08596579,4.998775,83.31274,0.2068109,0.4895672,0.4435609,0,4.080914
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.330289,0,0,0,0,0,0,0,0,0,0,0.330289,0,0,0,0,1.055397,3.603832,0.330289,0,0.330289,5.312114,88.53506,0.2067544,0,0.2642312,0,3.934121
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.0483408,0,0,0,0,0,0,0,0,0,0,0.0483408,0,0,0,0,0.725108,3.901092,0.0483408,0,0.0483408,5.357975,89.29939,0.2067461,0,0.03867264,0,3.949433
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,1.741169,1.741169,1.7,0,0.5202,1.741169,0,0,0,0,0,0.04333537,0.0411686,0,0,0.6767672,3.944598,0,0.04333537,-0.04333537,5.312295,88.53807,0.2067461,1.915285,0,1.7,3.944598
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,1.533837,1.533837,1.7,0,0.5202,1.533837,0,0,0,0,0,0,0,0.1661632,0.157855,0.7249176,3.901263,0.157855,0,0.157855,5.462049,91.03397,0.2067608,1.68722,0,1.7,3.901263
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,0.489777,0.489777,0,0,0,0.489777,0,0,0,0,0,0.5155547,0.489777,0,0,0.5670625,4.043333,0,0.5155547,-0.5155547,4.918607,81.97662,0.2067608,0.5387547,0,0,4.043333
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.2777623,0.2777623,0,0,0,0.2777623,0,0,0,0,0,0.2923813,0.2777623,0,0,1.139901,3.527778,0,0.2923813,-0.2923813,4.61041,76.84001,0.2067608,0.3055385,0,0,3.527778
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.2199897,0.2199897,0,0,0,0.2199897,0,0,2.775558E-17,0,0,0.2315681,0.2199897,0,0,1.464769,3.235397,0,0.2315681,-0.2315681,4.366315,72.77178,0.2067608,0.2419887,0,0,3.235397
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.297956,0.297956,0,0,0,0.297956,0,0,5.551115E-17,0,0,0.3136379,0.297956,0,0,1.722067,3.003829,0,0.3136379,-0.3136379,4.035712,67.26173,0.2067608,0.3277516,0,0,3.003829
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.1878754,0.1878754,0,0,0,0.1878754,0,0,2.775558E-17,0,0,0.1977636,0.1878754,0,0,2.070554,2.690191,0,0.1977636,-0.1977636,3.827251,63.78739,0.2067608,0.206663,0,0,2.690191
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.2482059,0.2482059,0,0,0,0.2482059,0,0,0,0,0,0.2612694,0.2482059,0,0,2.290291,2.492427,0,0.2612694,-0.2612694,3.551849,59.19736,0.2067608,0.2730265,0,0,2.492427
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.0490163,0.0490163,0,0,0,0.0490163,0,0,6.938894E-18,0,0,0.05159611,0.0490163,0,0,2.58059,2.231158,0,0.05159611,-0.05159611,3.497462,58.29092,0.2067608,0.05391793,0,0,2.231158
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.4532233,0.4532233,0,0,0,0.4532233,0,0,5.551115E-17,0,0,0.4770772,0.4532233,0,0,2.637919,2.179561,0,0.4770772,-0.4770772,2.994578,49.90954,0.2067608,0.4985457,0,0,2.179561
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.01844088,0.01844088,0,0,0,0.01844088,0,0,3.469447E-18,0,0,0.01941145,0.01844088,0,0,3.168005,1.702484,0,0.01941145,-0.01941145,2.974117,49.56852,0.2067608,0.02028497,0,0,1.702484
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01911855,0,0,0,0,0,0,0,0,0,0,0.01911855,0,0,0,0,3.189574,1.683073,0.01911855,0,0.01911855,2.992254,49.87081,0.2067575,0,0.01529484,0,1.702191
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.148645,0.3339333,0.3339333,0,0,0,0.3339333,44.51338,0,0,0,0.148645,0.3515087,0.3339333,0,0,3.170455,1.700279,0,0.2028637,-0.2028637,2.778417,46.30686,0.2067575,0.3673266,0.118916,0,1.848925
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1432163,1.360082,1.360082,1.7,0,0.5202,1.360082,10.52998,0,0,0,0.1432163,0,0,0.339918,0.3229221,3.395859,1.497416,0.4661384,0,0.4661384,3.220635,53.67714,0.2067972,1.49609,0.1145731,1.7,1.640632
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1475446,2.937538,2.937538,1.7,0,0.5202,2.937538,5.022728,0,0,0.1512919,0.1475446,1.302672,1.237538,0,0,2.929721,1.91694,0,1.155127,-1.155127,2.003024,33.38367,0.2067972,3.231292,0.1180357,1.7,2.064485
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.4063669,1.337802,1.337802,1.7,0,0.5202,1.337802,30.37572,0,0,0,0.4063669,0,0,0.3621981,0.3440882,4.213195,0.7618132,0.7504551,0,0.7504551,2.714968,45.24938,0.2068566,1.471582,0.3250935,1.7,1.16818
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.5493517,0.4245854,0.4245854,1.7,0,0.5202,0.4245854,129.3855,2.220446E-16,0,0,0.5493517,0,0,1.275415,1.211644,3.46274,1.437223,1.760996,0,1.760996,4.385595,73.09311,0.2068751,0.4670439,0.4394813,1.7,1.986575
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5863734,0.2491078,0.2491078,1.423183,0,0.4446289,0.2491078,235.3894,0,0,0,0.5863734,0,0,1.174075,1.115371,1.701745,3.022119,1.701745,0,1.701745,6.000012,100,0.2068345,0.2740186,0.4690987,1.7,3.608492
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2606415,1.011349,1.011349,0,0,0,1.011349,25.77167,0,2.220446E-16,0,0.2606415,1.064578,1.011349,0,0,0,4.553689,0,0.8039364,-0.8039364,5.152589,85.8763,0.2068345,1.112484,0.2085132,0,4.814331
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.5012313,0.02320889,0.02320889,0,0,0,0.02320889,2159.652,0,0,0,0.5012313,0.02443041,0.02320889,0,0,0.8932626,3.749753,0.4768009,0,0.4768009,5.604922,93.41518,0.2067532,0.02552978,0.400985,0,4.250984
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.4324085,0.7613444,0.7613444,0,0,0,0.7613444,56.79539,0,1.110223E-16,0,0.4324085,0.8014151,0.7613444,0,0,0.4164618,4.178874,0,0.3690066,-0.3690066,5.215955,86.9324,0.2067532,0.8374788,0.3459268,0,4.611282
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2373445,0.3210558,0.3210558,0,0,0,0.3210558,73.92624,0,0,0,0.2373445,0.3379534,0.3210558,0,0,0.8264691,3.809867,0,0.100609,-0.100609,5.109903,85.16489,0.2067532,0.3531613,0.1898756,0,4.047211
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.2202773,0.2165535,0.2165535,0,0,0,0.2165535,101.7196,0,2.775558E-17,0,0.2202773,0.2279511,0.2165535,0,0,0.9382569,3.709258,0,0.007673774,-0.007673774,5.101815,85.03008,0.2067532,0.2382089,0.1762218,0,3.929535
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05615733,1.348595,1.348595,1.7,0,0.5202,1.348595,4.164136,0,0,0,0.05615733,0,0,0.351405,0.3338347,0.9467833,3.701584,0.3899921,0,0.3899921,5.471794,91.19637,0.206788,1.483454,0.04492586,1.7,3.757741
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.1232087,0.1232087,0,0,0,0.1232087,0,0,1.387779E-17,0,0,0.1296934,0.1232087,0,0,0.5567912,4.052577,0,0.1296934,-0.1296934,5.335084,88.9179,0.206788,0.1355296,0,0,4.052577
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,0.9554987,0.9554987,0,0,0,0.9554987,0,0,1.110223E-16,0,0,1.005788,0.9554987,0,0,0.700895,3.922884,0,1.005788,-1.005788,4.274891,71.24804,0.206788,1.051049,0,0,3.922884
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,1.246022,1.246022,0,0,0,1.246022,0,0,2.220446E-16,0,0,1.311603,1.246022,0,0,1.818437,2.917095,0,1.311603,-1.311603,2.89234,48.20558,0.206788,1.370625,0,0,2.917095
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.252313,0.252313,0,0,0,0.252313,0,0,5.551115E-17,0,0,0.2655926,0.252313,0,0,3.275774,1.605493,0,0.2655926,-0.2655926,2.612381,43.5396,0.206788,0.2775443,0,0,1.605493
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.4830246,0.4830246,0,0,0,0.4830246,0,0,5.551115E-17,0,0,0.5084469,0.4830246,0,0,3.570877,1.3399,0,0.5084469,-0.5084469,2.076431,34.60711,0.206788,0.5313271,0,0,1.3399
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.135818,0.8314531,0,0,0,2.076431,34.60711,0.206788,0,0,0,0.8314531
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,0.6003529,0.6003529,0,0,0,0.6003529,0,0,1.110223E-16,0,0,0.6319504,0.6003529,0,0,4.135818,0.8314531,0,0.6319504,-0.6319504,1.410297,23.5049,0.206788,0.6603882,0,0,0.8314531
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.4400692,0.4400692,1.7,0,0.5202,0.4400692,0,0,0,0,0,0,0,1.259931,1.196934,4.837985,0.1995028,1.196934,0,1.196934,2.545808,42.43005,0.2068988,0.4840761,0,1.7,0.1995028
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.2574395,0.2574395,1.7,0,0.5202,0.2574395,0,0,0,0,0,0,0,1.442561,1.370432,3.64105,1.276744,1.370432,0,1.370432,3.845915,64.09845,0.2069837,0.2831834,0,1.7,1.276744
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.4357937,0.4357937,1.7,0,0.5202,0.4357937,0,0,0,0,0,0,0,1.264206,1.200996,2.270618,2.510133,1.200996,0,1.200996,4.98528,83.08783,0.2070945,0.4793731,0,1.7,2.510133
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.354475,0.354475,0,0,0,0.354475,0,0,5.551115E-17,0,0,0.3731315,0.354475,0,0,1.069622,3.591029,0,0.3731315,-0.3731315,4.591964,76.53259,0.2070945,0.3899225,0,0,3.591029
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01755432,0.1798462,0.1798462,0,0,0,0.1798462,9.760737,0,0,0,0.01755432,0.1893118,0.1798462,0,0,1.484212,3.217898,0,0.1717575,-0.1717575,4.410916,73.51512,0.2070945,0.1978308,0.01404345,0,3.235452
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1152492,1.227901,1.227901,0,0,0,1.227901,9.385871,0,0,0,0.1152492,1.292527,1.227901,0,0,1.675054,3.04614,0,1.177278,-1.177278,3.169956,52.8325,0.2070945,1.350691,0.09219933,0,3.161389
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.250627,2.647939,2.647939,1.7,0,0.5202,2.647939,9.464985,0,0,0,0.250627,0.9978306,0.9479391,0,0,2.98314,1.868863,0,0.7472036,-0.7472036,2.382335,39.7055,0.2070945,2.912733,0.2005016,1.7,2.11949
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.8323694,1.648384,1.648384,1.7,0,0.5202,1.648384,50.49609,0,0,0,0.8323694,0,0,0.05161598,0.04903518,3.813367,1.121659,0.8814046,0,0.8814046,3.218509,53.6417,0.2071544,1.813222,0.6658956,1.7,1.954028
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.7102334,3.110499,3.08,1.7,0,0.5202,3.08,23.05953,2.220446E-16,0.03049858,0.3415484,0.7102334,1.452632,1.38,0,0,2.931962,1.914923,0,0.7423981,-0.7423981,2.435952,40.59912,0.2071544,3.421548,0.5681868,1.7,2.625157
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1710932,0.6247751,0.6247751,1.7,0,0.5202,0.6247751,27.38476,0,0,0,0.1710932,0,0,1.075225,1.021464,3.756849,1.172525,1.192557,0,1.192557,3.567311,59.45507,0.2072597,0.6872526,0.1368745,1.7,1.343618
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3859495,0.9332123,0.9332123,1.7,0,0.5202,0.9332123,41.35709,0,0,0,0.3859495,0,0,0.7667876,0.7284483,2.564292,2.245826,1.114398,0,1.114398,4.624522,77.0752,0.2073522,1.026534,0.3087596,1.7,2.631776
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.576722,1.304771,1.304771,1.7,0,0.5202,1.304771,44.201,0,0,0,0.576722,0,0,0.3952286,0.3754672,1.449894,3.248784,0.9521892,0,0.9521892,5.527848,92.13061,0.2074247,1.435248,0.4613776,1.7,3.825506
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.6235356,1.1572,1.1572,0,0,0,1.1572,53.88315,0,0,0,0.6235356,1.218105,1.1572,0,0,0.497705,4.105754,0,0.5945692,-0.5945692,4.901116,81.68511,0.2074247,1.272919,0.4988284,0,4.72929
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.6014204,0.4050488,0.4050488,0,0,0,0.4050488,148.481,0,0,0,0.6014204,0.4263672,0.4050488,0,0,1.158337,3.511185,0.1750533,0,0.1750533,5.067187,84.45294,0.207395,0.4455537,0.4811363,0,4.112606
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4926707,0,0,0,0,0,0,0,0,0,0,0.4926707,0,0,0,0,0.9832842,3.668733,0.4926707,0,0.4926707,5.534575,92.24274,0.2073114,0,0.3941365,0,4.161404
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1870081,0.7838753,0.7838753,0,0,0,0.7838753,23.85687,0,1.110223E-16,0,0.1870081,0.8251319,0.7838753,0,0,0.4906135,4.112137,0,0.6381238,-0.6381238,4.861934,81.03207,0.2073114,0.8622628,0.1496065,0,4.299145
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05460917,1.508285,1.508285,1.7,0,0.5202,1.508285,3.620614,0,0,0,0.05460917,0,0,0.191715,0.1821293,1.19964,3.474013,0.2367385,0,0.2367385,5.086524,84.77522,0.2073317,1.659113,0.04368734,1.7,3.528622
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,2.373591,2.373591,1.7,0,0.5202,2.373591,0,0,0,0,0,0.7090436,0.6735914,0,0,0.9629015,3.687078,0,0.7090436,-0.7090436,4.339126,72.31862,0.2073317,2.61095,0,1.7,3.687078
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,0.8678891,0.8678891,1.7,0,0.5202,0.8678891,0,0,0,0,0,0,0,0.8321109,0.7905053,1.750728,2.978034,0.7905053,0,0.7905053,5.089065,84.81758,0.207404,0.954678,0,1.7,2.978034
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.1427792,0.1427792,0,0,0,0.1427792,0,0,2.775558E-17,0,0,0.1502939,0.1427792,0,0,0.9602223,3.689489,0,0.1502939,-0.1502939,4.930642,82.17719,0.207404,0.1570572,0,0,3.689489
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.127216,3.539195,0,0,0,4.930642,82.17719,0.207404,0,0,0,3.539195
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.357702,0.357702,0,0,0,0.357702,0,0,0,0,0,0.3765284,0.357702,0,0,1.127216,3.539195,0,0.3765284,-0.3765284,4.533746,75.56228,0.207404,0.3934722,0,0,3.539195
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.08929728,0.08929728,0,0,0,0.08929728,0,0,1.387779E-17,0,0,0.09399714,0.08929728,0,0,1.545581,3.162667,0,0.09399714,-0.09399714,4.434664,73.91092,0.207404,0.09822701,0,0,3.162667
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.650022,3.068669,0,0,0,4.434664,73.91092,0.207404,0,0,0,3.068669
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,0.6608161,0.6608161,0,0,0,0.6608161,0,0,1.110223E-16,0,0,0.695596,0.6608161,0,0,1.650022,3.068669,0,0.695596,-0.695596,3.701442,61.69057,0.207404,0.7268978,0,0,3.068669
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.422906,2.373073,0,0,0,3.701442,61.69057,0.207404,0,0,0,2.373073
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.1865828,0.1865828,0,0,0,0.1865828,0,0,2.775558E-17,0,0,0.1964029,0.1865828,0,0,2.422906,2.373073,0,0.1964029,-0.1964029,3.494415,58.24013,0.207404,0.205241,0,0,2.373073
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.2002772,0.2002772,0,0,0,0.2002772,0,0,2.775558E-17,0,0,0.2108181,0.2002772,0,0,2.641132,2.176671,0,0.2108181,-0.2108181,3.272193,54.53644,0.207404,0.2203049,0,0,2.176671
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01424668,0,0,0,0,0,0,0,0,0,0,0.01424668,0,0,0,0,2.875374,1.965852,0.01424668,0,0.01424668,3.285708,54.7617,0.2074016,0,0.01139734,0,1.980099
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1738628,2.258795,2.258795,1.7,0,0.5202,2.258795,7.697149,1.110223E-16,0,0,0.1738628,0.5882056,0.5587953,0,0,2.861127,1.978674,0,0.4143428,-0.4143428,2.848953,47.48245,0.2074016,2.484675,0.1390903,1.7,2.152537
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4905961,2.191969,2.191969,1.7,0,0.5202,2.191969,22.38152,3.330669E-16,0,0,0.4905961,0.5178626,0.4919694,0,0,3.321508,1.564332,0,0.02726648,-0.02726648,2.820211,47.00343,0.2074016,2.411166,0.3924769,1.7,2.054928
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.7442437,2.13044,2.13044,1.7,0,0.5202,2.13044,34.9338,0,0,0,0.7442437,0.453095,0.4304402,0,0,3.351804,1.537065,0.2911488,0,0.2911488,3.096419,51.60689,0.2074209,2.343484,0.595395,1.7,2.281309
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,1.023829,0.7008575,0.7008575,1.7,0,0.5202,0.7008575,146.0824,0,0,0,1.023829,0,0,0.9991425,0.9491854,3.060655,1.799099,1.973015,0,1.973015,4.968185,82.80293,0.2074025,0.7709432,0.8190634,1.7,2.822928
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.284592,0.07049911,0.07049911,0,0,0,0.07049911,1822.139,0.1227416,0,0,1.284592,0.07420959,0.07049911,0,0,1.087641,3.574812,1.087641,0,1.087641,6.000012,100,0.2072186,0.07754903,1.027673,0,4.859404
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.5256128,0.9462767,0.9462767,0,0,0,0.9462767,55.54537,0,1.110223E-16,0,0.5256128,0.9960807,0.9462767,0,0,0,4.553689,0,0.4704679,-0.4704679,5.504096,91.73474,0.2072186,1.040904,0.4204903,0,5.079302
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.7423695,0.3346263,0.3346263,0,0,0,0.3346263,221.8503,0,0,0,0.7423695,0.3522383,0.3346263,0,0,0.522742,4.083221,0.3901313,0,0.3901313,5.874207,97.90324,0.2071527,0.368089,0.5938956,0,4.825591
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.6733538,0.6317224,0.6317224,0,0,0,0.6317224,106.5901,0,0,0,0.6733538,0.6649709,0.6317224,0,0,0.1326108,4.434339,0.008382903,0,0.008382903,5.882159,98.03579,0.2071513,0.6948946,0.5386831,0,5.107693
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.5487302,0.2894486,0.2894486,0,0,0,0.2894486,189.5778,0.1198196,0,0,0.5487302,0.3046827,0.2894486,0,0,0.1242279,4.441884,0.1242279,0,0.1242279,6.000012,100,0.2071303,0.3183934,0.4389842,0,4.990614
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.4221772,0.4867059,0.4867059,0,0,0,0.4867059,86.74174,0,0,0,0.4221772,0.512322,0.4867059,0,0,0,4.553689,0,0.09014481,-0.09014481,5.904991,98.41632,0.2071303,0.5353765,0.3377417,0,4.975866
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4521481,2.525982,2.525982,1.7,0,0.5202,2.525982,17.89989,3.330669E-16,0,0,0.4521481,0.8694547,0.8259819,0,0,0.1001609,4.463544,0,0.4173065,-0.4173065,5.465111,91.08501,0.2071303,2.77858,0.3617185,1.7,4.915692
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05566933,0.9209688,0.9209688,0,0,0,0.9209688,6.04465,0,2.220446E-16,0,0.05566933,0.9694408,0.9209688,0,0,0.5638348,4.046237,0,0.9137715,-0.9137715,4.501912,75.03171,0.2071303,1.013066,0.04453547,0,4.101907
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,1.985351,1.985351,1.7,0,0.5202,1.985351,0,0,0,0,0,0.3003697,0.2853512,0,0,1.579136,3.132466,0,0.3003697,-0.3003697,4.185294,69.75476,0.2071303,2.183886,0,1.7,3.132466
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,0.7270321,0.7270321,1.7,0,0.5202,0.7270321,0,0,0,0,0,0,0,0.9729679,0.9243195,1.912881,2.832096,0.9243195,0,0.9243195,5.062181,84.36951,0.2072147,0.7997353,0,1.7,2.832096
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,0.7855996,0.7855996,0,0,0,0.7855996,0,0,1.110223E-16,0,0,0.8269469,0.7855996,0,0,0.988561,3.663984,0,0.8269469,-0.8269469,4.190502,69.84156,0.2072147,0.8641595,0,0,3.663984
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.3488199,0.3488199,0,0,0,0.3488199,0,0,0,0,0,0.3671788,0.3488199,0,0,1.907391,2.837037,0,0.3671788,-0.3671788,3.803462,63.3909,0.2072147,0.3837019,0,0,2.837037
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.315367,2.469858,0,0,0,3.803462,63.3909,0.2072147,0,0,0,2.469858
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.315367,2.469858,0,0,0,3.803462,63.3909,0.2072147,0,0,0,2.469858
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.315367,2.469858,0,0,0,3.803462,63.3909,0.2072147,0,0,0,2.469858
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.1672052,0.1672052,0,0,0,0.1672052,0,0,2.775558E-17,0,0,0.1760054,0.1672052,0,0,2.315367,2.469858,0,0.1760054,-0.1760054,3.617936,60.29881,0.2072147,0.1839257,0,0,2.469858
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.510929,2.293853,0,0,0,3.617936,60.29881,0.2072147,0,0,0,2.293853
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.3368331,0.3368331,0,0,0,0.3368331,0,0,5.551115E-17,0,0,0.3545612,0.3368331,0,0,2.510929,2.293853,0,0.3545612,-0.3545612,3.244195,54.06981,0.2072147,0.3705164,0,0,2.293853
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.09704486,0.09704486,0,0,0,0.09704486,0,0,0,0,0,0.1021525,0.09704486,0,0,2.904886,1.939292,0,0.1021525,-0.1021525,3.136517,52.27518,0.2072147,0.1067493,0,0,1.939292
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01041471,0,0,0,0,0,0,0,0,0,0,0.01041471,0,0,0,0,3.018389,1.837139,0.01041471,0,0.01041471,3.146397,52.43985,0.207213,0,0.008331767,0,1.847554
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02692505,2.284841,2.284841,1.7,0,0.5202,2.284841,1.178421,0,0,0,0.02692505,0.615622,0.5848409,0,0,3.007974,1.846512,0,0.588697,-0.588697,2.525856,42.09752,0.207213,2.513325,0.02154004,1.7,1.873437
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.0689925,2.220039,2.220039,1.7,0,0.5202,2.220039,3.107715,0,0,0,0.0689925,0.5474095,0.520039,0,0,3.662082,1.257815,0,0.478417,-0.478417,2.02156,33.69261,0.207213,2.442043,0.055194,1.7,1.326808
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09876862,1.332885,1.332885,1.7,0,0.5202,1.332885,7.410136,0,0,0,0.09876862,0,0,0.3671146,0.3487589,4.193656,0.7793984,0.4475275,0,0.4475275,2.446122,40.76862,0.2072513,1.466174,0.0790149,1.7,0.878167
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.2040533,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2040533,0,0,1.452632,1.38,3.746129,1.182173,1.584053,0,1.584053,3.948887,65.81466,0.2072378,0,0.1632426,1.7,1.386226
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.3074777,0.5828291,0.5828291,1.7,0,0.5202,0.5828291,52.75607,0,0,0,0.3074777,0,0,1.117171,1.061312,2.162075,2.607821,1.36879,0,1.36879,5.247436,87.45708,0.2073215,0.641112,0.2459822,1.7,2.915299
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.299291,0.2339915,0.2339915,0,0,0,0.2339915,127.9068,0,0,0,0.299291,0.2463069,0.2339915,0,0,0.7932853,3.839732,0.05298414,0,0.05298414,5.297701,88.29484,0.2073126,0.2573906,0.2394328,0,4.139023
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1342327,2.237188,2.237188,1.7,0,0.5202,2.237188,6.000063,0,0,0,0.1342327,0.5654615,0.5371885,0,0,0.7403011,3.887418,0,0.4312288,-0.4312288,4.843145,80.71893,0.2073126,2.460907,0.1073862,1.7,4.021651
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.07221942,0.7794271,0.7794271,0,0,0,0.7794271,9.265705,0,0,0,0.07221942,0.8204497,0.7794271,0,0,1.219444,3.456189,0,0.7482302,-0.7482302,4.054442,67.57389,0.2073126,0.8573698,0.05777553,0,3.528409
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.226812,1.31319,1.31319,1.7,0,0.5202,1.31319,17.27183,0,0,0,0.226812,0,0,0.3868096,0.3674692,2.050811,2.707959,0.5942811,0,0.5942811,4.618226,76.97028,0.2073609,1.444509,0.1814496,1.7,2.934771
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.159311,0.6865903,0.6865903,1.7,0,0.5202,0.6865903,23.20321,0,0,0,0.159311,0,0,1.01341,0.9627392,1.45653,3.242812,1.12205,0,1.12205,5.682696,94.71142,0.2074587,0.7552493,0.1274488,1.7,3.402123
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.05344054,2.461809,2.461809,1.7,0,0.5202,2.461809,2.170783,0,0,0,0.05344054,0.8019044,0.7618092,0,0,0.3344798,4.252657,0,0.7484639,-0.7484639,4.893746,81.56228,0.2074587,2.70799,0.04275243,1.7,4.306098
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.05091335,0.5252015,0.5252015,0,0,0,0.5252015,9.69406,0,1.110223E-16,0,0.05091335,0.5528437,0.5252015,0,0,1.166106,3.504193,0,0.5019304,-0.5019304,4.364666,72.74428,0.2074587,0.5777217,0.04073068,0,3.555107
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,1.731342,1.731342,1.7,0,0.5202,1.731342,0,0,0,0,0,0.03299191,0.03134232,0,0,1.723807,3.002263,0,0.03299191,-0.03299191,4.329889,72.16467,0.2074587,1.904477,0,1.7,3.002263
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,1.559391,1.559391,1.7,0,0.5202,1.559391,0,0,0,0,0,0,0,0.1406088,0.1335784,1.760464,2.969271,0.1335784,0,0.1335784,4.456613,74.27673,0.2074708,1.71533,0,1.7,2.969271
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,2.185858,2.185858,1.7,0,0.5202,2.185858,0,0,0,0,0,0.5114297,0.4858583,0,0,1.626886,3.089492,0,0.5114297,-0.5114297,3.917518,65.29184,0.2074708,2.404444,0,1.7,3.089492
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.195141,2.578062,1.38,0,1.38,5.226701,87.11151,0.2074914,0,0,1.7,2.578062
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.2945121,0.2945121,0,0,0,0.2945121,0,0,0,0,0,0.3100127,0.2945121,0,0,0.8151413,3.820062,0,0.3100127,-0.3100127,4.899919,81.66515,0.2074914,0.3239633,0,0,3.820062
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.1596,3.510049,0,0,0,4.899919,81.66515,0.2074914,0,0,0,3.510049
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.2174917,0.2174917,0,0,0,0.2174917,0,0,2.775558E-17,0,0,0.2289386,0.2174917,0,0,1.1596,3.510049,0,0.2289386,-0.2289386,4.658597,77.64312,0.2074914,0.2392409,0,0,3.510049
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.04274319,0.04274319,0,0,0,0.04274319,0,0,0,0,0,0.04499283,0.04274319,0,0,1.413976,3.281111,0,0.04499283,-0.04499283,4.61117,76.85268,0.2074914,0.04701751,0,0,3.281111
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.08829883,0.08829883,0,0,0,0.08829883,0,0,1.387779E-17,0,0,0.09294613,0.08829883,0,0,1.463968,3.236118,0,0.09294613,-0.09294613,4.513196,75.21979,0.2074914,0.09712871,0,0,3.236118
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.1984441,0.1984441,0,0,0,0.1984441,0,0,2.775558E-17,0,0,0.2088885,0.1984441,0,0,1.567242,3.143172,0,0.2088885,-0.2088885,4.293008,71.55,0.2074914,0.2182885,0,0,3.143172
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.0218478,0.0218478,0,0,0,0.0218478,0,0,0,0,0,0.02299768,0.0218478,0,0,1.79934,2.934283,0,0.02299768,-0.02299768,4.268766,71.14597,0.2074914,0.02403258,0,0,2.934283
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007683549,0.2618892,0.2618892,0,0,0,0.2618892,2.933893,0,0,0,0.007683549,0.2756728,0.2618892,0,0,1.824893,2.911285,0,0.2679893,-0.2679893,3.986281,66.43788,0.2074914,0.2880781,0.006146839,0,2.918969
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03994527,0.2051375,0.2051375,0,0,0,0.2051375,19.47244,0,2.775558E-17,0,0.03994527,0.2159342,0.2051375,0,0,2.122659,2.643296,0,0.175989,-0.175989,3.800772,63.34608,0.2074914,0.2256513,0.03195622,0,2.683241
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1216708,1.753861,1.753861,1.7,0,0.5202,1.753861,6.937311,0,0,0,0.1216708,0.05669595,0.05386115,0,0,2.318202,2.467307,0.06497485,0,0.06497485,3.862413,64.37342,0.2074957,1.929247,0.09733663,1.7,2.588978
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2152182,1.645289,1.645289,1.7,0,0.5202,1.645289,13.08088,0,0,0,0.2152182,0,0,0.05471103,0.05197548,2.253227,2.525784,0.2671937,0,0.2671937,4.115895,68.59811,0.2075144,1.809818,0.1721746,1.7,2.741003
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05918354,0.2701112,0.2701112,1.7,0,0.5202,0.2701112,21.9108,-2.220446E-16,0,0,0.05918354,0,0,1.429889,1.358394,1.986034,2.766259,1.417578,0,1.417578,5.460728,91.01195,0.2075893,0.2971224,0.04734683,1.7,2.825442
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1156752,0.2750001,0.2750001,0,0,0,0.2750001,42.06368,0,0,0,0.1156752,0.2894738,0.2750001,0,0,0.5684557,4.042079,0,0.1737986,-0.1737986,5.277528,87.95862,0.2075893,0.3025001,0.09254014,0,4.157754
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3367082,1.217577,1.217577,0,0,0,1.217577,27.65395,0,2.220446E-16,0,0.3367082,1.28166,1.217577,0,0,0.7615653,3.86828,0,0.9449521,-0.9449521,4.281461,71.35754,0.2075893,1.339335,0.2693666,0,4.204988
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3895575,0.9100081,0.9100081,0,0,0,0.9100081,42.80813,0,1.110223E-16,0,0.3895575,0.9579033,0.9100081,0,0,1.811512,2.923328,0,0.5683458,-0.5683458,3.682372,61.37274,0.2075893,1.001009,0.311646,0,3.312886
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.4198312,2.180317,2.180317,1.7,0,0.5202,2.180317,19.25551,0,0,0,0.4198312,0.5055971,0.4803172,0,0,2.443007,2.354982,0,0.08576591,-0.08576591,3.591966,59.86599,0.2075893,2.398349,0.3358649,1.7,2.774813
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.373574,1.295401,1.295401,1.7,0,0.5202,1.295401,28.83848,0,0,0,0.373574,0,0,0.4045986,0.3843686,2.538303,2.269216,0.7579427,0,0.7579427,4.311014,71.85009,0.2076484,1.424942,0.2988592,1.7,2.64279
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1527063,1.326327,1.326327,1.7,0,0.5202,1.326327,11.51347,0,0,0,0.1527063,0,0,0.3736726,0.354989,1.78036,2.951365,0.5076953,0,0.5076953,4.792656,79.87744,0.2076903,1.45896,0.122165,1.7,3.104071
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1990048,1.262821,1.262821,1.7,0,0.5202,1.262821,15.75875,0,0,0,0.1990048,0,0,0.4371791,0.4153201,1.272665,3.40829,0.6143249,0,0.6143249,5.375456,89.59075,0.2077407,1.389103,0.1592038,1.7,3.607295
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04325726,0.2951812,0.2951812,0,0,0,0.2951812,14.65448,0,0,0,0.04325726,0.3107171,0.2951812,0,0,0.65834,3.961183,0,0.2674598,-0.2674598,5.093528,84.89197,0.2077407,0.3246993,0.03460581,0,4.00444
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9555176,3.693723,0,0,0,5.093528,84.89197,0.2077407,0,0,0,3.693723
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,2.186949,2.186949,1.7,0,0.5202,2.186949,0,0,0,0,0,0.5125779,0.486949,0,0,0.9555176,3.693723,0,0.5125779,-0.5125779,4.553224,75.88691,0.2077407,2.405644,0,1.7,3.693723
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,1.332678,1.332678,1.7,0,0.5202,1.332678,0,0,0,0,0,0,0,0.367322,0.3489559,1.525049,3.181145,0.3489559,0,0.3489559,4.884273,81.40438,0.2077721,1.465946,0,1.7,3.181145
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.176093,3.495206,0,0,0,4.884273,81.40438,0.2077721,0,0,0,3.495206
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.05609412,0.05609412,0,0,0,0.05609412,0,0,6.938894E-18,0,0,0.05904644,0.05609412,0,0,1.176093,3.495206,0,0.05904644,-0.05904644,4.822032,80.36704,0.2077721,0.06170353,0,0,3.495206
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.525701,0.525701,0,0,0,0.525701,0,0,0,0,0,0.5533695,0.525701,0,0,1.2417,3.436159,0,0.5533695,-0.5533695,4.238729,70.64535,0.2077721,0.5782711,0,0,3.436159
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.4311332,0.4311332,0,0,0,0.4311332,0,0,5.551115E-17,0,0,0.4538244,0.4311332,0,0,1.856555,2.88279,0,0.4538244,-0.4538244,3.760356,62.67248,0.2077721,0.4742465,0,0,2.88279
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.162603,0.162603,0,0,0,0.162603,0,0,2.775558E-17,0,0,0.1711611,0.162603,0,0,2.360804,2.428965,0,0.1711611,-0.1711611,3.579937,59.6655,0.2077721,0.1788633,0,0,2.428965
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.108182,0.108182,0,0,0,0.108182,0,0,1.387779E-17,0,0,0.1138758,0.108182,0,0,2.550983,2.257804,0,0.1138758,-0.1138758,3.459901,57.66491,0.2077721,0.1190002,0,0,2.257804
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.2847012,0.2847012,0,0,0,0.2847012,0,0,0,0,0,0.2996854,0.2847012,0,0,2.677512,2.143928,0,0.2996854,-0.2996854,3.144005,52.39998,0.2077721,0.3131713,0,0,2.143928
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.2552036,0.2552036,0,0,0,0.2552036,0,0,5.551115E-17,0,0,0.2686354,0.2552036,0,0,3.010496,1.844243,0,0.2686354,-0.2686354,2.860839,47.68055,0.2077721,0.2807239,0,0,1.844243
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02128663,0,0,0,0,0,0,0,0,0,0,0.02128663,0,0,0,0,3.308979,1.575608,0.02128663,0,0.02128663,2.881033,48.01712,0.2077685,0,0.0170293,0,1.596894
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.319193,0.4982501,0.4982501,0,0,0,0.4982501,64.06281,0,0,0,0.319193,0.5244737,0.4982501,0,0,3.287693,1.594766,0,0.2052808,-0.2052808,2.664648,44.41071,0.2077685,0.5480751,0.2553544,0,1.913959
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.7683789,1.876749,1.876749,1.7,0,0.5202,1.876749,40.94201,0,0,0,0.7683789,0.1860518,0.1767492,0,0,3.515782,1.389485,0.5823271,0,0.5823271,3.217092,53.61809,0.2078063,2.064424,0.6147031,1.7,2.157864
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,1.013128,0.5038788,0.5038788,1.7,0,0.5202,0.5038788,201.0658,-2.220446E-16,0,0,1.013128,0,0,1.196121,1.136315,2.933455,1.913579,2.149443,0,2.149443,5.256232,87.6037,0.207758,0.5542667,0.8105022,1.7,2.926707
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,1.049941,0.1642916,0.1642916,0,0,0,0.1642916,639.0718,0.0929902,0,0,1.049941,0.1729385,0.1642916,0,0,0.7840125,3.848078,0.7840125,0,0.7840125,6.000012,100,0.2076269,0.1807207,0.8399529,0,4.898019
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,1.056969,1.282658,1.282658,0.425,0,0.172125,1.282658,82.40454,0.1541706,0,0,1.056969,0.9027979,0.857658,0,0,0,4.553689,0,0,0,6.000012,100,0.2076269,1.410924,0.8455748,1.7,5.610658
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,1.057843,0,0,0,0,0,0,0,1.057843,0,0,1.057843,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2076269,0,0.8462743,0,5.611532
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.7293407,0,0,0,0,0,0,0,0.7293407,0,0,0.7293407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2076269,0,0.5834725,0,5.28303
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.6795578,0.4661057,0.4661057,0,0,0,0.4661057,145.7948,0.1889202,0,0,0.6795578,0.4906376,0.4661057,0,0,0,4.553689,0,0,0,6.000012,100,0.2076269,0.5127163,0.5436463,0,5.233247
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.7551459,1.687195,1.687195,0.9698061,0,0.3208571,1.687195,44.75748,1.110223E-16,0,0,0.7551459,0.7551459,0.7173886,0,0,0,4.553689,0,0,0,6.000012,100,0.2076269,1.855914,0.6041167,1.7,5.308835
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.5058793,1.445676,1.445676,0.9650906,0,0.3195697,1.445676,34.99258,0,0,0,0.5058793,0.5058793,0.4805853,0,0,0,4.553689,0,0,0,6.000012,100,0.2076269,1.590243,0.4047034,1.7,5.059568
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1746444,1.066316,1.066316,0,0,0,1.066316,16.3783,0,0,0,0.1746444,1.122438,1.066316,0,0,0,4.553689,0,0.9477933,-0.9477933,5.00095,83.349,0.2076269,1.172947,0.1397155,0,4.728333
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03463281,0,0,0,0,0,0,0,0,0,0,0.03463281,0,0,0,0,1.053104,3.605896,0.03463281,0,0.03463281,5.033806,83.89659,0.2076211,0,0.02770625,0,3.640528
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,1.178603,1.178603,0,0,0,1.178603,0,0,0,0,0,1.240635,1.178603,0,0,1.018471,3.637065,0,1.240635,-1.240635,3.726062,62.10091,0.2076211,1.296463,0,0,3.637065
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,3.424583,3.08,1.7,0,0.5202,3.08,0,0,0.3445827,0.6870409,0,1.452632,1.38,0,0,2.396954,2.39643,0,1.452632,-1.452632,2.194854,36.58083,0.2076211,3.767041,0,1.7,2.39643
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,4.010989,0.943799,1.38,0,1.38,3.504037,58.4005,0.2076414,0,0,1.7,0.943799
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.02227089,0.02227089,1.474903,0,0.4587484,0.02227089,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.630989,2.185799,1.38,0,1.38,4.81322,80.22017,0.207667,0.02449797,0,1.7,2.185799
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.04125295,0.04125295,0,0,0,0.04125295,0,0,6.938894E-18,0,0,0.04342416,0.04125295,0,0,1.250989,3.427799,0,0.04342416,-0.04342416,4.767447,79.45728,0.207667,0.04537825,0,0,3.427799
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.4807872,0.4807872,0,0,0,0.4807872,0,0,5.551115E-17,0,0,0.5060917,0.4807872,0,0,1.299238,3.384375,0,0.5060917,-0.5060917,4.233979,70.56618,0.207667,0.5288659,0,0,3.384375
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.1413262,0.1413262,0,0,0,0.1413262,0,0,2.775558E-17,0,0,0.1487644,0.1413262,0,0,1.861562,2.878283,0,0.1487644,-0.1487644,4.077168,67.95266,0.207667,0.1554588,0,0,2.878283
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.2919096,0.2919096,0,0,0,0.2919096,0,0,5.551115E-17,0,0,0.3072733,0.2919096,0,0,2.026856,2.729519,0,0.3072733,-0.3072733,3.753273,62.55443,0.207667,0.3211006,0,0,2.729519
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.1107769,0.1107769,0,0,0,0.1107769,0,0,1.387779E-17,0,0,0.1166073,0.1107769,0,0,2.368271,2.422246,0,0.1166073,-0.1166073,3.630358,60.50585,0.207667,0.1218546,0,0,2.422246
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.3233221,0.3233221,0,0,0,0.3233221,0,0,0,0,0,0.340339,0.3233221,0,0,2.497834,2.305638,0,0.340339,-0.340339,3.27161,54.52671,0.207667,0.3556543,0,0,2.305638
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.3556857,0.3556857,0,0,0,0.3556857,0,0,0,0,0,0.374406,0.3556857,0,0,2.875989,1.965299,0,0.374406,-0.374406,2.876951,47.94909,0.207667,0.3912543,0,0,1.965299
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01695503,0.320435,0.320435,0,0,0,0.320435,5.291254,0,0,0,0.01695503,0.3373,0.320435,0,0,3.291996,1.590893,0,0.3203449,-0.3203449,2.539278,42.32121,0.207667,0.3524784,0.01356402,0,1.607848
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2358886,0,0,0,0,0,0,0,0,0,0,0.2358886,0,0,0,0,3.647934,1.270548,0.2358886,0,0.2358886,2.763061,46.05093,0.2076277,0,0.1887109,0,1.506437
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6993272,1.391118,1.391118,1.7,0,0.5202,1.391118,50.27089,0,0,0,0.6993272,0,0,0.3088824,0.2934383,3.412046,1.482848,0.9927655,0,0.9927655,3.704881,61.7479,0.2076992,1.530229,0.5594618,1.7,2.182175
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5883816,1.29465,1.29465,1.7,0,0.5202,1.29465,45.44717,0,0,0,0.5883816,0,0,0.4053503,0.3850828,2.41928,2.376337,0.9734644,0,0.9734644,4.628391,77.13969,0.2077716,1.424115,0.4707052,1.7,2.964718
