Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.953832,3.410252,3.08,1.7,0,0.5202,3.08,30.96857,2.220446E-16,0.3302524,0.6712777,0.953832,1.452632,1.38,0,0,1.445816,3.252455,0,0.4987996,-0.4987996,4.10261,68.37669,0.2077716,3.751278,0.7630656,1.7,4.206287
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.482052,0,0,0.5452482,0,0.2049527,0,0,1.110223E-16,0,0,1.482052,0,0,0.5452482,0.5179858,2.000037,2.753655,2.000037,0,2.000037,6.000012,100,0.2074682,0,1.185641,1.7,4.235707
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.706403,1.035428,1.035428,0,0,0,1.035428,164.8017,0.6164784,0,0,1.706403,1.089924,1.035428,0,0,0,4.553689,0,0,0,6.000012,100,0.2074682,1.138971,1.365122,0,6.260092
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.335508,0,0,0,0,0,0,0,1.335508,0,0,1.335508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2074682,0,1.068406,0,5.889196
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.345946,1.663773,1.663773,0.425,0,0.172125,1.663773,80.89723,0.04197477,0,0,1.345946,1.303971,1.238773,0,0,0,4.553689,0,0,0,6.000012,100,0.2074682,1.83015,1.076757,1.7,5.899635
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,1.02897,0.4715171,0.4715171,0,0,0,0.4715171,218.2254,0.5326362,0,0,1.02897,0.4963337,0.4715171,0,0,0,4.553689,0,0,0,6.000012,100,0.2074682,0.5186688,0.823176,0,5.582659
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.6299483,1.790197,1.790197,1.191746,0,0.3814467,1.790197,35.18877,1.110223E-16,0,0,0.6299483,0.6299483,0.5984508,0,0,0,4.553689,0,0,0,6.000012,100,0.2074682,1.969217,0.5039586,1.7,5.183637
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1890265,1.705607,1.705607,1.526032,0,0.4727067,1.705607,11.08265,2.775558E-17,0,0,0.1890265,0.1890265,0.1795752,0,0,0,4.553689,0,0,0,6.000012,100,0.2074682,1.876168,0.1512212,1.7,4.742715
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02685152,1.476154,1.476154,1.450645,0,0.4521261,1.476154,1.819019,8.326673E-17,0,0,0.02685152,0.02685152,0.02550894,0,0,0,4.553689,0,0,0,6.000012,100,0.2074682,1.62377,0.02148121,1.7,4.580541
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.2668117,0.2668117,0,0,0,0.2668117,0,0,5.551115E-17,0,0,0.2808544,0.2668117,0,0,0,4.553689,0,0.2808544,-0.2808544,5.703965,95.0659,0.2074682,0.2934929,0,0,4.553689
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,0.5287398,0.5287398,0,0,0,0.5287398,0,0,1.110223E-16,0,0,0.5565681,0.5287398,0,0,0.3120605,4.272834,0,0.5565681,-0.5565681,5.117291,85.28802,0.2074682,0.5816137,0,0,4.272834
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,0.7842542,0.7842542,0,0,0,0.7842542,0,0,1.110223E-16,0,0,0.8255307,0.7842542,0,0,0.9304696,3.716266,0,0.8255307,-0.8255307,4.247105,70.78494,0.2074682,0.8626796,0,0,3.716266
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.3528819,0.3528819,0,0,0,0.3528819,0,0,5.551115E-17,0,0,0.3714547,0.3528819,0,0,1.847726,2.890736,0,0.3714547,-0.3714547,3.855558,64.25916,0.2074682,0.3881701,0,0,2.890736
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.2147474,0.2147474,0,0,0,0.2147474,0,0,2.775558E-17,0,0,0.2260499,0.2147474,0,0,2.260453,2.519281,0,0.2260499,-0.2260499,3.61728,60.28788,0.2074682,0.2362221,0,0,2.519281
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.4647597,0.4647597,0,0,0,0.4647597,0,0,5.551115E-17,0,0,0.4892208,0.4647597,0,0,2.51162,2.293231,0,0.4892208,-0.4892208,3.101596,51.69317,0.2074682,0.5112357,0,0,2.293231
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.05768233,0.05768233,0,0,0,0.05768233,0,0,6.938894E-18,0,0,0.06071824,0.05768233,0,0,3.055198,1.80401,0,0.06071824,-0.06071824,3.037594,50.62646,0.2074682,0.06345056,0,0,1.80401
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.3091859,0.3091859,0,0,0,0.3091859,0,0,0,0,0,0.3254588,0.3091859,0,0,3.122663,1.743292,0,0.3254588,-0.3254588,2.69453,44.90874,0.2074682,0.3401045,0,0,1.743292
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.123409,0.123409,0,0,0,0.123409,0,0,2.775558E-17,0,0,0.1299042,0.123409,0,0,3.484284,1.417833,0,0.1299042,-0.1299042,2.557599,42.62656,0.2074682,0.1357499,0,0,1.417833
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.1080734,0.1080734,0,0,0,0.1080734,0,0,1.387779E-17,0,0,0.1137615,0.1080734,0,0,3.628622,1.287929,0,0.1137615,-0.1137615,2.437684,40.62798,0.2074682,0.1188807,0,0,1.287929
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.755024,1.174168,0,0,0,2.437684,40.62798,0.2074682,0,0,0,1.174168
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02299362,0.1202182,0.1202182,0,0,0,0.1202182,19.12656,0,1.387779E-17,0,0.02299362,0.1265455,0.1202182,0,0,3.755024,1.174168,0,0.1035519,-0.1035519,2.32853,38.80876,0.2074682,0.1322401,0.0183949,0,1.197161
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2313198,0.3321893,0.3321893,0,0,0,0.3321893,69.63493,0,5.551115E-17,0,0.2313198,0.349673,0.3321893,0,0,3.870081,1.070616,0,0.1183531,-0.1183531,2.203775,36.72952,0.2074682,0.3654082,0.1850559,0,1.301935
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3178377,1.667572,1.667572,1.7,0,0.5202,1.667572,19.05992,0,0,0,0.3178377,0,0,0.03242846,0.03080704,4.001585,0.9522625,0.3486448,0,0.3486448,2.534529,42.24206,0.2074914,1.834329,0.2542702,1.7,1.2701
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6924407,2.214571,2.214571,1.7,0,0.5202,2.214571,31.26749,0,0,0,0.6924407,0.5416535,0.5145708,0,0,3.65294,1.266043,0.1507873,0,0.1507873,2.677578,44.62621,0.2075012,2.436028,0.5539526,1.7,1.958483
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4854609,1.66742,1.66742,1.7,0,0.5202,1.66742,29.11449,0,0,0,0.4854609,0,0,0.03257996,0.03095096,3.502153,1.401751,0.5164119,0,0.5164119,3.167489,52.79139,0.2075353,1.834162,0.3883687,1.7,1.887212
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3342606,1.874715,1.874715,1.7,0,0.5202,1.874715,17.82995,0,0,0,0.3342606,0.1839102,0.1747147,0,0,2.985741,1.866522,0.1503504,0,0.1503504,3.310124,55.16863,0.207545,2.062186,0.2674085,1.7,2.200783
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.365089,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.365089,0,0,1.452632,1.38,2.835391,2.001837,1.745089,0,1.745089,4.965661,82.76086,0.2075046,0,0.2920712,1.7,2.366926
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.7795941,0,0,0,0,0,0,0,0,0,0,0.7795941,0,0,0,0,1.090302,3.572417,0.7795941,0,0.7795941,5.705249,95.0873,0.2073755,0,0.6236752,0,4.352012
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.7105226,0.4896187,0.4896187,0,0,0,0.4896187,145.1175,0,0,0,0.7105226,0.5153881,0.4896187,0,0,0.3107075,4.274052,0.1951345,0,0.1951345,5.89037,98.17264,0.2073432,0.5385805,0.5684181,0,4.984575
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4974747,0.3678602,0.3678602,0,0,0,0.3678602,135.2347,0,0,0,0.4974747,0.3872212,0.3678602,0,0,0.115573,4.449673,0.1102535,0,0.1102535,5.994966,99.91589,0.207325,0.4046462,0.3979798,0,4.947148
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3708947,0.1439551,0.1439551,0,0,0,0.1439551,257.6461,0.2140435,0,0,0.3708947,0.1515317,0.1439551,0,0,0.005319506,4.548902,0.005319506,0,0.005319506,6.000012,100,0.2073241,0.1583506,0.2967157,0,4.919796
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.170899,2.229007,2.229007,1.7,0,0.5202,2.229007,7.667046,0,0,0,0.170899,0.5568495,0.5290071,0,0,0,4.553689,0,0.3859505,-0.3859505,5.593184,93.21955,0.2073241,2.451908,0.1367192,1.7,4.724588
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04473984,0.5878831,0.5878831,0,0,0,0.5878831,7.61033,0,0,0,0.04473984,0.6188242,0.5878831,0,0,0.4288339,4.167738,0,0.5740844,-0.5740844,4.988046,83.13394,0.2073241,0.6466714,0.03579187,0,4.212478
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,1.508767,1.508767,1.7,0,0.5202,1.508767,0,0,0,0,0,0,0,0.1912325,0.1816708,1.066705,3.593654,0.1816708,0,0.1816708,5.160394,86.0064,0.2073403,1.659644,0,1.7,3.593654
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,1.204645,1.204645,0,0,0,1.204645,0,0,2.220446E-16,0,0,1.268047,1.204645,0,0,0.8850346,3.757158,0,1.268047,-1.268047,3.823755,63.72913,0.2073403,1.325109,0,0,3.757158
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,0.7964776,0.7964776,0,0,0,0.7964776,0,0,0,0,0,0.8383974,0.7964776,0,0,2.293976,2.48911,0,0.8383974,-0.8383974,2.940007,49.00001,0.2073403,0.8761253,0,0,2.48911
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.0489837,0.0489837,0,0,0,0.0489837,0,0,6.938894E-18,0,0,0.05156179,0.0489837,0,0,3.225529,1.650713,0,0.05156179,-0.05156179,2.885656,48.09417,0.2073403,0.05388207,0,0,1.650713
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.3131889,0.3131889,0,0,0,0.3131889,0,0,5.551115E-17,0,0,0.3296725,0.3131889,0,0,3.28282,1.599151,0,0.3296725,-0.3296725,2.53815,42.30242,0.2073403,0.3445078,0,0,1.599151
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.649122,1.269479,0,0,0,2.53815,42.30242,0.2073403,0,0,0,1.269479
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.649122,1.269479,0,0,0,2.53815,42.30242,0.2073403,0,0,0,1.269479
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.2916456,0.2916456,0,0,0,0.2916456,0,0,5.551115E-17,0,0,0.3069954,0.2916456,0,0,3.649122,1.269479,0,0.3069954,-0.3069954,2.214549,36.90907,0.2073403,0.3208102,0,0,1.269479
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.0742804,0.0742804,0,0,0,0.0742804,0,0,1.387779E-17,0,0,0.07818989,0.0742804,0,0,3.990228,0.9624833,0,0.07818989,-0.07818989,2.132129,35.53542,0.2073403,0.08170844,0,0,0.9624833
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.077106,0.8842934,0,0,0,2.132129,35.53542,0.2073403,0,0,0,0.8842934
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.1384948,0.1384948,0,0,0,0.1384948,0,0,2.775558E-17,0,0,0.1457841,0.1384948,0,0,4.077106,0.8842934,0,0.1457841,-0.1457841,1.97846,32.97426,0.2073403,0.1523443,0,0,0.8842934
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02542531,0.1215932,0.1215932,0,0,0,0.1215932,20.91013,0,0,0,0.02542531,0.1279929,0.1215932,0,0,4.239089,0.7385093,0,0.1025676,-0.1025676,1.870344,31.17233,0.2073403,0.1337526,0.02034025,0,0.7639346
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1370792,0.6519833,0.6519833,1.7,0,0.5202,0.6519833,21.02496,0,0,0,0.1370792,0,0,1.048017,0.9956158,4.353053,0.6359417,1.132695,0,1.132695,2.944913,49.08178,0.207438,0.7171816,0.1096634,1.7,0.7730209
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3664818,0.3464988,0.3464988,1.7,0,0.5202,0.3464988,105.7671,0,0,0,0.3664818,0,0,1.353501,1.285826,3.220357,1.655367,1.652308,0,1.652308,4.51243,75.20701,0.2074731,0.3811486,0.2931854,1.7,2.021849
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5797464,1.488949,1.488949,1.7,0,0.5202,1.488949,38.93663,0,0,0,0.5797464,0,0,0.2110513,0.2004987,1.568049,3.142444,0.7802451,0,0.7802451,5.252635,87.54375,0.2075281,1.637844,0.4637972,1.7,3.722191
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.7828084,0.8474382,0.8474382,0,0,0,0.8474382,92.37351,0,0,0,0.7828084,0.8920402,0.8474382,0,0,0.7878043,3.844665,0,0.1092318,-0.1092318,5.137495,85.62474,0.2075281,0.932182,0.6262467,0,4.627473
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3754934,0.2707467,0.2707467,0,0,0,0.2707467,138.6881,0,0,0,0.3754934,0.2849965,0.2707467,0,0,0.909173,3.735433,0.09049685,0,0.09049685,5.223348,87.05562,0.2075132,0.2978214,0.3003947,0,4.110927
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2343915,0,0,0,0,0,0,0,0,0,0,0.2343915,0,0,0,0,0.8186761,3.81688,0.2343915,0,0.2343915,5.445711,90.76167,0.2074745,0,0.1875132,0,4.051272
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.5075587,1.408548,1.408548,1.481438,0,0.4605326,1.408548,36.03416,0,0,0,0.5075587,0,0,0.0728896,0.06924512,0.5842846,4.027833,0.5768038,0,0.5768038,5.992915,99.88172,0.2075132,1.549403,0.4060469,1.7,4.535391
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2455357,0.146171,0.146171,0,0,0,0.146171,167.9784,0.0841907,0,0,0.2455357,0.1538642,0.146171,0,0,0.007480775,4.546956,0.007480775,0,0.007480775,6.000012,100,0.207512,0.1607881,0.1964286,0,4.792492
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.3225325,0,0,0,0,0,0,0,0.3225325,0,0,0.3225325,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.207512,0,0.258026,0,4.876222
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.3133831,0.0051503,0.0051503,0,0,0,0.0051503,6084.755,0.3079617,0,0,0.3133831,0.005421368,0.0051503,0,0,0,4.553689,0,0,0,6.000012,100,0.207512,0.00566533,0.2507065,0,4.867072
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.08462189,1.612628,1.612628,1.532237,0,0.4744008,1.612628,5.247452,6.938894E-17,0,0,0.08462189,0.08462189,0.0803908,0,0,0,4.553689,0,0,0,6.000012,100,0.207512,1.773891,0.06769751,1.7,4.638311
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.04278675,2.735857,2.735857,1.7,0,0.5202,2.735857,1.563925,0,4.440892E-16,0,0.04278675,1.090376,1.035857,0,0,0,4.553689,0,1.047589,-1.047589,4.895756,81.59577,0.207512,3.009443,0.03422941,1.7,4.596476
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,0.9618869,0.9618869,0,0,0,0.9618869,0,0,1.110223E-16,0,0,1.012512,0.9618869,0,0,1.163988,3.5061,0,1.012512,-1.012512,3.828474,63.80777,0.207512,1.058076,0,0,3.5061
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,1.95274,1.95274,1.7,0,0.5202,1.95274,0,0,0,0,0,0.2660424,0.2527403,0,0,2.289002,2.493587,0,0.2660424,-0.2660424,3.548041,59.1339,0.207512,2.148014,0,1.7,2.493587
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,3.066781,3.066781,1.7,0,0.5202,3.066781,0,0,4.440892E-16,0.2934592,0,1.438717,1.366781,0,0,2.584605,2.227545,0,1.438717,-1.438717,2.0315,33.85826,0.207512,3.373459,0,1.7,2.227545
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.3343704,0.3343704,1.7,0,0.5202,0.3343704,0,0,0,0,0,0,0,1.36563,1.297348,4.183179,0.7888278,1.297348,0,1.297348,3.262272,54.3711,0.2076053,0.3678074,0,1.7,0.7888278
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.095632,0.095632,1.548264,0,0.4787759,0.095632,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.885831,1.956441,1.38,0,1.38,4.571455,76.19077,0.2076483,0.1051952,0,1.7,1.956441
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.4486214,0.4486214,1.7,0,0.5202,0.4486214,0,0,0,0,0,0,0,1.251379,1.18881,1.505831,3.198441,1.18881,0,1.18881,5.699259,94.98746,0.2077535,0.4934835,0,1.7,3.198441
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.0586975,0.0586975,0,0,0,0.0586975,0,0,6.938894E-18,0,0,0.06178685,0.0586975,0,0,0.3170213,4.26837,0,0.06178685,-0.06178685,5.63413,93.90199,0.2077535,0.06456725,0,0,4.26837
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.1927525,0.1927525,0,0,0,0.1927525,0,0,2.775558E-17,0,0,0.2028974,0.1927525,0,0,0.3856733,4.206583,0,0.2028974,-0.2028974,5.420258,90.33745,0.2077535,0.2120277,0,0,4.206583
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.04570942,0.04570942,0,0,0,0.04570942,0,0,0,0,0,0.04811518,0.04570942,0,0,0.6111149,4.003685,0,0.04811518,-0.04811518,5.36954,89.49215,0.2077535,0.05028037,0,0,4.003685
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.08245351,0.08245351,0,0,0,0.08245351,0,0,1.387779E-17,0,0,0.08679317,0.08245351,0,0,0.6645762,3.95557,0,0.08679317,-0.08679317,5.278052,87.96735,0.2077535,0.09069886,0,0,3.95557
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.4462105,0.4462105,0,0,0,0.4462105,0,0,5.551115E-17,0,0,0.4696952,0.4462105,0,0,0.761013,3.868777,0,0.4696952,-0.4696952,4.782949,79.71567,0.2077535,0.4908315,0,0,3.868777
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02563119,0.170375,0.170375,0,0,0,0.170375,15.04399,0,0,0,0.02563119,0.1793421,0.170375,0,0,1.282897,3.399082,0,0.1537109,-0.1537109,4.620924,77.01524,0.2077535,0.1874125,0.02050496,0,3.424713
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.3161587,2.000679,2.000679,1.7,0,0.5202,2.000679,15.80257,3.330669E-16,0,0,0.3161587,0.3165041,0.3006789,0,0,1.453686,3.245371,0,0.000345372,-0.000345372,4.62056,77.00918,0.2077535,2.200747,0.252927,1.7,3.56153
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.7141138,1.428863,1.428863,1.7,0,0.5202,1.428863,49.97778,0,0,0,0.7141138,0,0,0.2711375,0.2575806,1.45407,3.245026,0.9716944,0,0.9716944,5.54239,92.37299,0.2078218,1.571749,0.571291,1.7,3.95914
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,1.106778,0,0,0,0,0,0,0,0.624402,0,0,1.106778,0,0,0,0,0.4823758,4.119551,0.4823758,0,0.4823758,6.000012,100,0.2077424,0,0.8854223,0,5.226328
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.322078,2.391162,2.391162,1.135188,0,0.3660064,2.391162,55.29018,0,0,0,1.322078,1.322078,1.255974,0,0,0,4.553689,0,0,0,6.000012,100,0.2077424,2.630279,1.057662,1.7,5.875767
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.48047,0.8525283,0.8525283,0,0,0,0.8525283,173.6564,0.5830721,0,0,1.48047,0.8973983,0.8525283,0,0,0,4.553689,0,0,0,6.000012,100,0.2077424,0.9377812,1.184376,0,6.034159
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.935318,2.752282,2.752282,1.372282,0,0.430733,2.752282,70.31686,0.4826867,0,0,1.935318,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2077424,3.02751,1.548255,1.7,6.489007
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,2.003863,0.6513216,0.6513216,0,0,0,0.6513216,307.6611,1.318262,0,0,2.003863,0.6856017,0.6513216,0,0,0,4.553689,0,0,0,6.000012,100,0.2077424,0.7164538,1.603091,0,6.557552
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.808893,0.6216198,0.6216198,0,0,0,0.6216198,290.9967,1.154556,0,0,1.808893,0.6543366,0.6216198,0,0,0,4.553689,0,0,0,6.000012,100,0.2077424,0.6837817,1.447114,0,6.362582
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.411127,0.4069491,0.4069491,0,0,0,0.4069491,346.7577,0.9827596,0,0,1.411127,0.4283674,0.4069491,0,0,0,4.553689,0,0,0,6.000012,100,0.2077424,0.447644,1.128902,0,5.964816
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.7652724,0.2555085,0.2555085,0,0,0,0.2555085,299.5096,0.4963162,0,0,0.7652724,0.2689562,0.2555085,0,0,0,4.553689,0,0,0,6.000012,100,0.2077424,0.2810593,0.612218,0,5.318961
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.39531,0,0,0,0,0,0,0,0.39531,0,0,0.39531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2077424,0,0.316248,0,4.948999
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03905998,1.171171,1.171171,0,0,0,1.171171,3.335123,0,2.220446E-16,0,0.03905998,1.232811,1.171171,0,0,0,4.553689,0,1.193751,-1.193751,4.741687,79.02797,0.2077424,1.288288,0.03124799,0,4.592749
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.326391,3.359937,0,0,0,4.741687,79.02797,0.2077424,0,0,0,3.359937
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.326391,3.359937,0,0,0,4.741687,79.02797,0.2077424,0,0,0,3.359937
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,2.191118,2.191118,1.7,0,0.5202,2.191118,0,0,0,0,0,0.5169666,0.4911182,0,0,1.326391,3.359937,0,0.5169666,-0.5169666,4.196757,69.94581,0.2077424,2.41023,0,1.7,3.359937
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.3653016,0.3653016,1.7,0,0.5202,0.3653016,0,0,0,0,0,0,0,1.334698,1.267963,1.900798,2.842971,1.267963,0,1.267963,5.399652,89.99403,0.2078399,0.4018318,0,1.7,2.842971
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.07926012,0.07926012,0,0,0,0.07926012,0,0,1.387779E-17,0,0,0.0834317,0.07926012,0,0,0.6328343,3.984138,0,0.0834317,-0.0834317,5.311708,88.52829,0.2078399,0.08718613,0,0,3.984138
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.1253792,0.1253792,0,0,0,0.1253792,0,0,0,0,0,0.1319781,0.1253792,0,0,0.7255362,3.900706,0,0.1319781,-0.1319781,5.172591,86.20967,0.2078399,0.1379171,0,0,3.900706
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.2761523,0.2761523,0,0,0,0.2761523,0,0,0,0,0,0.2906867,0.2761523,0,0,0.8721786,3.768728,0,0.2906867,-0.2906867,4.86618,81.10284,0.2078399,0.3037676,0,0,3.768728
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.195164,3.478042,0,0,0,4.86618,81.10284,0.2078399,0,0,0,3.478042
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.195164,3.478042,0,0,0,4.86618,81.10284,0.2078399,0,0,0,3.478042
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,0.5359292,0.5359292,0,0,0,0.5359292,0,0,1.110223E-16,0,0,0.564136,0.5359292,0,0,1.195164,3.478042,0,0.564136,-0.564136,4.271529,71.192,0.2078399,0.5895221,0,0,3.478042
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.2595582,0.2595582,0,0,0,0.2595582,0,0,0,0,0,0.2732192,0.2595582,0,0,1.821981,2.913906,0,0.2732192,-0.2732192,3.98353,66.39204,0.2078399,0.2855141,0,0,2.913906
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01871167,0.1456545,0.1456545,0,0,0,0.1456545,12.84662,0,0,0,0.01871167,0.1533205,0.1456545,0,0,2.125558,2.640687,0,0.1346088,-0.1346088,3.84164,64.02721,0.2078399,0.1602199,0.01496934,0,2.659398
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2992703,0,0,0,0,0,0,0,0,0,0,0.2992703,0,0,0,0,2.275124,2.506078,0.2992703,0,0.2992703,4.125553,68.75908,0.2077908,0,0.2394162,0,2.805348
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.7076393,1.561503,1.561503,1.7,0,0.5202,1.561503,45.31784,0,0,0,0.7076393,0,0,0.1384972,0.1315724,1.975853,2.775421,0.8392117,0,0.8392117,4.921699,82.02815,0.2078473,1.717653,0.5661115,1.7,3.48306
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.166465,0.716774,0.716774,0,0,0,0.716774,162.7382,0,0,0,1.166465,0.754499,0.716774,0,0,1.136642,3.530711,0.4119664,0,0.4119664,5.312525,88.5419,0.2077797,0.7884514,0.9331723,0,4.697177
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.296276,1.426772,1.426772,0.8837515,0,0.2973641,1.426772,90.85375,0,0,0,1.296276,0.5716005,0.5430204,0,0,0.7246753,3.901481,0.7246753,0,0.7246753,6.000012,100,0.2077706,1.569449,1.037021,1.7,5.197757
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.266249,0.6558895,0.6558895,0,0,0,0.6558895,193.0583,0.5758395,0,0,1.266249,0.69041,0.6558895,0,0,0,4.553689,0,0,0,6.000012,100,0.2077706,0.7214784,1.013,0,5.819938
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.382594,1.667842,1.667842,0.425,0,0.172125,1.667842,82.89716,0.07433888,0,0,1.382594,1.308255,1.242842,0,0,0,4.553689,0,0,0,6.000012,100,0.2077706,1.834627,1.106075,1.7,5.936283
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.372102,0,0,0,0,0,0,0,1.372102,0,0,1.372102,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2077706,0,1.097681,0,5.92579
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.401216,0.9588374,0.9588374,0,0,0,0.9588374,146.137,0.3919134,0,0,1.401216,1.009303,0.9588374,0,0,0,4.553689,0,0,0,6.000012,100,0.2077706,1.054721,1.120973,0,5.954905
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.347475,0.4337787,0.4337787,0,0,0,0.4337787,310.6364,0.8908656,0,0,1.347475,0.4566092,0.4337787,0,0,0,4.553689,0,0,0,6.000012,100,0.2077706,0.4771565,1.07798,0,5.901164
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.9362554,1.341423,1.341423,0.4519801,0,0.1794906,1.341423,69.7957,1.110223E-16,0,0,0.9362554,0.9362554,0.8894426,0,0,0,4.553689,0,0,0,6.000012,100,0.2077706,1.475565,0.7490043,1.7,5.489944
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3798541,1.34828,1.34828,0.9874185,0,0.3256653,1.34828,28.17324,1.665335E-16,0,0,0.3798541,0.3798541,0.3608614,0,0,0,4.553689,0,0,0,6.000012,100,0.2077706,1.483108,0.3038833,1.7,4.933543
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03946654,0.3598905,0.3598905,0,0,0,0.3598905,10.96627,0,5.551115E-17,0,0.03946654,0.378832,0.3598905,0,0,0,4.553689,0,0.3393655,-0.3393655,5.642289,94.03796,0.2077706,0.3958795,0.03157324,0,4.593155
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,1.545101,1.545101,1.7,0,0.5202,1.545101,0,0,0,0,0,0,0,0.1548994,0.1471545,0.3770728,4.214324,0.1471545,0,0.1471545,5.781892,96.36468,0.2077836,1.699611,0,1.7,4.214324
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.4122416,0.4122416,0,0,0,0.4122416,0,0,5.551115E-17,0,0,0.4339385,0.4122416,0,0,0.2299183,4.346763,0,0.4339385,-0.4339385,5.324481,88.74117,0.2077836,0.4534657,0,0,4.346763
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7120722,3.912824,0,0,0,5.324481,88.74117,0.2077836,0,0,0,3.912824
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.02888883,0.02888883,0,0,0,0.02888883,0,0,0,0,0,0.03040929,0.02888883,0,0,0.7120722,3.912824,0,0.03040929,-0.03040929,5.292427,88.20694,0.2077836,0.03177771,0,0,3.912824
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.005334011,0.005334011,0,0,0,0.005334011,0,0,0,0,0,0.005614748,0.005334011,0,0,0.7458603,3.882415,0,0.005614748,-0.005614748,5.286509,88.1083,0.2077836,0.005867412,0,0,3.882415
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.3921867,0.3921867,0,0,0,0.3921867,0,0,5.551115E-17,0,0,0.4128281,0.3921867,0,0,0.7520989,3.8768,0,0.4128281,-0.4128281,4.851349,80.85566,0.2077836,0.4314054,0,0,3.8768
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.1803797,0.1803797,0,0,0,0.1803797,0,0,0,0,0,0.1898734,0.1803797,0,0,1.210797,3.463972,0,0.1898734,-0.1898734,4.651205,77.51993,0.2077836,0.1984177,0,0,3.463972
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.08386071,0.08386071,0,0,0,0.08386071,0,0,1.387779E-17,0,0,0.08827443,0.08386071,0,0,1.421767,3.274098,0,0.08827443,-0.08827443,4.558156,75.96911,0.2077836,0.09224678,0,0,3.274098
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.18446,0.18446,0,0,0,0.18446,0,0,2.775558E-17,0,0,0.1941684,0.18446,0,0,1.51985,3.185824,0,0.1941684,-0.1941684,4.353484,72.55792,0.2077836,0.202906,0,0,3.185824
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.1729458,0.1729458,0,0,0,0.1729458,0,0,2.775558E-17,0,0,0.1820482,0.1729458,0,0,1.735593,2.991656,0,0.1820482,-0.1820482,4.161589,69.35967,0.2077836,0.1902404,0,0,2.991656
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.3549297,0.3549297,0,0,0,0.3549297,0,0,0,0,0,0.3736103,0.3549297,0,0,1.937868,2.809607,0,0.3736103,-0.3736103,3.767769,62.79602,0.2077836,0.3904227,0,0,2.809607
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02486269,0.4160726,0.4160726,0,0,0,0.4160726,5.975565,0,0,0,0.02486269,0.4379711,0.4160726,0,0,2.352991,2.435997,0,0.4131085,-0.4131085,3.332314,55.53846,0.2077836,0.4576799,0.01989015,0,2.46086
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.3059652,0,0,0,0,0,0,0,0,0,0,0.3059652,0,0,0,0,2.812,2.022889,0.3059652,0,0.3059652,3.622578,60.37618,0.2077334,0,0.2447721,0,2.328854
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.8090321,0.6086956,0.6086956,0,0,0,0.6086956,132.9124,0,0,0,0.8090321,0.6407322,0.6086956,0,0,2.506035,2.298257,0.1682999,0,0.1682999,3.782242,63.03724,0.2077058,0.6695651,0.6472257,0,3.107289
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.367494,2.900189,2.900189,1.7,0,0.5202,2.900189,47.15189,0,0,0.1102084,1.367494,1.263357,1.200189,0,0,2.337735,2.449727,0.104137,0,0.104137,3.881035,64.68378,0.2077125,3.190208,1.093995,1.7,3.817221
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.606255,1.530947,1.530947,1.7,0,0.5202,1.530947,104.919,0,0,0,1.606255,0,0,0.1690526,0.1605999,2.233598,2.54345,1.766855,0,1.766855,5.55722,92.62015,0.207728,1.684042,1.285004,1.7,4.149705
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.893953,1.96865,1.96865,0.6128017,0,0.2233949,1.96865,96.20565,5.551115E-17,0,0,1.893953,1.427209,1.355849,0,0,0.4667437,4.13362,0.4667437,0,0.4667437,6.000012,100,0.2076574,2.165515,1.515162,1.7,6.027573
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.662495,0,0,0,0,0,0,0,1.662495,0,0,1.662495,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2076574,0,1.329996,0,6.216184
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.304325,0.9132382,0.9132382,0,0,0,0.9132382,142.8241,0.3430212,0,0,1.304325,0.9613034,0.9132382,0,0,0,4.553689,0,0,0,6.000012,100,0.2076574,1.004562,1.04346,0,5.858014
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.306522,0.9440592,0.9440592,0,0,0,0.9440592,138.3941,0.3127756,0,0,1.306522,0.9937465,0.9440592,0,0,0,4.553689,0,0,0,6.000012,100,0.2076574,1.038465,1.045218,0,5.860211
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.7620044,0.3308142,0.3308142,0,0,0,0.3308142,230.3421,0.4137789,0,0,0.7620044,0.3482255,0.3308142,0,0,0,4.553689,0,0,0,6.000012,100,0.2076574,0.3638956,0.6096035,0,5.315693
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.6661788,0.6610367,0.6610367,0,0,0,0.6610367,100.7779,0,0,0,0.6661788,0.6958281,0.6610367,0,0,0,4.553689,0,0.02964935,-0.02964935,5.968759,99.47912,0.2076574,0.7271404,0.532943,0,5.219868
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2689656,0.0002605819,0.0002605819,0,0,0,0.0002605819,103217.3,0.2357476,0,0,0.2689656,0.0002742968,0.0002605819,0,0,0.03294373,4.52404,0.03294373,0,0.03294373,6.000012,100,0.207652,0.0002866401,0.2151725,0,4.793005
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03682474,0.925769,0.925769,0,0,0,0.925769,3.977746,0,0,0,0.03682474,0.9744937,0.925769,0,0,0,4.553689,0,0.937669,-0.937669,5.011622,83.52687,0.207652,1.018346,0.02945979,0,4.590514
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,1.112363,1.112363,0,0,0,1.112363,0,0,2.220446E-16,0,0,1.170909,1.112363,0,0,1.041854,3.61602,0,1.170909,-1.170909,3.777376,62.95614,0.207652,1.2236,0,0,3.61602
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,0.8974604,0.8974604,0,0,0,0.8974604,0,0,1.110223E-16,0,0,0.9446952,0.8974604,0,0,2.342864,2.445111,0,0.9446952,-0.9446952,2.78158,46.35957,0.207652,0.9872065,0,0,2.445111
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.2626572,0.2626572,0,0,0,0.2626572,0,0,5.551115E-17,0,0,0.2764813,0.2626572,0,0,3.392525,1.500416,0,0.2764813,-0.2764813,2.490143,41.5023,0.207652,0.288923,0,0,1.500416
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.699727,1.223935,0,0,0,2.490143,41.5023,0.207652,0,0,0,1.223935
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.1550198,0.1550198,0,0,0,0.1550198,0,0,2.775558E-17,0,0,0.1631788,0.1550198,0,0,3.699727,1.223935,0,0.1631788,-0.1631788,2.318137,38.63555,0.207652,0.1705218,0,0,1.223935
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.01412164,0.01412164,0,0,0,0.01412164,0,0,0,0,0,0.01486488,0.01412164,0,0,3.881037,1.060756,0,0.01486488,-0.01486488,2.302469,38.3744,0.207652,0.0155338,0,0,1.060756
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.5167513,0.5167513,0,0,0,0.5167513,0,0,0,0,0,0.5439488,0.5167513,0,0,3.897553,1.045891,0,0.5439488,-0.5439488,1.729096,28.81821,0.207652,0.5684265,0,0,1.045891
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.2949396,0.2949396,0,0,0,0.2949396,0,0,5.551115E-17,0,0,0.3104628,0.2949396,0,0,4.501941,0.5019423,0,0.3104628,-0.3104628,1.40184,23.36395,0.207652,0.3244336,0,0,0.5019423
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.2359083,0.2359083,1.68854,0,0.5170714,0.2359083,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.8469,0.1914796,1.38,0,1.38,2.711023,45.18362,0.2077281,0.2594991,0,1.7,0.1914796
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.1310859,0.1310859,1.583717,0,0.4884549,0.1310859,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.466899,1.43348,1.38,0,1.38,4.020205,67.00329,0.207779,0.1441945,0,1.7,1.43348
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.03669182,0.03669182,1.489323,0,0.4626853,0.03669182,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.086899,2.67548,1.38,0,1.38,5.329389,88.82296,0.2078074,0.040361,0,1.7,2.67548
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02328678,0.08533687,0.08533687,0,0,0,0.08533687,27.28806,0,1.387779E-17,0,0.02328678,0.08982829,0.08533687,0,0,0.7068993,3.91748,0,0.06654151,-0.06654151,5.259247,87.65395,0.2078074,0.09387056,0.01862942,0,3.940766
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3603057,2.162883,2.162883,1.7,0,0.5202,2.162883,16.65858,5.551115E-17,0,0,0.3603057,0.4872451,0.4628828,0,0,0.7808343,3.850938,0,0.1269394,-0.1269394,5.125442,85.42386,0.2078074,2.379171,0.2882445,1.7,4.211244
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.7092933,1.521986,1.521986,1.7,0,0.5202,1.521986,46.60313,-2.775558E-17,0,0,0.7092933,0,0,0.1780135,0.1691128,0.9218781,3.723999,0.8784062,0,0.8784062,5.958771,99.31265,0.2078669,1.674185,0.5674347,1.7,4.433292
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.276175,0,0,0,0,0,0,0,1.232704,0,0,1.276175,0,0,0,0,0.04347195,4.514564,0.04347195,0,0.04347195,6.000012,100,0.2078598,0,1.02094,0,5.79074
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.402889,0.8572475,0.8572475,0,0,0,0.8572475,163.6504,0.500523,0,0,1.402889,0.9023658,0.8572475,0,0,0,4.553689,0,0,0,6.000012,100,0.2078598,0.9429723,1.122311,0,5.956578
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.863112,2.037556,2.037556,0.6575556,0,0.2356127,2.037556,91.43857,0.41048,0,0,1.863112,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2078598,2.241311,1.490489,1.7,6.4168
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,2.04399,0.2011715,0.2011715,0,0,0,0.2011715,1016.043,1.83223,0,0,2.04399,0.2117595,0.2011715,0,0,0,4.553689,0,0,0,6.000012,100,0.2078598,0.2212887,1.635192,0,6.597679
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.831435,0.4549222,0.4549222,0,0,0,0.4549222,402.582,1.352569,0,0,1.831435,0.4788655,0.4549222,0,0,0,4.553689,0,0,0,6.000012,100,0.2078598,0.5004144,1.465148,0,6.385124
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.655253,1.822004,1.822004,0.442004,0,0.1767671,1.822004,90.84795,0.2026218,0,0,1.655253,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2078598,2.004205,1.324203,1.7,6.208942
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.8868088,1.583716,1.583716,0.7412478,0,0.2584606,1.583716,55.99544,0,0,0,0.8868088,0.8868088,0.8424683,0,0,0,4.553689,0,0,0,6.000012,100,0.2078598,1.742088,0.709447,1.7,5.440498
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.7444838,1.006079,1.006079,0,0,0,1.006079,73.99853,0,0,0,0.7444838,1.059031,1.006079,0,0,0,4.553689,0,0.3145469,-0.3145469,5.66845,94.47398,0.2078598,1.106687,0.595587,0,5.298172
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3572194,1.595352,1.595352,1.588015,0,0.4896281,1.595352,22.39126,2.220446E-16,0,0,0.3572194,0.00772286,0.007336717,0,0,0.3494965,4.239142,0.3494965,0,0.3494965,6.000012,100,0.2078818,1.754887,0.2857755,1.7,4.596362
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03374678,0.2035346,0.2035346,0,0,0,0.2035346,16.58037,0,0,0,0.03374678,0.2142469,0.2035346,0,0,0,4.553689,0,0.1805001,-0.1805001,5.809748,96.82894,0.2078818,0.223888,0.02699743,0,4.587436
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.003063199,0.003063199,0,0,0,0.003063199,0,0,4.336809E-19,0,0,0.00322442,0.003063199,0,0,0.2005557,4.373189,0,0.00322442,-0.00322442,5.806349,96.77229,0.2078818,0.003369519,0,0,4.373189
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,1.547547,1.547547,1.7,0,0.5202,1.547547,0,0,0,0,0,0,0,0.1524526,0.1448299,0.2041384,4.369965,0.1448299,0,0.1448299,5.943747,99.06226,0.2078945,1.702302,0,1.7,4.369965
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,0.8001163,0.8001163,0,0,0,0.8001163,0,0,1.110223E-16,0,0,0.8422277,0.8001163,0,0,0.05930844,4.500311,0,0.8422277,-0.8422277,5.055961,84.26585,0.2078945,0.880128,0,0,4.500311
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.1889662,0.1889662,0,0,0,0.1889662,0,0,2.775558E-17,0,0,0.1989118,0.1889662,0,0,0.995117,3.658084,0,0.1989118,-0.1989118,4.84629,80.77133,0.2078945,0.2078628,0,0,3.658084
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.3677578,0.3677578,0,0,0,0.3677578,0,0,5.551115E-17,0,0,0.3871135,0.3677578,0,0,1.21613,3.459172,0,0.3871135,-0.3871135,4.438236,73.97046,0.2078945,0.4045336,0,0,3.459172
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.2162119,0.2162119,0,0,0,0.2162119,0,0,0,0,0,0.2275915,0.2162119,0,0,1.646256,3.072058,0,0.2275915,-0.2275915,4.198334,69.97209,0.2078945,0.2378331,0,0,3.072058
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.3560878,0.3560878,0,0,0,0.3560878,0,0,0,0,0,0.3748293,0.3560878,0,0,1.899136,2.844467,0,0.3748293,-0.3748293,3.803229,63.38702,0.2078945,0.3916966,0,0,2.844467
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.3716633,0.3716633,0,0,0,0.3716633,0,0,5.551115E-17,0,0,0.3912245,0.3716633,0,0,2.315613,2.469638,0,0.3912245,-0.3912245,3.390842,56.51392,0.2078945,0.4088296,0,0,2.469638
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.3683032,0.3683032,0,0,0,0.3683032,0,0,0,0,0,0.3876876,0.3683032,0,0,2.750307,2.078413,0,0.3876876,-0.3876876,2.982183,49.70296,0.2078945,0.4051335,0,0,2.078413
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.2202343,0.2202343,0,0,0,0.2202343,0,0,2.775558E-17,0,0,0.2318255,0.2202343,0,0,3.181071,1.690726,0,0.2318255,-0.2318255,2.737818,45.63021,0.2078945,0.2422577,0,0,1.690726
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.1404239,0.1404239,0,0,0,0.1404239,0,0,2.775558E-17,0,0,0.1478147,0.1404239,0,0,3.438654,1.4589,0,0.1478147,-0.1478147,2.582008,43.03337,0.2078945,0.1544663,0,0,1.4589
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02279637,0.3542086,0.3542086,0,0,0,0.3542086,6.435861,0,5.551115E-17,0,0.02279637,0.3728512,0.3542086,0,0,3.602893,1.311085,0,0.3500548,-0.3500548,2.213017,36.88355,0.2078945,0.3896295,0.0182371,0,1.333882
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3591937,0.213222,0.213222,0,0,0,0.213222,168.46,0,0,0,0.3591937,0.2244442,0.213222,0,0,3.991843,0.9610305,0.1347495,0,0.1347495,2.340852,39.01413,0.2078725,0.2345442,0.287355,0,1.320224
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.6277215,1.587515,1.587515,1.7,0,0.5202,1.587515,39.54115,0,0,0,0.6277215,0,0,0.1124855,0.1068612,3.857093,1.082305,0.7345828,0,0.7345828,3.037739,50.62888,0.2079213,1.746266,0.5021772,1.7,1.710027
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,1.021708,1.909953,1.909953,1.7,0,0.5202,1.909953,53.49391,0,0,0,1.021708,0.221003,0.2099528,0,0,3.12251,1.74343,0.8007056,0,0.8007056,3.797354,63.28912,0.2079717,2.100948,0.8173668,1.7,2.765138
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.320652,1.775882,1.775882,1.7,0,0.5202,1.775882,74.36598,0,0,0,1.320652,0.07987634,0.07588252,0,0,2.321805,2.464065,1.240776,0,1.240776,4.974458,82.90747,0.2080495,1.953471,1.056522,1.7,3.784717
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.73767,3.544167,3.08,1.7,0,0.5202,3.08,56.41785,0,0.4641669,0.8185837,1.73767,1.452632,1.38,0,0,1.081029,3.580763,0.2850382,0,0.2850382,5.244869,87.41431,0.2080031,3.898584,1.390136,1.7,5.318433
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.673743,1.850836,1.850836,1.016971,0,0.3337332,1.850836,90.43172,0,0,0,1.673743,0.8777524,0.8338648,0,0,0.7959905,3.837297,0.7959905,0,0.7959905,6.000012,100,0.2080032,2.03592,1.338994,1.7,5.51104
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.230433,0.9275327,0.9275327,0,0,0,0.9275327,132.6565,0.2540825,0,0,1.230433,0.9763502,0.9275327,0,0,0,4.553689,0,0,0,6.000012,100,0.2080032,1.020286,0.9843462,0,5.784122
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.399037,1.019635,1.019635,0,0,0,1.019635,137.2095,0.3257366,0,0,1.399037,1.0733,1.019635,0,0,0,4.553689,0,0,0,6.000012,100,0.2080032,1.121599,1.119229,0,5.952725
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.388048,0.297331,0.297331,0,0,0,0.297331,466.836,1.075068,0,0,1.388048,0.31298,0.297331,0,0,0,4.553689,0,0,0,6.000012,100,0.2080032,0.3270641,1.110439,0,5.941737
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.904484,0.2113356,0.2113356,0,0,0,0.2113356,427.9846,0.6820254,0,0,0.904484,0.2224586,0.2113356,0,0,0,4.553689,0,0,0,6.000012,100,0.2080032,0.2324692,0.7235872,0,5.458173
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3556043,1.782259,1.782259,1.444435,0,0.4504308,1.782259,19.95244,1.110223E-16,0,0,0.3556043,0.3556043,0.337824,0,0,0,4.553689,0,0,0,6.000012,100,0.2080032,1.960485,0.2844834,1.7,4.909293
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.0337645,1.688336,1.688336,1.65626,0,0.5082588,1.688336,1.999869,2.012279E-16,0,0,0.0337645,0.0337645,0.03207627,0,0,0,4.553689,0,0,0,6.000012,100,0.2080032,1.857169,0.0270116,1.7,4.587453
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,2.34308,2.34308,1.7,0,0.5202,2.34308,0,0,0,0,0,0.676926,0.6430797,0,0,0,4.553689,0,0.676926,-0.676926,5.286469,88.10764,0.2080032,2.577388,0,1.7,4.553689
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,1.831302,1.831302,1.7,0,0.5202,1.831302,0,0,0,0,0,0.1382123,0.1313017,0,0,0.75214,3.876763,0,0.1382123,-0.1382123,5.140781,85.67951,0.2080032,2.014432,0,1.7,3.876763
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,2.841732,2.841732,1.7,0,0.5202,2.841732,0,0,0,0.04590532,0,1.201823,1.141732,0,0,0.9057092,3.738551,0,1.201823,-1.201823,3.873948,64.56567,0.2080032,3.125905,0,1.7,3.738551
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.3605823,0.3605823,1.7,0,0.5202,0.3605823,0,0,0,0,0,0,0,1.339418,1.272447,2.241068,2.536727,1.272447,0,1.272447,5.081097,84.68478,0.2080985,0.3966406,0,1.7,2.536727
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,0.5428694,0.5428694,0,0,0,0.5428694,0,0,0,0,0,0.5714415,0.5428694,0,0,0.9686216,3.681929,0,0.5714415,-0.5714415,4.478745,74.64559,0.2080985,0.5971564,0,0,3.681929
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.603557,3.110488,0,0,0,4.478745,74.64559,0.2080985,0,0,0,3.110488
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.3181272,0.3181272,0,0,0,0.3181272,0,0,0,0,0,0.3348708,0.3181272,0,0,1.603557,3.110488,0,0.3348708,-0.3348708,4.12576,68.76253,0.2080985,0.3499399,0,0,3.110488
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.2864438,0.2864438,0,0,0,0.2864438,0,0,5.551115E-17,0,0,0.3015198,0.2864438,0,0,1.975635,2.775617,0,0.3015198,-0.3015198,3.80793,63.46537,0.2080985,0.3150882,0,0,2.775617
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.09790941,0.09790941,0,0,0,0.09790941,0,0,1.387779E-17,0,0,0.1030625,0.09790941,0,0,2.310657,2.474097,0,0.1030625,-0.1030625,3.699293,61.65475,0.2080985,0.1077004,0,0,2.474097
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,0.5948676,0.5948676,0,0,0,0.5948676,0,0,0,0,0,0.6261765,0.5948676,0,0,2.425171,2.371035,0,0.6261765,-0.6261765,3.039245,50.65398,0.2080985,0.6543545,0,0,2.371035
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.2960962,0.2960962,0,0,0,0.2960962,0,0,0,0,0,0.3116802,0.2960962,0,0,3.120923,1.744858,0,0.3116802,-0.3116802,2.710705,45.17832,0.2080985,0.3257058,0,0,1.744858
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01403648,0,0,0,0,0,0,0,0,0,0,0.01403648,0,0,0,0,3.467234,1.433178,0.01403648,0,0.01403648,2.724021,45.40026,0.2080963,0,0.01122919,0,1.447215
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.4074747,2.639108,2.639108,1.7,0,0.5202,2.639108,15.43986,2.220446E-16,0,0,0.4074747,0.9885346,0.9391078,0,0,3.453198,1.445811,0,0.5810599,-0.5810599,2.11153,35.1921,0.2080963,2.903019,0.3259797,1.7,1.853286
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.8492423,0.06855074,0.06855074,1.521182,0,0.4713828,0.06855074,1238.852,2.220446E-16,0,0,0.8492423,0,0,1.452632,1.38,4.09882,0.8647511,2.229242,0,2.229242,4.226375,70.43945,0.2079938,0.07540581,0.6793938,1.7,1.713993
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.293971,2.399669,2.399669,1.7,0,0.5202,2.399669,53.92289,0,0,0,1.293971,0.7364933,0.6996686,0,0,1.869578,2.871069,0.5574775,0,0.5574775,4.755245,79.25392,0.2080286,2.639636,1.035177,1.7,4.16504
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.598038,0,0,0.425,0,0.172125,0,0,0.7109377,0,0,1.598038,0,0,0,0,1.3121,3.372799,1.3121,0,1.3121,6.000012,100,0.2078162,0,1.27843,1.7,4.970837
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.937915,0.7001978,0.7001978,0,0,0,0.7001978,276.7669,1.200865,0,0,1.937915,0.7370502,0.7001978,0,0,0,4.553689,0,0,0,6.000012,100,0.2078162,0.7702175,1.550332,0,6.491604
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.707352,0,0,0,0,0,0,0,1.707352,0,0,1.707352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2078162,0,1.365881,0,6.261041
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.6264,2.03275,2.03275,0.6527498,0,0.2343007,2.03275,80.00986,0.1737687,0,0,1.6264,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2078162,2.236025,1.30112,1.7,6.180089
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,1.134217,0.407101,0.407101,0,0,0,0.407101,278.6084,0.7056901,0,0,1.134217,0.4285274,0.407101,0,0,0,4.553689,0,0,0,6.000012,100,0.2078162,0.4478111,0.907374,0,5.687906
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.9176524,0.8832409,0.8832409,0,0,0,0.8832409,103.8961,1.110223E-16,0,0,0.9176524,0.9297273,0.8832409,0,0,0,4.553689,0,0.01207481,-0.01207481,5.987284,99.78786,0.2078162,0.9715649,0.7341219,0,5.471341
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.6609182,0.8269734,0.8269734,0,0,0,0.8269734,79.92013,0,0,0,0.6609182,0.8704984,0.8269734,0,0,0.01341645,4.541614,0,0.2095801,-0.2095801,5.766367,96.10593,0.2078162,0.9096708,0.5287346,0,5.202532
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3411628,0,0,0,0,0,0,0,0.09487959,0,0,0.3411628,0,0,0,0,0.2462832,4.332034,0.2462832,0,0.2462832,6.000012,100,0.2077763,0,0.2729303,0,4.673197
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.03186427,0,0,0,0,0,0,0,0.03186427,0,0,0.03186427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2077763,0,0.02549142,0,4.585553
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,1.524982,1.524982,1.524982,0,0.4724202,1.524982,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2077763,1.677481,0,1.7,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,2.179978,2.179978,1.7,0,0.5202,2.179978,0,0,0,0,0,0.50524,0.479978,0,0,0,4.553689,0,0.50524,-0.50524,5.467442,91.12386,0.2077763,2.397976,0,1.7,4.553689
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,2.777872,2.777872,1.7,0,0.5202,2.777872,0,0,4.440892E-16,0,0,1.134602,1.077872,0,0,0.5613778,4.048449,0,1.134602,-1.134602,4.271467,71.19097,0.2077763,3.055659,0,1.7,4.048449
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.3721142,0.3721142,1.7,0,0.5202,0.3721142,0,0,0,0,0,0,0,1.327886,1.261491,1.822046,2.913847,1.261491,0,1.261491,5.468223,91.13686,0.2078733,0.4093257,0,1.7,2.913847
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.1843022,0.1843022,0,0,0,0.1843022,0,0,0,0,0,0.1940023,0.1843022,0,0,0.5605549,4.04919,0,0.1940023,-0.1940023,5.263726,87.7286,0.2078733,0.2027324,0,0,4.04919
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.02819116,0.02819116,0,0,0,0.02819116,0,0,3.469447E-18,0,0,0.0296749,0.02819116,0,0,0.7761131,3.855187,0,0.0296749,-0.0296749,5.232446,87.20727,0.2078733,0.03101027,0,0,3.855187
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.2862409,0.2862409,0,0,0,0.2862409,0,0,0,0,0,0.3013062,0.2862409,0,0,0.8090852,3.825512,0,0.3013062,-0.3013062,4.914842,81.91386,0.2078733,0.314865,0,0,3.825512
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.4155592,0.4155592,0,0,0,0.4155592,0,0,5.551115E-17,0,0,0.4374307,0.4155592,0,0,1.14387,3.524206,0,0.4374307,-0.4374307,4.453749,74.229,0.2078733,0.4571151,0,0,3.524206
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.1222252,0.1222252,0,0,0,0.1222252,0,0,1.387779E-17,0,0,0.1286581,0.1222252,0,0,1.629904,3.086775,0,0.1286581,-0.1286581,4.318132,71.96872,0.2078733,0.1344477,0,0,3.086775
