Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.5078454,0.5078454,0,0,0,0.5078454,0,0,1.110223E-16,0,0,0.5345741,0.5078454,0,0,1.772857,2.958117,0,0.5345741,-0.5345741,3.754641,62.57723,0.2078733,0.5586299,0,0,2.958117
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.3293377,0.3293377,0,0,0,0.3293377,0,0,5.551115E-17,0,0,0.3466713,0.3293377,0,0,2.366829,2.423543,0,0.3466713,-0.3466713,3.389218,56.48685,0.2078733,0.3622715,0,0,2.423543
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02177435,0.6673847,0.6673847,0,0,0,0.6673847,3.262638,0,1.110223E-16,0,0.02177435,0.7025102,0.6673847,0,0,2.752019,2.076872,0,0.6807359,-0.6807359,2.671659,44.52756,0.2078733,0.7341232,0.01741948,0,2.098646
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.3151759,2.534688,2.534688,1.7,0,0.5202,2.534688,12.43451,0,0,0,0.3151759,0.8786185,0.8346876,0,0,3.508392,1.396136,0,0.5634426,-0.5634426,2.077738,34.6289,0.2078733,2.788156,0.2521407,1.7,1.711312
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.8440391,2.152292,2.152292,1.7,0,0.5202,2.152292,39.21582,0,0,0,0.8440391,0.476097,0.4522922,0,0,4.134439,0.8326933,0.3679421,0,0.3679421,2.426799,40.44656,0.2078962,2.367521,0.6752313,1.7,1.676732
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.273622,1.096794,1.096794,1.7,0,0.5202,1.096794,116.1223,0,0,0,1.273622,0,0,0.6032065,0.5730462,3.766497,1.163841,1.846668,0,1.846668,4.178701,69.64489,0.2078984,1.206473,1.018897,1.7,2.437463
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.621881,2.225137,2.225137,1.7,0,0.5202,2.225137,72.88902,0,0,0,1.621881,0.5527756,0.5251368,0,0,1.91983,2.825842,1.069105,0,1.069105,5.192944,86.54889,0.2079271,2.44765,1.297504,1.7,4.447723
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.952523,1.55116,1.55116,0.504452,0,0.1938154,1.55116,125.875,2.220446E-16,0,0,1.952523,1.101798,1.046708,0,0,0.8507248,3.788037,0.8507248,0,0.8507248,6.000012,100,0.2078087,1.706277,1.562019,1.7,5.74056
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,2.05633,0.957814,0.957814,0,0,0,0.957814,214.6899,1.048105,0,0,2.05633,1.008225,0.957814,0,0,0,4.553689,0,0,0,6.000012,100,0.2078087,1.053595,1.645064,0,6.610019
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.749439,2.08552,2.08552,0.7055202,0,0.248707,2.08552,83.88505,0.2968079,0,0,1.749439,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2078087,2.294072,1.399552,1.7,6.303128
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.237297,1.344731,1.344731,0.425,0,0.172125,1.344731,92.0108,0.2691598,0,0,1.237297,0.9681376,0.9197307,0,0,0,4.553689,0,0,0,6.000012,100,0.2078087,1.479204,0.9898379,1.7,5.790987
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.795788,0.2920779,0.2920779,0,0,0,0.2920779,272.4574,0.4883375,0,0,0.795788,0.3074505,0.2920779,0,0,0,4.553689,0,0,0,6.000012,100,0.2078087,0.3212857,0.6366304,0,5.349477
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5925455,2.386697,2.386697,1.7,0,0.5202,2.386697,24.82701,0,0,0,0.5925455,0.7228389,0.686697,0,0,0,4.553689,0,0.1302934,-0.1302934,5.862671,97.71098,0.2078087,2.625367,0.4740364,1.7,5.146235
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2770915,2.209473,2.209473,1.7,0,0.5202,2.209473,12.54107,1.110223E-16,0,0,0.2770915,0.5362873,0.5094729,0,0,0.1447705,4.423396,0,0.2591958,-0.2591958,5.589454,93.15739,0.2078087,2.43042,0.2216732,1.7,4.700487
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02948334,0.7203573,0.7203573,0,0,0,0.7203573,4.092877,0,0,0,0.02948334,0.7582709,0.7203573,0,0,0.4327658,4.1642,0,0.7287875,-0.7287875,4.821245,80.35392,0.2078087,0.792393,0.02358668,0,4.193683
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,1.622029,1.622029,1.7,0,0.5202,1.622029,0,0,0,0,0,0,0,0.07797054,0.07407201,1.24253,3.435412,0.07407201,0,0.07407201,4.891516,81.5251,0.2078151,1.784232,0,1.7,3.435412
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.2119822,0.2119822,0,0,0,0.2119822,0,0,2.775558E-17,0,0,0.2231391,0.2119822,0,0,1.168458,3.502077,0,0.2231391,-0.2231391,4.656306,77.60495,0.2078151,0.2331804,0,0,3.502077
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.0605469,0.0605469,0,0,0,0.0605469,0,0,0,0,0,0.06373359,0.0605469,0,0,1.41639,3.278938,0,0.06373359,-0.06373359,4.589125,76.48527,0.2078151,0.0666016,0,0,3.278938
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.3086693,0.3086693,0,0,0,0.3086693,0,0,0,0,0,0.324915,0.3086693,0,0,1.487205,3.215204,0,0.324915,-0.324915,4.246635,70.77711,0.2078151,0.3395362,0,0,3.215204
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,0.5472056,0.5472056,0,0,0,0.5472056,0,0,1.110223E-16,0,0,0.5760059,0.5472056,0,0,1.848222,2.890289,0,0.5760059,-0.5760059,3.639471,60.65773,0.2078151,0.6019261,0,0,2.890289
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.255324,0.255324,0,0,0,0.255324,0,0,5.551115E-17,0,0,0.2687621,0.255324,0,0,2.488228,2.314283,0,0.2687621,-0.2687621,3.356171,55.93607,0.2078151,0.2808565,0,0,2.314283
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.786853,2.045521,0,0,0,3.356171,55.93607,0.2078151,0,0,0,2.045521
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.2644547,0.2644547,0,0,0,0.2644547,0,0,0,0,0,0.2783733,0.2644547,0,0,2.786853,2.045521,0,0.2783733,-0.2783733,3.06274,51.04556,0.2078151,0.2909001,0,0,2.045521
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.4227464,0.4227464,0,0,0,0.4227464,0,0,5.551115E-17,0,0,0.4449962,0.4227464,0,0,3.096157,1.767148,0,0.4449962,-0.4449962,2.593673,43.22779,0.2078151,0.465021,0,0,1.767148
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.3221748,0.3221748,0,0,0,0.3221748,0,0,5.551115E-17,0,0,0.3391313,0.3221748,0,0,3.590597,1.322152,0,0.3391313,-0.3391313,2.236197,37.26987,0.2078151,0.3543922,0,0,1.322152
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.967409,0.9830204,0,0,0,2.236197,37.26987,0.2078151,0,0,0,0.9830204
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009911606,0.3732033,0.3732033,0,0,0,0.3732033,2.655819,0,0,0,0.009911606,0.3928456,0.3732033,0,0,3.967409,0.9830204,0,0.382934,-0.382934,1.832549,30.54242,0.2078151,0.4105237,0.007929285,0,0.992932
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1298734,0,0,0,0,0,0,0,0,0,0,0.1298734,0,0,0,0,4.392892,0.6000864,0.1298734,0,0.1298734,1.955758,32.5959,0.2077942,0,0.1038988,0,0.7299598
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1174951,0.4757744,0.4757744,0,0,0,0.4757744,24.69556,0,1.110223E-16,0,0.1174951,0.5008152,0.4757744,0,0,4.263018,0.7169725,0,0.38332,-0.38332,1.551703,25.86167,0.2077942,0.5233518,0.09399611,0,0.8344676
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3973508,1.183006,1.183006,1.7,0,0.5202,1.183006,33.58823,0,0,0,0.3973508,0,0,0.516994,0.4911443,4.68893,0.3336525,0.8884951,0,0.8884951,2.394603,39.90998,0.2078613,1.301307,0.3178806,1.7,0.7310033
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.2009998,1.254155,1.254155,1.7,0,0.5202,1.254155,16.02671,0,0,0,0.2009998,0,0,0.4458448,0.4235525,3.800434,1.133298,0.6245524,0,0.6245524,2.987106,49.785,0.2079104,1.379571,0.1607998,1.7,1.334298
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1086305,2.652521,2.652521,1.7,0,0.5202,2.652521,4.095367,0,0,0,0.1086305,1.002654,0.9525209,0,0,3.175882,1.695395,0,0.8940231,-0.8940231,2.044723,34.07864,0.2079104,2.917773,0.08690438,1.7,1.804026
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1362417,2.288409,2.288409,1.7,0,0.5202,2.288409,5.953558,0,0,0.03006041,0.1362417,0.6193778,0.5884089,0,0,4.169241,0.8013721,0,0.4831361,-0.4831361,1.535453,25.59083,0.2079104,2.51725,0.1089934,1.7,0.9376138
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1491335,1.369882,1.369882,1.7,0,0.5202,1.369882,10.8866,0,0,0,0.1491335,0,0,0.3301185,0.3136126,4.706059,0.318236,0.4627461,0,0.4627461,1.974452,32.90747,0.2079467,1.50687,0.1193068,1.7,0.4673696
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1514619,2.379398,2.379398,1.7,0,0.5202,2.379398,6.365554,0,0,0.1905877,0.1514619,0.7151556,0.6793978,0,0,4.243313,0.7347075,0,0.5636938,-0.5636938,1.380267,23.0044,0.2079467,2.617338,0.1211695,1.7,0.8861694
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2527215,0.8761854,0.8761854,1.7,0,0.5202,0.8761854,28.84338,0,0,0,0.2527215,0,0,0.8238146,0.7826238,4.869639,0.1710138,1.035345,0,1.035345,2.362482,39.37461,0.2080297,0.9638039,0.2021772,1.7,0.4237353
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07851192,1.164954,1.164954,1.7,0,0.5202,1.164954,6.739487,0,0,0,0.07851192,0,0,0.5350461,0.5082937,3.834294,1.102825,0.5868057,0,0.5868057,2.919174,48.65281,0.2080783,1.281449,0.06280953,1.7,1.181337
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.04288729,2.447901,2.447901,1.7,0,0.5202,2.447901,1.752003,0,0,0,0.04288729,0.7872639,0.7479007,0,0,3.247488,1.63095,0,0.7443767,-0.7443767,2.134532,35.57547,0.2080783,2.692691,0.03430983,1.7,1.673837
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.02056402,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02056402,0,0,1.452632,1.38,4.074573,0.8865731,1.400564,0,1.400564,3.463224,57.72029,0.2080939,0,0.01645122,1.7,0.9071371
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,1.137492,1.137492,1.7,0,0.5202,1.137492,0,0,0,0,0,0,0,0.5625085,0.534383,2.674009,2.147081,0.534383,0,0.534383,3.970184,66.16961,0.2081398,1.251241,0,1.7,2.147081
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,1.497539,1.497539,1.7,0,0.5202,1.497539,0,0,0,0,0,0,0,0.2024614,0.1923384,2.139626,2.628026,0.1923384,0,0.1923384,4.152653,69.21074,0.2081563,1.647292,0,1.7,2.628026
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,1.853391,1.853391,1.7,0,0.5202,1.853391,0,0,0,0,0,0.1614638,0.1533906,0,0,1.947288,2.80113,0,0.1614638,-0.1614638,3.982455,66.37411,0.2081563,2.03873,0,1.7,2.80113
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.4130627,0.4130627,1.7,0,0.5202,0.4130627,0,0,0,0,0,0,0,1.286937,1.22259,2.126692,2.639666,1.22259,0,1.22259,5.142306,85.70493,0.2082582,0.454369,0,1.7,2.639666
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9041016,3.739998,0,0,0,5.142306,85.70493,0.2082582,0,0,0,3.739998
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.02468042,0.02468042,0,0,0,0.02468042,0,0,3.469447E-18,0,0,0.02597939,0.02468042,0,0,0.9041016,3.739998,0,0.02597939,-0.02597939,5.114921,85.24852,0.2082582,0.02714847,0,0,3.739998
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.4434299,0.4434299,0,0,0,0.4434299,0,0,5.551115E-17,0,0,0.4667684,0.4434299,0,0,0.9329675,3.714018,0,0.4667684,-0.4667684,4.622904,77.04825,0.2082582,0.4877729,0,0,3.714018
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.202743,0.202743,0,0,0,0.202743,0,0,2.775558E-17,0,0,0.2134136,0.202743,0,0,1.451599,3.24725,0,0.2134136,-0.2134136,4.397946,73.29897,0.2082582,0.2230173,0,0,3.24725
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.08363104,0.08363104,0,0,0,0.08363104,0,0,0,0,0,0.08803267,0.08363104,0,0,1.688725,3.033836,0,0.08803267,-0.08803267,4.305152,71.75239,0.2082582,0.09199414,0,0,3.033836
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.199709,0.199709,0,0,0,0.199709,0,0,2.775558E-17,0,0,0.21022,0.199709,0,0,1.786539,2.945803,0,0.21022,-0.21022,4.08356,68.0592,0.2082582,0.21968,0,0,2.945803
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,0.6043481,0.6043481,0,0,0,0.6043481,0,0,1.110223E-16,0,0,0.636156,0.6043481,0,0,2.020117,2.735584,0,0.636156,-0.636156,3.412993,56.88311,0.2082582,0.6647829,0,0,2.735584
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01409162,0,0,0,0,0,0,0,0,0,0,0.01409162,0,0,0,0,2.726957,2.099427,0.01409162,0,0.01409162,3.426362,57.10592,0.208256,0,0.01127329,0,2.113519
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1242608,0.7897239,0.7897239,0,0,0,0.7897239,15.73472,0,1.110223E-16,0,0.1242608,0.8312883,0.7897239,0,0,2.712866,2.11211,0,0.7070274,-0.7070274,2.681089,44.68473,0.208256,0.8686963,0.09940867,0,2.236371
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3270454,0,0,0,0,0,0,0,0,0,0,0.3270454,0,0,0,0,3.498452,1.405082,0.3270454,0,0.3270454,2.991352,49.85577,0.2082035,0,0.2616363,0,1.732128
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4519957,0.5829011,0.5829011,0,0,0,0.5829011,77.54243,0,0,0,0.4519957,0.6135801,0.5829011,0,0,3.171406,1.699423,0,0.1615844,-0.1615844,2.821027,47.01702,0.2082035,0.6411912,0.3615966,0,2.151419
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5780417,0.6249207,0.6249207,0,0,0,0.6249207,92.49841,0,0,0,0.5780417,0.6578112,0.6249207,0,0,3.350945,1.537839,0,0.07976951,-0.07976951,2.736943,45.61562,0.2082035,0.6874127,0.4624334,0,2.115881
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1421555,0.7455916,0.7455916,0,0,0,0.7455916,19.06614,0,0,0,0.1421555,0.7848333,0.7455916,0,0,3.439577,1.458069,0,0.6426777,-0.6426777,2.059501,34.32494,0.2082035,0.8201507,0.1137244,0,1.600225
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.2020848,0.7577593,0.7577593,1.7,0,0.5202,0.7577593,26.66874,0,0,0,0.2020848,0,0,0.9422407,0.8951286,4.153664,0.8153918,1.097214,0,1.097214,3.100409,51.67338,0.2082925,0.8335353,0.1616679,1.7,1.017477
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3717429,3.208711,3.08,1.7,0,0.5202,3.08,12.06957,2.220446E-16,0.1287114,0.4495825,0.3717429,1.452632,1.38,0,0,3.05645,1.802884,0,1.080889,-1.080889,1.961052,32.68414,0.2082925,3.529583,0.2973943,1.7,2.174627
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.3427372,0.7603176,0.7603176,1.7,0,0.5202,0.7603176,45.07816,0,0,0,0.3427372,0,0,0.9396824,0.8926982,4.257438,0.7219952,1.235435,0,1.235435,3.133089,52.21805,0.2083898,0.8363494,0.2741898,1.7,1.064732
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2463795,0.5759561,0.5759561,1.7,0,0.5202,0.5759561,42.77748,0,0,0,0.2463795,0,0,1.124044,1.067842,3.022002,1.833887,1.314221,0,1.314221,4.379869,72.99767,0.2084765,0.6335517,0.1971036,1.7,2.080266
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2414982,1.624853,1.624853,1.7,0,0.5202,1.624853,14.86277,0,0,0,0.2414982,0,0,0.07514673,0.07138939,1.707781,3.016686,0.3128876,0,0.3128876,4.6767,77.94485,0.2084973,1.787339,0.1931986,1.7,3.258184
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.142489,0.4248827,0.4248827,1.7,0,0.5202,0.4248827,33.53608,0,0,0,0.142489,0,0,1.275117,1.211361,1.394893,3.298285,1.35385,0,1.35385,5.961075,99.35106,0.2085775,0.467371,0.1139912,1.7,3.440774
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.015754,1.021986,1.021986,0,0,0,1.021986,1.541508,0,2.220446E-16,0,0.015754,1.075775,1.021986,0,0,0.04104277,4.51675,0,1.060021,-1.060021,4.843715,80.72842,0.2085775,1.124185,0.0126032,0,4.532505
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,1.015952,1.015952,0,0,0,1.015952,0,0,2.220446E-16,0,0,1.069423,1.015952,0,0,1.218844,3.456729,0,1.069423,-1.069423,3.716444,61.94061,0.2085775,1.117547,0,0,3.456729
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,0.8796941,0.8796941,0,0,0,0.8796941,0,0,1.110223E-16,0,0,0.9259938,0.8796941,0,0,2.407092,2.387306,0,0.9259938,-0.9259938,2.740361,45.67259,0.2085775,0.9676635,0,0,2.387306
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,2.599871,2.599871,1.7,0,0.5202,2.599871,0,0,0,0,0,0.9472328,0.8998711,0,0,3.435974,1.461313,0,0.9472328,-0.9472328,1.74189,29.03144,0.2085775,2.859858,0,1.7,1.461313
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.1122524,0.1122524,1.564884,0,0.4833133,0.1122524,0,0,0,0,0,0,0,1.452632,1.38,4.488454,0.5140798,1.38,0,1.38,3.051073,50.85112,0.2086219,0.1234776,0,1.7,0.5140798
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.2686626,0.2686626,1.7,0,0.5202,0.2686626,0,0,0,0,0,0,0,1.431337,1.359771,3.108454,1.75608,1.359771,0,1.359771,4.341064,72.35093,0.2087009,0.2955289,0,1.7,1.75608
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.2980718,0.2980718,1.7,0,0.5202,0.2980718,0,0,0,0,0,0,0,1.401928,1.331832,1.748684,2.979873,1.331832,0,1.331832,5.604551,93.409,0.2087841,0.327879,0,1.7,2.979873
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.2449473,0.2449473,0,0,0,0.2449473,0,0,5.551115E-17,0,0,0.2578393,0.2449473,0,0,0.4168523,4.178522,0,0.2578393,-0.2578393,5.332765,88.87923,0.2087841,0.2694421,0,0,4.178522
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,0.554478,0.554478,0,0,0,0.554478,0,0,1.110223E-16,0,0,0.5836611,0.554478,0,0,0.7033404,3.920683,0,0.5836611,-0.5836611,4.717532,78.62537,0.2087841,0.6099259,0,0,3.920683
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.05442854,0.05442854,0,0,0,0.05442854,0,0,0,0,0,0.0572932,0.05442854,0,0,1.351853,3.337022,0,0.0572932,-0.0572932,4.65714,77.61884,0.2087841,0.05987139,0,0,3.337022
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,0.5387373,0.5387373,0,0,0,0.5387373,0,0,0,0,0,0.5670919,0.5387373,0,0,1.415512,3.279728,0,0.5670919,-0.5670919,4.059372,67.65607,0.2087841,0.592611,0,0,3.279728
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,0.6397949,0.6397949,0,0,0,0.6397949,0,0,0,0,0,0.6734684,0.6397949,0,0,2.045614,2.712636,0,0.6734684,-0.6734684,3.349474,55.82446,0.2087841,0.7037745,0,0,2.712636
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.03053461,0.2365329,0.2365329,0,0,0,0.2365329,12.90925,0,2.775558E-17,0,0.03053461,0.248982,0.2365329,0,0,2.793912,2.039168,0,0.2184474,-0.2184474,3.11921,51.98674,0.2087841,0.2601862,0.02442769,0,2.069703
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1977372,0.6898125,0.6898125,0,0,0,0.6898125,28.66536,0,0,0,0.1977372,0.7261184,0.6898125,0,0,3.036631,1.820721,0,0.5283812,-0.5283812,2.562248,42.70404,0.2087841,0.7587938,0.1581898,0,2.018458
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.6226242,0.4888014,0.4888014,0,0,0,0.4888014,127.3777,0,0,0,0.6226242,0.5145278,0.4888014,0,0,3.623722,1.292339,0.1080964,0,0.1080964,2.664797,44.4132,0.2087668,0.5376815,0.4980994,0,1.914964
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.8846899,0.7484209,0.7484209,0,0,0,0.7484209,118.2075,0,0,0,0.8846899,0.7878115,0.7484209,0,0,3.515625,1.389626,0.09687843,0,0.09687843,2.756704,45.94498,0.2087514,0.8232629,0.7077519,0,2.274316
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,1.066082,0,0,0,0,0,0,0,0,0,0,1.066082,0,0,0,0,3.418747,1.476817,1.066082,0,1.066082,3.768078,62.80117,0.2085813,0,0.8528655,0,2.542899
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.256912,1.041778,1.041778,0,0,0,1.041778,120.6507,0,0,0,1.256912,1.096608,1.041778,0,0,2.352665,2.436291,0.1603041,0,0.1603041,3.920156,65.3358,0.2085557,1.145956,1.00553,0,3.693203
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.558613,0,0,0,0,0,0,0,0,0,0,1.558613,0,0,0,0,2.192361,2.580564,1.558613,0,1.558613,5.398787,89.97959,0.2083076,0,1.246891,0,4.139177
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.419323,0,0,0,0,0,0,0,0.7855757,0,0,1.419323,0,0,0,0,0.6337475,3.983316,0.6337475,0,0.6337475,6.000012,100,0.2082069,0,1.135459,0,5.402639
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.298133,0,0,0,0,0,0,0,1.298133,0,0,1.298133,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2082069,0,1.038507,0,5.851822
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.6602833,1.230356,1.230356,0,0,0,1.230356,53.66604,0,2.220446E-16,0,0.6602833,1.295112,1.230356,0,0,0,4.553689,0,0.6348283,-0.6348283,5.330844,88.84723,0.2082069,1.353392,0.5282267,0,5.213972
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.5246988,1.027022,1.027022,0,0,0,1.027022,51.08933,0,2.220446E-16,0,0.5246988,1.081076,1.027022,0,0,0.7053648,3.918861,0,0.5563772,-0.5563772,4.744371,79.07269,0.2082069,1.129724,0.419759,0,4.44356
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3961666,2.040147,2.040147,1.7,0,0.5202,2.040147,19.41854,0,0,0,0.3961666,0.3580493,0.3401469,0,0,1.323562,3.362484,0.03811728,0,0.03811728,4.780532,79.67538,0.2082092,2.244162,0.3169333,1.7,3.75865
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02248804,0,0,1.329428,0,0.4190338,0,0,0,0,0,0.02248804,0,0,1.329428,1.262956,1.285444,3.396789,1.285444,0,1.285444,6.000012,100,0.2082143,0,0.01799043,1.7,3.419277
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.2500355,0.2500355,0,0,0,0.2500355,0,0,5.551115E-17,0,0,0.2631952,0.2500355,0,0,0,4.553689,0,0.2631952,-0.2631952,5.72258,95.37614,0.2082143,0.275039,0,0,4.553689
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,1.34931,1.34931,1.65714,0,0.5084993,1.34931,0,0,0,0,0,0,0,0.3078307,0.2924392,0.2924392,4.290493,0.2924392,0,0.2924392,6.000012,100,0.2082391,1.484241,0,1.7,4.290493
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,2.466475,2.466475,1.7,0,0.5202,2.466475,0,0,0,0,0,0.8068162,0.7664754,0,0,0,4.553689,0,0.8068162,-0.8068162,5.149553,85.82571,0.2082391,2.713123,0,1.7,4.553689
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.3189461,0.3189461,0,0,0,0.3189461,0,0,0,0,0,0.3357327,0.3189461,0,0,0.8964624,3.746873,0,0.3357327,-0.3357327,4.79566,79.92751,0.2082391,0.3508407,0,0,3.746873
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.3496475,0.3496475,0,0,0,0.3496475,0,0,5.551115E-17,0,0,0.36805,0.3496475,0,0,1.269499,3.41114,0,0.36805,-0.36805,4.407701,73.46153,0.2082391,0.3846123,0,0,3.41114
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.346922,0.346922,0,0,0,0.346922,0,0,0,0,0,0.365181,0.346922,0,0,1.678443,3.04309,0,0.365181,-0.365181,4.022767,67.04597,0.2082391,0.3816141,0,0,3.04309
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.3707882,0.3707882,0,0,0,0.3707882,0,0,5.551115E-17,0,0,0.3903034,0.3707882,0,0,2.0842,2.677909,0,0.3903034,-0.3903034,3.61135,60.18905,0.2082391,0.4078671,0,0,2.677909
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.51787,2.287606,0,0,0,3.61135,60.18905,0.2082391,0,0,0,2.287606
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.51787,2.287606,0,0,0,3.61135,60.18905,0.2082391,0,0,0,2.287606
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.109463,0.109463,0,0,0,0.109463,0,0,0,0,0,0.1152242,0.109463,0,0,2.51787,2.287606,0,0.1152242,-0.1152242,3.489893,58.16478,0.2082391,0.1204093,0,0,2.287606
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.4209897,0.4209897,0,0,0,0.4209897,0,0,0,0,0,0.4431471,0.4209897,0,0,2.645897,2.172381,0,0.4431471,-0.4431471,3.022775,50.37949,0.2082391,0.4630887,0,0,2.172381
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01469258,0.1367548,0.1367548,0,0,0,0.1367548,10.74374,0,2.775558E-17,0,0.01469258,0.1439525,0.1367548,0,0,3.138283,1.729234,0,0.1292599,-0.1292599,2.886523,48.10863,0.2082391,0.1504303,0.01175406,0,1.743927
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.315479,0.789262,0.789262,0,0,0,0.789262,39.97139,0,1.110223E-16,0,0.315479,0.8308021,0.789262,0,0,3.281905,1.599975,0,0.515323,-0.515323,2.343325,39.05534,0.2082391,0.8681882,0.2523832,0,1.915453
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.526787,1.4429,1.4429,1.7,0,0.5202,1.4429,36.50891,0,0,0,0.526787,0,0,0.2571001,0.2442451,3.854486,1.084651,0.7710321,0,0.7710321,3.074791,51.24641,0.2082918,1.58719,0.4214296,1.7,1.611438
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.4163233,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4163233,0,0,1.452632,1.38,3.083454,1.77858,1.796323,0,1.796323,4.778933,79.64872,0.2082443,0,0.3330586,1.7,2.194904
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.8425505,1.116541,1.116541,1.538893,0,0.4762177,1.116541,75.46075,0,0,0,0.8425505,0,0,0.4223512,0.4012337,1.287131,3.395271,1.243784,0,1.243784,5.95889,99.31463,0.2083042,1.228195,0.6740404,1.7,4.237822
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.9594311,0,0,0,0,0,0,0,0.9160845,0,0,0.9594311,0,0,0,0,0.04334657,4.514677,0.04334657,0,0.04334657,6.000012,100,0.2082974,0,0.7675448,0,5.474108
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,1.009401,0.5524862,0.5524862,0,0,0,0.5524862,182.7016,0.4278368,0,0,1.009401,0.5815645,0.5524862,0,0,0,4.553689,0,0,0,6.000012,100,0.2082974,0.6077349,0.807521,0,5.56309
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.8311895,0.8432138,0.8432138,0,0,0,0.8432138,98.57398,0,1.110223E-16,0,0.8311895,0.8875935,0.8432138,0,0,0,4.553689,0,0.05640402,-0.05640402,5.940557,99.00909,0.2082974,0.9275352,0.6649516,0,5.384879
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3458812,1.317567,1.317567,1.048517,0,0.3423451,1.317567,26.25152,1.110223E-16,0,0,0.3458812,0.28321,0.2690496,0,0,0.06267114,4.497285,0.06267114,0,0.06267114,6.000012,100,0.2083012,1.449323,0.2767049,1.7,4.843166
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.3190248,0.5603286,0.5603286,0,0,0,0.5603286,56.93531,0,0,0,0.3190248,0.5898196,0.5603286,0,0,0,4.553689,0,0.2707948,-0.2707948,5.714569,95.24263,0.2083012,0.6163615,0.2552199,0,4.872714
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.395474,1.828433,1.828433,1.7,0,0.5202,1.828433,21.62913,0,0,0,0.395474,0.1351923,0.1284326,0,0,0.3008831,4.282894,0.2602817,0,0.2602817,5.961494,99.35804,0.208317,2.011276,0.3163792,1.7,4.678368
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.0878065,1.831045,1.831045,1.7,0,0.5202,1.831045,4.79543,0,0,0,0.0878065,0.1379425,0.1310453,0,0,0.04060136,4.517148,0,0.05013596,-0.05013596,5.908646,98.47724,0.208317,2.01415,0.0702452,1.7,4.604954
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.2806031,0.2806031,0,0,0,0.2806031,0,0,5.551115E-17,0,0,0.2953717,0.2806031,0,0,0.09630798,4.467012,0,0.2953717,-0.2953717,5.597297,93.2881,0.208317,0.3086634,0,0,4.467012
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,0.7830543,0.7830543,0,0,0,0.7830543,0,0,0,0,0,0.8242676,0.7830543,0,0,0.4244987,4.17164,0,0.8242676,-0.8242676,4.728443,78.80722,0.208317,0.8613597,0,0,4.17164
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,0.6022595,0.6022595,0,0,0,0.6022595,0,0,0,0,0,0.6339573,0.6022595,0,0,1.340352,3.347372,0,0.6339573,-0.6339573,4.060193,67.66975,0.208317,0.6624854,0,0,3.347372
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,1.075172,1.075172,0,0,0,1.075172,0,0,0,0,0,1.13176,1.075172,0,0,2.044749,2.713415,0,1.13176,-1.13176,2.867213,47.7868,0.208317,1.182689,0,0,2.713415
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.3015879,0.3015879,0,0,0,0.3015879,0,0,0,0,0,0.3174609,0.3015879,0,0,3.30226,1.581655,0,0.3174609,-0.3174609,2.53258,42.20959,0.208317,0.3317467,0,0,1.581655
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.3768919,0.3768919,0,0,0,0.3768919,0,0,5.551115E-17,0,0,0.3967283,0.3768919,0,0,3.654994,1.264194,0,0.3967283,-0.3967283,2.114392,35.2398,0.208317,0.4145811,0,0,1.264194
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.2907581,0.2907581,0,0,0,0.2907581,0,0,0,0,0,0.3060612,0.2907581,0,0,4.095803,0.867466,0,0.3060612,-0.3060612,1.791775,29.86286,0.208317,0.3198339,0,0,0.867466
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.09989835,0.09989835,0,0,0,0.09989835,0,0,1.387779E-17,0,0,0.1051562,0.09989835,0,0,4.435871,0.5614048,0,0.1051562,-0.1051562,1.680931,28.01546,0.208317,0.1098882,0,0,0.5614048
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.552711,0.4562487,0,0,0,1.680931,28.01546,0.208317,0,0,0,0.4562487
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.2990463,0.2990463,0,0,0,0.2990463,0,0,5.551115E-17,0,0,0.3147856,0.2990463,0,0,4.552711,0.4562487,0,0.3147856,-0.3147856,1.349118,22.48525,0.208317,0.328951,0,0,0.4562487
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.902473,0.141463,0,0,0,1.349118,22.48525,0.208317,0,0,0,0.141463
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.2730378,0.2730378,1.7,0,0.5202,0.2730378,0,0,0,0,0,0,0,1.426962,1.355614,4.902473,0.141463,1.355614,0,1.355614,2.635166,43.91935,0.2083962,0.3003416,0,1.7,0.141463
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04245021,0.1431445,0.1431445,1.595776,0,0.4917469,0.1431445,29.65549,2.220446E-16,0,0,0.04245021,0,0,1.452632,1.38,3.546859,1.361516,1.42245,0,1.42245,3.984621,66.41021,0.2084406,0.1574589,0.03396016,1.7,1.403966
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4524962,0.7839429,0.7839429,1.7,0,0.5202,0.7839429,57.72056,0,0,0,0.4524962,0,0,0.9160571,0.8702543,2.124409,2.641721,1.32275,0,1.32275,5.239492,87.32469,0.2085247,0.8623372,0.361997,1.7,3.094217
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.991892,0,0,0,0,0,0,0,0.1902336,0,0,0.991892,0,0,0,0,0.8016585,3.832196,0.8016585,0,0.8016585,6.000012,100,0.2083982,0,0.7935137,0,4.824089
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.217653,1.15016,1.15016,0,0,0,1.15016,105.8682,0.006958432,0,0,1.217653,1.210695,1.15016,0,0,0,4.553689,0,0,0,6.000012,100,0.2083982,1.265176,0.9741224,0,5.771342
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.624,1.786292,1.786292,0.425,0,0.172125,1.786292,90.91457,0.1910608,0,0,1.624,1.432939,1.361292,0,0,0,4.553689,0,0,0,6.000012,100,0.2083982,1.964921,1.2992,1.7,6.177689
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.904619,1.662682,1.662682,0.425,0,0.172125,1.662682,114.551,0.6017956,0,0,1.904619,1.302824,1.237682,0,0,0,4.553689,0,0,0,6.000012,100,0.2083982,1.828951,1.523695,1.7,6.458308
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.914608,0.9679565,0.9679565,0,0,0,0.9679565,197.799,0.8957067,0,0,1.914608,1.018902,0.9679565,0,0,0,4.553689,0,0,0,6.000012,100,0.2083982,1.064752,1.531687,0,6.468297
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.736626,0,0,0,0,0,0,0,1.736626,0,0,1.736626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2083982,0,1.389301,0,6.290315
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.34394,1.256195,1.256195,0.425,0,0.172125,1.256195,106.985,0.4689979,0,0,1.34394,0.8749418,0.8311946,0,0,0,4.553689,0,0,0,6.000012,100,0.2083982,1.381814,1.075152,1.7,5.897629
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,1.200038,1.095953,1.095953,0,0,0,1.095953,109.4972,0.04640304,0,0,1.200038,1.153635,1.095953,0,0,0,4.553689,0,0,0,6.000012,100,0.2083982,1.205549,0.9600306,0,5.753727
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.7372734,0.399274,0.399274,0,0,0,0.399274,184.6535,0.316985,0,0,0.7372734,0.4202884,0.399274,0,0,0,4.553689,0,0,0,6.000012,100,0.2083982,0.4392014,0.5898187,0,5.290962
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2429056,0.1447169,0.1447169,0,0,0,0.1447169,167.8488,0.090572,0,0,0.2429056,0.1523336,0.1447169,0,0,0,4.553689,0,0,0,6.000012,100,0.2083982,0.1591886,0.1943245,0,4.796595
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2083982,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,0.8632467,0.8632467,0,0,0,0.8632467,0,0,1.110223E-16,0,0,0.9086807,0.8632467,0,0,0,4.553689,0,0.9086807,-0.9086807,5.042179,84.03614,0.2083982,0.9495713,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,1.654765,1.654765,1.7,0,0.5202,1.654765,0,0,0,0,0,0,0,0.04523541,0.04297363,1.009645,3.645008,0.04297363,0,0.04297363,5.082947,84.71561,0.2084018,1.820241,0,1.7,3.645008
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,2.210183,2.210183,1.7,0,0.5202,2.210183,0,0,0,0,0,0.5370348,0.5101831,0,0,0.9666716,3.683685,0,0.5370348,-0.5370348,4.516862,75.28089,0.2084018,2.431201,0,1.7,3.683685
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0001090754,0.0001090754,1.452741,0,0.4526982,0.0001090754,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.563377,3.14665,1.38,0,1.38,5.826046,97.10056,0.2084201,0.0001199829,0,1.7,3.14665
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1833769,4.38865,0,0,0,5.826046,97.10056,0.2084201,0,0,0,4.38865
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.1292635,0.1292635,0,0,0,0.1292635,0,0,0,0,0,0.1360669,0.1292635,0,0,0.1833769,4.38865,0,0.1360669,-0.1360669,5.682618,94.71011,0.2084201,0.1421899,0,0,4.38865
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.2636651,0.2636651,0,0,0,0.2636651,0,0,0,0,0,0.2775422,0.2636651,0,0,0.3345623,4.252583,0,0.2775422,-0.2775422,5.390063,89.83421,0.2084201,0.2900316,0,0,4.252583
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6429425,3.975041,0,0,0,5.390063,89.83421,0.2084201,0,0,0,3.975041
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.1979178,0.1979178,0,0,0,0.1979178,0,0,2.775558E-17,0,0,0.2083346,0.1979178,0,0,0.6429425,3.975041,0,0.2083346,-0.2083346,5.170459,86.17415,0.2084201,0.2177096,0,0,3.975041
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,0.5778591,0.5778591,0,0,0,0.5778591,0,0,0,0,0,0.6082727,0.5778591,0,0,0.8744254,3.766706,0,0.6082727,-0.6082727,4.529284,75.48791,0.2084201,0.635645,0,0,3.766706
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.1895575,0.1895575,0,0,0,0.1895575,0,0,2.775558E-17,0,0,0.1995342,0.1895575,0,0,1.550284,3.158433,0,0.1995342,-0.1995342,4.318956,71.98245,0.2084201,0.2085132,0,0,3.158433
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.0535034,0.4282014,0.4282014,0,0,0,0.4282014,12.49492,0,0,0,0.0535034,0.4507383,0.4282014,0,0,1.771989,2.958899,0,0.3972349,-0.3972349,3.900234,65.00376,0.2084201,0.4710215,0.04280272,0,3.012403
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3953071,0.2238062,0.2238062,0,0,0,0.2238062,176.6292,0,0,0,0.3953071,0.2355854,0.2238062,0,0,2.213361,2.561664,0.1597217,0,0.1597217,4.051759,67.52918,0.2083949,0.2461868,0.3162457,0,2.956971
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.695327,1.095344,1.095344,0,0,0,1.095344,63.48026,0,0,0,0.695327,1.152993,1.095344,0,0,2.053639,2.705414,0,0.4576664,-0.4576664,3.569336,59.48882,0.2083949,1.204878,0.5562616,0,3.400741
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.9572229,1.905902,1.905902,1.7,0,0.5202,1.905902,50.22413,0,0,0,0.9572229,0.2167391,0.2059021,0,0,2.562157,2.247747,0.7404838,0,0.7404838,4.271821,71.19687,0.2084395,2.096492,0.7657783,1.7,3.20497
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.207476,0.9904547,0.9904547,1.573943,0,0.4857864,0.9904547,121.9112,0,0,0,1.207476,0,0,0.5834881,0.5543137,1.821674,2.914183,1.761789,0,1.761789,5.943201,99.05315,0.2084254,1.0895,0.9659805,1.7,4.121658
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.297159,1.042024,1.042024,0,0,0,1.042024,124.4846,0.1404072,0,0,1.297159,1.096868,1.042024,0,0,0.0598843,4.499793,0.0598843,0,0.0598843,6.000012,100,0.208416,1.146227,1.037727,0,5.796952
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.533236,0.3877402,0.3877402,0,0,0,0.3877402,395.4286,1.125088,0,0,1.533236,0.4081475,0.3877402,0,0,0,4.553689,0,0,0,6.000012,100,0.208416,0.4265142,1.226588,0,6.086925
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.461209,0.5323661,0.5323661,0,0,0,0.5323661,274.4745,0.9008241,0,0,1.461209,0.5603853,0.5323661,0,0,0,4.553689,0,0,0,6.000012,100,0.208416,0.5856027,1.168967,0,6.014898
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.497703,1.424863,1.424863,0.425,0,0.172125,1.424863,105.1121,0.4452154,0,0,1.497703,1.052487,0.9998628,0,0,0,4.553689,0,0,0,6.000012,100,0.208416,1.567349,1.198162,1.7,6.051392
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,1.211809,2.26823,2.26823,1.117011,0,0.3610441,2.26823,53.42531,0,0,0,1.211809,1.211809,1.151218,0,0,0,4.553689,0,0,0,6.000012,100,0.208416,2.495053,0.9694471,1.7,5.765498
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.6715168,0,0,0,0,0,0,0,0.6715168,0,0,0.6715168,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.208416,0,0.5372134,0,5.225206
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3450868,1.326712,1.326712,0.9988791,0,0.328794,1.326712,26.01069,1.665335E-16,0,0,0.3450868,0.3450868,0.3278325,0,0,0,4.553689,0,0,0,6.000012,100,0.208416,1.459383,0.2760695,1.7,4.898776
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,1.50255,1.50255,1.50255,0,0.4662962,1.50255,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.208416,1.652805,0,1.7,4.553689
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,0.6984448,0.6984448,0,0,0,0.6984448,0,0,1.110223E-16,0,0,0.7352051,0.6984448,0,0,0,4.553689,0,0.7352051,-0.7352051,5.225038,87.08379,0.208416,0.7682893,0,0,4.553689
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,0.9444414,0.9444414,0,0,0,0.9444414,0,0,1.110223E-16,0,0,0.9941488,0.9444414,0,0,0.8168945,3.818484,0,0.9941488,-0.9941488,4.177113,69.61841,0.208416,1.038885,0,0,3.818484
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.921504,2.824335,0,0,0,4.177113,69.61841,0.208416,0,0,0,2.824335
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.1244349,0.1244349,0,0,0,0.1244349,0,0,1.387779E-17,0,0,0.1309841,0.1244349,0,0,1.921504,2.824335,0,0.1309841,-0.1309841,4.039043,67.31726,0.208416,0.1368784,0,0,2.824335
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.24605,0.24605,0,0,0,0.24605,0,0,2.775558E-17,0,0,0.259,0.24605,0,0,2.067042,2.693351,0,0.259,-0.259,3.766034,62.7671,0.208416,0.270655,0,0,2.693351
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.35482,2.434351,0,0,0,3.766034,62.7671,0.208416,0,0,0,2.434351
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.2149488,0.2149488,0,0,0,0.2149488,0,0,2.775558E-17,0,0,0.2262619,0.2149488,0,0,2.35482,2.434351,0,0.2262619,-0.2262619,3.527533,58.79209,0.208416,0.2364437,0,0,2.434351
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.08656093,0.08656093,0,0,0,0.08656093,0,0,1.387779E-17,0,0,0.09111676,0.08656093,0,0,2.606222,2.208089,0,0.09111676,-0.09111676,3.431487,57.19134,0.208416,0.09521702,0,0,2.208089
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.07268175,0.07268175,0,0,0,0.07268175,0,0,1.387779E-17,0,0,0.07650711,0.07268175,0,0,2.707463,2.116972,0,0.07650711,-0.07650711,3.350842,55.84725,0.208416,0.07994992,0,0,2.116972
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.2251963,0.2251963,0,0,0,0.2251963,0,0,2.775558E-17,0,0,0.2370488,0.2251963,0,0,2.792471,2.040465,0,0.2370488,-0.2370488,3.10097,51.68273,0.208416,0.247716,0,0,2.040465
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.188458,0.188458,0,0,0,0.188458,0,0,0,0,0,0.1983768,0.188458,0,0,3.055858,1.803416,0,0.1983768,-0.1983768,2.891863,48.19761,0.208416,0.2073038,0,0,1.803416
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03810889,0.1873207,0.1873207,0,0,0,0.1873207,20.3442,0,0,0,0.03810889,0.1971797,0.1873207,0,0,3.276277,1.605039,0,0.1590708,-0.1590708,2.724187,45.40303,0.208416,0.2060528,0.03048712,0,1.643148
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.1042967,1.435011,1.435011,1.7,0,0.5202,1.435011,7.268008,0,0,0,0.1042967,0,0,0.2649888,0.2517394,3.453022,1.445969,0.3560361,0,0.3560361,3.061953,51.03244,0.2084433,1.578512,0.08343738,1.7,1.550265
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2888583,0.5103567,0.5103567,1.7,0,0.5202,0.5103567,56.59931,0,0,0,0.2888583,0,0,1.189643,1.130161,3.096986,1.766401,1.41902,0,1.41902,4.408153,73.46907,0.2085119,0.5613923,0.2310867,1.7,2.055259
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1905447,1.269951,1.269951,1.7,0,0.5202,1.269951,15.0041,0,0,0,0.1905447,0,0,0.4300488,0.4085464,1.677967,3.043519,0.5990911,0,0.5990911,4.976501,82.94151,0.2085574,1.396946,0.1524358,1.7,3.234063
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.4287656,2.290301,2.290301,1.7,0,0.5202,2.290301,18.72092,1.110223E-16,0,0,0.4287656,0.6213698,0.5903013,0,0,1.078876,3.582701,0,0.1926042,-0.1926042,4.773478,79.55781,0.2085574,2.519331,0.3430125,1.7,4.011467
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.5149105,1.479925,1.479925,1.7,0,0.5202,1.479925,34.79301,0,0,0,0.5149105,0,0,0.2200751,0.2090714,1.29288,3.390097,0.7239819,0,0.7239819,5.460308,91.00494,0.2086056,1.627917,0.4119284,1.7,3.905007
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.407895,0.5001477,0.5001477,0,0,0,0.5001477,281.4958,0.3125252,0,0,1.407895,0.5264713,0.5001477,0,0,0.5688986,4.04168,0.5688986,0,0.5688986,6.000012,100,0.2085164,0.5501625,1.126316,0,5.449575
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,1.172338,2.592407,2.592407,1.478686,0,0.4597813,2.592407,45.22199,0,0,0,1.172338,1.172338,1.113721,0,0,0,4.553689,0,0,0,6.000012,100,0.2085164,2.851648,0.9378705,1.7,5.726027
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.7111192,1.424723,1.424723,0.7491601,0,0.2606207,1.424723,49.91279,1.110223E-16,0,0,0.7111192,0.7111192,0.6755632,0,0,0,4.553689,0,0,0,6.000012,100,0.2085164,1.567196,0.5688953,1.7,5.264808
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.4336939,0.613041,0.613041,0,0,0,0.613041,70.74467,0,0,0,0.4336939,0.6453063,0.613041,0,0,0,4.553689,0,0.2116125,-0.2116125,5.776953,96.28236,0.2085164,0.6743451,0.3469551,0,4.987383
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.5019773,1.925326,1.925326,1.671817,0,0.5125059,1.925326,26.07232,0,0,0,0.5019773,0.2668523,0.2535097,0,0,0.235125,4.342076,0.235125,0,0.235125,6.000012,100,0.2085305,2.117859,0.4015819,1.7,4.844054
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.3149,1.449241,1.449241,1.150086,0,0.3700734,1.449241,21.72862,0,0,0,0.3149,0.3149,0.299155,0,0,0,4.553689,0,0,0,6.000012,100,0.2085305,1.594165,0.25192,1.7,4.868589
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,1.493516,1.493516,1.493516,0,0.4638298,1.493516,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2085305,1.642867,0,1.7,4.553689
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,1.033881,1.033881,0,0,0,1.033881,0,0,2.220446E-16,0,0,1.088296,1.033881,0,0,0,4.553689,0,1.088296,-1.088296,4.852847,80.88062,0.2085305,1.137269,0,0,4.553689
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,0.6461651,0.6461651,0,0,0,0.6461651,0,0,1.110223E-16,0,0,0.6801738,0.6461651,0,0,1.209218,3.465393,0,0.6801738,-0.6801738,4.135881,68.93121,0.2085305,0.7107816,0,0,3.465393
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.3163283,0.3163283,0,0,0,0.3163283,0,0,5.551115E-17,0,0,0.3329772,0.3163283,0,0,1.964967,2.785219,0,0.3329772,-0.3329772,3.784892,63.08141,0.2085305,0.3479612,0,0,2.785219
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.1108141,0.1108141,0,0,0,0.1108141,0,0,0,0,0,0.1166464,0.1108141,0,0,2.334941,2.452242,0,0.1166464,-0.1166464,3.661936,61.03215,0.2085305,0.1218955,0,0,2.452242
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,0.6571139,0.6571139,0,0,0,0.6571139,0,0,0,0,0,0.6916988,0.6571139,0,0,2.464548,2.335595,0,0.6916988,-0.6916988,2.932822,48.88026,0.2085305,0.7228253,0,0,2.335595
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.4192924,0.4192924,0,0,0,0.4192924,0,0,5.551115E-17,0,0,0.4413604,0.4192924,0,0,3.233103,1.643897,0,0.4413604,-0.4413604,2.467587,41.12637,0.2085305,0.4612216,0,0,1.643897
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.3726979,0.3726979,0,0,0,0.3726979,0,0,5.551115E-17,0,0,0.3923135,0.3726979,0,0,3.723503,1.202536,0,0.3923135,-0.3923135,2.054052,34.23413,0.2085305,0.4099676,0,0,1.202536
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.1694583,0.1694583,0,0,0,0.1694583,0,0,2.775558E-17,0,0,0.1783771,0.1694583,0,0,4.159407,0.8102226,0,0.1783771,-0.1783771,1.866026,31.10037,0.2085305,0.1864041,0,0,0.8102226
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.3014727,0.3014727,0,0,0,0.3014727,0,0,5.551115E-17,0,0,0.3173397,0.3014727,0,0,4.357604,0.6318455,0,0.3173397,-0.3173397,1.531521,25.52529,0.2085305,0.33162,0,0,0.6318455
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.2318249,0.2318249,0,0,0,0.2318249,0,0,2.775558E-17,0,0,0.2440262,0.2318249,0,0,4.710204,0.3145058,0,0.2440262,-0.2440262,1.274294,21.2382,0.2085305,0.2550074,0,0,0.3145058
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.1306381,0.1306381,1.58327,0,0.4883326,0.1306381,0,0,0,0,0,0,0,1.452632,1.38,4.981344,0.07047959,1.38,0,1.38,2.583477,43.05787,0.2085782,0.1437019,0,1.7,0.07047959
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06545847,0.2623209,0.2623209,1.7,0,0.5202,0.2623209,24.95358,0,0,0,0.06545847,0,0,1.437679,1.365795,3.601344,1.31248,1.431254,0,1.431254,3.941284,65.68793,0.2086444,0.288553,0.05236677,1.7,1.377938
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.4241435,2.082096,2.082096,1.7,0,0.5202,2.082096,20.37099,0,0,0,0.4241435,0.4022062,0.3820959,0,0,2.17009,2.600608,0.0219373,0,0.0219373,3.962095,66.03479,0.2086457,2.290306,0.3393148,1.7,3.024751
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.9278811,0.4970555,0.4970555,1.656314,0,0.5082736,0.4970555,186.6756,0,0,0,0.9278811,0,0,1.159258,1.101295,2.148153,2.620351,2.029176,0,2.029176,5.887141,98.11882,0.2086084,0.546761,0.7423049,1.7,3.548233
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.347703,0.1471371,0.1471371,0,0,0,0.1471371,915.9504,1.073845,0,0,1.347703,0.1548812,0.1471371,0,0,0.1189765,4.44661,0.1189765,0,0.1189765,6.000012,100,0.2085898,0.1618508,1.078162,0,5.794313
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.444269,1.089605,1.089605,0,0,0,1.089605,132.5497,0.2973157,0,0,1.444269,1.146953,1.089605,0,0,0,4.553689,0,0,0,6.000012,100,0.2085898,1.198566,1.155415,0,5.997958
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.774918,0.08010992,0.08010992,0,0,0,0.08010992,2215.603,1.690592,0,0,1.774918,0.08432624,0.08010992,0,0,0,4.553689,0,0,0,6.000012,100,0.2085898,0.08812092,1.419935,0,6.328607
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.721762,0.1599142,0.1599142,0,0,0,0.1599142,1076.678,1.553431,0,0,1.721762,0.1683308,0.1599142,0,0,0,4.553689,0,0,0,6.000012,100,0.2085898,0.1759056,1.377409,0,6.275451
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.686817,0.6823809,0.6823809,0,0,0,0.6823809,247.1958,0.9685213,0,0,1.686817,0.7182957,0.6823809,0,0,0,4.553689,0,0,0,6.000012,100,0.2085898,0.750619,1.349454,0,6.240506
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.429173,0.9816998,0.9816998,0,0,0,0.9816998,145.5815,0.3958046,0,0,1.429173,1.033368,0.9816998,0,0,0,4.553689,0,0,0,6.000012,100,0.2085898,1.07987,1.143338,0,5.982862
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.253562,0,0,0,0,0,0,0,1.253562,0,0,1.253562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2085898,0,1.002849,0,5.807251
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.8771889,1.245183,1.245183,0,0,0,1.245183,70.44656,0,0,0,0.8771889,1.310719,1.245183,0,0,0,4.553689,0,0.4335304,-0.4335304,5.543031,92.38366,0.2085898,1.369702,0.7017512,0,5.430878
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3593082,0,0,0,0,0,0,0,0,0,0,0.3593082,0,0,0,0,0.4817005,4.120159,0.3593082,0,0.3593082,5.883901,98.06481,0.2085336,0,0.2874465,0,4.479466
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1223923,4.443536,0,0,0,5.883901,98.06481,0.2085336,0,0,0,4.443536
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.03880493,0.03880493,0,0,0,0.03880493,0,0,0,0,0,0.04084729,0.03880493,0,0,0.1223923,4.443536,0,0.04084729,-0.04084729,5.840844,97.3472,0.2085336,0.04268542,0,0,4.443536
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,1.81879,1.81879,1.7,0,0.5202,1.81879,0,0,0,0,0,0.1250425,0.1187904,0,0,0.1677782,4.402689,0,0.1250425,-0.1250425,5.709037,95.15043,0.2085336,2.000669,0,1.7,4.402689
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3067144,4.277646,0,0,0,5.709037,95.15043,0.2085336,0,0,0,4.277646
