Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.15664,0.15664,0,0,0,0.15664,0,0,2.775558E-17,0,0,0.1648842,0.15664,0,0,0.3067144,4.277646,0,0.1648842,-0.1648842,5.535234,92.25372,0.2085336,0.172304,0,0,4.277646
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.2663405,0.2663405,0,0,0,0.2663405,0,0,0,0,0,0.2803584,0.2663405,0,0,0.4899191,4.112762,0,0.2803584,-0.2803584,5.23971,87.32833,0.2085336,0.2929745,0,0,4.112762
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8014284,3.832403,0,0,0,5.23971,87.32833,0.2085336,0,0,0,3.832403
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.3889516,0.3889516,0,0,0,0.3889516,0,0,0,0,0,0.4094227,0.3889516,0,0,0.8014284,3.832403,0,0.4094227,-0.4094227,4.808141,80.13552,0.2085336,0.4278468,0,0,3.832403
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.256343,3.422981,0,0,0,4.808141,80.13552,0.2085336,0,0,0,3.422981
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.2490816,0.2490816,0,0,0,0.2490816,0,0,2.775558E-17,0,0,0.2621911,0.2490816,0,0,1.256343,3.422981,0,0.2621911,-0.2621911,4.531767,75.5293,0.2085336,0.2739897,0,0,3.422981
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.4378134,0.4378134,0,0,0,0.4378134,0,0,0,0,0,0.4608562,0.4378134,0,0,1.547666,3.160789,0,0.4608562,-0.4608562,4.045982,67.4329,0.2085336,0.4815947,0,0,3.160789
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.2753118,0.2753118,0,0,0,0.2753118,0,0,0,0,0,0.2898019,0.2753118,0,0,2.059728,2.699933,0,0.2898019,-0.2898019,3.740504,62.34161,0.2085336,0.302843,0,0,2.699933
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.05152804,0.1532283,0.1532283,0,0,0,0.1532283,33.62829,0,2.775558E-17,0,0.05152804,0.1612929,0.1532283,0,0,2.381731,2.410131,0,0.1097649,-0.1097649,3.624802,60.41324,0.2085336,0.1685511,0.04122243,0,2.461659
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.3177462,3.016943,3.016943,1.7,0,0.5202,3.016943,10.53206,0,0,0.2386367,0.3177462,1.386255,1.316942,0,0,2.503691,2.300367,0,1.068509,-1.068509,2.498494,41.64149,0.2085336,3.318637,0.254197,1.7,2.618113
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.7226096,1.670506,1.670506,1.7,0,0.5202,1.670506,43.25692,0,0,0,0.7226096,0,0,0.02949387,0.02801917,3.690924,1.231858,0.7506287,0,0.7506287,3.210603,53.50994,0.208579,1.837557,0.5780876,1.7,1.954467
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.288628,0.4008798,0.4008798,1.7,0,0.5202,0.4008798,321.45,0,0,0,1.288628,0,0,1.29912,1.234164,2.940295,1.907423,2.522792,0,2.522792,5.603934,93.39871,0.2084748,0.4409678,1.030902,1.7,3.196051
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.668602,1.62724,1.62724,0.4386953,0,0.1758638,1.62724,102.5419,5.551115E-17,0,0,1.668602,1.2511,1.188545,0,0,0.4175028,4.177937,0.4175028,0,0.4175028,6.000012,100,0.2084129,1.789964,1.334882,1.7,5.846539
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.476493,0.8789775,0.8789775,0,0,0,0.8789775,167.9785,0.5512539,0,0,1.476493,0.9252395,0.8789775,0,0,0,4.553689,0,0,0,6.000012,100,0.2084129,0.9668753,1.181195,0,6.030182
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.440673,0.5301848,0.5301848,0,0,0,0.5301848,271.7303,0.8825839,0,0,1.440673,0.5580893,0.5301848,0,0,0,4.553689,0,0,0,6.000012,100,0.2084129,0.5832033,1.152539,0,5.994362
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.717829,1.521847,1.521847,0.425,0,0.172125,1.521847,112.8779,0.5632526,0,0,1.717829,1.154576,1.096848,0,0,0,4.553689,0,0,0,6.000012,100,0.2084129,1.674032,1.374263,1.7,6.271518
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.706197,2.763844,2.763844,1.383844,0,0.4338893,2.763844,61.73275,0.253565,0,0,1.706197,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2084129,3.040228,1.364957,1.7,6.259885
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.300579,1.620469,1.620469,0.425,0,0.172125,1.620469,80.25941,0.04219033,0,0,1.300579,1.258389,1.195469,0,0,0,4.553689,0,0,0,6.000012,100,0.2084129,1.782516,1.040463,1.7,5.854268
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.7736611,1.704553,1.704553,0.9695748,0,0.3207939,1.704553,45.38792,0,0,0,0.7736611,0.7736611,0.7349781,0,0,0,4.553689,0,0,0,6.000012,100,0.2084129,1.875008,0.6189289,1.7,5.32735
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.4300835,0.4535218,0.4535218,0,0,0,0.4535218,94.83195,0,0,0,0.4300835,0.4773913,0.4535218,0,0,0,4.553689,0,0.0473078,-0.0473078,5.950145,99.16889,0.2084129,0.4988739,0.3440668,0,4.983772
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,2.042374,2.042374,1.7,0,0.5202,2.042374,0,0,0,0,0,0.3603936,0.3423739,0,0,0.05256422,4.506381,0,0.3603936,-0.3603936,5.570257,92.83743,0.2084129,2.246611,0,1.7,4.506381
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,0.5881955,0.5881955,0,0,0,0.5881955,0,0,1.110223E-16,0,0,0.6191531,0.5881955,0,0,0.4530015,4.145988,0,0.6191531,-0.6191531,4.917612,81.96004,0.2084129,0.647015,0,0,4.145988
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.2595537,0.2595537,0,0,0,0.2595537,0,0,5.551115E-17,0,0,0.2732144,0.2595537,0,0,1.140949,3.526834,0,0.2732144,-0.2732144,4.629619,77.16016,0.2084129,0.285509,0,0,3.526834
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,0.6749159,0.6749159,0,0,0,0.6749159,0,0,1.110223E-16,0,0,0.7104378,0.6749159,0,0,1.444521,3.25362,0,0.7104378,-0.7104378,3.880752,64.67907,0.2084129,0.7424074,0,0,3.25362
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.4522151,0.4522151,0,0,0,0.4522151,0,0,0,0,0,0.4760159,0.4522151,0,0,2.233896,2.543182,0,0.4760159,-0.4760159,3.378987,56.31634,0.2084129,0.4974366,0,0,2.543182
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.3663074,0.3663074,0,0,0,0.3663074,0,0,5.551115E-17,0,0,0.3855867,0.3663074,0,0,2.762803,2.067166,0,0.3855867,-0.3855867,2.972543,49.54228,0.2084129,0.4029382,0,0,2.067166
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.1170728,0.1170728,0,0,0,0.1170728,0,0,1.387779E-17,0,0,0.1232346,0.1170728,0,0,3.191233,1.68158,0,0.1232346,-0.1232346,2.842642,47.37728,0.2084129,0.1287801,0,0,1.68158
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.2144968,0.2144968,0,0,0,0.2144968,0,0,2.775558E-17,0,0,0.2257861,0.2144968,0,0,3.32816,1.558345,0,0.2257861,-0.2257861,2.604643,43.41063,0.2084129,0.2359464,0,0,1.558345
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.2041323,0.2041323,0,0,0,0.2041323,0,0,2.775558E-17,0,0,0.2148761,0.2041323,0,0,3.579033,1.332559,0,0.2148761,-0.2148761,2.378144,39.63565,0.2084129,0.2245455,0,0,1.332559
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.09501721,0.09501721,0,0,0,0.09501721,0,0,1.387779E-17,0,0,0.1000181,0.09501721,0,0,3.817785,1.117683,0,0.1000181,-0.1000181,2.272715,37.87851,0.2084129,0.1045189,0,0,1.117683
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.3995139,0.3995139,0,0,0,0.3995139,0,0,5.551115E-17,0,0,0.420541,0.3995139,0,0,3.928916,1.017665,0,0.420541,-0.420541,1.829426,30.49038,0.2084129,0.4394653,0,0,1.017665
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.1783985,0.1783985,0,0,0,0.1783985,0,0,2.775558E-17,0,0,0.1877879,0.1783985,0,0,4.396183,0.5971238,0,0.1877879,-0.1877879,1.63148,27.19128,0.2084129,0.1962384,0,0,0.5971238
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05427484,0.2940167,0.2940167,0,0,0,0.2940167,18.45978,0,0,0,0.05427484,0.3094912,0.2940167,0,0,4.604836,0.4093359,0,0.2552164,-0.2552164,1.362459,22.7076,0.2084129,0.3234183,0.04341987,0,0.4636107
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2522746,1.898956,1.898956,1.7,0,0.5202,1.898956,13.28491,0,0,0.1945058,0.2522746,0.2094273,0.198956,0,0,4.888411,0.1541195,0.04284729,0,0.04284729,1.403107,23.38507,0.2084154,2.088851,0.2018197,1.7,0.4063942
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.7791226,0.4058384,0.4058384,1.7,0,0.5202,0.4058384,191.9785,0,0,0,0.7791226,0,0,1.294162,1.229453,4.845563,0.1926821,2.008576,0,2.008576,3.30861,55.14339,0.2083917,0.4464223,0.623298,1.7,0.9718047
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.7798156,0.654777,0.654777,1.7,0,0.5202,0.654777,119.0964,0,0,0,0.7798156,0,0,1.045223,0.9929618,2.836987,2.000401,1.772777,0,1.772777,4.990414,83.1734,0.2084046,0.7202547,0.6238525,1.7,2.780216
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.361747,1.13053,1.13053,0,0,0,1.13053,120.4521,0,0,0,1.361747,1.190031,1.13053,0,0,1.06421,3.5959,0.1717159,0,0.1717159,5.153318,85.88847,0.2083779,1.243583,1.089398,0,4.957647
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.467632,1.849184,1.849184,1.302803,0,0.4117652,1.849184,79.36646,0,0,0,1.467632,0.5751383,0.5463814,0,0,0.8924938,3.750445,0.8924938,0,0.8924938,6.000012,100,0.2084277,2.034103,1.174106,1.7,5.218077
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.711425,1.639709,1.639709,0.425,0,0.172125,1.639709,104.3737,0.4327838,0,0,1.711425,1.278641,1.214709,0,0,0,4.553689,0,0,0,6.000012,100,0.2084277,1.80368,1.36914,1.7,6.265114
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.362416,0.6588022,0.6588022,0,0,0,0.6588022,206.8019,0.6689398,0,0,1.362416,0.693476,0.6588022,0,0,0,4.553689,0,0,0,6.000012,100,0.2084277,0.7246825,1.089933,0,5.916105
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.861159,0.587938,0.587938,0,0,0,0.587938,146.4711,0.242277,0,0,0.861159,0.6188821,0.587938,0,0,0,4.553689,0,0,0,6.000012,100,0.2084277,0.6467317,0.6889272,0,5.414848
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.6849156,1.047204,1.047204,0,0,0,1.047204,65.40422,0,0,0,0.6849156,1.10232,1.047204,0,0,0,4.553689,0,0.4174044,-0.4174044,5.560029,92.66697,0.2084277,1.151924,0.5479325,0,5.238605
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1888838,1.930462,1.930462,1.7,0,0.5202,1.930462,9.784384,0,0,0,0.1888838,0.2425913,0.2304617,0,0,0.4637827,4.136284,0,0.05370749,-0.05370749,5.503417,91.72343,0.2084277,2.123508,0.151107,1.7,4.325168
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.08485302,1.388028,1.388028,1.7,0,0.5202,1.388028,6.113209,0,0,0,0.08485302,0,0,0.3119725,0.2963738,0.5234576,4.082577,0.3812269,0,0.3812269,5.86508,97.75114,0.2084572,1.52683,0.06788242,1.7,4.16743
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.319295,0.319295,0,0,0,0.319295,0,0,5.551115E-17,0,0,0.3361,0.319295,0,0,0.1422308,4.425681,0,0.3361,-0.3361,5.510799,91.84647,0.2084572,0.3512245,0,0,4.425681
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,1.926206,1.926206,1.7,0,0.5202,1.926206,0,0,0,0,0,0.238111,0.2262055,0,0,0.5156752,4.089581,0,0.238111,-0.238111,5.259809,87.6633,0.2084572,2.118826,0,1.7,4.089581
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,2.380739,2.380739,1.7,0,0.5202,2.380739,0,0,0,0,0,0.7165676,0.6807392,0,0,0.780243,3.85147,0,0.7165676,-0.7165676,4.50448,75.07452,0.2084572,2.618813,0,1.7,3.85147
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,3.345141,3.08,1.7,0,0.5202,3.08,0,0,0.2651408,0.5996549,0,1.452632,1.38,0,0,1.576429,3.134903,0,1.452632,-1.452632,2.973272,49.55443,0.2084572,3.679655,0,1.7,3.134903
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.5131949,0.5131949,1.7,0,0.5202,0.5131949,0,0,0,0,0,0,0,1.186805,1.127465,3.190464,1.682271,1.127465,0,1.127465,4.042879,67.38118,0.2085501,0.5645144,0,1.7,1.682271
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.4016172,0.4016172,1.7,0,0.5202,0.4016172,0,0,0,0,0,0,0,1.298383,1.233464,2.062999,2.696989,1.233464,0,1.233464,5.213045,86.88391,0.2086463,0.4417789,0,1.7,2.696989
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.364952,0.364952,0,0,0,0.364952,0,0,5.551115E-17,0,0,0.38416,0.364952,0,0,0.8295358,3.807107,0,0.38416,-0.38416,4.808105,80.13493,0.2086463,0.4014472,0,0,3.807107
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.2078338,0.2078338,0,0,0,0.2078338,0,0,2.775558E-17,0,0,0.2187724,0.2078338,0,0,1.25638,3.422947,0,0.2187724,-0.2187724,4.577499,76.2915,0.2086463,0.2286172,0,0,3.422947
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.3532937,0.3532937,0,0,0,0.3532937,0,0,5.551115E-17,0,0,0.371888,0.3532937,0,0,1.499461,3.204174,0,0.371888,-0.371888,4.185494,69.7581,0.2086463,0.388623,0,0,3.204174
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.09970919,0.09970919,0,0,0,0.09970919,0,0,0,0,0,0.104957,0.09970919,0,0,1.91267,2.832286,0,0.104957,-0.104957,4.07486,67.91419,0.2086463,0.1096801,0,0,2.832286
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.03547536,0.03547536,0,0,0,0.03547536,0,0,6.938894E-18,0,0,0.03734248,0.03547536,0,0,2.029289,2.727329,0,0.03734248,-0.03734248,4.035498,67.25816,0.2086463,0.03902289,0,0,2.727329
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.3873116,0.3873116,0,0,0,0.3873116,0,0,0,0,0,0.4076964,0.3873116,0,0,2.07078,2.689987,0,0.4076964,-0.4076964,3.605748,60.09567,0.2086463,0.4260428,0,0,2.689987
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.05004581,0,0,0,0,0,0,0,0,0,0,0.05004581,0,0,0,0,2.523776,2.28229,0.05004581,0,0.05004581,3.653225,60.88697,0.2086386,0,0.04003665,0,2.332336
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2561625,0,0,0,0,0,0,0,0,0,0,0.2561625,0,0,0,0,2.47373,2.327332,0.2561625,0,0.2561625,3.896242,64.93724,0.2085989,0,0.20493,0,2.583494
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5793834,0,0,0,0,0,0,0,0,0,0,0.5793834,0,0,0,0,2.217568,2.557878,0.5793834,0,0.5793834,4.445894,74.09808,0.2085092,0,0.4635067,0,3.137261
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.9930469,0.4764105,0.4764105,0,0,0,0.4764105,208.4435,0,0,0,0.9930469,0.5014848,0.4764105,0,0,1.638185,3.079323,0.4915622,0,0.4915622,4.91223,81.87035,0.2084331,0.5240515,0.7944375,0,4.07237
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.268173,0.3019829,0.3019829,0,0,0,0.3019829,419.9487,0,0,0,1.268173,0.3178767,0.3019829,0,0,1.146622,3.521729,0.9502965,0,0.9502965,5.813761,96.89582,0.2082862,0.3321812,1.014539,0,4.789902
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.68822,2.040549,2.040549,0.6605484,0,0.2364297,2.040549,82.73366,0.03926298,0,0,1.68822,1.452632,1.38,0,0,0.1963259,4.376996,0.1963259,0,0.1963259,6.000012,100,0.2082559,2.244603,1.350576,1.7,6.065216
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.327035,2.115751,2.115751,0.8550683,0,0.2895336,2.115751,62.72168,0,0,0,1.327035,1.327035,1.260683,0,0,0,4.553689,0,0,0,6.000012,100,0.2082559,2.327326,1.061628,1.7,5.880723
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.5669018,2.727751,2.727751,1.7,0,0.5202,2.727751,20.78275,0,4.440892E-16,0,0.5669018,1.081843,1.027751,0,0,0,4.553689,0,0.5149418,-0.5149418,5.457216,90.95341,0.2082559,3.000526,0.4535214,1.7,5.120591
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.9206547,1.063046,1.063046,0,0,0,1.063046,86.60537,0,0,0,0.9206547,1.118996,1.063046,0,0,0.5721575,4.038747,0,0.1983408,-0.1983408,5.248146,87.46893,0.2082559,1.16935,0.7365238,0,4.959402
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,1.00569,0.5326715,0.5326715,0,0,0,0.5326715,188.8013,0,0,0,1.00569,0.5607068,0.5326715,0,0,0.7925362,3.840406,0.4449836,0,0.4449836,5.670295,94.50472,0.2081872,0.5859386,0.8045524,0,4.846097
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.9090919,0.8415369,0.8415369,0,0,0,0.8415369,108.0276,0,0,0,0.9090919,0.8858284,0.8415369,0,0,0.3475526,4.240891,0.02326352,0,0.02326352,5.692364,94.87255,0.2081836,0.9256907,0.7272735,0,5.149983
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3592916,1.348938,1.348938,1.315685,0,0.415282,1.348938,26.63516,0,0,0,0.3592916,0.0350026,0.03325247,0,0,0.3242891,4.261829,0.3242891,0,0.3242891,6.000012,100,0.2082028,1.483831,0.2874333,1.7,4.62112
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.3273625,0.3273625,0,0,0,0.3273625,0,0,5.551115E-17,0,0,0.3445921,0.3273625,0,0,0,4.553689,0,0.3445921,-0.3445921,5.63678,93.94614,0.2082028,0.3600987,0,0,4.553689
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,1.141855,1.141855,0,0,0,1.141855,0,0,0,0,0,1.201952,1.141855,0,0,0.3828801,4.209097,0,1.201952,-1.201952,4.369811,72.83004,0.2082028,1.25604,0,0,4.209097
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.1239175,0.1239175,0,0,0,0.1239175,0,0,1.387779E-17,0,0,0.1304395,0.1239175,0,0,1.718383,3.007144,0,0.1304395,-0.1304395,4.232316,70.53845,0.2082028,0.1363093,0,0,3.007144
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.863316,2.876705,0,0,0,4.232316,70.53845,0.2082028,0,0,0,2.876705
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.09844329,0.09844329,0,0,0,0.09844329,0,0,0,0,0,0.1036245,0.09844329,0,0,1.863316,2.876705,0,0.1036245,-0.1036245,4.123086,68.71796,0.2082028,0.1082876,0,0,2.876705
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.2433127,0.2433127,0,0,0,0.2433127,0,0,2.775558E-17,0,0,0.2561187,0.2433127,0,0,1.978454,2.77308,0,0.2561187,-0.2561187,3.853113,64.21842,0.2082028,0.267644,0,0,2.77308
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.26303,2.516962,0,0,0,3.853113,64.21842,0.2082028,0,0,0,2.516962
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.4706905,0.4706905,0,0,0,0.4706905,0,0,5.551115E-17,0,0,0.4954638,0.4706905,0,0,2.26303,2.516962,0,0.4954638,-0.4954638,3.330848,55.51403,0.2082028,0.5177596,0,0,2.516962
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.3583463,0.3583463,0,0,0,0.3583463,0,0,5.551115E-17,0,0,0.3772067,0.3583463,0,0,2.813545,2.021498,0,0.3772067,-0.3772067,2.933238,48.8872,0.2082028,0.394181,0,0,2.021498
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,0.6268577,0.6268577,0,0,0,0.6268577,0,0,0,0,0,0.6598502,0.6268577,0,0,3.232664,1.644291,0,0.6598502,-0.6598502,2.237695,37.29483,0.2082028,0.6895435,0,0,1.644291
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.2353677,0.2353677,0,0,0,0.2353677,0,0,2.775558E-17,0,0,0.2477554,0.2353677,0,0,3.965831,0.9844411,0,0.2477554,-0.2477554,1.976537,32.94222,0.2082028,0.2589044,0,0,0.9844411
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.4514591,0.4514591,0,0,0,0.4514591,0,0,5.551115E-17,0,0,0.4752201,0.4514591,0,0,4.241115,0.7366857,0,0.4752201,-0.4752201,1.475611,24.59347,0.2082028,0.496605,0,0,0.7366857
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06320325,0.4349612,0.4349612,1.7,0,0.5202,0.4349612,14.53078,0,0,0,0.06320325,0,0,1.265039,1.201787,4.769137,0.2614656,1.26499,0,1.26499,2.675686,44.59468,0.2082942,0.4784573,0.0505626,1.7,0.3246689
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.4102186,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4102186,0,0,1.452632,1.38,3.504147,1.399957,1.790219,0,1.790219,4.374037,72.90047,0.2082489,0,0.3281749,1.7,1.810175
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.8041007,1.725176,1.725176,1.7,0,0.5202,1.725176,46.60978,0,0,0,0.8041007,0.02650098,0.02517593,0,0,1.713928,3.011153,0.7775997,0,0.7775997,5.111732,85.19537,0.2082949,1.897694,0.6432805,1.7,3.815254
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.8253633,1.373018,1.373018,1.478435,0,0.4597127,1.373018,60.11309,0,0,0,0.8253633,0,0,0.1054171,0.1001462,0.9363286,3.710993,0.9255095,0,0.9255095,5.989748,99.82893,0.2083518,1.510319,0.6602907,1.7,4.536356
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.344677,0,0,0,0,0,0,0,1.333858,0,0,1.344677,0,0,0,0,0.01081912,4.543952,0.01081912,0,0.01081912,6.000012,100,0.2083501,0,1.075742,0,5.888629
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,1.118129,1.22419,1.22419,0,0,0,1.22419,91.33624,0,0,0,1.118129,1.288621,1.22419,0,0,0,4.553689,0,0.1704919,-0.1704919,5.820298,97.00477,0.2083501,1.346609,0.894503,0,5.671818
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.78238,0.6216908,0.6216908,0,0,0,0.6216908,286.6988,0.9385332,0,0,1.78238,0.6544113,0.6216908,0,0,0.1894355,4.383197,0.1894355,0,0.1894355,6.000012,100,0.2083209,0.6838598,1.425904,0,6.165577
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.761624,0,0,0,0,0,0,0,1.761624,0,0,1.761624,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2083209,0,1.409299,0,6.315313
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.636413,0,0,0,0,0,0,0,1.636413,0,0,1.636413,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2083209,0,1.309131,0,6.190102
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,1.149707,1.257942,1.257942,0.425,0,0.172125,1.257942,91.39581,0.2729251,0,0,1.149707,0.8767815,0.8329425,0,0,0,4.553689,0,0,0,6.000012,100,0.2083209,1.383737,0.9197654,1.7,5.703396
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.5555747,1.171427,1.171427,0,0,0,1.171427,47.42715,2.220446E-16,0,0,0.5555747,1.233081,1.171427,0,0,0,4.553689,0,0.6775068,-0.6775068,5.285857,88.09744,0.2083209,1.28857,0.4444597,0,5.109263
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2699485,0,0,0,0,0,0,0,0,0,0,0.2699485,0,0,0,0,0.7527853,3.876182,0.2699485,0,0.2699485,5.541953,92.36569,0.2082794,0,0.2159588,0,4.146131
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4828368,4.119136,0,0,0,5.541953,92.36569,0.2082794,0,0,0,4.119136
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4828368,4.119136,0,0,0,5.541953,92.36569,0.2082794,0,0,0,4.119136
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,1.904301,1.904301,1.7,0,0.5202,1.904301,0,0,0,0,0,0.2150536,0.2043009,0,0,0.4828368,4.119136,0,0.2150536,-0.2150536,5.315266,88.58759,0.2082794,2.094731,0,1.7,4.119136
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.4021583,0.4021583,0,0,0,0.4021583,0,0,0,0,0,0.4233245,0.4021583,0,0,0.7217853,3.904082,0,0.4233245,-0.4233245,4.869043,81.15056,0.2082794,0.4423741,0,0,3.904082
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.1605806,0.1605806,0,0,0,0.1605806,0,0,2.775558E-17,0,0,0.1690322,0.1605806,0,0,1.192146,3.480758,0,0.1690322,-0.1690322,4.690867,78.18097,0.2082794,0.1766386,0,0,3.480758
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.067489,0.067489,0,0,0,0.067489,0,0,0,0,0,0.07104106,0.067489,0,0,1.379959,3.311725,0,0.07104106,-0.07104106,4.615983,76.93291,0.2082794,0.0742379,0,0,3.311725
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.458894,3.240685,0,0,0,4.615983,76.93291,0.2082794,0,0,0,3.240685
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.3889737,0.3889737,0,0,0,0.3889737,0,0,0,0,0,0.409446,0.3889737,0,0,1.458894,3.240685,0,0.409446,-0.409446,4.18439,69.73969,0.2082794,0.4278711,0,0,3.240685
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.1498318,0.1498318,0,0,0,0.1498318,0,0,0,0,0,0.1577177,0.1498318,0,0,1.913834,2.831238,0,0.1577177,-0.1577177,4.018141,66.96887,0.2082794,0.164815,0,0,2.831238
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.1164463,0.1164463,0,0,0,0.1164463,0,0,1.387779E-17,0,0,0.122575,0.1164463,0,0,2.089076,2.673521,0,0.122575,-0.122575,3.888935,64.81545,0.2082794,0.1280909,0,0,2.673521
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.2086475,0.2086475,0,0,0,0.2086475,0,0,2.775558E-17,0,0,0.219629,0.2086475,0,0,2.22527,2.550946,0,0.219629,-0.219629,3.657426,60.95698,0.2082794,0.2295123,0,0,2.550946
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.3140755,0.3140755,0,0,0,0.3140755,0,0,5.551115E-17,0,0,0.3306058,0.3140755,0,0,2.469303,2.331317,0,0.3306058,-0.3306058,3.308937,55.14884,0.2082794,0.345483,0,0,2.331317
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004890412,0.3345914,0.3345914,0,0,0,0.3345914,1.461607,0,5.551115E-17,0,0.004890412,0.3522015,0.3345914,0,0,2.836642,2.000711,0,0.347311,-0.347311,2.942839,49.04721,0.2082794,0.3680505,0.003912329,0,2.005601
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.04134107,2.333457,2.333457,1.7,0,0.5202,2.333457,1.771666,0,0,0,0.04134107,0.6667966,0.6334568,0,0,3.222543,1.6534,0,0.6254555,-0.6254555,2.283551,38.0591,0.2082794,2.566803,0.03307285,1.7,1.694741
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.009272602,2.096402,2.096402,1.7,0,0.5202,2.096402,0.4423103,0,0,0,0.009272602,0.4172652,0.3964019,0,0,3.917494,1.027944,0,0.4079926,-0.4079926,1.853489,30.89142,0.2082794,2.306042,0.007418082,1.7,1.037217
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07605508,1.795108,1.795108,1.7,0,0.5202,1.795108,4.236797,9.714451E-17,0,0,0.07605508,0.1001138,0.09510811,0,0,4.370819,0.6199517,0,0.02405873,-0.02405873,1.828129,30.46875,0.2082794,1.974619,0.06084406,1.7,0.6960068
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2872245,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2872245,0,0,1.452632,1.38,4.397551,0.595893,1.667224,0,1.667224,3.409797,56.82983,0.2082532,0,0.2297796,1.7,0.8831174
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.2080514,0.7429373,0.7429373,1.7,0,0.5202,0.7429373,28.00389,0,0,0,0.2080514,0,0,0.9570627,0.9092095,2.730327,2.096395,1.117261,0,1.117261,4.469724,74.49524,0.2083399,0.8172311,0.1664411,1.7,2.304446
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.3270569,1.170486,1.170486,1.7,0,0.5202,1.170486,27.94198,0,0,0,0.3270569,0,0,0.5295144,0.5030386,1.613066,3.10193,0.8300955,0,0.8300955,5.257221,87.62018,0.2084002,1.287534,0.2616455,1.7,3.428987
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1740309,0.827041,0.827041,0,0,0,0.827041,21.0426,1.110223E-16,0,0,0.1740309,0.8705695,0.827041,0,0,0.7829702,3.849016,0,0.6965386,-0.6965386,4.523005,75.38327,0.2084002,0.9097452,0.1392248,0,4.023046
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.07402249,0.07644034,0.07644034,0,0,0,0.07644034,96.83694,0,0,0,0.07402249,0.08046352,0.07644034,0,0,1.556902,3.152477,0,0.006441026,-0.006441026,4.516216,75.27011,0.2084002,0.08408438,0.059218,0,3.2265
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.284126,1.183749,1.183749,0,0,0,1.183749,24.00221,0,0,0,0.284126,1.246052,1.183749,0,0,1.564059,3.146036,0,0.961926,-0.961926,3.502257,58.37083,0.2084002,1.302124,0.2273008,0,3.430162
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1530596,1.159216,1.159216,0,0,0,1.159216,13.20372,0,2.220446E-16,0,0.1530596,1.220228,1.159216,0,0,2.632865,2.18411,0,1.067168,-1.067168,2.377363,39.62263,0.2084002,1.275138,0.1224477,0,2.33717
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.09643095,0,0,0,0,0,0,0,0,0,0,0.09643095,0,0,0,0,3.818608,1.116942,0.09643095,0,0.09643095,2.468845,41.14734,0.2083854,0,0.07714476,0,1.213373
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,2.091848,2.091848,1.7,0,0.5202,2.091848,0,0,0,0,0,0.4124719,0.3918483,0,0,3.722177,1.20373,0,0.4124719,-0.4124719,2.034062,33.90096,0.2083854,2.301033,0,1.7,1.20373
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,2.985355,2.451695,1.7,0,0.5202,2.451695,0,0,0.5336596,0.832195,0,0.7912582,0.7516953,0,0,4.180479,0.7912582,0,0.7912582,-0.7912582,1.200002,20,0.2083854,3.28389,0,1.7,0.7912582
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,1.080175,1.080175,1.7,0,0.5202,1.080175,0,0,0,0,0,0,0,0.6198251,0.5888339,5.059654,0,0.5888339,0,0.5888339,1.758619,29.31026,0.2084334,1.188192,0,1.7,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,4.47082,0.5299505,1.38,0,1.38,3.067802,51.12994,0.2084511,0,0,1.7,0.5299505
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.296252,0.296252,1.7,0,0.5202,0.296252,0,0,0,0,0,0,0,1.403748,1.333561,3.090821,1.77195,1.333561,0,1.333561,4.332929,72.21534,0.208531,0.3258772,0,1.7,1.77195
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.3536277,0.3536277,1.7,0,0.5202,0.3536277,0,0,0,0,0,0,0,1.346372,1.279054,1.75726,2.972155,1.279054,0,1.279054,5.546346,92.43891,0.2086191,0.3889904,0,1.7,2.972155
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.05547382,0.05547382,0,0,0,0.05547382,0,0,6.938894E-18,0,0,0.05839349,0.05547382,0,0,0.4782062,4.123303,0,0.05839349,-0.05839349,5.484794,91.41305,0.2086191,0.0610212,0,0,4.123303
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.05903575,0.05903575,0,0,0,0.05903575,0,0,6.938894E-18,0,0,0.06214289,0.05903575,0,0,0.5430878,4.06491,0,0.06214289,-0.06214289,5.419289,90.3213,0.2086191,0.06493932,0,0,4.06491
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6121355,4.002767,0,0,0,5.419289,90.3213,0.2086191,0,0,0,4.002767
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6121355,4.002767,0,0,0,5.419289,90.3213,0.2086191,0,0,0,4.002767
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.1366561,0.1366561,0,0,0,0.1366561,0,0,0,0,0,0.1438485,0.1366561,0,0,0.6121355,4.002767,0,0.1438485,-0.1438485,5.26766,87.79415,0.2086191,0.1503217,0,0,4.002767
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.09032463,0.09032463,0,0,0,0.09032463,0,0,0,0,0,0.09507856,0.09032463,0,0,0.7719671,3.858918,0,0.09507856,-0.09507856,5.167438,86.12379,0.2086191,0.09935709,0,0,3.858918
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.02033401,0.5396469,0.5396469,0,0,0,0.5396469,3.768022,0,0,0,0.02033401,0.5680494,0.5396469,0,0,0.87761,3.76384,0,0.5477154,-0.5477154,4.590096,76.50143,0.2086191,0.5936116,0.01626721,0,3.784174
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.2024243,1.420166,1.420166,1.7,0,0.5202,1.420166,14.25357,0,0,0,0.2024243,0,0,0.2798344,0.2658427,1.486183,3.216125,0.468267,0,0.468267,5.034333,83.90537,0.2086525,1.562182,0.1619395,1.7,3.418549
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.5053799,0,0,0,0,0,0,0,0,0,0,0.5053799,0,0,0,0,1.017915,3.637565,0.5053799,0,0.5053799,5.513778,91.89612,0.2085751,0,0.4043039,0,4.142945
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.6207299,1.137527,1.137527,0,0,0,1.137527,54.56838,0,2.220446E-16,0,0.6207299,1.197396,1.137527,0,0,0.5125356,4.092407,0,0.5766666,-0.5766666,4.905918,81.76514,0.2085751,1.251279,0.4965839,0,4.713137
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,1.040187,1.031379,1.031379,0,0,0,1.031379,100.854,0,0,0,1.040187,1.085662,1.031379,0,0,1.153276,3.51574,0,0.0454748,-0.0454748,4.857984,80.96622,0.2085751,1.134516,0.8321494,0,4.555927
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.610006,1.738308,1.738308,1.7,0,0.5202,1.738308,35.09194,0,0,0,0.610006,0.04032433,0.03830811,0,0,1.203804,3.470265,0.5696816,0,0.5696816,5.398431,89.97367,0.2086084,1.912139,0.4880048,1.7,4.080271
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,1.181896,2.471457,2.471457,1.7,0,0.5202,2.471457,47.82182,0,0,0,1.181896,0.81206,0.771457,0,0,0.6341222,3.982979,0.3698357,0,0.3698357,5.749288,95.82127,0.2086299,2.718603,0.9455166,1.7,5.164875
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,1.027367,2.045362,2.045362,1.320436,0,0.4165789,2.045362,50.2291,2.775558E-16,0,0,1.027367,0.7630807,0.7249267,0,0,0.2642865,4.315831,0.2642865,0,0.2642865,6.000012,100,0.2086453,2.249898,0.8218937,1.7,5.343198
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.7371318,0.1816769,0.1816769,0,0,0,0.1816769,405.7378,0.545893,0,0,0.7371318,0.1912388,0.1816769,0,0,0,4.553689,0,0,0,6.000012,100,0.2086453,0.1998446,0.5897054,0,5.290821
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3811907,0.8624355,0.8624355,0,0,0,0.8624355,44.19933,0,1.110223E-16,0,0.3811907,0.9078269,0.8624355,0,0,0,4.553689,0,0.5266362,-0.5266362,5.444889,90.74796,0.2086453,0.9486791,0.3049525,0,4.93488
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3467624,1.154426,1.154426,0,0,0,1.154426,30.03765,0,2.220446E-16,0,0.3467624,1.215185,1.154426,0,0,0.5851513,4.027053,0,0.8684229,-0.8684229,4.52949,75.49136,0.2086453,1.269869,0.2774099,0,4.373815
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1708045,0.8380913,0.8380913,0,0,0,0.8380913,20.38018,0,1.110223E-16,0,0.1708045,0.8822014,0.8380913,0,0,1.550066,3.15863,0,0.7113969,-0.7113969,3.779613,62.99342,0.2086453,0.9219005,0.1366436,0,3.329434
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,1.310344,1.310344,1.7,0,0.5202,1.310344,0,5.551115E-17,0,0,0,0,0,0.3896562,0.3701734,2.340507,2.447233,0.3701734,0,0.3701734,4.13079,68.84636,0.2086753,1.441378,0,1.7,2.447233
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,2.101712,2.101712,1.7,0,0.5202,2.101712,0,0,0,0,0,0.4228545,0.4017118,0,0,1.970333,2.780389,0,0.4228545,-0.4228545,3.685062,61.41758,0.2086753,2.311883,0,1.7,2.780389
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,1.41135,1.41135,1.7,0,0.5202,1.41135,0,0,0,0,0,0,0,0.2886503,0.2742178,2.440171,2.357535,0.2742178,0,0.2742178,3.945208,65.75333,0.2086975,1.552485,0,1.7,2.357535
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,1.017163,1.017163,1.7,0,0.5202,1.017163,0,0,0,0,0,0,0,0.6828368,0.6486949,2.165954,2.604331,0.6486949,0,0.6486949,4.560614,76.01008,0.20875,1.11888,0,1.7,2.604331
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,0.6290421,0.6290421,1.7,0,0.5202,0.6290421,0,0,0,0,0,0,0,1.070958,1.01741,1.517259,3.188156,1.01741,0,1.01741,5.525814,92.09671,0.2088323,0.6919464,0,1.7,3.188156
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.2513599,0.2513599,0,0,0,0.2513599,0,0,5.551115E-17,0,0,0.2645894,0.2513599,0,0,0.4998488,4.103825,0,0.2645894,-0.2645894,5.246912,87.44836,0.2088323,0.2764959,0,0,4.103825
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.2622485,0.2622485,0,0,0,0.2622485,0,0,0,0,0,0.276051,0.2622485,0,0,0.7938371,3.839236,0,0.276051,-0.276051,4.955929,82.59865,0.2088323,0.2884733,0,0,3.839236
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.04184052,0.04184052,0,0,0,0.04184052,0,0,0,0,0,0.04404266,0.04184052,0,0,1.10056,3.563184,0,0.04404266,-0.04404266,4.909503,81.8249,0.2088323,0.04602458,0,0,3.563184
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.1453671,0.1453671,0,0,0,0.1453671,0,0,2.775558E-17,0,0,0.153018,0.1453671,0,0,1.149497,3.519142,0,0.153018,-0.153018,4.748209,79.13665,0.2088323,0.1599038,0,0,3.519142
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.1337946,0.1337946,0,0,0,0.1337946,0,0,0,0,0,0.1408365,0.1337946,0,0,1.319517,3.366124,0,0.1408365,-0.1408365,4.599754,76.66241,0.2088323,0.1471741,0,0,3.366124
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.2878891,0.2878891,0,0,0,0.2878891,0,0,0,0,0,0.3030411,0.2878891,0,0,1.476002,3.225287,0,0.3030411,-0.3030411,4.280321,71.33853,0.2088323,0.316678,0,0,3.225287
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.3794962,0.3794962,0,0,0,0.3794962,0,0,0,0,0,0.3994696,0.3794962,0,0,1.812714,2.922246,0,0.3994696,-0.3994696,3.859242,64.32058,0.2088323,0.4174458,0,0,2.922246
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003601823,0.1257527,0.1257527,0,0,0,0.1257527,2.86421,0,0,0,0.003601823,0.1323713,0.1257527,0,0,2.256569,2.522777,0,0.1287695,-0.1287695,3.723508,62.05833,0.2088323,0.138328,0.002881458,0,2.526379
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03732955,0.08860093,0.08860093,0,0,0,0.08860093,42.13223,0,1.387779E-17,0,0.03732955,0.09326414,0.08860093,0,0,2.399646,2.394007,0,0.05593459,-0.05593459,3.664547,61.07567,0.2088323,0.09746103,0.02986364,0,2.431337
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07850208,0,0,0,0,0,0,0,0,0,0,0.07850208,0,0,0,0,2.461796,2.338073,0.07850208,0,0.07850208,3.739021,62.31689,0.2088203,0,0.06280167,0,2.416575
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1685807,1.914577,1.914577,1.7,0,0.5202,1.914577,8.805113,2.775558E-17,0,0,0.1685807,0.225871,0.2145775,0,0,2.383294,2.408725,0,0.05729032,-0.05729032,3.678632,61.31041,0.2088203,2.106035,0.1348646,1.7,2.577305
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1326447,0.9669035,0.9669035,1.7,0,0.5202,0.9669035,13.71851,0,0,0,0.1326447,0,0,0.7330965,0.6964417,2.44695,2.351434,0.8290864,0,0.8290864,4.465172,74.41939,0.2088842,1.063594,0.1061158,1.7,2.484079
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.2155912,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2155912,0,0,1.452632,1.38,1.617863,3.097612,1.595591,0,1.595591,5.978883,99.64785,0.2088685,0,0.1724729,1.7,3.313203
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.1061183,1.642028,1.642028,1.562374,0,0.4826282,1.642028,6.462634,1.387779E-17,0,0,0.1061183,0.08384608,0.07965378,0,0,0.02227218,4.533644,0.02227218,0,0.02227218,6.000012,100,0.2088697,1.806231,0.08489461,1.7,4.639762
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.2044038,1.484702,1.484702,1.290518,0,0.4084115,1.484702,13.76733,0,0,0,0.2044038,0.2044038,0.1941836,0,0,0,4.553689,0,0,0,6.000012,100,0.2088697,1.633172,0.1635231,1.7,4.758093
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3938415,0.5176511,0.5176511,0,0,0,0.5176511,76.08244,0,0,0,0.3938415,0.5448958,0.5176511,0,0,0,4.553689,0,0.1510543,-0.1510543,5.840787,97.34625,0.2088697,0.5694162,0.3150732,0,4.94753
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.2218366,0,0,0,0,0,0,0,0.05399846,0,0,0.2218366,0,0,0,0,0.1678381,4.402635,0.1678381,0,0.1678381,6.000012,100,0.2088442,0,0.1774693,0,4.624471
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1404232,0,0,0,0,0,0,0,0.1404232,0,0,0.1404232,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2088442,0,0.1123386,0,4.694112
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.06157674,1.694149,1.694149,1.635651,0,0.5026327,1.694149,3.634671,1.249001E-16,0,0,0.06157674,0.06157674,0.0584979,0,0,0,4.553689,0,0,0,6.000012,100,0.2088442,1.863564,0.04926139,1.7,4.615266
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,2.411155,2.411155,1.7,0,0.5202,2.411155,0,0,0,0,0,0.7485843,0.7111551,0,0,0,4.553689,0,0.7485843,-0.7485843,5.210935,86.84874,0.2088442,2.652271,0,1.7,4.553689
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.3384305,0.3384305,0,0,0,0.3384305,0,0,0,0,0,0.3562427,0.3384305,0,0,0.8317603,3.805105,0,0.3562427,-0.3562427,4.835422,80.59021,0.2088442,0.3722736,0,0,3.805105
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.02048654,0.02048654,0,0,0,0.02048654,0,0,3.469447E-18,0,0,0.02156478,0.02048654,0,0,1.227586,3.448862,0,0.02156478,-0.02156478,4.812691,80.21136,0.2088442,0.0225352,0,0,3.448862
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.3860387,0.3860387,0,0,0,0.3860387,0,0,0,0,0,0.4063565,0.3860387,0,0,1.251546,3.427297,0,0.4063565,-0.4063565,4.384354,73.07241,0.2088442,0.4246426,0,0,3.427297
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.426705,0.426705,0,0,0,0.426705,0,0,5.551115E-17,0,0,0.4491631,0.426705,0,0,1.703054,3.020941,0,0.4491631,-0.4491631,3.910894,65.18143,0.2088442,0.4693755,0,0,3.020941
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.202124,2.571778,0,0,0,3.910894,65.18143,0.2088442,0,0,0,2.571778
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.1730513,0.1730513,0,0,0,0.1730513,0,0,2.775558E-17,0,0,0.1821593,0.1730513,0,0,2.202124,2.571778,0,0.1821593,-0.1821593,3.718881,61.98123,0.2088442,0.1903565,0,0,2.571778
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.404523,2.389618,0,0,0,3.718881,61.98123,0.2088442,0,0,0,2.389618
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,0.5681448,0.5681448,0,0,0,0.5681448,0,0,1.110223E-16,0,0,0.5980472,0.5681448,0,0,2.404523,2.389618,0,0.5980472,-0.5980472,3.088484,51.47463,0.2088442,0.6249593,0,0,2.389618
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.08386717,0.08386717,0,0,0,0.08386717,0,0,0,0,0,0.08828124,0.08386717,0,0,3.06902,1.791571,0,0.08828124,-0.08828124,2.995428,49.92369,0.2088442,0.09225389,0,0,1.791571
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.3644693,0.3644693,0,0,0,0.3644693,0,0,5.551115E-17,0,0,0.3836519,0.3644693,0,0,3.16711,1.70329,0,0.3836519,-0.3836519,2.591023,43.18363,0.2088442,0.4009162,0,0,1.70329
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.3522063,0.3522063,0,0,0,0.3522063,0,0,5.551115E-17,0,0,0.3707435,0.3522063,0,0,3.59339,1.319638,0,0.3707435,-0.3707435,2.200225,36.67035,0.2088442,0.3874269,0,0,1.319638
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07602808,0.4165374,0.4165374,0,0,0,0.4165374,18.2524,0,5.551115E-17,0,0.07602808,0.4384604,0.4165374,0,0,4.005327,0.9488945,0,0.3624324,-0.3624324,1.818188,30.30307,0.2088442,0.4581912,0.06082246,0,1.024923
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4660856,2.1075,2.1075,1.7,0,0.5202,2.1075,22.11557,0,0,0,0.4660856,0.4289473,0.4075,0,0,4.40803,0.5864621,0.03713829,0,0.03713829,1.85342,30.89028,0.2088463,2.31825,0.3728685,1.7,1.052548
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.8788719,1.48174,1.48174,1.7,0,0.5202,1.48174,59.31351,0,0,0,0.8788719,0,0,0.2182603,0.2073473,4.370892,0.6198866,1.086219,0,1.086219,2.883898,48.06488,0.2089138,1.629914,0.7030975,1.7,1.498758
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,1.053215,2.082077,2.082077,1.7,0,0.5202,2.082077,50.58483,0,0,0,1.053215,0.4021863,0.382077,0,0,3.284672,1.597484,0.6510288,0,0.6510288,3.501518,58.35852,0.2089515,2.290285,0.8425721,1.7,2.650699
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,1.194422,1.671367,1.671367,1.7,0,0.5202,1.671367,71.46378,0,0,0,1.194422,0,0,0.02863313,0.02720148,2.633643,2.18341,1.221624,0,1.221624,4.660452,77.67405,0.2090225,1.838504,0.9555376,1.7,3.377832
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.489284,2.22079,2.22079,1.7,0,0.5202,2.22079,67.06103,0,0,0,1.489284,0.5481997,0.5207896,0,0,1.41202,3.282871,0.9410848,0,0.9410848,5.553244,92.55388,0.2090691,2.442869,1.191428,1.7,4.772155
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.597356,1.856338,1.856338,0.786238,0,0.270743,1.856338,86.04878,0,0,0,1.597356,1.126421,1.0701,0,0,0.4709352,4.129847,0.4709352,0,0.4709352,6.000012,100,0.2090658,2.041971,1.277885,1.7,5.727203
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.698505,0.5769986,0.5769986,0,0,0,0.5769986,294.369,1.091138,0,0,1.698505,0.6073669,0.5769986,0,0,0,4.553689,0,0,0,6.000012,100,0.2090658,0.6346985,1.358804,0,6.252194
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.476323,1.83802,1.83802,0.45802,0,0.1811395,1.83802,80.32135,0.02369093,0,0,1.476323,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2090658,2.021822,1.181058,1.7,6.030012
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,1.121473,0.4946553,0.4946553,0,0,0,0.4946553,226.7181,0.6007831,0,0,1.121473,0.5206898,0.4946553,0,0,0,4.553689,0,0,0,6.000012,100,0.2090658,0.5441208,0.8971784,0,5.675162
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.6607541,1.432023,1.432023,0.8043061,0,0.2756756,1.432023,46.14132,1.110223E-16,0,0,0.6607541,0.6607541,0.6277164,0,0,0,4.553689,0,0,0,6.000012,100,0.2090658,1.575225,0.5286033,1.7,5.214443
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.3094995,2.044947,2.044947,1.7,0,0.5202,2.044947,15.13484,0,0,0,0.3094995,0.3631021,0.344947,0,0,0,4.553689,0,0.05360259,-0.05360259,5.94351,99.0583,0.2090658,2.249442,0.2475996,1.7,4.863188
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,3.50419,3.08,1.7,0,0.5202,3.08,0,0,0.42419,0.774609,0,1.452632,1.38,0,0,0.05955844,4.500086,0,1.452632,-1.452632,4.412302,73.53822,0.2090658,3.854609,0,1.7,4.500086
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,0.8509465,0.8509465,1.7,0,0.5202,0.8509465,0,0,0,0,0,0,0,0.8490535,0.8066008,1.673594,3.047455,0.8066008,0,0.8066008,5.177511,86.29167,0.2091305,0.9360411,0,1.7,3.047455
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.2145044,0.2145044,0,0,0,0.2145044,0,0,2.775558E-17,0,0,0.2257941,0.2145044,0,0,0.8669927,3.773396,0,0.2257941,-0.2257941,4.939503,82.32488,0.2091305,0.2359548,0,0,3.773396
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.117875,3.547601,0,0,0,4.939503,82.32488,0.2091305,0,0,0,3.547601
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.06702065,0.06702065,0,0,0,0.06702065,0,0,0,0,0,0.07054805,0.06702065,0,0,1.117875,3.547601,0,0.07054805,-0.07054805,4.865139,81.08548,0.2091305,0.07372271,0,0,3.547601
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.4527293,0.4527293,0,0,0,0.4527293,0,0,0,0,0,0.4765571,0.4527293,0,0,1.196262,3.477053,0,0.4765571,-0.4765571,4.362803,72.71324,0.2091305,0.4980022,0,0,3.477053
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.01416242,0.01416242,0,0,0,0.01416242,0,0,0,0,0,0.01490781,0.01416242,0,0,1.72577,3.000496,0,0.01490781,-0.01490781,4.347089,72.45134,0.2091305,0.01557867,0,0,3.000496
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.2182957,0.2182957,0,0,0,0.2182957,0,0,2.775558E-17,0,0,0.2297849,0.2182957,0,0,1.742334,2.985589,0,0.2297849,-0.2297849,4.104874,68.41444,0.2091305,0.2401253,0,0,2.985589
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.2072638,0.2072638,0,0,0,0.2072638,0,0,2.775558E-17,0,0,0.2181724,0.2072638,0,0,1.997651,2.755804,0,0.2181724,-0.2181724,3.8749,64.58154,0.2091305,0.2279902,0,0,2.755804
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.1403639,0.1403639,0,0,0,0.1403639,0,0,2.775558E-17,0,0,0.1477514,0.1403639,0,0,2.240064,2.537631,0,0.1477514,-0.1477514,3.719157,61.98582,0.2091305,0.1544002,0,0,2.537631
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.06474337,0.06474337,0,0,0,0.06474337,0,0,0,0,0,0.06815092,0.06474337,0,0,2.404233,2.38988,0,0.06815092,-0.06815092,3.647319,60.78854,0.2091305,0.07121771,0,0,2.38988
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.08615687,0.08615687,0,0,0,0.08615687,0,0,1.387779E-17,0,0,0.09069144,0.08615687,0,0,2.479956,2.321729,0,0.09069144,-0.09069144,3.551722,59.19525,0.2091305,0.09477255,0,0,2.321729
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04529158,0.08152733,0.08152733,0,0,0,0.08152733,55.55387,0,0,0,0.04529158,0.08581824,0.08152733,0,0,2.580724,2.231037,0,0.04052665,-0.04052665,3.509003,58.48327,0.2091305,0.08968006,0.03623327,0,2.276329
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4447353,1.663874,1.663874,1.7,0,0.5202,1.663874,26.7289,0,0,0,0.4447353,0,0,0.03612591,0.03431961,2.625754,2.190511,0.4790549,0,0.4790549,3.963475,66.05778,0.2091587,1.830261,0.3557882,1.7,2.635246
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.8707079,0.9325132,0.9325132,1.7,0,0.5202,0.9325132,93.37218,0,0,0,0.8707079,0,0,0.7674868,0.7291124,2.146699,2.62166,1.59982,0,1.59982,5.481197,91.35311,0.2091966,1.025765,0.6965663,1.7,3.492368
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.296754,0.8149092,0.8149092,0,0,0,0.8149092,159.1286,0,0,0,1.296754,0.8577992,0.8149092,0,0,0.5468785,4.061498,0.4389546,0,0.4389546,5.897626,98.29358,0.20913,0.8964002,1.037403,0,5.358252
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.220767,0.32878,0.32878,0,0,0,0.32878,371.302,0.7667586,0,0,1.220767,0.3460842,0.32878,0,0,0.1079239,4.456557,0.1079239,0,0.1079239,6.000012,100,0.2091136,0.361658,0.9766133,0,5.677324
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.447432,1.118409,1.118409,0,0,0,1.118409,129.4189,0.2701597,0,0,1.447432,1.177273,1.118409,0,0,0,4.553689,0,0,0,6.000012,100,0.2091136,1.23025,1.157946,0,6.001121
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.8936,0.3864,0.3864,0,0,0,0.3864,490.0623,1.486864,0,0,1.8936,0.4067368,0.3864,0,0,0,4.553689,0,0,0,6.000012,100,0.2091136,0.42504,1.51488,0,6.447289
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.305782,1.745749,1.745749,0.5052557,0,0.1940348,1.745749,74.79783,0,0,0,1.305782,1.305782,1.240493,0,0,0,4.553689,0,0,0,6.000012,100,0.2091136,1.920324,1.044626,1.7,5.859471
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.484482,2.682413,2.682413,1.302413,0,0.4116587,2.682413,55.3413,0.03185059,0,0,1.484482,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2091136,2.950654,1.187586,1.7,6.038171
