Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,1.105559,0.7857658,0.7857658,0,0,0,0.7857658,140.6983,0.2784371,0,0,1.105559,0.8271219,0.7857658,0,0,0,4.553689,0,0,0,6.000012,100,0.2091136,0.8643423,0.8844472,0,5.659248
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.7175092,0.8895046,0.8895046,0,0,0,0.8895046,80.66391,0,1.110223E-16,0,0.7175092,0.9363207,0.8895046,0,0,0,4.553689,0,0.2188115,-0.2188115,5.769364,96.15588,0.2091136,0.9784551,0.5740073,0,5.271198
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2633565,0.8738262,0.8738262,0,0,0,0.8738262,30.13831,0,1.110223E-16,0,0.2633565,0.9198171,0.8738262,0,0,0.2431238,4.334877,0,0.6564606,-0.6564606,5.077394,84.62307,0.2091136,0.9612089,0.2106852,0,4.598234
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9725245,3.678417,0,0,0,5.077394,84.62307,0.2091136,0,0,0,3.678417
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,0.4824165,0.4824165,0,0,0,0.4824165,0,0,5.551115E-17,0,0,0.5078069,0.4824165,0,0,0.9725245,3.678417,0,0.5078069,-0.5078069,4.542119,75.70183,0.2091136,0.5306582,0,0,3.678417
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,2.619781,2.619781,1.7,0,0.5202,2.619781,0,0,0,0,0,0.96819,0.9197804,0,0,1.536754,3.17061,0,0.96819,-0.96819,3.521557,58.6925,0.2091136,2.881758,0,1.7,3.17061
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,1.141309,1.141309,1.7,0,0.5202,1.141309,0,0,0,0,0,0,0,0.5586915,0.5307569,2.612521,2.20242,0.5307569,0,0.5307569,4.025077,67.08449,0.209156,1.255439,0,1.7,2.20242
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.081764,2.680101,1.38,0,1.38,5.33426,88.90416,0.2091727,0,0,1.7,2.680101
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7017641,3.922101,0,0,0,5.33426,88.90416,0.2091727,0,0,0,3.922101
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.4504637,0.4504637,0,0,0,0.4504637,0,0,5.551115E-17,0,0,0.4741724,0.4504637,0,0,0.7017641,3.922101,0,0.4741724,-0.4741724,4.834439,80.57381,0.2091727,0.4955101,0,0,3.922101
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.1302036,0.1302036,0,0,0,0.1302036,0,0,2.775558E-17,0,0,0.1370564,0.1302036,0,0,1.228622,3.447929,0,0.1370564,-0.1370564,4.689969,78.16599,0.2091727,0.1432239,0,0,3.447929
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.1618121,0.1618121,0,0,0,0.1618121,0,0,2.775558E-17,0,0,0.1703286,0.1618121,0,0,1.380907,3.310873,0,0.1703286,-0.1703286,4.510427,75.17362,0.2091727,0.1779933,0,0,3.310873
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.373275,0.373275,0,0,0,0.373275,0,0,5.551115E-17,0,0,0.3929211,0.373275,0,0,1.570161,3.140544,0,0.3929211,-0.3929211,4.096251,68.27072,0.2091727,0.4106025,0,0,3.140544
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.04027388,0.04027388,0,0,0,0.04027388,0,0,0,0,0,0.04239355,0.04027388,0,0,2.00674,2.747623,0,0.04239355,-0.04239355,4.051565,67.52594,0.2091727,0.04430126,0,0,2.747623
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.2877462,0.2877462,0,0,0,0.2877462,0,0,5.551115E-17,0,0,0.3028907,0.2877462,0,0,2.053844,2.705229,0,0.3028907,-0.3028907,3.73229,62.2047,0.2091727,0.3165208,0,0,2.705229
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.091362,0.6056176,0.6056176,0,0,0,0.6056176,15.08576,0,0,0,0.091362,0.6374922,0.6056176,0,0,2.390389,2.402339,0,0.5461302,-0.5461302,3.156618,52.61019,0.2091727,0.6661794,0.0730896,0,2.493701
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4540195,1.665512,1.665512,1.7,0,0.5202,1.665512,27.26005,0,0,0,0.4540195,0,0,0.03448779,0.0327634,2.997201,1.856208,0.4867829,0,0.4867829,3.618421,60.30689,0.2092013,1.832063,0.3632156,1.7,2.310228
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.9224944,0.8926585,0.8926585,1.7,0,0.5202,0.8926585,103.3424,1.110223E-16,0,0,0.9224944,0,0,0.8073415,0.7669744,2.510418,2.294313,1.689469,0,1.689469,5.221191,87.01968,0.2092254,0.9819244,0.7379955,1.7,3.216807
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,1.114857,1.574671,1.574671,1.295458,0,0.40976,1.574671,70.79939,0,0,0,1.114857,0.2939081,0.2792127,0,0,0.820949,3.814835,0.820949,0,0.820949,6.000012,100,0.2092723,1.732138,0.8918856,1.7,4.929692
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,1.134732,0,0,0,0,0,0,0,1.134732,0,0,1.134732,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2092723,0,0.9077859,0,5.688421
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.9760509,0,0,0,0,0,0,0,0.9760509,0,0,0.9760509,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2092723,0,0.7808407,0,5.52974
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.267989,0.4997478,0.4997478,0,0,0,0.4997478,253.7258,0.7419386,0,0,1.267989,0.5260503,0.4997478,0,0,0,4.553689,0,0,0,6.000012,100,0.2092723,0.5497226,1.014391,0,5.821678
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.306807,2.896409,2.896409,1.654942,0,0.5078992,2.896409,45.11818,0,0,0.1060494,1.306807,1.306807,1.241466,0,0,0,4.553689,0,0,0,6.000012,100,0.2092723,3.186049,1.045445,1.7,5.860496
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.271547,0.9227301,0.9227301,0,0,0,0.9227301,137.8027,0.3002526,0,0,1.271547,0.9712948,0.9227301,0,0,0,4.553689,0,0,0,6.000012,100,0.2092723,1.015003,1.017238,0,5.825236
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.9696699,0.1857104,0.1857104,0,0,0,0.1857104,522.1409,0.7741853,0,0,0.9696699,0.1954846,0.1857104,0,0,0,4.553689,0,0,0,6.000012,100,0.2092723,0.2042814,0.7757359,0,5.523359
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.6357276,1.562955,1.562955,0.959014,0,0.3179108,1.562955,40.67472,0,0,0,0.6357276,0.6357276,0.6039413,0,0,0,4.553689,0,0,0,6.000012,100,0.2092723,1.719251,0.5085821,1.7,5.189416
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.2070147,1.111406,1.111406,0,0,0,1.111406,18.62638,0,0,0,0.2070147,1.169901,1.111406,0,0,0,4.553689,0,0.9628862,-0.9628862,4.985041,83.08385,0.2092723,1.222546,0.1656118,0,4.760704
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,0.6475048,0.6475048,0,0,0,0.6475048,0,0,0,0,0,0.681584,0.6475048,0,0,1.069873,3.590803,0,0.681584,-0.681584,4.266588,71.10966,0.2092723,0.7122553,0,0,3.590803
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,1.268775,1.268775,1.7,0,0.5202,1.268775,0,0,0,0,0,0,0,0.4312247,0.4096635,1.827189,2.909219,0.4096635,0,0.4096635,4.655229,77.587,0.2093049,1.395653,0,1.7,2.909219
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.417526,3.277916,1.38,0,1.38,5.964412,99.40667,0.2093214,0,0,1.7,3.277916
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.03752559,4.519916,0,0,0,5.964412,99.40667,0.2093214,0,0,0,4.519916
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.03752559,4.519916,0,0,0,5.964412,99.40667,0.2093214,0,0,0,4.519916
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.3360782,0.3360782,0,0,0,0.3360782,0,0,0,0,0,0.3537665,0.3360782,0,0,0.03752559,4.519916,0,0.3537665,-0.3537665,5.591509,93.19164,0.2093214,0.369686,0,0,4.519916
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.2548021,0.2548021,0,0,0,0.2548021,0,0,0,0,0,0.2682127,0.2548021,0,0,0.4305995,4.16615,0,0.2682127,-0.2682127,5.308788,88.47963,0.2093214,0.2802823,0,0,4.16615
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.2168842,0.2168842,0,0,0,0.2168842,0,0,2.775558E-17,0,0,0.2282991,0.2168842,0,0,0.7286137,3.897937,0,0.2282991,-0.2282991,5.06814,84.46883,0.2093214,0.2385726,0,0,3.897937
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9822794,3.669637,0,0,0,5.06814,84.46883,0.2093214,0,0,0,3.669637
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.3350536,0.3350536,0,0,0,0.3350536,0,0,5.551115E-17,0,0,0.352688,0.3350536,0,0,0.9822794,3.669637,0,0.352688,-0.352688,4.696374,78.27274,0.2093214,0.3685589,0,0,3.669637
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,0.5862914,0.5862914,0,0,0,0.5862914,0,0,1.110223E-16,0,0,0.6171489,0.5862914,0,0,1.374155,3.31695,0,0.6171489,-0.6171489,4.045842,67.43056,0.2093214,0.6449206,0,0,3.31695
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.059876,2.699801,0,0,0,4.045842,67.43056,0.2093214,0,0,0,2.699801
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05781407,0.03836659,0.03836659,0,0,0,0.03836659,150.6886,0,0,0,0.05781407,0.04038588,0.03836659,0,0,2.059876,2.699801,0.01742819,0,0.01742819,4.062376,67.70613,0.2093187,0.04220324,0.04625126,0,2.757615
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3864262,0.5644477,0.5644477,0,0,0,0.5644477,68.46094,0,0,0,0.3864262,0.5941555,0.5644477,0,0,2.042448,2.715486,0,0.2077293,-0.2077293,3.84341,64.05671,0.2093187,0.6208925,0.309141,0,3.101912
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7884857,0,0,0,0,0,0,0,0,0,0,0.7884857,0,0,0,0,2.273258,2.507757,0.7884857,0,0.7884857,4.591434,76.52374,0.2091996,0,0.6307886,0,3.296242
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,1.140055,1.311781,1.311781,1.639263,0,0.5036187,1.311781,86.90892,0,0,0,1.140055,0,0,0.3274813,0.3111073,1.484772,3.217394,1.451162,0,1.451162,5.968127,99.46858,0.2092463,1.44296,0.912044,1.7,4.357449
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.319771,0,0,0,0,0,0,0,1.286161,0,0,1.319771,0,0,0,0,0.03360993,4.52344,0.03360993,0,0.03360993,6.000012,100,0.2092412,0,1.055817,0,5.843211
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.873646,0.279579,0.279579,0,0,0,0.279579,670.1671,1.579353,0,0,1.873646,0.2942937,0.279579,0,0,0,4.553689,0,0,0,6.000012,100,0.2092412,0.3075369,1.498917,0,6.427335
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.977616,0,0,0,0,0,0,0,1.977616,0,0,1.977616,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2092412,0,1.582093,0,6.531305
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.931734,2.061512,2.061512,0.6815121,0,0.2421528,2.061512,93.70473,0.4791027,0,0,1.931734,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2092412,2.267663,1.545387,1.7,6.485423
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.628743,0,0,0,0,0,0,0,1.628743,0,0,1.628743,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2092412,0,1.302994,0,6.182432
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.320525,1.142031,1.142031,0,0,0,1.142031,115.6295,0.1183873,0,0,1.320525,1.202138,1.142031,0,0,0,4.553689,0,0,0,6.000012,100,0.2092412,1.256234,1.05642,0,5.874214
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.7971646,1.219962,1.219962,0,0,0,1.219962,65.34341,0,0,0,0.7971646,1.28417,1.219962,0,0,0,4.553689,0,0.4870056,-0.4870056,5.486663,91.4442,0.2092412,1.341958,0.6377317,0,5.350853
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.3020514,0.1748068,0.1748068,0,0,0,0.1748068,172.7915,0,0,0,0.3020514,0.1840072,0.1748068,0,0,0.5411174,4.066683,0.1180442,0,0.1180442,5.59865,93.31064,0.2092234,0.1922875,0.2416411,0,4.368735
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,1.58728,1.58728,1.7,0,0.5202,1.58728,0,0,0,0,0,0,0,0.1127196,0.1070836,0.4230732,4.172923,0.1070836,0,0.1070836,5.700238,95.00378,0.2092319,1.746008,0,1.7,4.172923
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,0.4920787,0.4920787,0,0,0,0.4920787,0,0,1.110223E-16,0,0,0.5179776,0.4920787,0,0,0.3159896,4.269298,0,0.5179776,-0.5179776,5.154242,85.90385,0.2092319,0.5412866,0,0,4.269298
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.3329521,0.3329521,0,0,0,0.3329521,0,0,5.551115E-17,0,0,0.3504759,0.3329521,0,0,0.8915203,3.751321,0,0.3504759,-0.3504759,4.784808,79.74664,0.2092319,0.3662473,0,0,3.751321
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.280938,3.400845,0,0,0,4.784808,79.74664,0.2092319,0,0,0,3.400845
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.3432254,0.3432254,0,0,0,0.3432254,0,0,0,0,0,0.3612899,0.3432254,0,0,1.280938,3.400845,0,0.3612899,-0.3612899,4.403975,73.39943,0.2092319,0.3775479,0,0,3.400845
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.1543887,0.1543887,0,0,0,0.1543887,0,0,0,0,0,0.1625144,0.1543887,0,0,1.682371,3.039555,0,0.1625144,-0.1625144,4.232669,70.54435,0.2092319,0.1698275,0,0,3.039555
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.1247763,0.1247763,0,0,0,0.1247763,0,0,1.387779E-17,0,0,0.1313435,0.1247763,0,0,1.862943,2.877041,0,0.1313435,-0.1313435,4.094221,68.23689,0.2092319,0.137254,0,0,2.877041
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.00888,2.745697,0,0,0,4.094221,68.23689,0.2092319,0,0,0,2.745697
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,0.6296752,0.6296752,0,0,0,0.6296752,0,0,0,0,0,0.662816,0.6296752,0,0,2.00888,2.745697,0,0.662816,-0.662816,3.395552,56.59241,0.2092319,0.6926427,0,0,2.745697
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.2475695,0.2475695,0,0,0,0.2475695,0,0,2.775558E-17,0,0,0.2605995,0.2475695,0,0,2.745342,2.082881,0,0.2605995,-0.2605995,3.120856,52.01416,0.2092319,0.2723265,0,0,2.082881
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.2905887,0.2905887,0,0,0,0.2905887,0,0,0,0,0,0.3058829,0.2905887,0,0,3.034897,1.822281,0,0.3058829,-0.3058829,2.798427,46.64035,0.2092319,0.3196476,0,0,1.822281
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.2671359,0.2671359,0,0,0,0.2671359,0,0,0,0,0,0.2811957,0.2671359,0,0,3.374767,1.516399,0,0.2811957,-0.2811957,2.502021,41.70026,0.2092319,0.2938495,0,0,1.516399
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.02057311,0.3835135,0.3835135,0,0,0,0.3835135,5.364377,0,5.551115E-17,0,0.02057311,0.4036984,0.3835135,0,0,3.687207,1.235203,0,0.3831253,-0.3831253,2.098171,34.96945,0.2092319,0.4218649,0.01645849,0,1.255776
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3374602,1.492673,1.492673,1.7,0,0.5202,1.492673,22.60778,0,0,0,0.3374602,0,0,0.2073268,0.1969604,4.112902,0.8520775,0.5344207,0,0.5344207,2.605167,43.41936,0.2092667,1.641941,0.2699682,1.7,1.189538
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.7425823,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7425823,0,0,1.452632,1.38,3.578481,1.333056,2.122582,0,2.122582,4.618825,76.98027,0.2091714,0,0.5940658,1.7,2.075639
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.324039,0,0,0.425,0,0.172125,0,0,0.2862009,0,0,1.324039,0,0,0.1387991,0.1318592,1.455899,3.24338,1.455899,0,1.455899,6.000012,100,0.2089526,0,1.059232,1.7,4.56742
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.293579,0.9892598,0.9892598,0,0,0,0.9892598,130.7623,0.2522527,0,0,1.293579,1.041326,0.9892598,0,0,0,4.553689,0,0,0,6.000012,100,0.2089526,1.088186,1.034863,0,5.847268
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.797283,1.373539,1.373539,0.425,0,0.172125,1.373539,130.8505,0.7988206,0,0,1.797283,0.9984623,0.9485391,0,0,0,4.553689,0,0,0,6.000012,100,0.2089526,1.510893,1.437826,1.7,6.350972
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.848077,1.603743,1.603743,0.425,0,0.172125,1.603743,115.2352,0.6072944,0,0,1.848077,1.240782,1.178743,0,0,0,4.553689,0,0,0,6.000012,100,0.2089526,1.764118,1.478462,1.7,6.401766
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.521132,0.9197683,0.9197683,0,0,0,0.9197683,165.3821,0.5529547,0,0,1.521132,0.9681771,0.9197683,0,0,0,4.553689,0,0,0,6.000012,100,0.2089526,1.011745,1.216905,0,6.074821
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,1.086229,0,0,0,0,0,0,0,1.086229,0,0,1.086229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2089526,0,0.8689833,0,5.639918
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.8370091,2.013281,2.013281,1.218122,0,0.3886473,2.013281,41.57439,0,0,0,0.8370091,0.8370091,0.7951586,0,0,0,4.553689,0,0,0,6.000012,100,0.2089526,2.214609,0.6696072,1.7,5.390698
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.3412902,0,0,0,0,0,0,0,0.3412902,0,0,0.3412902,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2089526,0,0.2730322,0,4.894979
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2402384,0.9988807,0.9988807,0,0,0,0.9988807,24.05076,0,2.220446E-16,0,0.2402384,1.051453,0.9988807,0,0,0,4.553689,0,0.811215,-0.811215,5.144917,85.74844,0.2089526,1.098769,0.1921907,0,4.793927
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,2.438414,2.438414,1.7,0,0.5202,2.438414,0,0,0,0,0,0.7772783,0.7384144,0,0,0.90135,3.742474,0,0.7772783,-0.7772783,4.325593,72.09307,0.2089526,2.682256,0,1.7,3.742474
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,2.018581,2.018581,1.7,0,0.5202,2.018581,0,0,0,0,0,0.3353488,0.3185813,0,0,1.764993,2.965196,0,0.3353488,-0.3353488,3.972104,66.20161,0.2089526,2.220439,0,1.7,2.965196
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,2.284136,2.284136,1.7,0,0.5202,2.284136,0,0,0,0,0,0.61488,0.584136,0,0,2.137602,2.629847,0,0.61488,-0.61488,3.323964,55.39929,0.2089526,2.51255,0,1.7,2.629847
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,1.902989,1.902989,1.7,0,0.5202,1.902989,0,0,0,0,0,0.2136729,0.2029892,0,0,2.820802,2.014967,0,0.2136729,-0.2136729,3.098733,51.64545,0.2089526,2.093288,0,1.7,2.014967
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.1762028,0.1762028,1.628834,0,0.5007718,0.1762028,0,0,0,0,0,0,0,1.452632,1.38,3.058217,1.801294,1.38,0,1.38,4.407916,73.46512,0.2090077,0.1938231,0,1.7,1.801294
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.1029106,0.1029106,1.555542,0,0.480763,0.1029106,0,0,0,0,0,0,0,1.452632,1.38,1.678217,3.043294,1.38,0,1.38,5.717099,95.28479,0.2090468,0.1132016,0,1.7,3.043294
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.2337242,0.2337242,0,0,0,0.2337242,0,0,2.775558E-17,0,0,0.2460254,0.2337242,0,0,0.2982166,4.285294,0,0.2460254,-0.2460254,5.457765,90.96257,0.2090468,0.2570966,0,0,4.285294
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.1307354,0.1307354,0,0,0,0.1307354,0,0,2.775558E-17,0,0,0.1376162,0.1307354,0,0,0.5715782,4.039268,0,0.1376162,-0.1376162,5.312705,88.54491,0.2090468,0.143809,0,0,4.039268
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.2771357,0.2771357,0,0,0,0.2771357,0,0,5.551115E-17,0,0,0.2917218,0.2771357,0,0,0.7244852,3.901652,0,0.2917218,-0.2917218,5.005203,83.41989,0.2090468,0.3048493,0,0,3.901652
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.2130489,0.2130489,0,0,0,0.2130489,0,0,2.775558E-17,0,0,0.224262,0.2130489,0,0,1.04862,3.609931,0,0.224262,-0.224262,4.76881,79.48001,0.2090468,0.2343538,0,0,3.609931
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.2850253,0.2850253,0,0,0,0.2850253,0,0,5.551115E-17,0,0,0.3000266,0.2850253,0,0,1.2978,3.385669,0,0.3000266,-0.3000266,4.452555,74.20909,0.2090468,0.3135278,0,0,3.385669
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.1035016,0.1035016,0,0,0,0.1035016,0,0,1.387779E-17,0,0,0.108949,0.1035016,0,0,1.631163,3.085642,0,0.108949,-0.108949,4.337712,72.29506,0.2090468,0.1138517,0,0,3.085642
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02946372,0.2855514,0.2855514,0,0,0,0.2855514,10.31819,0,0,0,0.02946372,0.3005804,0.2855514,0,0,1.752218,2.976693,0,0.2711167,-0.2711167,4.05193,67.53204,0.2090468,0.3141065,0.02357098,0,3.006157
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1937581,1.222343,1.222343,0,0,0,1.222343,15.85137,0,2.220446E-16,0,0.1937581,1.286677,1.222343,0,0,2.053458,2.705576,0,1.092919,-1.092919,2.899892,48.33144,0.2090468,1.344578,0.1550065,0,2.899334
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5796416,1.138358,1.138358,0,0,0,1.138358,50.91912,0,2.220446E-16,0,0.5796416,1.198271,1.138358,0,0,3.267813,1.612657,0,0.6186295,-0.6186295,2.2478,37.46325,0.2090468,1.252193,0.4637133,0,2.192299
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.337813,0.8978992,0.8978992,0,0,0,0.8978992,148.9937,0,0,0,1.337813,0.945157,0.8978992,0,0,3.955179,0.9940277,0.3926559,0,0.3926559,2.620306,43.67167,0.208988,0.9876891,1.07025,0,2.331841
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.232597,1.249946,1.249946,0,0,0,1.249946,98.61203,0,0,0,1.232597,1.315733,1.249946,0,0,3.562523,1.347418,0,0.08313558,-0.08313558,2.532673,42.21113,0.208988,1.374941,0.986078,0,2.580015
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.407867,1.105621,1.105621,0,0,0,1.105621,127.3372,0,0,0,1.407867,1.163812,1.105621,0,0,3.654896,1.264282,0.2440552,0,0.2440552,2.764204,46.06998,0.2089514,1.216183,1.126294,0,2.672149
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.495719,0.9848987,0.9848987,0,0,0,0.9848987,151.8653,0,0,0,1.495719,1.036736,0.9848987,0,0,3.410841,1.483932,0.4589838,0,0.4589838,3.199634,53.32713,0.2088826,1.083389,1.196575,0,2.979651
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.760145,0.5996714,0.5996714,0,0,0,0.5996714,293.5182,0,0,0,1.760145,0.631233,0.5996714,0,0,2.951857,1.897017,1.128912,0,1.128912,4.270614,71.17677,0.2087138,0.6596385,1.408116,0,3.657162
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.8427922,1.136664,1.136664,0,0,0,1.136664,74.14611,0,2.220446E-16,0,0.8427922,1.196488,1.136664,0,0,1.822945,2.913038,0,0.3536962,-0.3536962,3.897786,64.96297,0.2087138,1.25033,0.6742337,0,3.75583
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.8555604,0.4495595,0.4495595,0,0,0,0.4495595,190.3108,0,0,0,0.8555604,0.4732205,0.4495595,0,0,2.215941,2.559342,0.3823398,0,0.3823398,4.260505,71.00828,0.2086566,0.4945154,0.6844483,0,3.414902
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3555509,0.6215755,0.6215755,0,0,0,0.6215755,57.20155,0,0,0,0.3555509,0.65429,0.6215755,0,0,1.833601,2.903448,0,0.2987392,-0.2987392,3.945606,65.75997,0.2086566,0.683733,0.2844407,0,3.258999
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1702741,0,0,0,0,0,0,0,0,0,0,0.1702741,0,0,0,0,2.165534,2.604709,0.1702741,0,0.1702741,4.107142,68.45224,0.2086312,0,0.1362193,0,2.774983
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.2815935,0.2815935,0,0,0,0.2815935,0,0,0,0,0,0.2964142,0.2815935,0,0,1.99526,2.757955,0,0.2964142,-0.2964142,3.794695,63.24478,0.2086312,0.3097529,0,0,2.757955
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,1.061782,1.061782,0,0,0,1.061782,0,0,0,0,0,1.117665,1.061782,0,0,2.324609,2.461541,0,1.117665,-1.117665,2.616572,43.60945,0.2086312,1.16796,0,0,2.461541
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.566458,1.343876,0,0,0,2.616572,43.60945,0.2086312,0,0,0,1.343876
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,1.646827,1.646827,1.7,0,0.5202,1.646827,0,0,0,0,0,0,0,0.05317254,0.05051391,3.566458,1.343876,0.05051391,0,0.05051391,2.664494,44.40815,0.2086352,1.81151,0,1.7,1.343876
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.515944,1.389339,1.38,0,1.38,3.973677,66.22782,0.2086522,0,0,1.7,1.389339
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.2015006,0.2015006,1.654132,0,0.5076781,0.2015006,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.135945,2.631339,1.38,0,1.38,5.28286,88.04749,0.2087129,0.2216507,0,1.7,2.631339
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.105028,0.105028,0,0,0,0.105028,0,0,1.387779E-17,0,0,0.1105558,0.105028,0,0,0.7559446,3.873339,0,0.1105558,-0.1105558,5.166324,86.10522,0.2087129,0.1155308,0,0,3.873339
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.2246681,0.2246681,0,0,0,0.2246681,0,0,2.775558E-17,0,0,0.2364928,0.2246681,0,0,0.8787844,3.762783,0,0.2364928,-0.2364928,4.917039,81.95048,0.2087129,0.2471349,0,0,3.762783
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.4550737,0.4550737,0,0,0,0.4550737,0,0,5.551115E-17,0,0,0.4790249,0.4550737,0,0,1.141554,3.52629,0,0.4790249,-0.4790249,4.412102,73.53489,0.2087129,0.500581,0,0,3.52629
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.2374109,0.2374109,0,0,0,0.2374109,0,0,2.775558E-17,0,0,0.2499062,0.2374109,0,0,1.673804,3.047265,0,0.2499062,-0.2499062,4.148678,69.14449,0.2087129,0.261152,0,0,3.047265
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.006038669,0.006038669,0,0,0,0.006038669,0,0,8.673617E-19,0,0,0.006356494,0.006038669,0,0,1.951478,2.797359,0,0.006356494,-0.006356494,4.141977,69.03282,0.2087129,0.006642536,0,0,2.797359
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,0.563104,0.563104,0,0,0,0.563104,0,0,0,0,0,0.5927411,0.563104,0,0,1.95854,2.791003,0,0.5927411,-0.5927411,3.517174,58.61944,0.2087129,0.6194144,0,0,2.791003
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04428761,0,0,0,0,0,0,0,0,0,0,0.04428761,0,0,0,0,2.617141,2.198261,0.04428761,0,0.04428761,3.559188,59.31969,0.2087063,0,0.03543009,0,2.242549
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2828689,1.278209,1.278209,1.7,0,0.5202,1.278209,22.1301,0,0,0,0.2828689,0,0,0.4217914,0.4007019,2.572854,2.23812,0.6835707,0,0.6835707,4.207681,70.12787,0.208754,1.406029,0.2262951,1.7,2.520989
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4699953,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4699953,0,0,1.452632,1.38,1.889283,2.853334,1.849995,0,1.849995,5.96274,99.37881,0.2087009,0,0.3759962,1.7,3.323329
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,1.077501,2.396554,2.396554,1.410252,0,0.4410987,2.396554,44.96042,1.31839E-16,0,0,1.077501,1.038213,0.9863021,0,0,0.03928795,4.51833,0.03928795,0,0.03928795,6.000012,100,0.2087031,2.636209,0.8620005,1.7,5.59583
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.257414,0.6213856,0.6213856,0,0,0,0.6213856,202.3565,0.6033241,0,0,1.257414,0.6540901,0.6213856,0,0,0,4.553689,0,0,0,6.000012,100,0.2087031,0.6835241,1.005931,0,5.811103
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.5561213,2.150145,2.150145,1.621829,0,0.4988594,2.150145,25.86437,0,0,0,0.5561213,0.5561213,0.5283152,0,0,0,4.553689,0,0,0,6.000012,100,0.2087031,2.365159,0.444897,1.7,5.10981
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,1.105516,3.13593,3.08,1.7,0,0.5202,3.08,35.89338,0,0.05592978,0.3695228,1.105516,1.452632,1.38,0,0,0,4.553689,0,0.3471153,-0.3471153,5.63412,93.90182,0.2087031,3.449523,0.884413,1.7,5.659205
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,1.229115,1.537208,1.537208,0.7359486,0,0.2570139,1.537208,79.95762,0,0,0,1.229115,0.8434315,0.8012599,0,0,0.3856837,4.206573,0.3856837,0,0.3856837,6.000012,100,0.2087129,1.690929,0.9832922,1.7,5.435689
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.7615023,1.837845,1.837845,1.114418,0,0.360336,1.837845,41.43453,1.110223E-16,0,0,0.7615023,0.7615023,0.7234271,0,0,0,4.553689,0,0,0,6.000012,100,0.2087129,2.021629,0.6092018,1.7,5.315191
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.6163494,1.06256,1.06256,0,0,0,1.06256,58.00608,0,0,0,0.6163494,1.118484,1.06256,0,0,0,4.553689,0,0.5021347,-0.5021347,5.470716,91.17841,0.2087129,1.168816,0.4930795,0,5.170038
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.6144418,1.598312,1.598312,1.544623,0,0.4777821,1.598312,38.44318,0,0,0,0.6144418,0.05651443,0.05368871,0,0,0.5579274,4.051554,0.5579274,0,0.5579274,6.000012,100,0.2087445,1.758143,0.4915535,1.7,4.665996
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.3197347,0,0,0,0,0,0,0,0.3197347,0,0,0.3197347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2087445,0,0.2557877,0,4.873424
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,1.395283,1.395283,1.395283,0,0.4370123,1.395283,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2087445,1.534812,0,1.7,4.553689
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,1.272096,1.272096,1.272096,0,0.4033823,1.272096,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2087445,1.399306,0,1.7,4.553689
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,1.214634,1.214634,0,0,0,1.214634,0,0,2.220446E-16,0,0,1.278562,1.214634,0,0,0,4.553689,0,1.278562,-1.278562,4.65229,77.53801,0.2087445,1.336097,0,0,4.553689
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,2.044133,2.044133,1.7,0,0.5202,2.044133,0,0,0,0,0,0.3622451,0.3441328,0,0,1.420624,3.275127,0,0.3622451,-0.3622451,4.27045,71.17403,0.2087445,2.248546,0,1.7,3.275127
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.1601441,0.1601441,1.612776,0,0.4963877,0.1601441,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,1.823119,2.912882,1.38,0,1.38,5.579633,92.9937,0.2087959,0.1761585,0,1.7,2.912882
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.152168,0.152168,0,0,0,0.152168,0,0,2.775558E-17,0,0,0.1601768,0.152168,0,0,0.4431185,4.154882,0,0.1601768,-0.1601768,5.410792,90.17968,0.2087959,0.1673848,0,0,4.154882
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,0.6938735,0.6938735,0,0,0,0.6938735,0,0,0,0,0,0.7303932,0.6938735,0,0,0.6210927,3.994705,0,0.7303932,-0.7303932,4.64089,77.34801,0.2087959,0.7632608,0,0,3.994705
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.432641,3.264312,0,0,0,4.64089,77.34801,0.2087959,0,0,0,3.264312
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.432641,3.264312,0,0,0,4.64089,77.34801,0.2087959,0,0,0,3.264312
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.04427211,0.04427211,0,0,0,0.04427211,0,0,6.938894E-18,0,0,0.04660222,0.04427211,0,0,1.432641,3.264312,0,0.04660222,-0.04660222,4.591767,76.52929,0.2087959,0.04869932,0,0,3.264312
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.4025778,0.4025778,0,0,0,0.4025778,0,0,0,0,0,0.4237661,0.4025778,0,0,1.484421,3.21771,0,0.4237661,-0.4237661,4.145078,69.0845,0.2087959,0.4428356,0,0,3.21771
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.955272,2.793944,0,0,0,4.145078,69.0845,0.2087959,0,0,0,2.793944
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1055889,0,0,0,0,0,0,0,0,0,0,0.1055889,0,0,0,0,1.955272,2.793944,0.1055889,0,0.1055889,4.245248,70.754,0.2087802,0,0.08447114,0,2.899533
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4645849,0,0,0,0,0,0,0,0,0,0,0.4645849,0,0,0,0,1.849683,2.888974,0.4645849,0,0.4645849,4.685992,78.09972,0.2087112,0,0.3716679,0,3.353559
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.7396992,1.333904,1.333904,1.7,0,0.5202,1.333904,55.45372,-5.551115E-17,0,0,0.7396992,0,0,0.3660964,0.3477916,1.385098,3.3071,1.087491,0,1.087491,5.717677,95.29442,0.2087804,1.467294,0.5917593,1.7,4.0468
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.253293,1.551548,1.551548,0.6436467,0,0.2318156,1.551548,80.77695,0,0,0,1.253293,0.9556854,0.9079011,0,0,0.2976076,4.285842,0.2976076,0,0.2976076,6.000012,100,0.2087833,1.706703,1.002634,1.7,5.539135
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.9675524,2.163788,2.163788,1.244614,0,0.3958795,2.163788,44.71566,1.110223E-16,0,0,0.9675524,0.9675524,0.9191747,0,0,0,4.553689,0,0,0,6.000012,100,0.2087833,2.380167,0.7740419,1.7,5.521241
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,1.182853,2.11183,2.11183,0.9881206,0,0.3258569,2.11183,56.01077,0,0,0,1.182853,1.182853,1.12371,0,0,0,4.553689,0,0,0,6.000012,100,0.2087833,2.323014,0.946282,1.7,5.736541
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.576183,1.286205,1.286205,0.425,0,0.172125,1.286205,122.5452,0.6696509,0,0,1.576183,0.9065318,0.8612052,0,0,0,4.553689,0,0,0,6.000012,100,0.2087833,1.414826,1.260946,1.7,6.129871
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.477646,1.418412,1.418412,0.425,0,0.172125,1.418412,104.1761,0.4319497,0,0,1.477646,1.045696,0.9934116,0,0,0,4.553689,0,0,0,6.000012,100,0.2087833,1.560253,1.182117,1.7,6.031335
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.621831,0.6251988,0.6251988,0,0,0,0.6251988,259.4104,0.9637265,0,0,1.621831,0.658104,0.6251988,0,0,0,4.553689,0,0,0,6.000012,100,0.2087833,0.6877187,1.297464,0,6.175519
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.285883,0,0,0,0,0,0,0,1.285883,0,0,1.285883,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2087833,0,1.028707,0,5.839572
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.8274868,1.808924,1.808924,1.022812,0,0.3353276,1.808924,45.74469,0,0,0,0.8274868,0.8274868,0.7861124,0,0,0,4.553689,0,0,0,6.000012,100,0.2087833,1.989816,0.6619894,1.7,5.381176
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.3369028,0.9920652,0.9920652,0,0,0,0.9920652,33.95974,0,1.110223E-16,0,0.3369028,1.044279,0.9920652,0,0,0,4.553689,0,0.7073764,-0.7073764,5.254372,87.57269,0.2087833,1.091272,0.2695222,0,4.890592
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7859737,3.846313,0,0,0,5.254372,87.57269,0.2087833,0,0,0,3.846313
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.3523947,0.3523947,0,0,0,0.3523947,0,0,0,0,0,0.3709418,0.3523947,0,0,0.7859737,3.846313,0,0.3709418,-0.3709418,4.863365,81.05592,0.2087833,0.3876341,0,0,3.846313
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,0.4639924,0.4639924,0,0,0,0.4639924,0,0,5.551115E-17,0,0,0.488413,0.4639924,0,0,1.198131,3.475371,0,0.488413,-0.488413,4.348532,72.4754,0.2087833,0.5103916,0,0,3.475371
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,1.736637,1.736637,1.7,0,0.5202,1.736637,0,0,0,0,0,0.03856576,0.03663747,0,0,1.740812,2.986958,0,0.03856576,-0.03856576,4.30788,71.79787,0.2087833,1.910301,0,1.7,2.986958
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.4538487,0.4538487,1.7,0,0.5202,0.4538487,0,0,0,0,0,0,0,1.246151,1.183844,1.783663,2.948392,1.183844,0,1.183844,5.430974,90.51604,0.2088763,0.4992335,0,1.7,2.948392
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.2309034,0.2309034,0,0,0,0.2309034,0,0,2.775558E-17,0,0,0.2430562,0.2309034,0,0,0.5998194,4.013852,0,0.2430562,-0.2430562,5.174769,86.24599,0.2088763,0.2539937,0,0,4.013852
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.2990004,0.2990004,0,0,0,0.2990004,0,0,0,0,0,0.3147373,0.2990004,0,0,0.8698819,3.770795,0,0.3147373,-0.3147373,4.843007,80.71663,0.2088763,0.3289005,0,0,3.770795
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.2224223,0.2224223,0,0,0,0.2224223,0,0,2.775558E-17,0,0,0.2341287,0.2224223,0,0,1.21959,3.456058,0,0.2341287,-0.2341287,4.596214,76.60342,0.2088763,0.2446645,0,0,3.456058
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.05867631,0.05867631,0,0,0,0.05867631,0,0,6.938894E-18,0,0,0.06176453,0.05867631,0,0,1.479733,3.221929,0,0.06176453,-0.06176453,4.531108,75.51833,0.2088763,0.06454394,0,0,3.221929
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.1580606,0.1580606,0,0,0,0.1580606,0,0,0,0,0,0.1663795,0.1580606,0,0,1.54836,3.160165,0,0.1663795,-0.1663795,4.355729,72.59534,0.2088763,0.1738666,0,0,3.160165
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.1681349,0.1681349,0,0,0,0.1681349,0,0,0,0,0,0.1769841,0.1681349,0,0,1.733226,2.993785,0,0.1769841,-0.1769841,4.169171,69.48605,0.2088763,0.1849484,0,0,2.993785
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.1605368,0.1605368,0,0,0,0.1605368,0,0,2.775558E-17,0,0,0.1689861,0.1605368,0,0,1.929875,2.816801,0,0.1689861,-0.1689861,3.991044,66.51727,0.2088763,0.1765905,0,0,2.816801
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.03014559,0.1084443,0.1084443,0,0,0,0.1084443,27.79821,0,0,0,0.03014559,0.1141519,0.1084443,0,0,2.117638,2.647815,0,0.08400635,-0.08400635,3.902494,65.04144,0.2088763,0.1192888,0.02411647,0,2.67796
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2689341,0.2510727,0.2510727,0,0,0,0.2510727,107.114,0,0,0,0.2689341,0.2642871,0.2510727,0,0,2.210978,2.563808,0.004647044,0,0.004647044,3.906903,65.11491,0.2088756,0.27618,0.2151473,0,2.832743
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.7251372,1.907763,1.907763,1.7,0,0.5202,1.907763,38.00982,0,0,0,0.7251372,0.2186978,0.2077629,0,0,2.206331,2.567991,0.5064394,0,0.5064394,4.387353,73.12241,0.2089041,2.098539,0.5801098,1.7,3.293128
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.186637,1.23476,1.23476,1.7,0,0.5202,1.23476,96.10259,0,0,0,1.186637,0,0,0.4652398,0.4419778,1.699892,3.023786,1.628614,0,1.628614,5.932392,98.87301,0.2089371,1.358236,0.9493093,1.7,4.210423
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.434201,1.569791,1.569791,0.425,0,0.172125,1.569791,91.36251,0.1578799,0,0,1.434201,1.205044,1.144791,0,0,0.07127742,4.489539,0.07127742,0,0.07127742,6.000012,100,0.2089265,1.726771,1.147361,1.7,5.92374
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.71074,0.573155,0.573155,0,0,0,0.573155,298.4777,1.107419,0,0,1.71074,0.6033211,0.573155,0,0,0,4.553689,0,0,0,6.000012,100,0.2089265,0.6304705,1.368592,0,6.264429
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.64529,0.5818362,0.5818362,0,0,0,0.5818362,282.7756,1.032831,0,0,1.64529,0.6124591,0.5818362,0,0,0,4.553689,0,0,0,6.000012,100,0.2089265,0.6400198,1.316232,0,6.198979
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.328458,0,0,0,0,0,0,0,1.328458,0,0,1.328458,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2089265,0,1.062767,0,5.882147
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.321623,0.2017626,0.2017626,0,0,0,0.2017626,655.0385,1.109241,0,0,1.321623,0.2123817,0.2017626,0,0,0,4.553689,0,0,0,6.000012,100,0.2089265,0.2219388,1.057298,0,5.875311
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.8847325,1.409899,1.409899,0.5694033,0,0.2115471,1.409899,62.75147,1.110223E-16,0,0,0.8847325,0.8847325,0.8404959,0,0,0,4.553689,0,0,0,6.000012,100,0.2089265,1.550889,0.707786,1.7,5.438421
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3603917,0.656301,0.656301,0,0,0,0.656301,54.91257,0,0,0,0.3603917,0.6908431,0.656301,0,0,0,4.553689,0,0.3304514,-0.3304514,5.651686,94.19457,0.2089265,0.721931,0.2883134,0,4.914081
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2499629,0.7231625,0.7231625,0,0,0,0.7231625,34.56524,0,1.110223E-16,0,0.2499629,0.7612237,0.7231625,0,0,0.3671682,4.223238,0,0.5112608,-0.5112608,5.11277,85.21265,0.2089265,0.7954788,0.1999703,0,4.4732
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.4099905,0.4099905,0,0,0,0.4099905,0,0,5.551115E-17,0,0,0.431569,0.4099905,0,0,0.9352357,3.711977,0,0.431569,-0.431569,4.657856,77.63078,0.2089265,0.4509895,0,0,3.711977
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.2233273,0.2233273,0,0,0,0.2233273,0,0,2.775558E-17,0,0,0.2350813,0.2233273,0,0,1.414757,3.280408,0,0.2350813,-0.2350813,4.410058,73.50082,0.2089265,0.24566,0,0,3.280408
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.675958,3.045326,0,0,0,4.410058,73.50082,0.2089265,0,0,0,3.045326
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.3447203,0.3447203,0,0,0,0.3447203,0,0,5.551115E-17,0,0,0.3628635,0.3447203,0,0,1.675958,3.045326,0,0.3628635,-0.3628635,4.027567,67.12598,0.2089265,0.3791923,0,0,3.045326
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.1975703,0.1975703,0,0,0,0.1975703,0,0,2.775558E-17,0,0,0.2079687,0.1975703,0,0,2.07914,2.682463,0,0.2079687,-0.2079687,3.808348,63.47235,0.2089265,0.2173273,0,0,2.682463
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.1125421,0.1125421,0,0,0,0.1125421,0,0,1.387779E-17,0,0,0.1184654,0.1125421,0,0,2.310216,2.474494,0,0.1184654,-0.1184654,3.683475,61.39112,0.2089265,0.1237963,0,0,2.474494
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.3339911,0.3339911,0,0,0,0.3339911,0,0,0,0,0,0.3515696,0.3339911,0,0,2.441844,2.356029,0,0.3515696,-0.3515696,3.312888,55.21469,0.2089265,0.3673902,0,0,2.356029
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.1210872,0.1210872,0,0,0,0.1210872,0,0,2.775558E-17,0,0,0.1274602,0.1210872,0,0,2.832477,2.004459,0,0.1274602,-0.1274602,3.178533,52.97545,0.2089265,0.1331959,0,0,2.004459
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.1930469,0.1930469,0,0,0,0.1930469,0,0,0,0,0,0.2032072,0.1930469,0,0,2.9741,1.876999,0,0.2032072,-0.2032072,2.964334,49.40547,0.2089265,0.2123516,0,0,1.876999
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.04934262,0.04934262,0,0,0,0.04934262,0,0,6.938894E-18,0,0,0.0519396,0.04934262,0,0,3.199886,1.673792,0,0.0519396,-0.0519396,2.909585,48.49298,0.2089265,0.05427688,0,0,1.673792
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.4510782,0.4510782,0,0,0,0.4510782,0,0,5.551115E-17,0,0,0.4748192,0.4510782,0,0,3.257596,1.621852,0,0.4748192,-0.4748192,2.409081,40.15128,0.2089265,0.496186,0,0,1.621852
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.1911443,0.1911443,0,0,0,0.1911443,0,0,2.775558E-17,0,0,0.2012045,0.1911443,0,0,3.785173,1.147033,0,0.2012045,-0.2012045,2.196993,36.61648,0.2089265,0.2102587,0,0,1.147033
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.0459089,0.1453604,0.1453604,0,0,0,0.1453604,31.5828,0,0,0,0.0459089,0.153011,0.1453604,0,0,4.008734,0.9458286,0,0.1071021,-0.1071021,2.084098,34.73489,0.2089265,0.1598965,0.03672712,0,0.9917375
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3690668,0.7838536,0.7838536,0,0,0,0.7838536,47.08364,0,1.110223E-16,0,0.3690668,0.825109,0.7838536,0,0,4.127736,0.8387266,0,0.4560422,-0.4560422,1.603387,26.72307,0.2089265,0.8622389,0.2952535,0,1.207793
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.8518771,1.526564,1.526564,1.7,0,0.5202,1.526564,55.80357,-2.775558E-17,0,0,0.8518771,0,0,0.173436,0.1647642,4.634449,0.3826844,1.016641,0,1.016641,2.567858,42.79754,0.2089873,1.67922,0.6815017,1.7,1.234561
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.182324,1.492776,1.492776,1.7,0,0.5202,1.492776,79.20305,0,0,0,1.182324,0,0,0.2072243,0.1968631,3.617808,1.297662,1.379187,0,1.379187,3.876269,64.60436,0.209057,1.642053,0.9458591,1.7,2.479985
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.296365,1.275433,1.275433,1.7,0,0.5202,1.275433,101.6412,0,0,0,1.296365,0,0,0.4245674,0.403339,2.238621,2.53893,1.699704,0,1.699704,5.48875,91.47898,0.2090792,1.402976,1.037092,1.7,3.835294
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.333807,2.88209,2.88209,1.7,0,0.5202,2.88209,46.27917,0,0,0.0902985,1.333807,1.244305,1.18209,0,0,0.5389176,4.068663,0.0895024,0,0.0895024,5.573659,92.89413,0.2090842,3.170299,1.067046,1.7,5.40247
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.234553,1.124839,1.124839,0,0,0,1.124839,109.7537,0,0,0,1.234553,1.184041,1.124839,0,0,0.4494152,4.149215,0.05051183,0,0.05051183,5.621579,93.69279,0.2090768,1.237323,0.9876426,0,5.383769
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,1.033202,0,0,0,0,0,0,0,0.6342985,0,0,1.033202,0,0,0,0,0.3989033,4.194676,0.3989033,0,0.3989033,6.000012,100,0.2090178,0,0.8265615,0,5.227878
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.8885229,0,0,0,0,0,0,0,0.8885229,0,0,0.8885229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2090178,0,0.7108183,0,5.442212
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.8112303,0,0,0,0,0,0,0,0.8112303,0,0,0.8112303,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2090178,0,0.6489843,0,5.364919
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.5315675,2.194734,2.194734,1.689744,0,0.5174002,2.194734,24.22014,1.110223E-16,0,0,0.5315675,0.5315675,0.5049891,0,0,0,4.553689,0,0,0,6.000012,100,0.2090178,2.414207,0.425254,1.7,5.085257
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2946216,1.463949,1.463949,1.184059,0,0.379348,1.463949,20.12513,5.551115E-17,0,0,0.2946216,0.2946216,0.2798905,0,0,0,4.553689,0,0,0,6.000012,100,0.2090178,1.610344,0.2356973,1.7,4.84831
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2090178,0,0,0,4.553689
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.3849588,0.3849588,0,0,0,0.3849588,0,0,5.551115E-17,0,0,0.4052198,0.3849588,0,0,0,4.553689,0,0.4052198,-0.4052198,5.572873,92.88103,0.2090178,0.4234547,0,0,4.553689
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,1.633555,1.633555,1.7,0,0.5202,1.633555,0,0,0,0,0,0,0,0.06644461,0.06312238,0.4502442,4.148469,0.06312238,0,0.06312238,5.632756,93.87908,0.2090227,1.796911,0,1.7,4.148469
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,1.072078,1.072078,0,0,0,1.072078,0,0,2.220446E-16,0,0,1.128503,1.072078,0,0,0.3871219,4.205279,0,1.128503,-1.128503,4.443209,74.05334,0.2090227,1.179286,0,0,4.205279
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.08169241,0.08169241,0,0,0,0.08169241,0,0,0,0,0,0.085992,0.08169241,0,0,1.641014,3.076776,0,0.085992,-0.085992,4.352566,72.54262,0.2090227,0.08986164,0,0,3.076776
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.01364575,0.01364575,0,0,0,0.01364575,0,0,1.734723E-18,0,0,0.01436395,0.01364575,0,0,1.736561,2.990784,0,0.01436395,-0.01436395,4.337425,72.29027,0.2090227,0.01501032,0,0,2.990784
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.1219683,0.1219683,0,0,0,0.1219683,0,0,1.387779E-17,0,0,0.1283877,0.1219683,0,0,1.752521,2.97642,0,0.1283877,-0.1283877,4.202092,70.03473,0.2090227,0.1341652,0,0,2.97642
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.2514215,0.2514215,0,0,0,0.2514215,0,0,5.551115E-17,0,0,0.2646542,0.2514215,0,0,1.895174,2.848032,0,0.2646542,-0.2646542,3.923122,65.38524,0.2090227,0.2765637,0,0,2.848032
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.2917766,0.2917766,0,0,0,0.2917766,0,0,0,0,0,0.3071332,0.2917766,0,0,2.189234,2.583378,0,0.3071332,-0.3071332,3.599375,59.98947,0.2090227,0.3209542,0,0,2.583378
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.484195,0.484195,0,0,0,0.484195,0,0,1.110223E-16,0,0,0.509679,0.484195,0,0,2.530493,2.276245,0,0.509679,-0.509679,3.062127,51.03534,0.2090227,0.5326145,0,0,2.276245
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.1824075,0.1824075,0,0,0,0.1824075,0,0,2.775558E-17,0,0,0.1920078,0.1824075,0,0,3.096803,1.766566,0,0.1920078,-0.1920078,2.859733,47.66211,0.2090227,0.2006482,0,0,1.766566
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,0.5746709,0.5746709,0,0,0,0.5746709,0,0,1.110223E-16,0,0,0.6049167,0.5746709,0,0,3.310145,1.574558,0,0.6049167,-0.6049167,2.222094,37.03483,0.2090227,0.632138,0,0,1.574558
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04448926,0.1768403,0.1768403,0,0,0,0.1768403,25.15787,0,2.775558E-17,0,0.04448926,0.1861477,0.1768403,0,0,3.982275,0.9696416,0,0.1416585,-0.1416585,2.072773,34.54615,0.2090227,0.1945244,0.0355914,0,1.014131
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4437678,0.4331444,0.4331444,0,0,0,0.4331444,102.4526,5.551115E-17,0,0,0.4437678,0.4559415,0.4331444,0,0,4.139673,0.8279831,0,0.01217374,-0.01217374,2.059941,34.33228,0.2090227,0.4764589,0.3550142,0,1.271751
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7817873,1.227826,1.227826,1.7,0,0.5202,1.227826,63.6725,0,0,0,0.7817873,0,0,0.4721744,0.4485657,4.1532,0.8158094,1.230353,0,1.230353,3.227156,53.78583,0.2091014,1.350608,0.6254298,1.7,1.597597
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.7837306,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7837306,0,0,1.452632,1.38,2.922847,1.923127,2.163731,0,2.163731,5.279851,87.99734,0.2090021,0,0.6269844,1.7,2.706857
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.7610885,0,0,0,0,0,0,0,0.001972407,0,0,0.7610885,0,0,0,0,0.7591161,3.870485,0.7591161,0,0.7591161,6.000012,100,0.2088903,0,0.6088707,0,4.631573
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,1.191441,1.068339,1.068339,0,0,0,1.068339,111.5228,0.06687444,0,0,1.191441,1.124567,1.068339,0,0,0,4.553689,0,0,0,6.000012,100,0.2088903,1.175172,0.9531531,0,5.745131
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.887166,0.9984971,0.9984971,0,0,0,0.9984971,189.0007,0.8361164,0,0,1.887166,1.051049,0.9984971,0,0,0,4.553689,0,0,0,6.000012,100,0.2088903,1.098347,1.509733,0,6.440855
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.676479,1.151639,1.151639,0,0,0,1.151639,145.5733,0.4642277,0,0,1.676479,1.212251,1.151639,0,0,0,4.553689,0,0,0,6.000012,100,0.2088903,1.266803,1.341183,0,6.230168
