Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.653079,1.153997,1.153997,0,0,0,1.153997,143.2481,0.4383454,0,0,1.653079,1.214734,1.153997,0,0,0,4.553689,0,0,0,6.000012,100,0.2088903,1.269397,1.322463,0,6.206768
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,1.260753,0,0,0,0,0,0,0,1.260753,0,0,1.260753,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2088903,0,1.008603,0,5.814442
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5990536,1.609013,1.609013,1.039912,0,0.3399961,1.609013,37.23112,1.110223E-16,0,0,0.5990536,0.5990536,0.569101,0,0,0,4.553689,0,0,0,6.000012,100,0.2088903,1.769915,0.4792429,1.7,5.152742
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.254026,0.1240092,0.1240092,0,0,0,0.1240092,204.8444,0.1234899,0,0,0.254026,0.130536,0.1240092,0,0,0,4.553689,0,0,0,6.000012,100,0.2088903,0.1364102,0.2032208,0,4.807715
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,2.932331,2.932331,1.7,0,0.5202,2.932331,0,0,0,0.1455637,0,1.29719,1.232331,0,0,0,4.553689,0,1.29719,-1.29719,4.632654,77.21074,0.2088903,3.225564,0,1.7,4.553689
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,1.476259,1.476259,1.7,0,0.5202,1.476259,0,0,0,0,0,0,0,0.2237408,0.2125538,1.441322,3.256499,0.2125538,0,0.2125538,4.8343,80.5715,0.2089068,1.623885,0,1.7,3.256499
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,2.759881,2.759881,1.7,0,0.5202,2.759881,0,0,0,0,0,1.115664,1.059881,0,0,1.228769,3.447797,0,1.115664,-1.115664,3.658286,60.97132,0.2089068,3.035869,0,1.7,3.447797
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.4350696,0.4350696,1.7,0,0.5202,0.4350696,0,0,0,0,0,0,0,1.26493,1.201684,2.468395,2.332133,1.201684,0,1.201684,4.798304,79.97157,0.2090002,0.4785765,0,1.7,2.332133
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,1.333381,0,0.4201129,0,0,0,0,0,0,0,0,1.333381,1.266712,1.266712,3.413649,1.266712,0,1.266712,6.000012,100,0.2090078,0,0,1.7,3.413649
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.4434431,0.4434431,0,0,0,0.4434431,0,0,5.551115E-17,0,0,0.4667822,0.4434431,0,0,0,4.553689,0,0.4667822,-0.4667822,5.50798,91.79949,0.2090078,0.4877874,0,0,4.553689
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.1063352,0.1063352,0,0,0,0.1063352,0,0,0,0,0,0.1119318,0.1063352,0,0,0.5186469,4.086907,0,0.1119318,-0.1119318,5.389994,89.83305,0.2090078,0.1169688,0,0,4.086907
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.1862162,0.1862162,0,0,0,0.1862162,0,0,0,0,0,0.1960171,0.1862162,0,0,0.6430156,3.974975,0,0.1960171,-0.1960171,5.183374,86.38939,0.2090078,0.2048379,0,0,3.974975
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.02109477,0.02109477,0,0,0,0.02109477,0,0,0,0,0,0.02220503,0.02109477,0,0,0.8608124,3.778958,0,0.02220503,-0.02220503,5.159967,85.99929,0.2090078,0.02320425,0,0,3.778958
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.2526402,0.2526402,0,0,0,0.2526402,0,0,5.551115E-17,0,0,0.2659371,0.2526402,0,0,0.8854846,3.756753,0,0.2659371,-0.2659371,4.879645,81.32726,0.2090078,0.2779042,0,0,3.756753
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.2182746,0.2182746,0,0,0,0.2182746,0,0,2.775558E-17,0,0,0.2297628,0.2182746,0,0,1.18097,3.490816,0,0.2297628,-0.2297628,4.637454,77.29075,0.2090078,0.2401021,0,0,3.490816
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.1517661,0.1517661,0,0,0,0.1517661,0,0,0,0,0,0.1597538,0.1517661,0,0,1.436262,3.261053,0,0.1597538,-0.1597538,4.469059,74.48416,0.2090078,0.1669427,0,0,3.261053
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01852023,0.3374702,0.3374702,0,0,0,0.3374702,5.487958,0,5.551115E-17,0,0.01852023,0.3552318,0.3374702,0,0,1.613766,3.101299,0,0.3367116,-0.3367116,4.114133,68.56876,0.2090078,0.3712173,0.01481618,0,3.119819
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.154586,0.01092257,0.01092257,0,0,0,0.01092257,1415.29,0,0,0,0.154586,0.01149744,0.01092257,0,0,1.98789,2.764588,0.1430886,0,0.1430886,4.249879,70.83118,0.2089868,0.01201482,0.1236688,0,2.919174
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1160462,2.451905,2.451905,1.7,0,0.5202,2.451905,4.7329,0,0,0,0.1160462,0.7914792,0.7519053,0,0,1.844802,2.893367,0,0.675433,-0.675433,3.53791,58.96505,0.2089868,2.697096,0.09283698,1.7,3.009413
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.410919,0.2169802,0.2169802,1.669612,0,0.511904,0.2169802,189.3809,2.220446E-16,0,0,0.410919,0,0,1.452632,1.38,2.595283,2.217934,1.790919,0,1.790919,5.236925,87.28191,0.2089891,0.2386782,0.3287352,1.7,2.628853
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2730808,0,0,0,0,0,0,0,0,0,0,0.2730808,0,0,0,0,0.804364,3.829761,0.2730808,0,0.2730808,5.495993,91.59969,0.208949,0,0.2184646,0,4.102842
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4710672,1.315625,1.315625,1.37283,0,0.4308827,1.315625,35.80558,0,0,0,0.4710672,0,0,0.05720515,0.05434489,0.5312832,4.075534,0.5254121,0,0.5254121,5.994442,99.90717,0.2089794,1.447188,0.3768538,1.7,4.546601
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.2079356,0,0,0,0,0,0,0,0.2020645,0,0,0.2079356,0,0,0,0,0.005871054,4.548405,0.005871054,0,0.005871054,6.000012,100,0.2089786,0,0.1663485,0,4.756341
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3944303,0.2826045,0.2826045,0,0,0,0.2826045,139.5697,0.09695185,0,0,0.3944303,0.2974784,0.2826045,0,0,0,4.553689,0,0,0,6.000012,100,0.2089786,0.310865,0.3155442,0,4.948119
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3825581,0,0,0,0,0,0,0,0.3825581,0,0,0.3825581,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2089786,0,0.3060465,0,4.936247
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2577224,0.155642,0.155642,0,0,0,0.155642,165.5866,0.09388871,0,0,0.2577224,0.1638337,0.155642,0,0,0,4.553689,0,0,0,6.000012,100,0.2089786,0.1712063,0.206178,0,4.811411
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.3067442,1.7513,1.7513,1.459893,0,0.4546509,1.7513,17.51522,1.665335E-16,0,0,0.3067442,0.3067442,0.291407,0,0,0,4.553689,0,0,0,6.000012,100,0.2089786,1.92643,0.2453953,1.7,4.860433
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1822012,1.273974,1.273974,1.100883,0,0.3566411,1.273974,14.30179,8.326673E-17,0,0,0.1822012,0.1822012,0.1730911,0,0,0,4.553689,0,0,0,6.000012,100,0.2089786,1.401372,0.145761,1.7,4.73589
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2089786,0,0,0,4.553689
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,0.5458395,0.5458395,0,0,0,0.5458395,0,0,0,0,0,0.5745679,0.5458395,0,0,0,4.553689,0,0.5745679,-0.5745679,5.394364,89.90589,0.2089786,0.6004235,0,0,4.553689
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,2.735733,2.735733,1.7,0,0.5202,2.735733,0,0,0,0,0,1.090245,1.035733,0,0,0.6384088,3.979121,0,1.090245,-1.090245,4.245145,70.75227,0.2089786,3.009306,0,1.7,3.979121
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,1.719365,1.719365,1.7,0,0.5202,1.719365,0,0,0,0,0,0.02038412,0.01936492,0,0,1.849792,2.888876,0,0.02038412,-0.02038412,4.223658,70.39416,0.2089786,1.891301,0,1.7,2.888876
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.2128184,0.2128184,1.66545,0,0.5107678,0.2128184,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.872442,2.868492,1.38,0,1.38,5.532841,92.21383,0.2090402,0.2341002,0,1.7,2.868492
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.2715232,0.2715232,0,0,0,0.2715232,0,0,0,0,0,0.2858139,0.2715232,0,0,0.4924415,4.110492,0,0.2858139,-0.2858139,5.231566,87.1926,0.2090402,0.2986755,0,0,4.110492
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,0.5676211,0.5676211,0,0,0,0.5676211,0,0,1.110223E-16,0,0,0.5974959,0.5676211,0,0,0.8100125,3.824678,0,0.5974959,-0.5974959,4.601751,76.69569,0.2090402,0.6243832,0,0,3.824678
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.3172117,0.3172117,0,0,0,0.3172117,0,0,0,0,0,0.333907,0.3172117,0,0,1.473897,3.227182,0,0.333907,-0.333907,4.249782,70.82955,0.2090402,0.3489328,0,0,3.227182
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.3848839,0.3848839,0,0,0,0.3848839,0,0,0,0,0,0.405141,0.3848839,0,0,1.844905,2.893275,0,0.405141,-0.405141,3.822726,63.71197,0.2090402,0.4233723,0,0,2.893275
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.4463657,0.4463657,0,0,0,0.4463657,0,0,5.551115E-17,0,0,0.4698586,0.4463657,0,0,2.295061,2.488134,0,0.4698586,-0.4698586,3.327451,55.45741,0.2090402,0.4910023,0,0,2.488134
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.3553591,0.3553591,0,0,0,0.3553591,0,0,5.551115E-17,0,0,0.3740622,0.3553591,0,0,2.817127,2.018275,0,0.3740622,-0.3740622,2.933155,48.88582,0.2090402,0.390895,0,0,2.018275
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.4282241,0.4282241,0,0,0,0.4282241,0,0,5.551115E-17,0,0,0.4507622,0.4282241,0,0,3.232751,1.644213,0,0.4507622,-0.4507622,2.45801,40.96675,0.2090402,0.4710465,0,0,1.644213
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02514046,0.2657074,0.2657074,0,0,0,0.2657074,9.461706,0,0,0,0.02514046,0.2796921,0.2657074,0,0,3.733598,1.193451,0,0.2545516,-0.2545516,2.189689,36.49474,0.2090402,0.2922782,0.02011237,0,1.218591
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.198446,1.132857,1.132857,1.7,0,0.5202,1.132857,17.5173,0,0,0,0.198446,0,0,0.5671425,0.5387854,4.016433,0.9388992,0.7372314,0,0.7372314,2.889088,48.15137,0.2090929,1.246143,0.1587568,1.7,1.137345
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3217836,0.009015232,0.009015232,1.461647,0,0.4551296,0.009015232,3569.332,2.220446E-16,0,0,0.3217836,0,0,1.452632,1.38,3.279202,1.602407,1.701784,0,1.701784,4.503542,75.05888,0.2090639,0.009916755,0.2574269,1.7,1.924191
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.7170489,1.296205,1.296205,1.7,0,0.5202,1.296205,55.31911,0,0,0,0.7170489,0,0,0.4037952,0.3836055,1.577418,3.134013,1.100654,0,1.100654,5.547714,92.46172,0.2091331,1.425825,0.5736392,1.7,3.851062
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.9509577,1.703664,1.703664,1.25318,0,0.3982181,1.703664,55.81837,2.220446E-16,0,0,0.9509577,0.4741939,0.4504842,0,0,0.4767637,4.124601,0.4767637,0,0.4767637,6.000012,100,0.2091595,1.874031,0.7607661,1.7,5.075559
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,1.037262,0,0,0,0,0,0,0,1.037262,0,0,1.037262,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2091595,0,0.8298096,0,5.590951
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.633171,0,0,0,0,0,0,0,1.633171,0,0,1.633171,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2091595,0,1.306537,0,6.18686
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.254728,2.262417,2.262417,1.070426,0,0.3483262,2.262417,55.45961,0,0,0,1.254728,1.254728,1.191991,0,0,0,4.553689,0,0,0,6.000012,100,0.2091595,2.488659,1.003782,1.7,5.808417
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.5502847,0.7742523,0.7742523,0,0,0,0.7742523,71.07304,0,0,0,0.5502847,0.8150024,0.7742523,0,0,0,4.553689,0,0.2647177,-0.2647177,5.720975,95.3494,0.2091595,0.8516775,0.4402277,0,5.103973
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.6539416,0,0,0,0,0,0,0,0.3598107,0,0,0.6539416,0,0,0,0,0.2941308,4.288971,0.2941308,0,0.2941308,6.000012,100,0.2091165,0,0.5231532,0,4.942913
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.4305841,0,0,0,0,0,0,0,0.4305841,0,0,0.4305841,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2091165,0,0.3444673,0,4.984273
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.3135068,0.6724638,0.6724638,0,0,0,0.6724638,46.62063,0,0,0,0.3135068,0.7078566,0.6724638,0,0,0,4.553689,0,0.3943498,-0.3943498,5.584331,93.07199,0.2091165,0.7397102,0.2508055,0,4.867196
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,0.7894738,0.7894738,0,0,0,0.7894738,0,0,0,0,0,0.831025,0.7894738,0,0,0.4381664,4.159339,0,0.831025,-0.831025,4.708354,78.4724,0.2091165,0.8684211,0,0,4.159339
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,2.374311,2.374311,1.7,0,0.5202,2.374311,0,0,0,0,0,0.709801,0.6743109,0,0,1.361528,3.328314,0,0.709801,-0.709801,3.960158,66.00249,0.2091165,2.611742,0,1.7,3.328314
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,0.4567524,0.4567524,1.7,0,0.5202,0.4567524,0,0,0,0,0,0,0,1.243248,1.181085,2.150195,2.618513,1.181085,0,1.181085,5.080634,84.67706,0.2092074,0.5024277,0,1.7,2.618513
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9691101,3.68149,0,0,0,5.080634,84.67706,0.2092074,0,0,0,3.68149
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.3760993,0.3760993,0,0,0,0.3760993,0,0,5.551115E-17,0,0,0.395894,0.3760993,0,0,0.9691101,3.68149,0,0.395894,-0.395894,4.663324,77.72192,0.2092074,0.4137092,0,0,3.68149
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.1943406,0.1943406,0,0,0,0.1943406,0,0,2.775558E-17,0,0,0.204569,0.1943406,0,0,1.408992,3.285596,0,0.204569,-0.204569,4.44769,74.12801,0.2092074,0.2137747,0,0,3.285596
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.1717353,0.1717353,0,0,0,0.1717353,0,0,2.775558E-17,0,0,0.180774,0.1717353,0,0,1.636291,3.081027,0,0.180774,-0.180774,4.257137,70.95215,0.2092074,0.1889088,0,0,3.081027
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.2797325,0.2797325,0,0,0,0.2797325,0,0,5.551115E-17,0,0,0.2944553,0.2797325,0,0,1.837151,2.900253,0,0.2944553,-0.2944553,3.946754,65.77911,0.2092074,0.3077057,0,0,2.900253
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.2276982,0.2276982,0,0,0,0.2276982,0,0,2.775558E-17,0,0,0.2396823,0.2276982,0,0,2.164324,2.605798,0,0.2396823,-0.2396823,3.694107,61.56833,0.2092074,0.250468,0,0,2.605798
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.1260989,0.1260989,0,0,0,0.1260989,0,0,0,0,0,0.1327357,0.1260989,0,0,2.430637,2.366115,0,0.1327357,-0.1327357,3.554191,59.2364,0.2092074,0.1387088,0,0,2.366115
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.578121,2.23338,0,0,0,3.554191,59.2364,0.2092074,0,0,0,2.23338
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.2786288,0.2786288,0,0,0,0.2786288,0,0,0,0,0,0.2932935,0.2786288,0,0,2.578121,2.23338,0,0.2932935,-0.2932935,3.245033,54.08377,0.2092074,0.3064917,0,0,2.23338
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1191935,0.06022201,0.06022201,0,0,0,0.06022201,197.9235,0,0,0,0.1191935,0.06339159,0.06022201,0,0,2.904003,1.940086,0.05580192,0,0.05580192,3.297971,54.96608,0.2091993,0.06624421,0.09535481,0,2.05928
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.5259527,0.8898625,0.8898625,0,0,0,0.8898625,59.10494,0,0,0,0.5259527,0.9366974,0.8898625,0,0,2.848201,1.990308,0,0.4107447,-0.4107447,2.865008,47.75004,0.2091993,0.9788488,0.4207622,0,2.516261
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.9644794,1.121166,1.121166,0,0,0,1.121166,86.02467,0,0,0,0.9644794,1.180175,1.121166,0,0,3.304584,1.579563,0,0.2156954,-0.2156954,2.637645,43.96067,0.2091993,1.233283,0.7715836,0,2.544043
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.470351,1.52872,1.52872,1.7,0,0.5202,1.52872,96.18188,0,0,0,1.470351,0,0,0.1712802,0.1627162,3.544246,1.363868,1.633068,0,1.633068,4.186909,69.78168,0.2092307,1.681592,1.176281,1.7,2.834219
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.507188,0,0,0.4252526,0,0.172194,0,0,0,0,0,1.507188,0,0,0.4252526,0.40399,1.911178,2.833629,1.911178,0,1.911178,6.000012,100,0.2089521,0,1.205751,1.7,4.340817
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.846092,2.493062,2.493062,1.113062,0,0.359966,2.493062,74.04916,0.3934599,0,0,1.846092,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2089521,2.742368,1.476873,1.7,6.39978
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.915307,0.4507807,0.4507807,0,0,0,0.4507807,424.8866,1.440801,0,0,1.915307,0.4745059,0.4507807,0,0,0,4.553689,0,0,0,6.000012,100,0.2089521,0.4958587,1.532245,0,6.468996
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.78589,1.573337,1.573337,0.425,0,0.172125,1.573337,113.5097,0.5771148,0,0,1.78589,1.208776,1.148337,0,0,0,4.553689,0,0,0,6.000012,100,0.2089521,1.73067,1.428712,1.7,6.339579
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.349247,2.043508,2.043508,0.7617236,0,0.2640505,2.043508,66.02601,0,0,0,1.349247,1.349247,1.281784,0,0,0,4.553689,0,0,0,6.000012,100,0.2089521,2.247859,1.079397,1.7,5.902936
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,1.146169,1.001905,1.001905,0,0,0,1.001905,114.399,0.09153238,0,0,1.146169,1.054637,1.001905,0,0,0,4.553689,0,0,0,6.000012,100,0.2089521,1.102096,0.9169356,0,5.699858
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.7970111,0.949028,0.949028,0,0,0,0.949028,83.98183,0,0,0,0.7970111,0.9989768,0.949028,0,0,0,4.553689,0,0.2019657,-0.2019657,5.787121,96.45183,0.2089521,1.043931,0.6376089,0,5.3507
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2912804,3.289051,3.08,1.7,0,0.5202,3.08,9.457155,0,0.2090505,0.5379555,0.2912804,1.452632,1.38,0,0,0.2244064,4.351723,0,1.161351,-1.161351,4.56295,76.04901,0.2089521,3.617955,0.2330243,1.7,4.643003
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,1.293493,1.293493,1.7,0,0.5202,1.293493,0,0,0,0,0,0,0,0.4065072,0.3861818,1.514797,3.190372,0.3861818,0,0.3861818,4.929314,82.15507,0.2089818,1.422842,0,1.7,3.190372
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,0.6473531,0.6473531,0,0,0,0.6473531,0,0,1.110223E-16,0,0,0.6814244,0.6473531,0,0,1.128615,3.537936,0,0.6814244,-0.6814244,4.21103,70.18369,0.2089818,0.7120885,0,0,3.537936
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,2.878393,2.878393,1.7,0,0.5202,2.878393,0,0,0,0.08623271,0,1.240414,1.178393,0,0,1.885753,2.856511,0,1.240414,-1.240414,2.903518,48.39188,0.2089818,3.166233,0,1.7,2.856511
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.263991,1.616097,1.38,0,1.38,4.212701,70.21155,0.208998,0,0,1.7,1.616097
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.1389089,0.1389089,1.59154,0,0.4905905,0.1389089,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.883991,2.858097,1.38,0,1.38,5.521884,92.03122,0.2090435,0.1527998,0,1.7,2.858097
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.3547119,0.3547119,0,0,0,0.3547119,0,0,0,0,0,0.373381,0.3547119,0,0,0.5039908,4.100097,0,0.373381,-0.373381,5.128306,85.4716,0.2090435,0.3901831,0,0,4.100097
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.2230963,0.2230963,0,0,0,0.2230963,0,0,2.775558E-17,0,0,0.2348382,0.2230963,0,0,0.9188586,3.726716,0,0.2348382,-0.2348382,4.880765,81.34592,0.2090435,0.2454059,0,0,3.726716
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.1151225,0.1151225,0,0,0,0.1151225,0,0,1.387779E-17,0,0,0.1211816,0.1151225,0,0,1.17979,3.491878,0,0.1211816,-0.1211816,4.753028,79.21698,0.2090435,0.1266348,0,0,3.491878
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.2813606,0.2813606,0,0,0,0.2813606,0,0,5.551115E-17,0,0,0.2961691,0.2813606,0,0,1.314436,3.370696,0,0.2961691,-0.2961691,4.440839,74.01383,0.2090435,0.3094967,0,0,3.370696
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.3686006,0.3686006,0,0,0,0.3686006,0,0,0,0,0,0.3880006,0.3686006,0,0,1.643513,3.074527,0,0.3880006,-0.3880006,4.03185,67.19737,0.2090435,0.4054606,0,0,3.074527
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.2408635,0.2408635,0,0,0,0.2408635,0,0,2.775558E-17,0,0,0.2535405,0.2408635,0,0,2.074625,2.686527,0,0.2535405,-0.2535405,3.764595,62.74313,0.2090435,0.2649499,0,0,2.686527
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.307844,0.307844,0,0,0,0.307844,0,0,5.551115E-17,0,0,0.3240463,0.307844,0,0,2.356336,2.432986,0,0.3240463,-0.3240463,3.42302,57.05022,0.2090435,0.3386284,0,0,2.432986
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.09142672,0.2962112,0.2962112,0,0,0,0.2962112,30.86538,0,0,0,0.09142672,0.3118013,0.2962112,0,0,2.716388,2.10894,0,0.2203746,-0.2203746,3.190725,53.17864,0.2090435,0.3258324,0.07314137,0,2.200366
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3816668,0,0,0,0,0,0,0,0,0,0,0.3816668,0,0,0,0,2.961249,1.888565,0.3816668,0,0.3816668,3.552806,59.21331,0.2089881,0,0.3053335,0,2.270232
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.482364,0.2741403,0.2741403,0,0,0,0.2741403,175.9551,0,0,0,0.482364,0.2885688,0.2741403,0,0,2.579582,2.232065,0.1937952,0,0.1937952,3.736656,62.27748,0.2089599,0.3015544,0.3858912,0,2.714429
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.595949,0,0,0,0,0,0,0,0,0,0,0.595949,0,0,0,0,2.385787,2.406481,0.595949,0,0.595949,4.302023,71.70024,0.2088734,0,0.4767592,0,3.00243
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.8730803,1.257712,1.257712,1.7,0,0.5202,1.257712,69.41813,0,0,0,0.8730803,0,0,0.4422878,0.4201734,1.789837,2.942835,1.293254,0,1.293254,5.528911,92.14834,0.2089536,1.383483,0.6984643,1.7,3.815916
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.6009198,1.685498,1.685498,1.586378,0,0.4891813,1.685498,35.65237,0,0,0,0.6009198,0.1043361,0.09911927,0,0,0.4965838,4.106763,0.4965838,0,0.4965838,6.000012,100,0.2089809,1.854047,0.4807359,1.7,4.707684
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.6045356,0,0,0,0,0,0,0,0.6045356,0,0,0.6045356,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2089809,0,0.4836285,0,5.158225
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.6328236,0.7733518,0.7733518,0,0,0,0.7733518,81.82869,0,0,0,0.6328236,0.8140545,0.7733518,0,0,0,4.553689,0,0.1812309,-0.1812309,5.808978,96.8161,0.2089809,0.850687,0.5062589,0,5.186512
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.819561,1.287565,1.287565,0.700281,0,0.2472767,1.287565,63.65203,5.551115E-17,0,0,0.819561,0.6181933,0.5872837,0,0,0.2013676,4.372458,0.2013676,0,0.2013676,6.000012,100,0.208992,1.416321,0.6556488,1.7,5.192019
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.7560117,0.4713805,0.4713805,0,0,0,0.4713805,160.3825,0.2598218,0,0,0.7560117,0.49619,0.4713805,0,0,0,4.553689,0,0,0,6.000012,100,0.208992,0.5185185,0.6048094,0,5.3097
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.299255,0,0,0,0,0,0,0,0.299255,0,0,0.299255,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.208992,0,0.239404,0,4.852944
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.08811621,0,0,0,0,0,0,0,0.08811621,0,0,0.08811621,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.208992,0,0.07049298,0,4.641805
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,1.815268,1.815268,1.7,0,0.5202,1.815268,0,0,0,0,0,0.121335,0.1152683,0,0,0,4.553689,0,0.121335,-0.121335,5.872114,97.86836,0.208992,1.996795,0,1.7,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,1.939091,1.939091,1.7,0,0.5202,1.939091,0,0,0,0,0,0.2516746,0.2390908,0,0,0.1348167,4.432354,0,0.2516746,-0.2516746,5.606825,93.4469,0.208992,2.133,0,1.7,4.432354
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4144551,4.180679,0,0,0,5.606825,93.4469,0.208992,0,0,0,4.180679
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4144551,4.180679,0,0,0,5.606825,93.4469,0.208992,0,0,0,4.180679
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.4285451,0.4285451,0,0,0,0.4285451,0,0,5.551115E-17,0,0,0.4511001,0.4285451,0,0,0.4144551,4.180679,0,0.4511001,-0.4511001,5.131324,85.5219,0.208992,0.4713997,0,0,4.180679
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.4037657,0.4037657,0,0,0,0.4037657,0,0,5.551115E-17,0,0,0.4250166,0.4037657,0,0,0.9156775,3.729579,0,0.4250166,-0.4250166,4.683317,78.05513,0.208992,0.4441423,0,0,3.729579
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.1220546,0.1220546,0,0,0,0.1220546,0,0,1.387779E-17,0,0,0.1284785,0.1220546,0,0,1.387918,3.304563,0,0.1284785,-0.1284785,4.547889,75.798,0.208992,0.13426,0,0,3.304563
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.07418144,0.07418144,0,0,0,0.07418144,0,0,0,0,0,0.07808572,0.07418144,0,0,1.530672,3.176084,0,0.07808572,-0.07808572,4.46558,74.42618,0.208992,0.08159958,0,0,3.176084
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.4887708,0.4887708,0,0,0,0.4887708,0,0,0,0,0,0.5144956,0.4887708,0,0,1.617434,3.097998,0,0.5144956,-0.5144956,3.923254,65.38743,0.208992,0.5376478,0,0,3.097998
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.002804681,0.002804681,0,0,0,0.002804681,0,0,4.336809E-19,0,0,0.002952296,0.002804681,0,0,2.189096,2.583503,0,0.002952296,-0.002952296,3.920141,65.33556,0.208992,0.003085149,0,0,2.583503
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.05820654,0.05820654,0,0,0,0.05820654,0,0,6.938894E-18,0,0,0.06127005,0.05820654,0,0,2.192376,2.580551,0,0.06127005,-0.06127005,3.855557,64.25916,0.208992,0.0640272,0,0,2.580551
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.187234,0.187234,0,0,0,0.187234,0,0,0,0,0,0.1970884,0.187234,0,0,2.260454,2.51928,0,0.1970884,-0.1970884,3.647808,60.79668,0.208992,0.2059574,0,0,2.51928
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04233821,0.2951656,0.2951656,0,0,0,0.2951656,14.34389,0,0,0,0.04233821,0.3107007,0.2951656,0,0,2.479441,2.322192,0,0.2683624,-0.2683624,3.364929,56.08204,0.208992,0.3246822,0.03387057,0,2.36453
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2170235,0.4128414,0.4128414,0,0,0,0.4128414,52.56824,0,0,0,0.2170235,0.4345699,0.4128414,0,0,2.777621,2.05383,0,0.2175464,-0.2175464,3.135615,52.26014,0.208992,0.4541256,0.1736188,0,2.270853
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.4233979,1.368301,1.368301,1.7,0,0.5202,1.368301,30.94332,0,0,0,0.4233979,0,0,0.3316987,0.3151138,3.01934,1.836283,0.7385116,0,0.7385116,3.836229,63.93702,0.2090394,1.505131,0.3387183,1.7,2.259681
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.7548365,0.4170808,0.4170808,1.7,0,0.5202,0.4170808,180.9809,0,0,0,0.7548365,0,0,1.282919,1.218773,2.280828,2.500944,1.97361,0,1.97361,5.708559,95.14246,0.2090215,0.4587889,0.6038692,1.7,3.25578
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.8732089,1.644549,1.644549,1.106858,0,0.3582723,1.644549,53.09716,0,0,0,0.8732089,0.5659907,0.5376912,0,0,0.3072182,4.277193,0.3072182,0,0.3072182,6.000012,100,0.2090383,1.809004,0.6985672,1.7,5.150402
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,1.114007,1.542893,1.542893,0.4845866,0,0.1883921,1.542893,72.20247,0,0,0,1.114007,1.114007,1.058307,0,0,0,4.553689,0,0,0,6.000012,100,0.2090383,1.697183,0.8912056,1.7,5.667696
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.8399591,0,0,0,0,0,0,0,0.8399591,0,0,0.8399591,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2090383,0,0.6719673,0,5.393648
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,1.088974,1.843088,1.843088,0.8085626,0,0.2768376,1.843088,59.08422,0,0,0,1.088974,1.088974,1.034526,0,0,0,4.553689,0,0,0,6.000012,100,0.2090383,2.027397,0.8711795,1.7,5.642663
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.9368854,1.516806,1.516806,0.626765,0,0.2272068,1.516806,61.76699,0,0,0,0.9368854,0.9368854,0.8900412,0,0,0,4.553689,0,0,0,6.000012,100,0.2090383,1.668487,0.7495084,1.7,5.490574
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,1.083102,1.382641,1.382641,0.425,0,0.172125,1.382641,78.33577,0.07505928,0,0,1.083102,1.008043,0.957641,0,0,0,4.553689,0,0,0,6.000012,100,0.2090383,1.520905,0.866482,1.7,5.636791
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.8163562,0,0,0,0,0,0,0,0.8163562,0,0,0.8163562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2090383,0,0.6530849,0,5.370045
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1815397,0,0,0,0,0,0,0,0.1815397,0,0,0.1815397,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2090383,0,0.1452318,0,4.735229
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2090383,0,0,0,4.553689
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,0.9315373,0.9315373,0,0,0,0.9315373,0,0,1.110223E-16,0,0,0.9805655,0.9315373,0,0,0,4.553689,0,0.9805655,-0.9805655,4.966405,82.77325,0.2090383,1.024691,0,0,4.553689
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,0.673439,0.673439,0,0,0,0.673439,0,0,0,0,0,0.7088832,0.673439,0,0,1.089517,3.573123,0,0.7088832,-0.7088832,4.219177,70.31947,0.2090383,0.7407829,0,0,3.573123
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,0.9379976,0.9379976,0,0,0,0.9379976,0,0,1.110223E-16,0,0,0.9873658,0.9379976,0,0,1.877165,2.86424,0,0.9873658,-0.9873658,3.178402,52.97326,0.2090383,1.031797,0,0,2.86424
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.3062407,0.3062407,0,0,0,0.3062407,0,0,0,0,0,0.3223586,0.3062407,0,0,2.974238,1.876874,0,0.3223586,-0.3223586,2.838606,47.31001,0.2090383,0.3368647,0,0,1.876874
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.2795818,0.2795818,0,0,0,0.2795818,0,0,0,0,0,0.2942967,0.2795818,0,0,3.332415,1.554516,0,0.2942967,-0.2942967,2.52839,42.13975,0.2090383,0.30754,0,0,1.554516
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,0.4947599,0.4947599,0,0,0,0.4947599,0,0,0,0,0,0.5207998,0.4947599,0,0,3.659411,1.260219,0,0.5207998,-0.5207998,1.979419,32.99025,0.2090383,0.5442358,0,0,1.260219
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.03789009,0.03789009,0,0,0,0.03789009,0,0,6.938894E-18,0,0,0.0398843,0.03789009,0,0,4.238077,0.7394193,0,0.0398843,-0.0398843,1.937377,32.28955,0.2090383,0.0416791,0,0,0.7394193
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.2517458,0.2517458,0,0,0,0.2517458,0,0,5.551115E-17,0,0,0.2649956,0.2517458,0,0,4.282393,0.699535,0,0.2649956,-0.2649956,1.658047,27.63406,0.2090383,0.2769204,0,0,0.699535
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,0.5614176,0.5614176,1.7,0,0.5202,0.5614176,0,0,0,0,0,0,0,1.138582,1.081653,4.576833,0.4345394,1.081653,0,1.081653,2.684194,44.73647,0.2091208,0.6175594,0,1.7,0.4345394
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.217917,0.217917,1.670549,0,0.5121598,0.217917,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.49518,1.408027,1.38,0,1.38,3.993376,66.55614,0.2091825,0.2397087,0,1.7,1.408027
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.1779326,0.1779326,1.630564,0,0.501244,0.1779326,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.11518,2.650027,1.38,0,1.38,5.302559,88.37582,0.2092357,0.1957259,0,1.7,2.650027
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1109943,0.2354219,0.2354219,0,0,0,0.2354219,47.147,0,0,0,0.1109943,0.2478125,0.2354219,0,0,0.7351796,3.892027,0,0.1368182,-0.1368182,5.15834,85.97217,0.2092357,0.2589641,0.08879547,0,4.003022
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4835977,0.8771497,0.8771497,0,0,0,0.8771497,55.13285,0,0,0,0.4835977,0.9233155,0.8771497,0,0,0.8871998,3.755209,0,0.4397178,-0.4397178,4.694837,78.24713,0.2092357,0.9648647,0.3868781,0,4.238807
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.9282635,1.4145,1.4145,1.7,0,0.5202,1.4145,65.62483,0,0,0,0.9282635,0,0,0.2854996,0.2712246,1.375775,3.315491,1.199488,0,1.199488,5.832771,97.21266,0.2093069,1.55595,0.7426109,1.7,4.243755
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.365735,1.529861,1.529861,0.425,0,0.172125,1.529861,89.27186,0.02643679,0,0,1.365735,1.163012,1.104861,0,0,0.176287,4.39503,0.176287,0,0.176287,6.000012,100,0.2092814,1.682847,1.092588,1.7,5.760766
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.551506,1.603184,1.603184,0.425,0,0.172125,1.603184,96.77658,0.311313,0,0,1.551506,1.240193,1.178184,0,0,0,4.553689,0,0,0,6.000012,100,0.2092814,1.763502,1.241205,1.7,6.105195
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.862397,0.6226318,0.6226318,0,0,0,0.6226318,299.1169,1.206995,0,0,1.862397,0.6554019,0.6226318,0,0,0,4.553689,0,0,0,6.000012,100,0.2092814,0.684895,1.489918,0,6.416086
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.850893,1.071147,1.071147,0,0,0,1.071147,172.7954,0.7233699,0,0,1.850893,1.127523,1.071147,0,0,0,4.553689,0,0,0,6.000012,100,0.2092814,1.178262,1.480714,0,6.404582
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.45524,0,0,0,0,0,0,0,1.45524,0,0,1.45524,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2092814,0,1.164192,0,6.008928
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,1.163711,1.945911,1.945911,0.8403859,0,0.2855254,1.945911,59.80287,0,0,0,1.163711,1.163711,1.105525,0,0,0,4.553689,0,0,0,6.000012,100,0.2092814,2.140502,0.9309685,1.7,5.7174
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,1.120602,0.3137008,0.3137008,0,0,0,0.3137008,357.2202,0.7903911,0,0,1.120602,0.3302114,0.3137008,0,0,0,4.553689,0,0,0,6.000012,100,0.2092814,0.3450709,0.8964821,0,5.674292
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.7579945,1.015311,1.015311,0,0,0,1.015311,74.65639,0,0,0,0.7579945,1.068748,1.015311,0,0,0,4.553689,0,0.3107538,-0.3107538,5.672449,94.54063,0.2092814,1.116842,0.6063956,0,5.311684
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.3182108,2.041322,2.041322,1.7,0,0.5202,2.041322,15.58847,0,0,0,0.3182108,0.359286,0.3413218,0,0,0.345282,4.242935,0,0.04107525,-0.04107525,5.629152,93.81901,0.2092814,2.245454,0.2545686,1.7,4.561146
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,1.864679,1.864679,1.7,0,0.5202,1.864679,0,0,0,0,0,0.1733463,0.1646789,0,0,0.3909212,4.20186,0,0.1733463,-0.1733463,5.446429,90.77363,0.2092814,2.051147,0,1.7,4.20186
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,2.276547,2.276547,1.7,0,0.5202,2.276547,0,0,0,0,0,0.606892,0.5765474,0,0,0.5835281,4.028513,0,0.606892,-0.606892,4.806708,80.11165,0.2092814,2.504202,0,1.7,4.028513
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,0.752417,0.752417,0,0,0,0.752417,0,0,0,0,0,0.7920179,0.752417,0,0,1.257853,3.421622,0,0.7920179,-0.7920179,3.971848,66.19733,0.2092814,0.8276587,0,0,3.421622
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.137872,2.629604,0,0,0,3.971848,66.19733,0.2092814,0,0,0,2.629604
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.137872,2.629604,0,0,0,3.971848,66.19733,0.2092814,0,0,0,2.629604
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.2268247,0.2268247,0,0,0,0.2268247,0,0,2.775558E-17,0,0,0.2387628,0.2268247,0,0,2.137872,2.629604,0,0.2387628,-0.2387628,3.72017,62.00271,0.2092814,0.2495071,0,0,2.629604
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.1792824,0.1792824,0,0,0,0.1792824,0,0,2.775558E-17,0,0,0.1887183,0.1792824,0,0,2.403164,2.390841,0,0.1887183,-0.1887183,3.521244,58.68727,0.2092814,0.1972106,0,0,2.390841
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.2093935,0.2093935,0,0,0,0.2093935,0,0,0,0,0,0.2204142,0.2093935,0,0,2.612851,2.202123,0,0.2204142,-0.2204142,3.288907,54.815,0.2092814,0.2303329,0,0,2.202123
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.1605929,0.1605929,0,0,0,0.1605929,0,0,2.775558E-17,0,0,0.1690452,0.1605929,0,0,2.857756,1.981708,0,0.1690452,-0.1690452,3.110717,51.84518,0.2092814,0.1766522,0,0,1.981708
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.1832747,0.1832747,0,0,0,0.1832747,0,0,2.775558E-17,0,0,0.1929207,0.1832747,0,0,3.045584,1.812663,0,0.1929207,-0.1929207,2.907361,48.45592,0.2092814,0.2016021,0,0,1.812663
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.4471012,0.4471012,0,0,0,0.4471012,0,0,5.551115E-17,0,0,0.4706329,0.4471012,0,0,3.25994,1.619743,0,0.4706329,-0.4706329,2.41127,40.18776,0.2092814,0.4918113,0,0,1.619743
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.1894759,0.1894759,0,0,0,0.1894759,0,0,2.775558E-17,0,0,0.1994483,0.1894759,0,0,3.782866,1.14911,0,0.1994483,-0.1994483,2.201033,36.68382,0.2092814,0.2084235,0,0,1.14911
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03458332,0.2901215,0.2901215,0,0,0,0.2901215,11.92029,0,5.551115E-17,0,0.03458332,0.3053911,0.2901215,0,0,4.004475,0.9496614,0,0.2708077,-0.2708077,1.915577,31.92622,0.2092814,0.3191337,0.02766665,0,0.9842447
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1521351,1.401599,1.401599,1.7,0,0.5202,1.401599,10.85439,0,0,0,0.1521351,0,0,0.298401,0.2834809,4.305373,0.6788536,0.435616,0,0.435616,2.328839,38.8139,0.2093112,1.541759,0.1217081,1.7,0.8309887
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1156629,1.165334,1.165334,1.7,0,0.5202,1.165334,9.925302,0,0,0,0.1156629,0,0,0.5346662,0.5079328,3.869756,1.070908,0.6235958,0,0.6235958,2.920434,48.67379,0.209356,1.281867,0.09253032,1.7,1.186571
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4898639,1.824692,1.824692,1.7,0,0.5202,1.824692,26.84639,0,0,0,0.4898639,0.1312545,0.1246918,0,0,3.246161,1.632144,0.3586094,0,0.3586094,3.26064,54.34389,0.2093755,2.007161,0.3918911,1.7,2.122008
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3445773,0.5233659,0.5233659,1.7,0,0.5202,0.5233659,65.83871,0,0,0,0.3445773,0,0,1.176634,1.117803,2.887551,1.954893,1.46238,0,1.46238,4.647975,77.4661,0.209431,0.5757024,0.2756619,1.7,2.29947
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.261449,0,0,1.224971,0,0.3905171,0,0,0,0,0,0.261449,0,0,1.224971,1.163723,1.425172,3.271034,1.425172,0,1.425172,6.000012,100,0.2093926,0,0.2091592,1.7,3.532484
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.9681978,1.883549,1.883549,0.9637613,0,0.3192068,1.883549,51.40284,1.110223E-16,0,0,0.9681978,0.9681978,0.9197879,0,0,0,4.553689,0,0,0,6.000012,100,0.2093926,2.071904,0.7745582,1.7,5.521887
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.313598,0.4065506,0.4065506,0,0,0,0.4065506,323.108,0.8856494,0,0,1.313598,0.4279481,0.4065506,0,0,0,4.553689,0,0,0,6.000012,100,0.2093926,0.4472057,1.050878,0,5.867287
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.822903,1.804494,1.804494,1.022736,0,0.3353069,1.804494,45.60299,1.110223E-16,0,0,0.822903,0.822903,0.7817579,0,0,0,4.553689,0,0,0,6.000012,100,0.2093926,1.984943,0.6583225,1.7,5.376592
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.8395424,3.542739,3.08,1.7,0,0.5202,3.08,27.25787,2.220446E-16,0.4627388,0.8170127,0.8395424,1.452632,1.38,0,0,0,4.553689,0,0.6130891,-0.6130891,5.353759,89.22914,0.2093926,3.897013,0.671634,1.7,5.393231
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.5960248,1.542461,1.542461,1.623387,0,0.4992847,1.542461,38.64116,0,0,0,0.5960248,0,0,0.0809261,0.07687979,0.6812102,3.9406,0.6729046,0,0.6729046,5.992133,99.86868,0.2094307,1.696707,0.4768198,1.7,4.536624
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2735716,2.024139,2.024139,1.7,0,0.5202,2.024139,13.51545,5.551115E-17,0,0,0.2735716,0.3411994,0.3241394,0,0,0.008305574,4.546214,0,0.06762777,-0.06762777,5.920847,98.68058,0.2094307,2.226553,0.2188573,1.7,4.819786
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.08344755,4.478586,0,0,0,5.920847,98.68058,0.2094307,0,0,0,4.478586
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,0.8159328,0.8159328,0,0,0,0.8159328,0,0,1.110223E-16,0,0,0.8588766,0.8159328,0,0,0.08344755,4.478586,0,0.8588766,-0.8588766,5.015512,83.59169,0.2094307,0.897526,0,0,4.478586
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,1.876666,1.876666,1.7,0,0.5202,1.876666,0,0,0,0,0,0.1859642,0.1766659,0,0,1.037755,3.619709,0,0.1859642,-0.1859642,4.819488,80.32464,0.2094307,2.064332,0,1.7,3.619709
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.1026063,0.1026063,0,0,0,0.1026063,0,0,0,0,0,0.1080066,0.1026063,0,0,1.244382,3.433745,0,0.1080066,-0.1080066,4.705639,78.42715,0.2094307,0.1128669,0,0,3.433745
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.3156004,0.3156004,0,0,0,0.3156004,0,0,0,0,0,0.3322109,0.3156004,0,0,1.364389,3.325739,0,0.3322109,-0.3322109,4.355458,72.59082,0.2094307,0.3471604,0,0,3.325739
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.08971159,0.08971159,0,0,0,0.08971159,0,0,1.387779E-17,0,0,0.09443326,0.08971159,0,0,1.733512,2.993528,0,0.09443326,-0.09443326,4.255917,70.9318,0.2094307,0.09868275,0,0,2.993528
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.838438,2.899095,0,0,0,4.255917,70.9318,0.2094307,0,0,0,2.899095
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.3546299,0.3546299,0,0,0,0.3546299,0,0,0,0,0,0.3732947,0.3546299,0,0,1.838438,2.899095,0,0.3732947,-0.3732947,3.862429,64.3737,0.2094307,0.3900929,0,0,2.899095
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.106381,0.106381,0,0,0,0.106381,0,0,1.387779E-17,0,0,0.11198,0.106381,0,0,2.25321,2.5258,0,0.11198,-0.11198,3.744392,62.40641,0.2094307,0.1170191,0,0,2.5258
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.04983758,0.04983758,0,0,0,0.04983758,0,0,6.938894E-18,0,0,0.05246061,0.04983758,0,0,2.377632,2.41382,0,0.05246061,-0.05246061,3.689094,61.48477,0.2094307,0.05482134,0,0,2.41382
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,0.5315723,0.5315723,0,0,0,0.5315723,0,0,0,0,0,0.5595498,0.5315723,0,0,2.435922,2.361359,0,0.5595498,-0.5595498,3.099276,51.6545,0.2094307,0.5847296,0,0,2.361359
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.1411885,0.1411885,0,0,0,0.1411885,0,0,0,0,0,0.1486194,0.1411885,0,0,3.057644,1.801809,0,0.1486194,-0.1486194,2.942618,49.04353,0.2094307,0.1553073,0,0,1.801809
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.125684,0.1300038,0.1300038,0,0,0,0.1300038,96.67719,0,0,0,0.125684,0.1368461,0.1300038,0,0,3.222777,1.65319,0,0.01116209,-0.01116209,2.930852,48.84743,0.2094307,0.1430041,0.1005472,0,1.778874
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3246416,1.047059,1.047059,0,0,0,1.047059,31.00509,0,0,0,0.3246416,1.102167,1.047059,0,0,3.235179,1.642028,0,0.7775258,-0.7775258,2.111268,35.18773,0.2094307,1.151765,0.2597132,0,1.966669
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3491912,1.67001,1.67001,1.7,0,0.5202,1.67001,20.90953,0,0,0,0.3491912,0,0,0.0299901,0.0284906,4.099096,0.8645021,0.3776818,0,0.3776818,2.469568,41.15939,0.2094517,1.837011,0.2793529,1.7,1.213693
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.7349195,1.472052,1.472052,1.7,0,0.5202,1.472052,49.92483,0,0,0,0.7349195,0,0,0.2279478,0.2165504,3.721415,1.204416,0.95147,0,0.95147,3.372212,56.20341,0.2095078,1.619257,0.5879356,1.7,1.939335
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,1.12499,0.5433999,0.5433999,1.7,0,0.5202,0.5433999,207.0281,0,0,0,1.12499,0,0,1.1566,1.09877,2.769945,2.060739,2.22376,0,2.22376,5.481856,91.36408,0.2094535,0.5977399,0.8999922,1.7,3.185729
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.527483,0.9732105,0.9732105,0,0,0,0.9732105,156.953,0,0,0,1.527483,1.024432,0.9732105,0,0,0.5461843,4.062123,0.5030506,0,0.5030506,5.959092,99.318,0.2093813,1.070531,1.221986,0,5.589606
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.518648,0.1808726,0.1808726,0,0,0,0.1808726,839.6233,1.285122,0,0,1.518648,0.1903922,0.1808726,0,0,0.04313369,4.514869,0.04313369,0,0.04313369,6.000012,100,0.2093751,0.1989598,1.214919,0,6.033517
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,1.16256,0.4901567,0.4901567,0,0,0,0.4901567,237.1813,0.6466058,0,0,1.16256,0.5159544,0.4901567,0,0,0,4.553689,0,0,0,6.000012,100,0.2093751,0.5391724,0.9300482,0,5.716249
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.265399,0.2346324,0.2346324,0,0,0,0.2346324,539.3111,1.018417,0,0,1.265399,0.2469815,0.2346324,0,0,0,4.553689,0,0,0,6.000012,100,0.2093751,0.2580957,1.012319,0,5.819088
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.8190188,0.5973341,0.5973341,0,0,0,0.5973341,137.1123,0.190246,0,0,0.8190188,0.6287728,0.5973341,0,0,0,4.553689,0,0,0,6.000012,100,0.2093751,0.6570675,0.655215,0,5.372708
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.641668,0.2167175,0.2167175,0,0,0,0.2167175,296.085,0.4135443,0,0,0.641668,0.2281237,0.2167175,0,0,0,4.553689,0,0,0,6.000012,100,0.2093751,0.2383892,0.5133344,0,5.195357
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.215512,0.7594373,0.7594373,0,0,0,0.7594373,28.37785,0,0,0,0.215512,0.7994077,0.7594373,0,0,0,4.553689,0,0.5838957,-0.5838957,5.384532,89.74202,0.2093751,0.835381,0.1724096,0,4.769201
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.648773,3.969793,0,0,0,5.384532,89.74202,0.2093751,0,0,0,3.969793
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,1.283436,1.283436,1.7,0,0.5202,1.283436,0,0,0,0,0,0,0,0.4165637,0.3957355,0.648773,3.969793,0.3957355,0,0.3957355,5.75996,95.99914,0.2094049,1.41178,0,1.7,3.969793
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2530375,4.325955,0,0,0,5.75996,95.99914,0.2094049,0,0,0,4.325955
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,3.197499,3.08,1.7,0,0.5202,3.08,0,0,0.117499,0.4372489,0,1.452632,1.38,0,0,0.2530375,4.325955,0,1.452632,-1.452632,4.228752,70.47905,0.2094049,3.517249,0,1.7,4.325955
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.06064604,0.06064604,1.513278,0,0.4692248,0.06064604,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.867073,2.873324,1.38,0,1.38,5.537934,92.29872,0.2094331,0.06671064,0,1.7,2.873324
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.3570713,0.3570713,0,0,0,0.3570713,0,0,0,0,0,0.3758646,0.3570713,0,0,0.4870726,4.115324,0,0.3758646,-0.3758646,5.141738,85.69547,0.2094331,0.3927785,0,0,4.115324
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.4455646,0.4455646,0,0,0,0.4455646,0,0,5.551115E-17,0,0,0.4690154,0.4455646,0,0,0.9046999,3.739459,0,0.4690154,-0.4690154,4.647353,77.45573,0.2094331,0.4901211,0,0,3.739459
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.2325905,0.2325905,0,0,0,0.2325905,0,0,2.775558E-17,0,0,0.2448321,0.2325905,0,0,1.425828,3.270444,0,0.2448321,-0.2448321,4.389277,73.15447,0.2094331,0.2558496,0,0,3.270444
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,0.591703,0.591703,0,0,0,0.591703,0,0,0,0,0,0.6228453,0.591703,0,0,1.697864,3.025612,0,0.6228453,-0.6228453,3.73274,62.21222,0.2094331,0.6508733,0,0,3.025612
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.3071568,0.3071568,0,0,0,0.3071568,0,0,0,0,0,0.323323,0.3071568,0,0,2.389914,2.402766,0,0.323323,-0.323323,3.391928,56.53202,0.2094331,0.3378725,0,0,2.402766
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,0.5335354,0.5335354,0,0,0,0.5335354,0,0,0,0,0,0.5616162,0.5335354,0,0,2.749162,2.079443,0,0.5616162,-0.5616162,2.799933,46.66545,0.2094331,0.5868889,0,0,2.079443
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.0125223,0.0125223,0,0,0,0.0125223,0,0,1.734723E-18,0,0,0.01318137,0.0125223,0,0,3.37318,1.517827,0,0.01318137,-0.01318137,2.786038,46.43388,0.2094331,0.01377453,0,0,1.517827
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.09045269,0.2932374,0.2932374,0,0,0,0.2932374,30.84623,0,5.551115E-17,0,0.09045269,0.308671,0.2932374,0,0,3.387826,1.504646,0,0.2182183,-0.2182183,2.556016,42.60018,0.2094331,0.3225612,0.07236215,0,1.595098
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5364605,0,0,0,0,0,0,0,0,0,0,0.5364605,0,0,0,0,3.630291,1.286427,0.5364605,0,0.5364605,3.064947,51.08235,0.2093561,0,0.4291684,0,1.822888
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.9523814,1.568486,1.568486,1.7,0,0.5202,1.568486,60.7198,0,0,0,0.9523814,0,0,0.1315143,0.1249386,3.09383,1.769242,1.07732,0,1.07732,4.086983,68.11624,0.2094169,1.725334,0.7619051,1.7,2.721623
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.300609,1.537524,1.537524,1.7,0,0.5202,1.537524,84.59119,0,0,0,1.300609,0,0,0.1624765,0.1543527,2.01651,2.73883,1.454962,0,1.454962,5.467281,91.12116,0.209473,1.691276,1.040488,1.7,4.039439
