Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.442325,2.535041,2.535041,1.698302,0,0.5197365,2.535041,56.89554,1.110223E-16,0,0,1.442325,0.8807773,0.8367384,0,0,0.5615479,4.048296,0.5615479,0,0.5615479,6.000012,100,0.2095032,2.788545,1.15386,1.7,5.490621
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.684275,2.300988,2.300988,0.9209877,0,0.3075297,2.300988,73.19791,0.2316433,0,0,1.684275,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2095032,2.531086,1.34742,1.7,6.237964
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.499092,0,0,0,0,0,0,0,1.499092,0,0,1.499092,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2095032,0,1.199274,0,6.052781
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.308372,0.4591813,0.4591813,0,0,0,0.4591813,284.9358,0.8250232,0,0,1.308372,0.4833488,0.4591813,0,0,0,4.553689,0,0,0,6.000012,100,0.2095032,0.5050995,1.046698,0,5.862061
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,1.148625,2.350526,2.350526,1.259332,0,0.3998976,2.350526,48.86672,0,0,0,1.148625,1.148625,1.091194,0,0,0,4.553689,0,0,0,6.000012,100,0.2095032,2.585578,0.9188998,1.7,5.702314
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.9570768,0.0320024,0.0320024,0,0,0,0.0320024,2990.641,0.9233901,0,0,0.9570768,0.03368674,0.0320024,0,0,0,4.553689,0,0,0,6.000012,100,0.2095032,0.03520264,0.7656615,0,5.510766
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4848914,0,0,0,0,0,0,0,0.4848914,0,0,0.4848914,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2095032,0,0.3879131,0,5.03858
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1703418,1.938443,1.938443,1.7,0,0.5202,1.938443,8.787557,0,0,0,0.1703418,0.2509923,0.2384427,0,0,0,4.553689,0,0.08065058,-0.08065058,5.914999,98.58311,0.2095032,2.132287,0.1362734,1.7,4.72403
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,1.632942,1.632942,1.7,0,0.5202,1.632942,0,0,0,0,0,0,0,0.06705838,0.06370546,0.08961176,4.473038,0.06370546,0,0.06370546,5.975435,99.59039,0.2095079,1.796236,0,1.7,4.473038
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,1.566915,1.566915,1.594185,0,0.4913125,1.566915,0,0,0,0,0,0,0,0.02726979,0.0259063,0.0259063,4.530373,0.0259063,0,0.0259063,6.000012,100,0.2095099,1.723607,0,1.7,4.530373
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,0.5732701,0.5732701,0,0,0,0.5732701,0,0,0,0,0,0.6034422,0.5732701,0,0,0,4.553689,0,0.6034422,-0.6034422,5.363928,89.39862,0.2095099,0.6305971,0,0,4.553689
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,0.8759055,0.8759055,0,0,0,0.8759055,0,0,1.110223E-16,0,0,0.9220058,0.8759055,0,0,0.6704913,3.950247,0,0.9220058,-0.9220058,4.392049,73.20067,0.2095099,0.963496,0,0,3.950247
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.694942,3.028241,0,0,0,4.392049,73.20067,0.2095099,0,0,0,3.028241
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.694942,3.028241,0,0,0,4.392049,73.20067,0.2095099,0,0,0,3.028241
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.2720585,0.2720585,0,0,0,0.2720585,0,0,0,0,0,0.2863773,0.2720585,0,0,1.694942,3.028241,0,0.2863773,-0.2863773,4.09018,68.16954,0.2095099,0.2992643,0,0,3.028241
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.1953003,0.1953003,0,0,0,0.1953003,0,0,2.775558E-17,0,0,0.2055792,0.1953003,0,0,2.013139,2.741864,0,0.2055792,-0.2055792,3.873481,64.55788,0.2095099,0.2148303,0,0,2.741864
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.1493517,0.1493517,0,0,0,0.1493517,0,0,2.775558E-17,0,0,0.1572123,0.1493517,0,0,2.24156,2.536284,0,0.1572123,-0.1572123,3.707765,61.79595,0.2095099,0.1642869,0,0,2.536284
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.113889,0.113889,0,0,0,0.113889,0,0,1.387779E-17,0,0,0.1198831,0.113889,0,0,2.416241,2.379072,0,0.1198831,-0.1198831,3.581397,59.68983,0.2095099,0.1252779,0,0,2.379072
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.1090182,0.1090182,0,0,0,0.1090182,0,0,1.387779E-17,0,0,0.114756,0.1090182,0,0,2.549444,2.259189,0,0.114756,-0.114756,3.460433,57.67377,0.2095099,0.11992,0,0,2.259189
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.05619765,0.05619765,0,0,0,0.05619765,0,0,6.938894E-18,0,0,0.05915542,0.05619765,0,0,2.676951,2.144433,0,0.05915542,-0.05915542,3.398078,56.63452,0.2095099,0.06181742,0,0,2.144433
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.08223528,0.09784729,0.09784729,0,0,0,0.09784729,84.04451,0,0,0,0.08223528,0.1029971,0.09784729,0,0,2.742679,2.085278,0,0.02076187,-0.02076187,3.376193,56.26977,0.2095099,0.107632,0.06578822,0,2.167513
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.453925,1.846522,1.846522,1.7,0,0.5202,1.846522,24.5827,0,0,0,0.453925,0.1542337,0.146522,0,0,2.765748,2.064516,0.2996913,0,0.2996913,3.660505,61.0083,0.209526,2.031174,0.36314,1.7,2.518441
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.9123341,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.9123341,0,0,1.452632,1.38,2.466057,2.334238,2.292334,0,2.292334,5.835204,97.25321,0.209411,0,0.7298673,1.7,3.246572
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.386078,0.5096967,0.5096967,0,0,0,0.5096967,271.9417,0.6758326,0,0,1.386078,0.5365228,0.5096967,0,0,0.1737227,4.397338,0.1737227,0,0.1737227,6.000012,100,0.2093862,0.5606663,1.108862,0,5.783417
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.618125,1.957754,1.957754,0.5777541,0,0.2138269,1.957754,82.6521,0.1654934,0,0,1.618125,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2093862,2.15353,1.2945,1.7,6.171814
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.658585,1.565867,1.565867,0.425,0,0.172125,1.565867,105.9212,0.457673,0,0,1.658585,1.200912,1.140867,0,0,0,4.553689,0,0,0,6.000012,100,0.2093862,1.722453,1.326868,1.7,6.212274
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.682127,0.4390088,0.4390088,0,0,0,0.4390088,383.1647,1.220012,0,0,1.682127,0.4621145,0.4390088,0,0,0,4.553689,0,0,0,6.000012,100,0.2093862,0.4829096,1.345701,0,6.235816
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.556818,3.290369,3.08,1.7,0,0.5202,3.08,50.54604,0.1041864,0.2103691,0.539406,1.556818,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2093862,3.619406,1.245454,1.7,6.110507
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.411956,1.382035,1.382035,0.425,0,0.172125,1.382035,102.1649,0.40455,0,0,1.411956,1.007406,0.9570353,0,0,0,4.553689,0,0,0,6.000012,100,0.2093862,1.520239,1.129565,1.7,5.965644
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,1.224002,1.198202,1.198202,0,0,0,1.198202,102.1532,0,0,0,1.224002,1.261265,1.198202,0,0,0,4.553689,0,0.03726386,-0.03726386,5.960732,99.34534,0.2093862,1.318022,0.9792012,0,5.77769
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.8279228,2.182164,2.182164,1.434972,0,0.4478472,2.182164,37.94044,1.595946E-16,0,0,0.8279228,0.7865185,0.7471926,0,0,0.04140429,4.516425,0.04140429,0,0.04140429,6.000012,100,0.2093884,2.400381,0.6623383,1.7,5.344348
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3763629,0,0,0,0,0,0,0,0.3763629,0,0,0.3763629,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2093884,0,0.3010904,0,4.930052
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2093884,0,0,0,4.553689
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,0.4799414,0.4799414,0,0,0,0.4799414,0,0,0,0,0,0.5052015,0.4799414,0,0,0,4.553689,0,0.5052015,-0.5052015,5.467483,91.12453,0.2093884,0.5279355,0,0,4.553689
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,0.508801,0.508801,0,0,0,0.508801,0,0,1.110223E-16,0,0,0.53558,0.508801,0,0,0.5613349,4.048488,0,0.53558,-0.53558,4.902932,81.71537,0.2093884,0.5596811,0,0,4.048488
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,0.812571,0.812571,0,0,0,0.812571,0,0,1.110223E-16,0,0,0.8553379,0.812571,0,0,1.156424,3.512908,0,0.8553379,-0.8553379,4.001327,66.68864,0.2093884,0.8938282,0,0,3.512908
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.1238722,0.1238722,0,0,0,0.1238722,0,0,2.775558E-17,0,0,0.1303917,0.1238722,0,0,2.106799,2.65757,0,0.1303917,-0.1303917,3.863882,64.3979,0.2093884,0.1362594,0,0,2.65757
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.251679,2.527178,0,0,0,3.863882,64.3979,0.2093884,0,0,0,2.527178
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.009591561,0.009591561,0,0,0,0.009591561,0,0,1.734723E-18,0,0,0.01009638,0.009591561,0,0,2.251679,2.527178,0,0.01009638,-0.01009638,3.853239,64.22053,0.2093884,0.01055072,0,0,2.527178
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.2176904,0.2176904,0,0,0,0.2176904,0,0,0,0,0,0.2291478,0.2176904,0,0,2.262897,2.517081,0,0.2291478,-0.2291478,3.611696,60.19482,0.2093884,0.2394595,0,0,2.517081
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.1555538,0.1555538,0,0,0,0.1555538,0,0,2.775558E-17,0,0,0.1637409,0.1555538,0,0,2.517506,2.287934,0,0.1637409,-0.1637409,3.439098,57.31819,0.2093884,0.1711092,0,0,2.287934
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.4152567,0.4152567,0,0,0,0.4152567,0,0,0,0,0,0.4371124,0.4152567,0,0,2.69944,2.124193,0,0.4371124,-0.4371124,2.978341,49.63892,0.2093884,0.4567824,0,0,2.124193
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.0153965,0.0153965,0,0,0,0.0153965,0,0,3.469447E-18,0,0,0.01620685,0.0153965,0,0,3.185121,1.68708,0,0.01620685,-0.01620685,2.961258,49.3542,0.2093884,0.01693616,0,0,1.68708
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.007307207,0.007307207,0,0,0,0.007307207,0,0,0,0,0,0.007691796,0.007307207,0,0,3.203128,1.670874,0,0.007691796,-0.007691796,2.95315,49.21907,0.2093884,0.008037928,0,0,1.670874
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09416027,0.3492873,0.3492873,0,0,0,0.3492873,26.95783,0,0,0,0.09416027,0.3676709,0.3492873,0,0,3.211675,1.663182,0,0.2735106,-0.2735106,2.664844,44.41398,0.2093884,0.3842161,0.07532822,0,1.757342
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4602759,1.299078,1.299078,1.7,0,0.5202,1.299078,35.43096,0,0,0,0.4602759,0,0,0.4009218,0.3808757,3.515575,1.389671,0.8411516,0,0.8411516,3.462831,57.71373,0.2094417,1.428986,0.3682207,1.7,1.849947
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.7517325,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7517325,0,0,1.452632,1.38,2.674424,2.146708,2.131732,0,2.131732,5.48517,91.41932,0.20935,0,0.601386,1.7,2.89844
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,1.058554,1.092263,1.092263,0,0,0,1.092263,96.91385,0,0,0,1.058554,1.14975,1.092263,0,0,0.5426912,4.065267,0,0.09119643,-0.09119643,5.38904,89.81716,0.20935,1.201489,0.8468431,0,5.123821
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.335333,1.319204,1.319204,0.6624573,0,0.2369508,1.319204,101.2226,0,0,0,1.335333,0.6913124,0.6567468,0,0,0.6440206,3.97407,0.6440206,0,0.6440206,6.000012,100,0.2093073,1.451125,1.068266,1.7,5.309403
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.557228,0.5993372,0.5993372,0,0,0,0.5993372,259.825,0.9263464,0,0,1.557228,0.6308813,0.5993372,0,0,0,4.553689,0,0,0,6.000012,100,0.2093073,0.6592709,1.245782,0,6.110917
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,1.17369,0.9641898,0.9641898,0,0,0,0.9641898,121.7281,0.1587535,0,0,1.17369,1.014937,0.9641898,0,0,0,4.553689,0,0,0,6.000012,100,0.2093073,1.060609,0.9389521,0,5.727379
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,1.041718,0.003116701,0.003116701,0,0,0,0.003116701,33423.74,1.038437,0,0,1.041718,0.003280738,0.003116701,0,0,0,4.553689,0,0,0,6.000012,100,0.2093073,0.003428371,0.8333744,0,5.595407
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,1.138558,2.085557,2.085557,1.003927,0,0.3301721,2.085557,54.5925,0,0,0,1.138558,1.138558,1.08163,0,0,0,4.553689,0,0,0,6.000012,100,0.2093073,2.294113,0.9108463,1.7,5.692247
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.9335346,0.5003741,0.5003741,0,0,0,0.5003741,186.5673,0.4068249,0,0,0.9335346,0.5267097,0.5003741,0,0,0,4.553689,0,0,0,6.000012,100,0.2093073,0.5504116,0.7468277,0,5.487224
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.5189082,1.357454,1.357454,0.8644909,0,0.292106,1.357454,38.22659,1.110223E-16,0,0,0.5189082,0.5189082,0.4929628,0,0,0,4.553689,0,0,0,6.000012,100,0.2093073,1.493199,0.4151265,1.7,5.072597
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1936703,1.019346,1.019346,0,0,0,1.019346,18.99948,0,2.220446E-16,0,0.1936703,1.072995,1.019346,0,0,0,4.553689,0,0.8793249,-0.8793249,5.073122,84.55186,0.2093073,1.12128,0.1549363,0,4.747359
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9770277,3.674364,0,0,0,5.073122,84.55186,0.2093073,0,0,0,3.674364
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,0.6074034,0.6074034,0,0,0,0.6074034,0,0,1.110223E-16,0,0,0.639372,0.6074034,0,0,0.9770277,3.674364,0,0.639372,-0.639372,4.399165,73.31927,0.2093073,0.6681437,0,0,3.674364
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,1.632567,1.632567,1.7,0,0.5202,1.632567,0,0,0,0,0,0,0,0.06743268,0.06406105,1.687441,3.034992,0.06406105,0,0.06406105,4.459939,74.33216,0.2093121,1.795824,0,1.7,3.034992
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,0.7690967,0.7690967,1.7,0,0.5202,0.7690967,0,1.110223E-16,0,0,0,0,0,0.9309033,0.8843581,1.62338,3.092647,0.8843581,0,0.8843581,5.298914,88.31506,0.2093782,0.8460065,0,1.7,3.092647
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.3748822,0.3748822,0,0,0,0.3748822,0,0,5.551115E-17,0,0,0.3946128,0.3748822,0,0,0.7390219,3.888569,0,0.3946128,-0.3946128,4.882956,81.38244,0.2093782,0.4123704,0,0,3.888569
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.4283276,0.4283276,0,0,0,0.4283276,0,0,0,0,0,0.4508711,0.4283276,0,0,1.177481,3.493957,0,0.4508711,-0.4508711,4.407696,73.46146,0.2093782,0.4711603,0,0,3.493957
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.08922485,0.08922485,0,0,0,0.08922485,0,0,1.387779E-17,0,0,0.0939209,0.08922485,0,0,1.678448,3.043085,0,0.0939209,-0.0939209,4.308695,71.81143,0.2093782,0.09814734,0,0,3.043085
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.3089699,0.3089699,0,0,0,0.3089699,0,0,5.551115E-17,0,0,0.3252315,0.3089699,0,0,1.782805,2.949164,0,0.3252315,-0.3252315,3.965871,66.09771,0.2093782,0.3398669,0,0,2.949164
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,0.5796432,0.5796432,0,0,0,0.5796432,0,0,0,0,0,0.6101507,0.5796432,0,0,2.144173,2.623933,0,0.6101507,-0.6101507,3.322715,55.37848,0.2093782,0.6376075,0,0,2.623933
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.3167272,0.3167272,0,0,0,0.3167272,0,0,5.551115E-17,0,0,0.333397,0.3167272,0,0,2.822119,2.013782,0,0.333397,-0.333397,2.971284,49.5213,0.2093782,0.3483999,0,0,2.013782
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.4721126,0.4721126,0,0,0,0.4721126,0,0,5.551115E-17,0,0,0.4969606,0.4721126,0,0,3.19256,1.680385,0,0.4969606,-0.4969606,2.447442,40.79061,0.2093782,0.5193238,0,0,1.680385
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.2649109,0.2649109,0,0,0,0.2649109,0,0,5.551115E-17,0,0,0.2788536,0.2649109,0,0,3.744738,1.183425,0,0.2788536,-0.2788536,2.153504,35.89166,0.2093782,0.291402,0,0,1.183425
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1160498,0.08375423,0.08375423,0,0,0,0.08375423,138.56,0,0,0,0.1160498,0.08816236,0.08375423,0,0,4.054575,0.904571,0.02788748,0,0.02788748,2.17996,36.3326,0.2093742,0.09212966,0.09283987,0,1.020621
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3402604,0,0,0,0,0,0,0,0,0,0,0.3402604,0,0,0,0,4.026688,0.9296697,0.3402604,0,0.3402604,2.50276,41.71258,0.2093258,0,0.2722084,0,1.26993
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.6151464,2.507936,2.507936,1.7,0,0.5202,2.507936,24.528,1.110223E-16,0,0,0.6151464,0.8504588,0.8079358,0,0,3.686428,1.235904,0,0.2353124,-0.2353124,2.254719,37.57857,0.2093258,2.758729,0.4921171,1.7,1.85105
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,1.103141,2.246795,2.246795,1.7,0,0.5202,2.246795,49.09842,0,0,0,1.103141,0.5755739,0.5467952,0,0,3.947886,1.000592,0.5275669,0,0.5275669,2.755213,45.92012,0.209354,2.471475,0.8825126,1.7,2.103733
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.534566,1.924359,1.924359,1.7,0,0.5202,1.924359,79.74424,0,0,0,1.534566,0.2361676,0.2243592,0,0,3.420319,1.475402,1.298398,0,1.298398,3.986981,66.44955,0.2094075,2.116795,1.227653,1.7,3.009968
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.614579,1.306131,1.306131,1.7,0,0.5202,1.306131,123.6154,5.551115E-17,0,0,1.614579,0,0,0.3938686,0.3741751,2.121921,2.64396,1.988754,0,1.988754,5.873679,97.89445,0.2093873,1.436745,1.291663,1.7,4.258539
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,1.135701,0.1898178,0.1898178,0,0,0,0.1898178,598.311,0.8027264,0,0,1.135701,0.1998083,0.1898178,0,0,0.1331665,4.433839,0.1331665,0,0.1331665,6.000012,100,0.2093684,0.2087996,0.9085609,0,5.56954
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.643402,0.2213589,0.2213589,0,0,0,0.2213589,742.415,1.410393,0,0,1.643402,0.2330094,0.2213589,0,0,0,4.553689,0,0,0,6.000012,100,0.2093684,0.2434948,1.314722,0,6.197091
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.427251,0,0,0,0,0,0,0,1.427251,0,0,1.427251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2093684,0,1.141801,0,5.980939
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,1.249615,2.001199,2.001199,0.8140646,0,0.2783396,2.001199,62.44331,0,0,0,1.249615,1.249615,1.187134,0,0,0,4.553689,0,0,0,6.000012,100,0.2093684,2.201318,0.9996917,1.7,5.803304
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.773158,2.76983,2.76983,1.7,0,0.5202,2.76983,27.91355,0,4.440892E-16,0,0.773158,1.126137,1.069831,0,0,0,4.553689,0,0.3529794,-0.3529794,5.627939,93.7988,0.2093684,3.046814,0.6185264,1.7,5.326847
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2807244,0,0,0,0,0,0,0,0,0,0,0.2807244,0,0,0,0,0.3921994,4.200709,0.2807244,0,0.2807244,5.894258,98.23743,0.2093286,0,0.2245795,0,4.481434
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,1.751265,1.751265,1.7,0,0.5202,1.751265,0,0,0,0,0,0.05396269,0.05126455,0,0,0.1114749,4.453362,0,0.05396269,-0.05396269,5.837376,97.28941,0.2093286,1.926391,0,1.7,4.453362
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.1478791,0.1478791,0,0,0,0.1478791,0,0,2.775558E-17,0,0,0.1556622,0.1478791,0,0,0.1714335,4.399399,0,0.1556622,-0.1556622,5.673294,94.5547,0.2093286,0.162667,0,0,4.399399
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,0.985085,0.985085,0,0,0,0.985085,0,0,2.220446E-16,0,0,1.036932,0.985085,0,0,0.3443915,4.243737,0,1.036932,-1.036932,4.580272,76.33771,0.2093286,1.083593,0,0,4.243737
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,1.089742,1.089742,0,0,0,1.089742,0,0,2.220446E-16,0,0,1.147097,1.089742,0,0,1.496538,3.206805,0,1.147097,-1.147097,3.371126,56.18532,0.2093286,1.198716,0,0,3.206805
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.04447505,0.04447505,0,0,0,0.04447505,0,0,0,0,0,0.04681584,0.04447505,0,0,2.771089,2.059709,0,0.04681584,-0.04681584,3.321778,55.36285,0.2093286,0.04892256,0,0,2.059709
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.2017679,0.2017679,0,0,0,0.2017679,0,0,2.775558E-17,0,0,0.2123873,0.2017679,0,0,2.823107,2.012893,0,0.2123873,-0.2123873,3.097902,51.6316,0.2093286,0.2219447,0,0,2.012893
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.1535772,0.1535772,0,0,0,0.1535772,0,0,2.775558E-17,0,0,0.1616602,0.1535772,0,0,3.059093,1.800506,0,0.1616602,-0.1616602,2.927497,48.79152,0.2093286,0.1689349,0,0,1.800506
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.238715,1.638845,0,0,0,2.927497,48.79152,0.2093286,0,0,0,1.638845
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.2312341,0.2312341,0,0,0,0.2312341,0,0,0,0,0,0.2434044,0.2312341,0,0,3.238715,1.638845,0,0.2434044,-0.2434044,2.670926,44.51535,0.2093286,0.2543575,0,0,1.638845
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.009855582,0.009855582,0,0,0,0.009855582,0,0,1.734723E-18,0,0,0.0103743,0.009855582,0,0,3.509164,1.395441,0,0.0103743,-0.0103743,2.659991,44.33309,0.2093286,0.01084114,0,0,1.395441
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.2897871,0.2897871,0,0,0,0.2897871,0,0,5.551115E-17,0,0,0.3050391,0.2897871,0,0,3.520691,1.385067,0,0.3050391,-0.3050391,2.338451,38.97411,0.2093286,0.3187658,0,0,1.385067
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.859624,1.080028,0,0,0,2.338451,38.97411,0.2093286,0,0,0,1.080028
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.08388226,0.2876473,0.2876473,0,0,0,0.2876473,29.1615,0,0,0,0.08388226,0.3027866,0.2876473,0,0,3.859624,1.080028,0,0.2189044,-0.2189044,2.107706,35.12836,0.2093286,0.316412,0.06710581,0,1.16391
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3884205,0.9773231,0.9773231,1.7,0,0.5202,0.9773231,39.74331,0,0,0,0.3884205,0,0,0.7226769,0.6865431,4.102851,0.8611233,1.074964,0,1.074964,3.127506,52.125,0.2094005,1.075055,0.3107364,1.7,1.249544
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.8485944,1.492251,1.492251,1.7,0,0.5202,1.492251,56.86673,0,0,0,0.8485944,0,0,0.2077488,0.1973613,3.027887,1.828591,1.045956,0,1.045956,4.119787,68.66297,0.2094604,1.641476,0.6788756,1.7,2.677185
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.399335,0,0,0.6132599,0,0.22352,0,0,0,0,0,1.399335,0,0,0.6132599,0.5825969,1.981931,2.769951,1.981931,0,1.981931,6.000012,100,0.2092184,0,1.119468,1.7,4.169285
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.533006,0,0,0,0,0,0,0,1.533006,0,0,1.533006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2092184,0,1.226405,0,6.086695
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.858614,0,0,0,0,0,0,0,1.858614,0,0,1.858614,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2092184,0,1.486891,0,6.412303
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.696528,1.809667,1.809667,0.4296671,0,0.1733991,1.809667,93.74805,0.243896,0,0,1.696528,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2092184,1.990634,1.357222,1.7,6.250216
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.685139,1.9459,1.9459,0.5659003,0,0.2105908,1.9459,86.59947,0.2325078,0,0,1.685139,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2092184,2.14049,1.348112,1.7,6.238828
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,1.171942,1.309418,1.309418,0.425,0,0.172125,1.309418,89.50096,0.2409753,0,0,1.171942,0.9309667,0.8844183,0,0,0,4.553689,0,0,0,6.000012,100,0.2092184,1.44036,0.9375536,1.7,5.725631
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.8873232,1.276994,1.276994,0.4340364,0,0.1745919,1.276994,69.48534,0,0,0,0.8873232,0.8873232,0.842957,0,0,0,4.553689,0,0,0,6.000012,100,0.2092184,1.404693,0.7098585,1.7,5.441012
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4780605,0,0,0,0,0,0,0,0.4780605,0,0,0.4780605,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2092184,0,0.3824484,0,5.031749
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2532114,0.6987466,0.6987466,0,0,0,0.6987466,36.23794,0,1.110223E-16,0,0.2532114,0.7355227,0.6987466,0,0,0,4.553689,0,0.4823114,-0.4823114,5.491611,91.52667,0.2092184,0.7686213,0.2025691,0,4.806901
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,1.405014,1.405014,1.7,0,0.5202,1.405014,0,0,0,0,0,0,0,0.2949863,0.280237,0.5359015,4.071378,0.280237,0,0.280237,5.757467,95.9576,0.2092393,1.545515,0,1.7,4.071378
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.1604427,0.1604427,0,0,0,0.1604427,0,0,2.775558E-17,0,0,0.168887,0.1604427,0,0,0.2556646,4.323591,0,0.168887,-0.168887,5.579445,92.99056,0.2092393,0.1764869,0,0,4.323591
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4433168,4.154704,0,0,0,5.579445,92.99056,0.2092393,0,0,0,4.154704
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,0.7575146,0.7575146,0,0,0,0.7575146,0,0,0,0,0,0.7973838,0.7575146,0,0,0.4433168,4.154704,0,0.7973838,-0.7973838,4.738928,78.98198,0.2092393,0.8332661,0,0,4.154704
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.3922644,0.3922644,0,0,0,0.3922644,0,0,5.551115E-17,0,0,0.4129099,0.3922644,0,0,1.329299,3.35732,0,0.4129099,-0.4129099,4.303683,71.72791,0.2092393,0.4314908,0,0,3.35732
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.788087,2.94441,0,0,0,4.303683,71.72791,0.2092393,0,0,0,2.94441
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,0.5363128,0.5363128,0,0,0,0.5363128,0,0,1.110223E-16,0,0,0.5645398,0.5363128,0,0,1.788087,2.94441,0,0.5645398,-0.5645398,3.708606,61.80998,0.2092393,0.5899441,0,0,2.94441
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.1846856,0.1846856,0,0,0,0.1846856,0,0,2.775558E-17,0,0,0.1944059,0.1846856,0,0,2.415354,2.37987,0,0.1944059,-0.1944059,3.503684,58.39462,0.2092393,0.2031541,0,0,2.37987
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.2883186,0.2883186,0,0,0,0.2883186,0,0,5.551115E-17,0,0,0.3034932,0.2883186,0,0,2.631361,2.185465,0,0.3034932,-0.3034932,3.183774,53.0628,0.2092393,0.3171504,0,0,2.185465
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.2141809,0.2141809,0,0,0,0.2141809,0,0,0,0,0,0.2254536,0.2141809,0,0,2.968575,1.881971,0,0.2254536,-0.2254536,2.946125,49.10199,0.2092393,0.235599,0,0,1.881971
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.219079,1.656518,0,0,0,2.946125,49.10199,0.2092393,0,0,0,1.656518
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.3701156,0.3701156,0,0,0,0.3701156,0,0,0,0,0,0.3895954,0.3701156,0,0,3.219079,1.656518,0,0.3895954,-0.3895954,2.535456,42.25751,0.2092393,0.4071272,0,0,1.656518
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1240155,0.3336673,0.3336673,0,0,0,0.3336673,37.16741,0,0,0,0.1240155,0.3512287,0.3336673,0,0,3.651963,1.266922,0,0.2272132,-0.2272132,2.295952,38.26579,0.2092393,0.367034,0.09921239,0,1.390938
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4388846,0.6233175,0.6233175,0,0,0,0.6233175,70.41109,0,0,0,0.4388846,0.6561237,0.6233175,0,0,3.904422,1.039709,0,0.2172391,-0.2172391,2.066962,34.4493,0.2092393,0.6856493,0.3511077,0,1.478594
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,1.010143,0.9977778,0.9977778,1.7,0,0.5202,0.9977778,101.2392,0,0,0,1.010143,0,0,0.7022222,0.6671112,4.145799,0.82247,1.677254,0,1.677254,3.658144,60.96895,0.2092634,1.097556,0.8081141,1.7,1.832613
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.425366,1.189841,1.189841,1.7,0,0.5202,1.189841,119.7947,0,0,0,1.425366,0,0,0.510159,0.4846511,2.468545,2.331998,1.910017,0,1.910017,5.470146,91.16891,0.2092547,1.308825,1.140293,1.7,3.757364
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.382876,0.4982048,0.4982048,0,0,0,0.4982048,277.5718,0.2999217,0,0,1.382876,0.524426,0.4982048,0,0,0.5585282,4.051013,0.5585282,0,0.5585282,6.000012,100,0.209176,0.5480253,1.106301,0,5.433889
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,1.212657,0.5916222,0.5916222,0,0,0,0.5916222,204.9716,0.5898973,0,0,1.212657,0.6227602,0.5916222,0,0,0,4.553689,0,0,0,6.000012,100,0.209176,0.6507844,0.9701259,0,5.766346
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,1.184475,2.042355,2.042355,0.9171038,0,0.3064693,2.042355,57.99554,0,0,0,1.184475,1.184475,1.125251,0,0,0,4.553689,0,0,0,6.000012,100,0.209176,2.24659,0.9475798,1.7,5.738164
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.366719,0.9089765,0.9089765,0,0,0,0.9089765,150.358,0.4099012,0,0,1.366719,0.9568174,0.9089765,0,0,0,4.553689,0,0,0,6.000012,100,0.209176,0.9998742,1.093375,0,5.920407
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.356628,1.876071,1.876071,0.5872744,0,0.2164259,1.876071,72.31219,0,0,0,1.356628,1.356628,1.288797,0,0,0,4.553689,0,0,0,6.000012,100,0.209176,2.063679,1.085303,1.7,5.910317
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,1.100027,1.882838,1.882838,0.8378125,0,0.2848228,1.882838,58.42387,0,0,0,1.100027,1.100027,1.045026,0,0,0,4.553689,0,0,0,6.000012,100,0.209176,2.071122,0.8800216,1.7,5.653716
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.6142051,0.8597774,0.8597774,0,0,0,0.8597774,71.43769,0,0,0,0.6142051,0.9050288,0.8597774,0,0,0,4.553689,0,0.2908237,-0.2908237,5.693457,94.89076,0.209176,0.9457551,0.4913641,0,5.167894
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.2150725,0,0,0,0,0,0,0,0,0,0,0.2150725,0,0,0,0,0.3231374,4.262865,0.2150725,0,0.2150725,5.897492,98.29134,0.2091457,0,0.172058,0,4.477938
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,0.7941144,0.7941144,0,0,0,0.7941144,0,0,1.110223E-16,0,0,0.8359098,0.7941144,0,0,0.1080649,4.45643,0,0.8359098,-0.8359098,5.016366,83.60593,0.2091457,0.8735257,0,0,4.45643
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,1.768227,1.768227,1.7,0,0.5202,1.768227,0,0,0,0,0,0.07181737,0.0682265,0,0,1.036854,3.620521,0,0.07181737,-0.07181737,4.940664,82.34424,0.2091457,1.945049,0,1.7,3.620521
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,0.5280835,0.5280835,0,0,0,0.5280835,0,0,0,0,0,0.5558773,0.5280835,0,0,1.116651,3.548703,0,0.5558773,-0.5558773,4.354718,72.57849,0.2091457,0.5808918,0,0,3.548703
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.4313337,0.4313337,0,0,0,0.4313337,0,0,0,0,0,0.4540354,0.4313337,0,0,1.734292,2.992826,0,0.4540354,-0.4540354,3.876123,64.60191,0.2091457,0.474467,0,0,2.992826
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.238776,2.53879,0,0,0,3.876123,64.60191,0.2091457,0,0,0,2.53879
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.238776,2.53879,0,0,0,3.876123,64.60191,0.2091457,0,0,0,2.53879
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.238776,2.53879,0,0,0,3.876123,64.60191,0.2091457,0,0,0,2.53879
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.238776,2.53879,0,0,0,3.876123,64.60191,0.2091457,0,0,0,2.53879
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.05216027,0.05216027,0,0,0,0.05216027,0,0,0,0,0,0.05490554,0.05216027,0,0,2.238776,2.53879,0,0.05490554,-0.05490554,3.818247,63.63733,0.2091457,0.0573763,0,0,2.53879
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.04104371,0.04104371,0,0,0,0.04104371,0,0,0,0,0,0.0432039,0.04104371,0,0,2.299782,2.483885,0,0.0432039,-0.0432039,3.772706,62.87831,0.2091457,0.04514808,0,0,2.483885
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.2818995,0.2818995,0,0,0,0.2818995,0,0,0,0,0,0.2967363,0.2818995,0,0,2.347786,2.440681,0,0.2967363,-0.2967363,3.459919,57.6652,0.2091457,0.3100894,0,0,2.440681
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.08539982,0.08539982,0,0,0,0.08539982,0,0,0,0,0,0.08989455,0.08539982,0,0,2.677494,2.143945,0,0.08989455,-0.08989455,3.365161,56.08591,0.2091457,0.0939398,0,0,2.143945
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06301126,0,0,0,0,0,0,0,0,0,0,0.06301126,0,0,0,0,2.777376,2.05405,0.06301126,0,0.06301126,3.424939,57.08221,0.2091368,0,0.050409,0,2.117062
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.350812,0,0,0,0,0,0,0,0,0,0,0.350812,0,0,0,0,2.714365,2.11076,0.350812,0,0.350812,3.757749,62.62902,0.2090874,0,0.2806496,0,2.461572
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6906791,0.935644,0.935644,0,0,0,0.935644,73.81858,0,0,0,0.6906791,0.9848884,0.935644,0,0,2.363553,2.426491,0,0.2942092,-0.2942092,3.447625,57.4603,0.2090874,1.029208,0.5525433,0,3.11717
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.361317,0.9912849,0.9912849,0,0,0,0.9912849,137.3286,0,0,0,1.361317,1.043458,0.9912849,0,0,2.690452,2.132282,0.3178596,0,0.3178596,3.749173,62.48609,0.2090427,1.090413,1.089054,0,3.493599
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.680308,0,0,0,0,0,0,0,0,0,0,1.680308,0,0,0,0,2.372592,2.418356,1.680308,0,1.680308,5.343253,89.05404,0.2088064,0,1.344246,0,4.098664
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.240407,1.505782,1.505782,0.9850658,0,0.325023,1.505782,82.37626,0,0,0,1.240407,0.5481223,0.5207162,0,0,0.6922845,3.930633,0.6922845,0,0.6922845,6.000012,100,0.2088235,1.65636,0.9923255,1.7,5.17104
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.247643,1.365335,1.365335,0.425,0,0.172125,1.365335,91.38001,0.2578171,0,0,1.247643,0.9898258,0.9403345,0,0,0,4.553689,0,0,0,6.000012,100,0.2088235,1.501868,0.9981143,1.7,5.801332
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.413402,0.5550447,0.5550447,0,0,0,0.5550447,254.6466,0.8291447,0,0,1.413402,0.5842575,0.5550447,0,0,0,4.553689,0,0,0,6.000012,100,0.2088235,0.6105492,1.130722,0,5.967091
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,1.073382,0.608555,0.608555,0,0,0,0.608555,176.3821,0.4327981,0,0,1.073382,0.6405842,0.608555,0,0,0,4.553689,0,0,0,6.000012,100,0.2088235,0.6694105,0.8587058,0,5.627071
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,1.064529,0.2725553,0.2725553,0,0,0,0.2725553,390.5737,0.777629,0,0,1.064529,0.2869003,0.2725553,0,0,0,4.553689,0,0,0,6.000012,100,0.2088235,0.2998109,0.8516234,0,5.618218
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.7041718,0,0,0,0,0,0,0,0.7041718,0,0,0.7041718,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2088235,0,0.5633374,0,5.257861
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2604082,1.443113,1.443113,1.195726,0,0.3825331,1.443113,18.04489,0,0,0,0.2604082,0.2604082,0.2473878,0,0,0,4.553689,0,0,0,6.000012,100,0.2088235,1.587425,0.2083265,1.7,4.814097
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,0.6330582,0.6330582,0,0,0,0.6330582,0,0,0,0,0,0.6663771,0.6330582,0,0,0,4.553689,0,0.6663771,-0.6663771,5.297589,88.29297,0.2088235,0.696364,0,0,4.553689
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,1.509722,1.509722,1.7,0,0.5202,1.509722,0,0,0,0,0,0,0,0.1902775,0.1807636,0.740419,3.887312,0.1807636,0,0.1807636,5.469076,91.15109,0.2088369,1.660695,0,1.7,3.887312
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,1.096075,1.096075,0,0,0,1.096075,0,0,0,0,0,1.153763,1.096075,0,0,0.5596554,4.049999,0,1.153763,-1.153763,4.252903,70.88158,0.2088369,1.205682,0,0,4.049999
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.3213754,0.3213754,0,0,0,0.3213754,0,0,0,0,0,0.3382899,0.3213754,0,0,1.841614,2.896236,0,0.3382899,-0.3382899,3.896315,64.93845,0.2088369,0.3535129,0,0,2.896236
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.03324439,0.03324439,0,0,0,0.03324439,0,0,6.938894E-18,0,0,0.03499409,0.03324439,0,0,2.217492,2.557946,0,0.03499409,-0.03499409,3.859428,64.32367,0.2088369,0.03656882,0,0,2.557946
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.1110422,0.1110422,0,0,0,0.1110422,0,0,1.387779E-17,0,0,0.1168865,0.1110422,0,0,2.256374,2.522952,0,0.1168865,-0.1168865,3.736218,62.27018,0.2088369,0.1221464,0,0,2.522952
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.2603394,0.2603394,0,0,0,0.2603394,0,0,0,0,0,0.2740414,0.2603394,0,0,2.386248,2.406066,0,0.2740414,-0.2740414,3.447353,57.45578,0.2088369,0.2863733,0,0,2.406066
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.1556519,0.1556519,0,0,0,0.1556519,0,0,2.775558E-17,0,0,0.1638441,0.1556519,0,0,2.690738,2.132024,0,0.1638441,-0.1638441,3.274647,54.57734,0.2088369,0.1712171,0,0,2.132024
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.03704825,0.03704825,0,0,0,0.03704825,0,0,6.938894E-18,0,0,0.03899816,0.03704825,0,0,2.872787,1.96818,0,0.03899816,-0.03899816,3.233539,53.89221,0.2088369,0.04075308,0,0,1.96818
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.916119,1.929182,0,0,0,3.233539,53.89221,0.2088369,0,0,0,1.929182
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.3449246,0.3449246,0,0,0,0.3449246,0,0,0,0,0,0.3630786,0.3449246,0,0,2.916119,1.929182,0,0.3630786,-0.3630786,2.850821,47.51358,0.2088369,0.3794171,0,0,1.929182
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.2867256,0.2867256,0,0,0,0.2867256,0,0,0,0,0,0.3018164,0.2867256,0,0,3.319539,1.566104,0,0.3018164,-0.3018164,2.532678,42.21122,0.2088369,0.3153981,0,0,1.566104
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1466941,0,0,0,0,0,0,0,0,0,0,0.1466941,0,0,0,0,3.654891,1.264287,0.1466941,0,0.1466941,2.671844,44.53065,0.2088163,0,0.1173553,0,1.410981
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5593522,1.223639,1.223639,0,0,0,1.223639,45.71218,0,0,0,0.5593522,1.288041,1.223639,0,0,3.508197,1.396312,0,0.728689,-0.728689,1.903739,31.72891,0.2088163,1.346003,0.4474817,0,1.955664
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,1.005285,1.528781,1.528781,1.7,0,0.5202,1.528781,65.7573,0,0,0,1.005285,0,0,0.1712191,0.1626581,4.317851,0.6676229,1.167943,0,1.167943,3.011747,50.19568,0.2088819,1.681659,0.8042281,1.7,1.672908
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.270054,1.135052,1.135052,1.7,0,0.5202,1.135052,111.8939,0,0,0,1.270054,0,0,0.5649484,0.536701,3.149908,1.718772,1.806755,0,1.806755,4.725785,78.76292,0.2088882,1.248557,1.016043,1.7,2.988825
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.620492,0.222981,0.222981,0.425,0,0.172125,0.222981,726.7398,0.4793572,0,0,1.620492,0,0,0,0,1.343153,3.344851,1.343153,0,1.343153,6.000012,100,0.2087002,0.2452791,1.296393,1.7,4.965343
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.870609,2.443546,2.443546,1.063546,0,0.346448,2.443546,76.55307,0.4179778,0,0,1.870609,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2087002,2.6879,1.496487,1.7,6.424298
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.848101,0.8020854,0.8020854,0,0,0,0.8020854,230.412,1.003801,0,0,1.848101,0.8443004,0.8020854,0,0,0,4.553689,0,0,0,6.000012,100,0.2087002,0.8822939,1.478481,0,6.40179
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.704129,0.7802985,0.7802985,0,0,0,0.7802985,218.3945,0.8827618,0,0,1.704129,0.8213668,0.7802985,0,0,0,4.553689,0,0,0,6.000012,100,0.2087002,0.8583283,1.363303,0,6.257818
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.337675,1.28816,1.28816,0.425,0,0.172125,1.28816,103.8439,0.429086,0,0,1.337675,0.9085893,0.8631598,0,0,0,4.553689,0,0,0,6.000012,100,0.2087002,1.416976,1.07014,1.7,5.891364
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,1.148714,0.9915486,0.9915486,0,0,0,0.9915486,115.8505,0.1049784,0,0,1.148714,1.043735,0.9915486,0,0,0,4.553689,0,0,0,6.000012,100,0.2087002,1.090703,0.918971,0,5.702403
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.7507906,1.654172,1.654172,0.9409212,0,0.3129715,1.654172,45.38769,1.110223E-16,0,0,0.7507906,0.7507906,0.7132511,0,0,0,4.553689,0,0,0,6.000012,100,0.2087002,1.819589,0.6006325,1.7,5.30448
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.3256835,0.1568538,0.1568538,0,0,0,0.1568538,207.6351,0.1605742,0,0,0.3256835,0.1651093,0.1568538,0,0,0,4.553689,0,0,0,6.000012,100,0.2087002,0.1725392,0.2605468,0,4.879373
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,2.299245,2.299245,1.7,0,0.5202,2.299245,0,0,0,0,0,0.6307838,0.5992446,0,0,0,4.553689,0,0.6307838,-0.6307838,5.335107,88.91828,0.2087002,2.529169,0,1.7,4.553689
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,1.186181,1.186181,0,0,0,1.186181,0,0,2.220446E-16,0,0,1.248611,1.186181,0,0,0.7008709,3.922905,0,1.248611,-1.248611,4.018956,66.98246,0.2087002,1.304799,0,0,3.922905
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,1.033019,1.033019,0,0,0,1.033019,0,0,2.220446E-16,0,0,1.087389,1.033019,0,0,2.088217,2.674294,0,1.087389,-1.087389,2.872747,47.87902,0.2087002,1.136321,0,0,2.674294
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,1.08751,1.08751,0,0,0,1.08751,0,0,0,0,0,1.144748,1.08751,0,0,3.296427,1.586905,0,1.144748,-1.144748,1.666077,27.7679,0.2087002,1.196261,0,0,1.586905
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.2402376,0.2402376,0,0,0,0.2402376,0,0,2.775558E-17,0,0,0.2528816,0.2402376,0,0,4.568368,0.4421574,0,0.2528816,-0.2528816,1.399517,23.32523,0.2087002,0.2642613,0,0,0.4421574
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.849348,0.1892757,0,0,0,1.399517,23.32523,0.2087002,0,0,0,0.1892757
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.2868659,0.2868659,1.7,0,0.5202,0.2868659,0,0,0,0,0,0,0,1.413134,1.342477,4.849348,0.1892757,1.342477,0,1.342477,2.673102,44.55162,0.2087716,0.3155525,0,1.7,0.1892757
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.09097344,0.09097344,1.543605,0,0.4775042,0.09097344,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.506871,1.397505,1.38,0,1.38,3.982285,66.37129,0.2088058,0.1000708,0,1.7,1.397505
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.4290224,0.4290224,1.7,0,0.5202,0.4290224,0,0,0,0,0,0,0,1.270978,1.207429,2.126871,2.639505,1.207429,0,1.207429,5.127753,85.46238,0.208895,0.4719247,0,1.7,2.639505
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.2231684,0.2231684,0,0,0,0.2231684,0,0,2.775558E-17,0,0,0.2349141,0.2231684,0,0,0.9194419,3.726191,0,0.2349141,-0.2349141,4.880132,81.33537,0.208895,0.2454853,0,0,3.726191
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.2753325,0.2753325,0,0,0,0.2753325,0,0,0,0,0,0.2898237,0.2753325,0,0,1.180458,3.491277,0,0.2898237,-0.2898237,4.574631,76.24369,0.208895,0.3028657,0,0,3.491277
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.323658,0.323658,0,0,0,0.323658,0,0,0,0,0,0.3406926,0.323658,0,0,1.502484,3.201453,0,0.3406926,-0.3406926,4.215509,70.25835,0.208895,0.3560238,0,0,3.201453
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01899093,0.3792416,0.3792416,0,0,0,0.3792416,5.007608,0,5.551115E-17,0,0.01899093,0.3992017,0.3792416,0,0,1.881031,2.860761,0,0.3802107,-0.3802107,3.814732,63.57874,0.208895,0.4171657,0.01519274,0,2.879752
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2261366,0,0,0,0,0,0,0,0,0,0,0.2261366,0,0,0,0,2.303488,2.48055,0.2261366,0,0.2261366,4.029264,67.15426,0.2088634,0,0.1809093,0,2.706687
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5617786,2.049191,2.049191,1.7,0,0.5202,2.049191,27.41465,0,0,0,0.5617786,0.3675696,0.3491912,0,0,2.077351,2.684073,0.1942089,0,0.1942089,4.213507,70.22497,0.2088737,2.25411,0.4494229,1.7,3.245852
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,1.011289,1.72011,1.72011,1.7,0,0.5202,1.72011,58.79211,0,0,0,1.011289,0.02116861,0.02011018,0,0,1.883142,2.858861,0.9901204,0,0.9901204,5.152817,85.88012,0.2089261,1.892121,0.8090312,1.7,3.87015
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.526358,0,0,0,0,0,0,0,0.6333363,0,0,1.526358,0,0,0,0,0.8930217,3.749969,0.8930217,0,0.8930217,6.000012,100,0.2088016,0,1.221086,0,5.276328
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.702749,0.05884254,0.05884254,0,0,0,0.05884254,2893.738,1.64081,0,0,1.702749,0.06193952,0.05884254,0,0,0,4.553689,0,0,0,6.000012,100,0.2088016,0.0647268,1.362199,0,6.256438
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.300571,2.000681,2.000681,0.7651385,0,0.2649828,2.000681,65.00642,0,0,0,1.300571,1.300571,1.235543,0,0,0,4.553689,0,0,0,6.000012,100,0.2088016,2.200749,1.040457,1.7,5.85426
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.839108,0.2725313,0.2725313,0,0,0,0.2725313,674.8243,1.552233,0,0,1.839108,0.2868751,0.2725313,0,0,0,4.553689,0,0,0,6.000012,100,0.2088016,0.2997845,1.471286,0,6.392797
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.295447,0.2755859,0.2755859,0,0,0,0.2755859,470.0701,1.005356,0,0,1.295447,0.2900904,0.2755859,0,0,0,4.553689,0,0,0,6.000012,100,0.2088016,0.3031445,1.036358,0,5.849136
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.6094385,1.517462,1.517462,0.9384951,0,0.3123092,1.517462,40.16171,1.110223E-16,0,0,0.6094385,0.6094385,0.5789666,0,0,0,4.553689,0,0,0,6.000012,100,0.2088016,1.669208,0.4875508,1.7,5.163127
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.2043782,1.661936,1.661936,1.467777,0,0.4568031,1.661936,12.29759,1.110223E-16,0,0,0.2043782,0.2043782,0.1941593,0,0,0,4.553689,0,0,0,6.000012,100,0.2088016,1.82813,0.1635025,1.7,4.758067
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1343416,0,0,0,0,0,0,0,0.1343416,0,0,0.1343416,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2088016,0,0.1074733,0,4.688031
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,0.9286592,0.9286592,0,0,0,0.9286592,0,0,0,0,0,0.977536,0.9286592,0,0,0,4.553689,0,0.977536,-0.977536,4.969599,82.82648,0.2088016,1.021525,0,0,4.553689
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.04891982,0.04891982,0,0,0,0.04891982,0,0,0,0,0,0.05149455,0.04891982,0,0,1.086151,3.576153,0,0.05149455,-0.05149455,4.915318,81.92181,0.2088016,0.0538118,0,0,3.576153
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,0.7838178,0.7838178,0,0,0,0.7838178,0,0,1.110223E-16,0,0,0.8250713,0.7838178,0,0,1.143367,3.524658,0,0.8250713,-0.8250713,4.045617,67.42682,0.2088016,0.8621995,0,0,3.524658
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,0.8844445,0.8844445,0,0,0,0.8844445,0,0,1.110223E-16,0,0,0.9309942,0.8844445,0,0,2.060113,2.699587,0,0.9309942,-0.9309942,3.064263,51.07095,0.2088016,0.9728889,0,0,2.699587
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.361066,0.361066,0,0,0,0.361066,0,0,5.551115E-17,0,0,0.3800695,0.361066,0,0,3.094551,1.768593,0,0.3800695,-0.3800695,2.663635,44.39382,0.2088016,0.3971726,0,0,1.768593
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.3712971,0.3712971,0,0,0,0.3712971,0,0,5.551115E-17,0,0,0.390839,0.3712971,0,0,3.51685,1.388523,0,0.390839,-0.390839,2.251654,37.52749,0.2088016,0.4084268,0,0,1.388523
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.2353457,0.2353457,0,0,0,0.2353457,0,0,2.775558E-17,0,0,0.2477323,0.2353457,0,0,3.951116,0.9976844,0,0.2477323,-0.2477323,1.990521,33.17529,0.2088016,0.2588803,0,0,0.9976844
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.226374,0.7499521,0,0,0,1.990521,33.17529,0.2088016,0,0,0,0.7499521
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.005331682,0.005331682,0,0,0,0.005331682,0,0,0,0,0,0.005612297,0.005331682,0,0,4.226374,0.7499521,0,0.005612297,-0.005612297,1.984605,33.07669,0.2088016,0.00586485,0,0,0.7499521
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.1822186,0.1822186,0,0,0,0.1822186,0,0,0,0,0,0.1918091,0.1822186,0,0,4.23261,0.7443398,0,0.1918091,-0.1918091,1.782421,29.70695,0.2088016,0.2004405,0,0,0.7443398
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.445731,0.5525307,0,0,0,1.782421,29.70695,0.2088016,0,0,0,0.5525307
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.445731,0.5525307,0,0,0,1.782421,29.70695,0.2088016,0,0,0,0.5525307
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1754552,0.06273698,0.06273698,0,0,0,0.06273698,279.6678,0,0,0,0.1754552,0.06603893,0.06273698,0,0,4.445731,0.5525307,0.1094162,0,0.1094162,1.886222,31.43697,0.2087864,0.06901068,0.1403641,0,0.7279859
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3937723,0,0,0,0,0,0,0,0,0,0,0.3937723,0,0,0,0,4.336315,0.6510053,0.3937723,0,0.3937723,2.259788,37.66305,0.2087315,0,0.3150178,0,1.044778
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6828625,0.8281657,0.8281657,0,0,0,0.8281657,82.45482,0,0,0,0.6828625,0.8717533,0.8281657,0,0,3.942543,1.0054,0,0.1888909,-0.1888909,2.060679,34.34458,0.2087315,0.9109823,0.54629,0,1.688263
