Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,1.02732,0.2720653,0.2720653,0,0,0,0.2720653,377.6006,0,0,0,1.02732,0.2863845,0.2720653,0,0,4.152421,0.8165095,0.7409358,0,0.7409358,2.763592,46.05978,0.2086284,0.2992718,0.8218562,0,1.84383
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.261103,0.2776799,0.2776799,0,0,0,0.2776799,454.157,0,0,0,1.261103,0.2922947,0.2776799,0,0,3.411486,1.483352,0.9688084,0,0.9688084,3.682685,61.37796,0.2084937,0.3054479,1.008882,0,2.744455
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.472581,0.2914225,0.2914225,0,0,0,0.2914225,505.308,0,0,0,1.472581,0.3067605,0.2914225,0,0,2.442677,2.355279,1.165821,0,1.165821,4.78868,79.81116,0.2083319,0.3205647,1.178065,0,3.827861
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.334813,0.9559979,0.9559979,0,0,0,0.9559979,139.6251,0,0,0,1.334813,1.006314,0.9559979,0,0,1.276857,3.404518,0.3284998,0,0.3284998,5.100322,85.0052,0.2082863,1.051598,1.067851,0,4.739331
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,1.119395,0,0,0,0,0,0,0,0.1710378,0,0,1.119395,0,0,0,0,0.9483568,3.700168,0.9483568,0,0.9483568,6.000012,100,0.2081549,0,0.8955157,0,4.819562
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.9735754,1.665517,1.665517,0.7406201,0,0.2582893,1.665517,58.45486,0,0,0,0.9735754,0.9735754,0.9248967,0,0,0,4.553689,0,0,0,6.000012,100,0.2081549,1.832068,0.7788603,1.7,5.527264
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.8163097,0,0,0,0,0,0,0,0.8163097,0,0,0.8163097,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2081549,0,0.6530477,0,5.369998
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.426936,1.036057,1.036057,0,0,0,1.036057,41.20779,0,0,0,0.426936,1.090586,1.036057,0,0,0,4.553689,0,0.6636498,-0.6636498,5.300464,88.34089,0.2081549,1.139662,0.3415488,0,4.980625
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2351671,0.9367909,0.9367909,0,0,0,0.9367909,25.10348,0,1.110223E-16,0,0.2351671,0.9860956,0.9367909,0,0,0.7373886,3.890039,0,0.7509285,-0.7509285,4.508915,75.14845,0.2081549,1.03047,0.1881337,0,4.125206
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,0.5838281,0.5838281,0,0,0,0.5838281,0,0,1.110223E-16,0,0,0.6145559,0.5838281,0,0,1.571754,3.139111,0,0.6145559,-0.6145559,3.861117,64.35181,0.2081549,0.6422109,0,0,3.139111
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.254594,2.524555,0,0,0,3.861117,64.35181,0.2081549,0,0,0,2.524555
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.254594,2.524555,0,0,0,3.861117,64.35181,0.2081549,0,0,0,2.524555
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.254594,2.524555,0,0,0,3.861117,64.35181,0.2081549,0,0,0,2.524555
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.08477163,0.08477163,0,0,0,0.08477163,0,0,0,0,0,0.08923329,0.08477163,0,0,2.254594,2.524555,0,0.08923329,-0.08923329,3.767057,62.78415,0.2081549,0.09324878,0,0,2.524555
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.2800069,0.2800069,0,0,0,0.2800069,0,0,5.551115E-17,0,0,0.294744,0.2800069,0,0,2.353742,2.435322,0,0.294744,-0.294744,3.456369,57.60604,0.2081549,0.3080075,0,0,2.435322
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,0.4689451,0.4689451,0,0,0,0.4689451,0,0,5.551115E-17,0,0,0.4936264,0.4689451,0,0,2.681235,2.140577,0,0.4936264,-0.4936264,2.936041,48.93392,0.2081549,0.5158396,0,0,2.140577
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.07461242,0.07461242,0,0,0,0.07461242,0,0,1.387779E-17,0,0,0.07853939,0.07461242,0,0,3.229709,1.646951,0,0.07853939,-0.07853939,2.853253,47.55413,0.2081549,0.08207366,0,0,1.646951
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,0.6864788,0.6864788,0,0,0,0.6864788,0,0,0,0,0,0.7226092,0.6864788,0,0,3.316975,1.568412,0,0.7226092,-0.7226092,2.091556,34.8592,0.2081549,0.7551267,0,0,1.568412
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.2700123,0.2700123,0,0,0,0.2700123,0,0,5.551115E-17,0,0,0.2842235,0.2700123,0,0,4.119874,0.8458024,0,0.2842235,-0.2842235,1.791959,29.86592,0.2081549,0.2970135,0,0,0.8458024
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.3182877,0.3182877,0,0,0,0.3182877,0,0,5.551115E-17,0,0,0.3350397,0.3182877,0,0,4.435678,0.5615789,0,0.3350397,-0.3350397,1.438796,23.97988,0.2081549,0.3501165,0,0,0.5615789
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.3356113,0.3356113,1.7,0,0.5202,0.3356113,0,0,0,0,0,0,0,1.364389,1.296169,4.807944,0.2265392,1.296169,0,1.296169,2.66845,44.47408,0.2082327,0.3691724,0,1.7,0.2265392
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001957238,0.4779052,0.4779052,1.7,0,0.5202,0.4779052,0.04095451,0,0,0,0.0001957238,0,0,1.222095,1.16099,3.511775,1.393092,1.161186,0,1.161186,3.770047,62.834,0.2083183,0.5256957,0.000156579,1.7,1.393287
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06271597,1.152766,1.152766,1.7,0,0.5202,1.152766,5.440477,1.110223E-16,0,0,0.06271597,0,0,0.5472341,0.5198724,2.350589,2.438159,0.5825884,0,0.5825884,4.322739,72.04551,0.2083599,1.268042,0.05017277,1.7,2.500875
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1265813,0.4757702,0.4757702,1.7,0,0.5202,0.4757702,26.60556,0,0,0,0.1265813,0,0,1.22423,1.163018,1.768001,2.962488,1.2896,0,1.2896,5.546161,92.43583,0.2084382,0.5233472,0.1012651,1.7,3.08907
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.5009342,0.6339669,0.6339669,0,0,0,0.6339669,79.01583,0,0,0,0.5009342,0.6673335,0.6339669,0,0,0.4784011,4.123128,0,0.1663993,-0.1663993,5.37076,89.5125,0.2084382,0.6973636,0.4007474,0,4.624062
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.9218751,1.082752,1.082752,0,0,0,1.082752,85.14187,0,0,0,0.9218751,1.139739,1.082752,0,0,0.6632893,3.956729,0,0.2178636,-0.2178636,5.141112,85.68503,0.2084382,1.191027,0.7375001,0,4.878604
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.739759,0,0,0,0,0,0,0,0,0,0,0.739759,0,0,0,0,0.90536,3.738865,0.739759,0,0.739759,5.842909,97.38162,0.208336,0,0.5918072,0,4.478624
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.701643,0.4494152,0.4494152,0,0,0,0.4494152,156.1236,0.06297342,0,0,0.701643,0.4730686,0.4494152,0,0,0.165601,4.404648,0.165601,0,0.165601,6.000012,100,0.2083132,0.4943567,0.5613144,0,5.106291
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.4657621,1.246967,1.246967,0,0,0,1.246967,37.35159,0,0,0,0.4657621,1.312597,1.246967,0,0,0,4.553689,0,0.846835,-0.846835,5.107369,85.12266,0.2083132,1.371664,0.3726097,0,5.019451
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.7144471,0.588047,0.588047,0,0,0,0.588047,121.4949,0,0,0,0.7144471,0.6189968,0.588047,0,0,0.9409277,3.706854,0.09545029,0,0.09545029,5.197922,86.63185,0.2083,0.6468517,0.5715576,0,4.421301
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.378789,1.514457,1.514457,1.7,0,0.5202,1.514457,25.01153,-2.775558E-17,0,0,0.378789,0,0,0.1855426,0.1762655,0.8454775,3.792759,0.5550544,0,0.5550544,5.724493,95.40802,0.208333,1.665903,0.3030312,1.7,4.171548
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.06594729,0.09601733,0.09601733,0,0,0,0.09601733,68.6827,0,1.387779E-17,0,0.06594729,0.1010709,0.09601733,0,0,0.290423,4.292308,0,0.03512358,-0.03512358,5.687469,94.79096,0.208333,0.1056191,0.05275784,0,4.358255
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.06483864,0.8529311,0.8529311,0,0,0,0.8529311,7.601861,0,1.110223E-16,0,0.06483864,0.8978222,0.8529311,0,0,0.3294492,4.257185,0,0.8329836,-0.8329836,4.809427,80.15696,0.208333,0.9382242,0.05187091,0,4.322023
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,0.918065,0.918065,0,0,0,0.918065,0,0,1.110223E-16,0,0,0.9663842,0.918065,0,0,1.254987,3.424201,0,0.9663842,-0.9663842,3.790769,63.17936,0.208333,1.009871,0,0,3.424201
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,0.5370437,0.5370437,0,0,0,0.5370437,0,0,1.110223E-16,0,0,0.5653091,0.5370437,0,0,2.328747,2.457817,0,0.5653091,-0.5653091,3.194881,53.24791,0.208333,0.590748,0,0,2.457817
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,1.452495,1.452495,1.7,0,0.5202,1.452495,0,0,0,0,0,0,0,0.2475047,0.2351295,2.956868,1.892508,0.2351295,0,0.2351295,3.417944,56.96562,0.2083503,1.597745,0,1.7,1.892508
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,2.558796,2.558796,1.7,0,0.5202,2.558796,0,0,0,0,0,0.9039962,0.8587964,0,0,2.721739,2.104124,0,0.9039962,-0.9039962,2.465049,41.08406,0.2083503,2.814676,0,1.7,2.104124
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,0.6054163,0.6054163,1.7,0,0.5202,0.6054163,0,0,0,0,0,0,0,1.094584,1.039855,3.726179,1.200128,1.039855,0,1.039855,3.451541,57.52557,0.2084267,0.6659579,0,1.7,1.200128
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.02997225,0.02997225,1.482604,0,0.4608508,0.02997225,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.686324,2.135997,1.38,0,1.38,4.760724,79.34525,0.2084486,0.03296947,0,1.7,2.135997
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,0.6743374,0.6743374,1.7,0,0.5202,0.6743374,0,0,0,0,0,0,0,1.025663,0.9743795,1.306324,3.377997,0.9743795,0,0.9743795,5.685102,94.7515,0.20852,0.7417712,0,1.7,3.377997
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.0924812,0.0924812,0,0,0,0.0924812,0,0,1.387779E-17,0,0,0.09734864,0.0924812,0,0,0.3319447,4.254939,0,0.09734864,-0.09734864,5.582487,93.04127,0.20852,0.1017293,0,0,4.254939
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,0.6803622,0.6803622,0,0,0,0.6803622,0,0,0,0,0,0.7161707,0.6803622,0,0,0.4401099,4.15759,0,0.7161707,-0.7161707,4.827577,80.45945,0.20852,0.7483984,0,0,4.15759
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.07476022,0.07476022,0,0,0,0.07476022,0,0,1.387779E-17,0,0,0.07869497,0.07476022,0,0,1.235855,3.441419,0,0.07869497,-0.07869497,4.744625,79.07693,0.20852,0.08223625,0,0,3.441419
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.127977,0.127977,0,0,0,0.127977,0,0,2.775558E-17,0,0,0.1347126,0.127977,0,0,1.323294,3.362724,0,0.1347126,-0.1347126,4.602625,76.71027,0.20852,0.1407747,0,0,3.362724
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.472975,3.228012,0,0,0,4.602625,76.71027,0.20852,0,0,0,3.228012
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02052521,0.433305,0.433305,0,0,0,0.433305,4.736896,0,0,0,0.02052521,0.4561105,0.433305,0,0,1.472975,3.228012,0,0.4355853,-0.4355853,4.143478,69.05783,0.20852,0.4766355,0.01642017,0,3.248537
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1877175,1.974029,1.974029,1.7,0,0.5202,1.974029,9.509358,5.551115E-17,0,0,0.1877175,0.2884517,0.2740291,0,0,1.956958,2.792426,0,0.1007342,-0.1007342,4.037295,67.28812,0.20852,2.171432,0.150174,1.7,2.980144
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5506563,0.8253632,0.8253632,1.7,0,0.5202,0.8253632,66.71684,0,0,0,0.5506563,0,0,0.8746368,0.830905,2.068885,2.691692,1.381561,0,1.381561,5.347959,89.13248,0.2085852,0.9078995,0.440525,1.7,3.242348
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,1.075964,0.09771207,0.09771207,0,0,0,0.09771207,1101.157,0.2857849,0,0,1.075964,0.1028548,0.09771207,0,0,0.687324,3.935097,0.687324,0,0.687324,6.000012,100,0.2084905,0.1074833,0.8607711,0,5.011061
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,1.029374,1.671003,1.671003,0.6930975,0,0.2453156,1.671003,61.60217,2.220446E-16,0,0,1.029374,1.029374,0.9779053,0,0,0,4.553689,0,0,0,6.000012,100,0.2084905,1.838103,0.8234991,1.7,5.583063
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.238156,0.770996,0.770996,0,0,0,0.770996,160.5918,0.4265816,0,0,1.238156,0.8115747,0.770996,0,0,0,4.553689,0,0,0,6.000012,100,0.2084905,0.8480955,0.9905251,0,5.791845
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.252194,0.7647009,0.7647009,0,0,0,0.7647009,163.7496,0.447246,0,0,1.252194,0.8049483,0.7647009,0,0,0,4.553689,0,0,0,6.000012,100,0.2084905,0.841171,1.001755,0,5.805883
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.8521882,1.674111,1.674111,0.8645321,0,0.2921173,1.674111,50.90393,0,0,0,0.8521882,0.8521882,0.8095788,0,0,0,4.553689,0,0,0,6.000012,100,0.2084905,1.841522,0.6817505,1.7,5.405877
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.5503997,1.260168,1.260168,0.7372884,0,0.2573797,1.260168,43.67669,0,0,0,0.5503997,0.5503997,0.5228798,0,0,0,4.553689,0,0,0,6.000012,100,0.2084905,1.386185,0.4403198,1.7,5.104089
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.6925053,1.146015,1.146015,0,0,0,1.146015,60.42725,0,0,0,0.6925053,1.206331,1.146015,0,0,0,4.553689,0,0.5138261,-0.5138261,5.458392,90.97301,0.2084905,1.260616,0.5540043,0,5.246194
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2361742,0.4840935,0.4840935,0,0,0,0.4840935,48.78688,0,5.551115E-17,0,0.2361742,0.5095721,0.4840935,0,0,0.5709179,4.039863,0,0.273398,-0.273398,5.170205,86.16991,0.2084905,0.5325029,0.1889393,0,4.276037
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.0647018,0.2418573,0.2418573,0,0,0,0.2418573,26.75205,0,0,0,0.0647018,0.2545866,0.2418573,0,0,0.8746935,3.766465,0,0.1898848,-0.1898848,4.970049,82.83398,0.2084905,0.266043,0.05176144,0,3.831167
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.085677,3.57658,0,0,0,4.970049,82.83398,0.2084905,0,0,0,3.57658
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.085677,3.57658,0,0,0,4.970049,82.83398,0.2084905,0,0,0,3.57658
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,0.5537527,0.5537527,0,0,0,0.5537527,0,0,1.110223E-16,0,0,0.5828975,0.5537527,0,0,1.085677,3.57658,0,0.5828975,-0.5828975,4.355621,72.59354,0.2084905,0.6091279,0,0,3.57658
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,1.729918,1.729918,1.7,0,0.5202,1.729918,0,0,0,0,0,0.03149318,0.02991853,0,0,1.733341,2.993682,0,0.03149318,-0.03149318,4.322424,72.04026,0.2084905,1.90291,0,1.7,2.993682
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.4025916,0.4025916,1.7,0,0.5202,0.4025916,0,0,0,0,0,0,0,1.297408,1.232538,1.768333,2.962189,1.232538,0,1.232538,5.491712,91.52836,0.2085761,0.4428507,0,1.7,2.962189
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5357949,4.071474,0,0,0,5.491712,91.52836,0.2085761,0,0,0,4.071474
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.3725247,0.3725247,0,0,0,0.3725247,0,0,5.551115E-17,0,0,0.3921313,0.3725247,0,0,0.5357949,4.071474,0,0.3921313,-0.3921313,5.07837,84.63933,0.2085761,0.4097772,0,0,4.071474
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.2653057,0.2653057,0,0,0,0.2653057,0,0,5.551115E-17,0,0,0.2792691,0.2653057,0,0,0.9714963,3.679342,0,0.2792691,-0.2792691,4.783994,79.73308,0.2085761,0.2918362,0,0,3.679342
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.1609415,0.1609415,0,0,0,0.1609415,0,0,0,0,0,0.169412,0.1609415,0,0,1.281795,3.400073,0,0.169412,-0.169412,4.605418,76.75681,0.2085761,0.1770356,0,0,3.400073
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.05379631,0.05379631,0,0,0,0.05379631,0,0,0,0,0,0.05662769,0.05379631,0,0,1.470031,3.230661,0,0.05662769,-0.05662769,4.545727,75.76197,0.2085761,0.05917594,0,0,3.230661
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.1693089,0.1693089,0,0,0,0.1693089,0,0,2.775558E-17,0,0,0.1782199,0.1693089,0,0,1.532951,3.174033,0,0.1782199,-0.1782199,4.357867,72.63097,0.2085761,0.1862398,0,0,3.174033
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.1500299,0.1500299,0,0,0,0.1500299,0,0,2.775558E-17,0,0,0.1579262,0.1500299,0,0,1.730973,2.995813,0,0.1579262,-0.1579262,4.191398,69.8565,0.2085761,0.1650329,0,0,2.995813
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01631795,0.2043805,0.2043805,0,0,0,0.2043805,7.984101,0,2.775558E-17,0,0.01631795,0.2151374,0.2043805,0,0,1.906446,2.837887,0,0.1988194,-0.1988194,3.981824,66.3636,0.2085761,0.2248186,0.01305436,0,2.854205
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06284525,1.442138,1.442138,1.7,0,0.5202,1.442138,4.357783,0,0,0,0.06284525,0,0,0.2578618,0.2449687,2.127357,2.639068,0.307814,0,0.307814,4.273842,71.23056,0.2085973,1.586352,0.0502762,1.7,2.701913
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.5132099,0,0,1.375087,0,0.4314988,0,0,0,0,0,0.5132099,0,0,1.375087,1.306333,1.819543,2.916101,1.819543,0,1.819543,6.000012,100,0.2085371,0,0.4105679,1.7,3.42931
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4414491,0.8239007,0.8239007,0,0,0,0.8239007,53.58038,0,1.110223E-16,0,0.4414491,0.8672639,0.8239007,0,0,0,4.553689,0,0.4258147,-0.4258147,5.551164,92.51921,0.2085371,0.9062908,0.3531593,0,4.995138
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4931385,1.415505,1.415505,1.396494,0,0.4373429,1.415505,34.83835,0,0,0,0.4931385,0.02001099,0.01901044,0,0,0.4731275,4.127874,0.4731275,0,0.4731275,6.000012,100,0.2085619,1.557055,0.3945108,1.7,4.621013
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.2068376,0,0,0,0,0,0,0,0.2068376,0,0,0.2068376,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2085619,0,0.1654701,0,4.760527
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.5519951,0.8680332,0.8680332,0,0,0,0.8680332,63.59148,0,0,0,0.5519951,0.9137191,0.8680332,0,0,0,4.553689,0,0.361724,-0.361724,5.618721,93.64517,0.2085619,0.9548365,0.4415961,0,5.105684
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.6325328,2.987701,2.987701,1.7,0,0.5202,2.987701,21.17122,2.220446E-16,0,0.2064712,0.6325328,1.355475,1.287701,0,0,0.4019156,4.191965,0,0.722942,-0.722942,4.856674,80.9444,0.2085619,3.286471,0.5060263,1.7,4.824498
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2932859,1.674933,1.674933,1.7,0,0.5202,1.674933,17.5103,3.469447E-18,0,0,0.2932859,0,0,0.02506664,0.02381331,1.205184,3.469023,0.3170992,0,0.3170992,5.1575,85.95817,0.208579,1.842427,0.2346287,1.7,3.762309
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1884905,1.627248,1.627248,1.7,0,0.5202,1.627248,11.58339,0,0,0,0.1884905,0,0,0.07275217,0.06911457,0.8880852,3.754412,0.2576051,0,0.2576051,5.401886,90.03125,0.2085939,1.789973,0.1507924,1.7,3.942903
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2564883,1.886835,1.886835,1.7,0,0.5202,1.886835,13.59358,0,0,0,0.2564883,0.1966679,0.1868345,0,0,0.6304801,3.986257,0.05982035,0,0.05982035,5.458637,90.9771,0.2085971,2.075518,0.2051906,1.7,4.242745
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.07024196,1.302701,1.302701,1.7,0,0.5202,1.302701,5.392023,0,0,0,0.07024196,0,0,0.3972986,0.3774337,0.5706598,4.040095,0.4476756,0,0.4476756,5.883339,98.05545,0.2086283,1.432971,0.05619357,1.7,4.110337
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.1052854,0.1052854,0,0,0,0.1052854,0,0,1.387779E-17,0,0,0.1108267,0.1052854,0,0,0.1229841,4.443003,0,0.1108267,-0.1108267,5.766517,96.10843,0.2086283,0.1158139,0,0,4.443003
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,1.092541,1.092541,0,0,0,1.092541,0,0,2.220446E-16,0,0,1.150043,1.092541,0,0,0.246125,4.332177,0,1.150043,-1.150043,4.554265,75.90427,0.2086283,1.201795,0,0,4.332177
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.523951,3.182133,0,0,0,4.554265,75.90427,0.2086283,0,0,0,3.182133
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,0.8984534,0.8984534,0,0,0,0.8984534,0,0,1.110223E-16,0,0,0.9457404,0.8984534,0,0,1.523951,3.182133,0,0.9457404,-0.9457404,3.557367,59.28934,0.2086283,0.9882987,0,0,3.182133
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.1942717,0.1942717,0,0,0,0.1942717,0,0,2.775558E-17,0,0,0.2044965,0.1942717,0,0,2.574774,2.236393,0,0.2044965,-0.2044965,3.341809,55.6967,0.2086283,0.2136988,0,0,2.236393
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.2259503,0.2259503,0,0,0,0.2259503,0,0,2.775558E-17,0,0,0.2378424,0.2259503,0,0,2.801992,2.031896,0,0.2378424,-0.2378424,3.091101,51.51825,0.2086283,0.2485454,0,0,2.031896
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.2683603,0.2683603,0,0,0,0.2683603,0,0,0,0,0,0.2824846,0.2683603,0,0,3.066261,1.794054,0,0.2824846,-0.2824846,2.793336,46.55551,0.2086283,0.2951964,0,0,1.794054
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.3435992,0.3435992,0,0,0,0.3435992,0,0,5.551115E-17,0,0,0.3616834,0.3435992,0,0,3.380133,1.511569,0,0.3616834,-0.3616834,2.412088,40.20139,0.2086283,0.3779592,0,0,1.511569
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.1060513,0.1060513,0,0,0,0.1060513,0,0,1.387779E-17,0,0,0.111633,0.1060513,0,0,3.782003,1.149886,0,0.111633,-0.111633,2.294417,38.24021,0.2086283,0.1166565,0,0,1.149886
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.3555478,0.3555478,0,0,0,0.3555478,0,0,5.551115E-17,0,0,0.3742608,0.3555478,0,0,3.90604,1.038253,0,0.3742608,-0.3742608,1.899912,31.66513,0.2086283,0.3911025,0,0,1.038253
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,0.4958938,0.4958938,0,0,0,0.4958938,0,0,5.551115E-17,0,0,0.5219935,0.4958938,0,0,4.321886,0.663992,0,0.5219935,-0.5219935,1.349682,22.49466,0.2086283,0.5454832,0,0,0.663992
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.901878,0.1419986,0,0,0,1.349682,22.49466,0.2086283,0,0,0,0.1419986
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2667748,0.06486074,0.06486074,0,0,0,0.06486074,411.304,0,0,0,0.2667748,0.06827446,0.06486074,0,0,4.901878,0.1419986,0.1985004,0,0.1985004,1.537996,25.63322,0.208601,0.07134681,0.2134199,0,0.4087734
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5550139,2.688902,2.53188,1.7,0,0.5202,2.53188,21.92102,0,0.157022,0.8477227,0.5550139,0.8756629,0.8318797,0,0,4.703378,0.3206489,0,0.3206489,-0.3206489,1.200002,20,0.208601,2.957792,0.4440111,1.7,0.8756629
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.9652187,1.415733,1.415733,1.7,0,0.5202,1.415733,68.178,0,0,0,0.9652187,0,0,0.2842667,0.2700533,5.059654,0,1.235272,0,1.235272,2.371884,39.53133,0.2086712,1.557307,0.772175,1.7,0.9652187
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.553047,1.599516,1.599516,1.7,0,0.5202,1.599516,97.09486,0,0,0,1.553047,0,0,0.1004844,0.09546018,3.824382,1.111745,1.648508,0,1.648508,3.935796,65.59647,0.2086992,1.759467,1.242438,1.7,2.664792
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.760587,2.21378,2.21378,1.7,0,0.5202,2.21378,79.52854,0,0,0,1.760587,0.5408207,0.5137796,0,0,2.175875,2.595402,1.219766,0,1.219766,5.092968,84.88262,0.2087046,2.435158,1.408469,1.7,4.355989
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.423798,0,0,0,0,0,0,0,0.4676893,0,0,1.423798,0,0,0,0,0.9561087,3.693191,0.9561087,0,0.9561087,6.000012,100,0.2085737,0,1.139038,0,5.116989
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.588663,1.034268,1.034268,0,0,0,1.034268,153.6025,0.499959,0,0,1.588663,1.088704,1.034268,0,0,0,4.553689,0,0,0,6.000012,100,0.2085737,1.137695,1.27093,0,6.142352
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.476142,0.07040914,0.07040914,0,0,0,0.07040914,2096.52,1.402027,0,0,1.476142,0.07411488,0.07040914,0,0,0,4.553689,0,0,0,6.000012,100,0.2085737,0.07745005,1.180913,0,6.02983
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.405996,0.6836401,0.6836401,0,0,0,0.6836401,205.6632,0.6863748,0,0,1.405996,0.7196212,0.6836401,0,0,0,4.553689,0,0,0,6.000012,100,0.2085737,0.7520041,1.124797,0,5.959685
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,1.102159,0,0,0,0,0,0,0,1.102159,0,0,1.102159,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2085737,0,0.8817269,0,5.655848
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.6720833,0.2428016,0.2428016,0,0,0,0.2428016,276.8035,0.4165027,0,0,0.6720833,0.2555806,0.2428016,0,0,0,4.553689,0,0,0,6.000012,100,0.2085737,0.2670817,0.5376666,0,5.225772
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.3290924,1.023705,1.023705,0,0,0,1.023705,32.1472,0,0,0,0.3290924,1.077584,1.023705,0,0,0,4.553689,0,0.7484915,-0.7484915,5.211033,86.85037,0.2085737,1.126075,0.2632739,0,4.882782
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,2.432332,2.432332,1.7,0,0.5202,2.432332,0,0,0,0,0,0.7708756,0.7323318,0,0,0.8316572,3.805197,0,0.7708756,-0.7708756,4.398458,73.3075,0.2085737,2.675565,0,1.7,3.805197
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,2.585713,2.585713,1.7,0,0.5202,2.585713,0,0,0,0,0,0.9323299,0.8857134,0,0,1.688186,3.034322,0,0.9323299,-0.9323299,3.415697,56.92816,0.2085737,2.844285,0,1.7,3.034322
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,1.230876,1.230876,1.7,0,0.5202,1.230876,0,0,0,0,0,0,0,0.4691241,0.4456679,2.724108,2.101992,0.4456679,0,0.4456679,3.838494,63.97477,0.2086061,1.353963,0,1.7,2.101992
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,1.871797,1.871797,1.7,0,0.5202,1.871797,0,0,0,0,0,0.1808385,0.1717966,0,0,2.27844,2.503093,0,0.1808385,-0.1808385,3.647874,60.79777,0.2086061,2.058976,0,1.7,2.503093
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.1663126,0.1663126,1.618944,0,0.4980718,0.1663126,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.479372,2.322255,1.38,0,1.38,4.957057,82.61745,0.2086548,0.1829439,0,1.7,2.322255
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,0.471429,0.471429,0,0,0,0.471429,0,0,5.551115E-17,0,0,0.4962411,0.471429,0,0,1.099372,3.564255,0,0.4962411,-0.4962411,4.433973,73.8994,0.2086548,0.5185719,0,0,3.564255
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.08830169,0.08830169,0,0,0,0.08830169,0,0,1.387779E-17,0,0,0.09294914,0.08830169,0,0,1.650751,3.068013,0,0.09294914,-0.09294914,4.335996,72.26645,0.2086548,0.09713186,0,0,3.068013
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.339136,0.339136,0,0,0,0.339136,0,0,5.551115E-17,0,0,0.3569853,0.339136,0,0,1.754027,2.975064,0,0.3569853,-0.3569853,3.9597,65.99487,0.2086548,0.3730496,0,0,2.975064
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.1244476,0.1244476,0,0,0,0.1244476,0,0,1.387779E-17,0,0,0.1309975,0.1244476,0,0,2.150678,2.618079,0,0.1309975,-0.1309975,3.821617,63.69348,0.2086548,0.1368924,0,0,2.618079
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,0.5846695,0.5846695,0,0,0,0.5846695,0,0,0,0,0,0.6154416,0.5846695,0,0,2.296231,2.487082,0,0.6154416,-0.6154416,3.172884,52.8813,0.2086548,0.6431365,0,0,2.487082
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.3215904,0.3215904,0,0,0,0.3215904,0,0,0,0,0,0.3385161,0.3215904,0,0,2.980054,1.87164,0,0.3385161,-0.3385161,2.816057,46.93419,0.2086548,0.3537494,0,0,1.87164
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.2867601,0.2867601,0,0,0,0.2867601,0,0,5.551115E-17,0,0,0.3018528,0.2867601,0,0,3.356184,1.533124,0,0.3018528,-0.3018528,2.497876,41.63118,0.2086548,0.3154361,0,0,1.533124
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07509445,0.1631645,0.1631645,0,0,0,0.1631645,46.02376,0,2.775558E-17,0,0.07509445,0.1717521,0.1631645,0,0,3.691576,1.231271,0,0.09665768,-0.09665768,2.39599,39.93309,0.2086548,0.179481,0.06007556,0,1.306365
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4281598,1.049061,1.049061,0,0,0,1.049061,40.81363,0,0,0,0.4281598,1.104275,1.049061,0,0,3.798973,1.134613,0,0.6761147,-0.6761147,1.683302,28.05498,0.2086548,1.153967,0.3425279,0,1.562773
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.913065,0,0,0,0,0,0,0,0,0,0,0.913065,0,0,0,0,4.550211,0.4584986,0.913065,0,0.913065,2.549512,42.49178,0.2085301,0,0.7304519,0,1.371564
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.314108,0.2977404,0.2977404,0,0,0,0.2977404,441.3602,0,0,0,1.314108,0.313411,0.2977404,0,0,3.637146,1.280257,1.000697,0,1.000697,3.498856,58.31415,0.2083935,0.3275144,1.051286,0,2.594365
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.748198,1.070977,1.070977,0,0,0,1.070977,163.2339,0,0,0,1.748198,1.127345,1.070977,0,0,2.63645,2.180884,0.620853,0,0.620853,4.087849,68.13068,0.208309,1.178075,1.398558,0,3.929082
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.532088,0.1348597,0.1348597,0,0,0,0.1348597,1136.06,0,0,0,1.532088,0.1419576,0.1348597,0,0,2.015597,2.739652,1.39013,0,1.39013,5.406642,90.11052,0.2081198,0.1483457,1.22567,0,4.271739
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.342129,0.1190561,0.1190561,0,0,0,0.1190561,1127.307,0.5913395,0,0,1.342129,0.1253222,0.1190561,0,0,0.6254668,3.990769,0.6254668,0,0.6254668,6.000012,100,0.2080348,0.1309617,1.073703,0,5.332897
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.534882,1.147722,1.147722,0,0,0,1.147722,133.7329,0.3267535,0,0,1.534882,1.208129,1.147722,0,0,0,4.553689,0,0,0,6.000012,100,0.2080348,1.262495,1.227906,0,6.088571
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.750164,2.212578,2.212578,0.8325776,0,0.2833937,2.212578,79.10068,0.2975324,0,0,1.750164,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2080348,2.433836,1.400131,1.7,6.303853
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.385258,1.695163,1.695163,0.425,0,0.172125,1.695163,81.71831,0.04824484,0,0,1.385258,1.337013,1.270163,0,0,0,4.553689,0,0,0,6.000012,100,0.2080348,1.864679,1.108207,1.7,5.938947
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.7836204,1.367709,1.367709,0.6232693,0,0.2262525,1.367709,57.2944,0,0,0,0.7836204,0.7836204,0.7444394,0,0,0,4.553689,0,0,0,6.000012,100,0.2080348,1.50448,0.6268964,1.7,5.337309
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.3392077,1.388589,1.388589,1.066342,0,0.3472113,1.388589,24.42823,1.110223E-16,0,0,0.3392077,0.3392077,0.3222473,0,0,0,4.553689,0,0,0,6.000012,100,0.2080348,1.527448,0.2713662,1.7,4.892897
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,0.5090063,0.5090063,0,0,0,0.5090063,0,0,0,0,0,0.535796,0.5090063,0,0,0,4.553689,0,0.535796,-0.535796,5.435234,90.58704,0.2080348,0.5599069,0,0,4.553689
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,1.461917,1.461917,1.7,0,0.5202,1.461917,0,0,0,0,0,0,0,0.2380826,0.2261785,0.595329,4.017893,0.2261785,0,0.2261785,5.649805,94.16323,0.2080512,1.608109,0,1.7,4.017893
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,1.408555,1.408555,1.7,0,0.5202,1.408555,0,0,0,0,0,0,0,0.2914453,0.276873,0.3691505,4.221454,0.276873,0,0.276873,5.91247,98.54097,0.2080713,1.54941,0,1.7,4.221454
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,2.544895,2.544895,1.7,0,0.5202,2.544895,0,0,0,0,0,0.8893629,0.8448948,0,0,0.09227752,4.470639,0,0.8893629,-0.8893629,4.974999,82.91649,0.2080713,2.799384,0,1.7,4.470639
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.09669895,0.09669895,0,0,0,0.09669895,0,0,1.387779E-17,0,0,0.1017884,0.09669895,0,0,1.080459,3.581276,0,0.1017884,-0.1017884,4.867705,81.12825,0.2080713,0.1063688,0,0,3.581276
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.114774,0.114774,0,0,0,0.114774,0,0,1.387779E-17,0,0,0.1208147,0.114774,0,0,1.193557,3.479488,0,0.1208147,-0.1208147,4.740355,79.00575,0.2080713,0.1262514,0,0,3.479488
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.1055188,0.1055188,0,0,0,0.1055188,0,0,1.387779E-17,0,0,0.1110724,0.1055188,0,0,1.327795,3.358673,0,0.1110724,-0.1110724,4.623274,77.05441,0.2080713,0.1160706,0,0,3.358673
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,0.587783,0.587783,0,0,0,0.587783,0,0,1.110223E-16,0,0,0.618719,0.587783,0,0,1.451209,3.247601,0,0.618719,-0.618719,3.971087,66.18465,0.2080713,0.6465613,0,0,3.247601
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.1337074,0.1337074,0,0,0,0.1337074,0,0,0,0,0,0.1407446,0.1337074,0,0,2.138674,2.628882,0,0.1407446,-0.1407446,3.822729,63.71203,0.2080713,0.1470781,0,0,2.628882
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.04716489,0.04716489,0,0,0,0.04716489,0,0,6.938894E-18,0,0,0.04964725,0.04716489,0,0,2.295058,2.488137,0,0.04964725,-0.04964725,3.770396,62.83982,0.2080713,0.05188138,0,0,2.488137
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.350221,2.43849,0,0,0,3.770396,62.83982,0.2080713,0,0,0,2.43849
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.09087721,0.09087721,0,0,0,0.09087721,0,0,0,0,0,0.09566021,0.09087721,0,0,2.350221,2.43849,0,0.09566021,-0.09566021,3.669562,61.15924,0.2080713,0.09996492,0,0,2.43849
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2764296,0.141215,0.141215,0,0,0,0.141215,195.7509,0,0,0,0.2764296,0.1486474,0.141215,0,0,2.45651,2.34283,0.1277822,0,0.1277822,3.790787,63.17965,0.208054,0.1553365,0.2211436,0,2.619259
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.5108711,0,0,0,0,0,0,0,0,0,0,0.5108711,0,0,0,0,2.328728,2.457834,0.5108711,0,0.5108711,4.275442,71.25722,0.2079846,0,0.4086968,0,2.968705
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,1.083185,0,0,0,0,0,0,0,0,0,0,1.083185,0,0,0,0,1.817857,2.917618,1.083185,0,1.083185,5.303041,88.38383,0.2078377,0,0.8665478,0,4.000803
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.485676,0.3118699,0.3118699,0,0,0,0.3118699,476.3769,0.4227198,0,0,1.485676,0.3282841,0.3118699,0,0,0.7346722,3.892484,0.7346722,0,0.7346722,6.000012,100,0.2077382,0.3430569,1.188541,0,5.37816
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.894397,0.4393849,0.4393849,0,0,0,0.4393849,431.1473,1.431886,0,0,1.894397,0.4625105,0.4393849,0,0,0,4.553689,0,0,0,6.000012,100,0.2077382,0.4833234,1.515517,0,6.448085
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.951346,2.587528,2.587528,1.207528,0,0.3857551,2.587528,75.41352,0.4987141,0,0,1.951346,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2077382,2.84628,1.561077,1.7,6.505034
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,2.027662,0,0,0,0,0,0,0,2.027662,0,0,2.027662,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2077382,0,1.62213,0,6.581351
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,2.037596,0.1158901,0.1158901,0,0,0,0.1158901,1758.213,1.915606,0,0,2.037596,0.1219896,0.1158901,0,0,0,4.553689,0,0,0,6.000012,100,0.2077382,0.1274792,1.630076,0,6.591284
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.647193,2.421325,2.421325,1.041325,0,0.3403816,2.421325,68.02861,0.1945618,0,0,1.647193,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2077382,2.663457,1.317755,1.7,6.200882
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.35601,0.1311131,0.1311131,0,0,0,0.1311131,1034.229,1.217996,0,0,1.35601,0.1380138,0.1311131,0,0,0,4.553689,0,0,0,6.000012,100,0.2077382,0.1442244,1.084808,0,5.909699
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.9087075,1.374358,1.374358,0.511086,0,0.1956265,1.374358,66.11868,1.110223E-16,0,0,0.9087075,0.9087075,0.8632721,0,0,0,4.553689,0,0,0,6.000012,100,0.2077382,1.511794,0.726966,1.7,5.462397
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3609461,0.3724853,0.3724853,0,0,0,0.3724853,96.9021,0,0,0,0.3609461,0.3920898,0.3724853,0,0,0,4.553689,0,0.0311437,-0.0311437,5.967184,99.45287,0.2077382,0.4097338,0.2887569,0,4.914635
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.03460411,4.522545,0,0,0,5.967184,99.45287,0.2077382,0,0,0,4.522545
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.03460411,4.522545,0,0,0,5.967184,99.45287,0.2077382,0,0,0,4.522545
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,0.9553065,0.9553065,0,0,0,0.9553065,0,0,2.220446E-16,0,0,1.005586,0.9553065,0,0,0.03460411,4.522545,0,1.005586,-1.005586,4.907203,81.78655,0.2077382,1.050837,0,0,4.522545
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,1.701414,1.701414,1.7,0,0.5202,1.701414,0,0,0,0,0,0.00148862,0.001414189,0,0,1.151922,3.516959,0,0.00148862,-0.00148862,4.905634,81.76041,0.2077382,1.871556,0,1.7,3.516959
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.09164878,0.09164878,0,0,0,0.09164878,0,0,0,0,0,0.0964724,0.09164878,0,0,1.153576,3.515471,0,0.0964724,-0.0964724,4.803943,80.06556,0.2077382,0.1008137,0,0,3.515471
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.2598724,0.2598724,0,0,0,0.2598724,0,0,0,0,0,0.2735499,0.2598724,0,0,1.260767,3.418998,0,0.2735499,-0.2735499,4.515596,75.25979,0.2077382,0.2858596,0,0,3.418998
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.564712,3.145449,0,0,0,4.515596,75.25979,0.2077382,0,0,0,3.145449
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.2653762,0.2653762,0,0,0,0.2653762,0,0,5.551115E-17,0,0,0.2793434,0.2653762,0,0,1.564712,3.145449,0,0.2793434,-0.2793434,4.221142,70.35223,0.2077382,0.2919139,0,0,3.145449
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.1737551,0.1737551,0,0,0,0.1737551,0,0,0,0,0,0.1829001,0.1737551,0,0,1.875093,2.866105,0,0.1829001,-0.1829001,4.028349,67.13902,0.2077382,0.1911306,0,0,2.866105
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,0.7762089,0.7762089,0,0,0,0.7762089,0,0,1.110223E-16,0,0,0.817062,0.7762089,0,0,2.078315,2.683205,0,0.817062,-0.817062,3.16709,52.78473,0.2077382,0.8538297,0,0,2.683205
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,0.821366,0.821366,0,0,0,0.821366,0,0,1.110223E-16,0,0,0.8645957,0.821366,0,0,2.986162,1.866143,0,0.8645957,-0.8645957,2.255726,37.59536,0.2077382,0.9035025,0,0,1.866143
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.1254962,0.1254962,0,0,0,0.1254962,0,0,2.775558E-17,0,0,0.1321013,0.1254962,0,0,3.946824,1.001547,0,0.1321013,-0.1321013,2.116479,35.27458,0.2077382,0.1380458,0,0,1.001547
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2398172,0.311031,0.311031,0,0,0,0.311031,77.10394,0,0,0,0.2398172,0.3274011,0.311031,0,0,4.093603,0.869446,0,0.08758391,-0.08758391,2.024158,33.73589,0.2077382,0.3421341,0.1918537,0,1.109263
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4320606,1.376993,1.376993,1.7,0,0.5202,1.376993,31.3771,0,0,0,0.4320606,0,0,0.3230068,0.3068565,4.190918,0.7818621,0.7389171,0,0.7389171,2.725156,45.41917,0.2077831,1.514693,0.3456484,1.7,1.213923
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.7426465,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7426465,0,0,1.452632,1.38,3.452002,1.446887,2.122646,0,2.122646,4.738875,78.98109,0.207699,0,0.5941172,1.7,2.189534
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.288049,1.099,1.099,1.138241,0,0.3668399,1.099,117.2019,0,0,0,1.288049,0,0,0.03924119,0.03727913,1.329355,3.357269,1.325328,0,1.325328,5.996192,99.93633,0.2076607,1.2089,1.030439,1.7,4.645318
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.631342,0.112671,0.112671,0,0,0,0.112671,1447.881,1.508713,0,0,1.631342,0.118601,0.112671,0,0,0.004027385,4.550064,0.004027385,0,0.004027385,6.000012,100,0.2076601,0.1239381,1.305073,0,6.181406
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.300847,0.05594555,0.05594555,0,0,0,0.05594555,2325.201,1.241957,0,0,1.300847,0.05889006,0.05594555,0,0,0,4.553689,0,0,0,6.000012,100,0.2076601,0.06154011,1.040677,0,5.854536
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.98441,0.0610581,0.0610581,0,0,0,0.0610581,3250.035,1.920138,0,0,1.98441,0.06427168,0.0610581,0,0,0,4.553689,0,0,0,6.000012,100,0.2076601,0.06716391,1.587528,0,6.538098
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.613388,0,0,0,0,0,0,0,1.613388,0,0,1.613388,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2076601,0,1.29071,0,6.167077
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.655597,1.820717,1.820717,0.4407175,0,0.1764159,1.820717,90.93101,0.2029652,0,0,1.655597,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2076601,2.002789,1.324477,1.7,6.209286
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.258543,1.965553,1.965553,0.7699367,0,0.2662927,1.965553,64.02999,0,0,0,1.258543,1.258543,1.195616,0,0,0,4.553689,0,0,0,6.000012,100,0.2076601,2.162108,1.006835,1.7,5.812232
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.801456,0.4745053,0.4745053,0,0,0,0.4745053,168.9035,0.3019767,0,0,0.801456,0.4994793,0.4745053,0,0,0,4.553689,0,0,0,6.000012,100,0.2076601,0.5219558,0.6411648,0,5.355145
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1805068,1.863317,1.863317,1.691836,0,0.5179712,1.863317,9.687387,0,0,0,0.1805068,0.1805068,0.1714814,0,0,0,4.553689,0,0,0,6.000012,100,0.2076601,2.049649,0.1444054,1.7,4.734196
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,1.278118,1.278118,1.278118,0,0.4050262,1.278118,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2076601,1.40593,0,1.7,4.553689
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,1.654585,1.654585,1.654585,0,0.5078018,1.654585,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2076601,1.820044,0,1.7,4.553689
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,1.180204,1.180204,0,0,0,1.180204,0,0,2.220446E-16,0,0,1.24232,1.180204,0,0,0,4.553689,0,1.24232,-1.24232,4.690492,78.17471,0.2076601,1.298224,0,0,4.553689
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,2.563566,2.563566,1.7,0,0.5202,2.563566,0,0,0,0,0,0.909017,0.8635662,0,0,1.380356,3.311369,0,0.909017,-0.909017,3.732304,62.20494,0.2076601,2.819923,0,1.7,3.311369
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.1535913,0.1535913,1.606223,0,0.4945988,0.1535913,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.390375,2.402352,1.38,0,1.38,5.041487,84.0246,0.2077067,0.1689504,0,1.7,2.402352
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.015904,0.015904,0,0,0,0.015904,0,0,3.469447E-18,0,0,0.01674105,0.015904,0,0,1.010375,3.644352,0,0.01674105,-0.01674105,5.02384,83.7305,0.2077067,0.0174944,0,0,3.644352
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.3706178,0.3706178,0,0,0,0.3706178,0,0,0,0,0,0.390124,0.3706178,0,0,1.028976,3.627611,0,0.390124,-0.390124,4.612613,76.87673,0.2077067,0.4076796,0,0,3.627611
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.2351882,0.2351882,0,0,0,0.2351882,0,0,2.775558E-17,0,0,0.2475665,0.2351882,0,0,1.462447,3.237487,0,0.2475665,-0.2475665,4.351655,72.52744,0.2077067,0.258707,0,0,3.237487
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.2558335,0.2558335,0,0,0,0.2558335,0,0,0,0,0,0.2692985,0.2558335,0,0,1.737521,2.98992,0,0.2692985,-0.2692985,4.06779,67.79636,0.2077067,0.2814169,0,0,2.98992
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.299517,0.299517,0,0,0,0.299517,0,0,5.551115E-17,0,0,0.3152811,0.299517,0,0,2.036741,2.720622,0,0.3152811,-0.3152811,3.735454,62.25744,0.2077067,0.3294687,0,0,2.720622
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.4166734,0.4166734,0,0,0,0.4166734,0,0,5.551115E-17,0,0,0.4386036,0.4166734,0,0,2.387054,2.405341,0,0.4386036,-0.4386036,3.273125,54.55198,0.2077067,0.4583408,0,0,2.405341
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.874391,1.966737,0,0,0,3.273125,54.55198,0.2077067,0,0,0,1.966737
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2640347,0.05381276,0.05381276,0,0,0,0.05381276,490.6544,0,0,0,0.2640347,0.05664502,0.05381276,0,0,2.874391,1.966737,0.2073897,0,0.2073897,3.469872,57.83109,0.2076788,0.05919404,0.2112277,0,2.230772
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.4054044,0.8875363,0.8875363,0,0,0,0.8875363,45.6775,0,0,0,0.4054044,0.9342487,0.8875363,0,0,2.667001,2.153388,0,0.5288444,-0.5288444,2.912421,48.54026,0.2076788,0.97629,0.3243235,0,2.558792
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.4020333,1.632334,1.632334,1.7,0,0.5202,1.632334,24.62936,0,0,0,0.4020333,0,0,0.06766637,0.06428304,3.254606,1.624543,0.4663164,0,0.4663164,3.354808,55.91336,0.2077044,1.795567,0.3216267,1.7,2.026577
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.703633,0.295751,0.295751,1.7,0,0.5202,0.295751,237.914,0,0,0,0.703633,0,0,1.404249,1.334037,2.78829,2.044228,2.037669,0,2.037669,5.287911,88.13168,0.2076808,0.3253261,0.5629064,1.7,2.747861
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,1.177671,0.06233415,0.06233415,0,0,0,0.06233415,1889.287,0.3614361,0,0,1.177671,0.06561489,0.06233415,0,0,0.7506202,3.878131,0.7506202,0,0.7506202,6.000012,100,0.2075798,0.06856757,0.942137,0,5.055802
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.7839945,0.910055,0.910055,0,0,0,0.910055,86.14804,0,0,0,0.7839945,0.9579526,0.910055,0,0,0,4.553689,0,0.1739581,-0.1739581,5.816644,96.94387,0.2075798,1.00106,0.6271956,0,5.337684
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.279578,0.6650317,0.6650317,0,0,0,0.6650317,192.4086,0.3862579,0,0,1.279578,0.7000333,0.6650317,0,0,0.1932868,4.379731,0.1932868,0,0.1932868,6.000012,100,0.2075538,0.7315348,1.023662,0,5.659309
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.256894,1.712046,1.712046,0.5179972,0,0.1975132,1.712046,73.4147,0,0,0,1.256894,1.256894,1.194049,0,0,0,4.553689,0,0,0,6.000012,100,0.2075538,1.883251,1.005515,1.7,5.810583
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.591701,0.1190652,0.1190652,0,0,0,0.1190652,1336.832,1.466369,0,0,1.591701,0.1253317,0.1190652,0,0,0,4.553689,0,0,0,6.000012,100,0.2075538,0.1309717,1.273361,0,6.14539
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.8670514,1.229654,1.229654,0,0,0,1.229654,70.51182,0,0,0,0.8670514,1.294373,1.229654,0,0,0,4.553689,0,0.4273212,-0.4273212,5.549576,92.49274,0.2075538,1.352619,0.6936411,0,5.42074
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.5316274,0.2251544,0.2251544,0,0,0,0.2251544,236.1168,0,0,0,0.5316274,0.2370047,0.2251544,0,0,0.4748014,4.126368,0.2946227,0,0.2946227,5.82908,97.15113,0.2075142,0.2476699,0.4253019,0,4.657995
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3606512,0,0,0,0,0,0,0,0.1804726,0,0,0.3606512,0,0,0,0,0.1801786,4.391528,0.1801786,0,0.1801786,6.000012,100,0.20749,0,0.288521,0,4.75218
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,2.290944,2.290944,1.7,0,0.5202,2.290944,0,0,0,0,0,0.6220467,0.5909444,0,0,0,4.553689,0,0.6220467,-0.6220467,5.344317,89.07178,0.20749,2.520039,0,1.7,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,2.114739,2.114739,1.7,0,0.5202,2.114739,0,0,0,0,0,0.4365675,0.4147392,0,0,0.691163,3.931642,0,0.4365675,-0.4365675,4.884135,81.40208,0.20749,2.326213,0,1.7,3.931642
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,1.812837,1.812837,1.7,0,0.5202,1.812837,0,0,0,0,0,0.1187754,0.1128366,0,0,1.176238,3.495075,0,0.1187754,-0.1187754,4.758934,79.31541,0.20749,1.99412,0,1.7,3.495075
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.2204029,0.2204029,1.597467,0,0.4922084,0.2204029,0,0,0,0,0,0,0,1.377064,1.308211,1.308211,3.376299,1.308211,0,1.308211,6.000012,100,0.2075444,0.2424432,0,1.7,3.376299
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.1708505,0.1708505,0,0,0,0.1708505,0,0,2.775558E-17,0,0,0.1798427,0.1708505,0,0,0,4.553689,0,0.1798427,-0.1798427,5.810441,96.84049,0.2075444,0.1879356,0,0,4.553689
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1998252,4.373846,0,0,0,5.810441,96.84049,0.2075444,0,0,0,4.373846
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.1564646,0.1564646,0,0,0,0.1564646,0,0,2.775558E-17,0,0,0.1646996,0.1564646,0,0,0.1998252,4.373846,0,0.1646996,-0.1646996,5.636833,93.94702,0.2075444,0.172111,0,0,4.373846
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.2781439,0.2781439,0,0,0,0.2781439,0,0,0,0,0,0.2927831,0.2781439,0,0,0.3828247,4.209146,0,0.2927831,-0.2927831,5.328212,88.80336,0.2075444,0.3059583,0,0,4.209146
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7081392,3.916364,0,0,0,5.328212,88.80336,0.2075444,0,0,0,3.916364
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7081392,3.916364,0,0,0,5.328212,88.80336,0.2075444,0,0,0,3.916364
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.14507,0.14507,0,0,0,0.14507,0,0,0,0,0,0.1527053,0.14507,0,0,0.7081392,3.916364,0,0.1527053,-0.1527053,5.167247,86.12061,0.2075444,0.159577,0,0,3.916364
