Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,0.5540514,0.5540514,0,0,0,0.5540514,0,0,0,0,0,0.583212,0.5540514,0,0,0.8778117,3.763659,0,0.583212,-0.583212,4.552487,75.87463,0.2075444,0.6094565,0,0,3.763659
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2235551,0.3440586,0.3440586,0,0,0,0.3440586,64.9759,0,0,0,0.2235551,0.3621669,0.3440586,0,0,1.525825,3.180446,0,0.1386118,-0.1386118,4.406378,73.43948,0.2075444,0.3784644,0.1788441,0,3.404001
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3465196,1.034686,1.034686,0,0,0,1.034686,33.49031,0,0,0,0.3465196,1.089143,1.034686,0,0,1.679838,3.041835,0,0.7426236,-0.7426236,3.623584,60.39294,0.2075444,1.138155,0.2772156,0,3.388354
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.6207302,1.393219,1.393219,1.7,0,0.5202,1.393219,44.55368,0,0,0,0.6207302,0,0,0.3067812,0.2914421,2.504976,2.299211,0.9121724,0,0.9121724,4.488946,74.81562,0.2075979,1.532541,0.4965842,1.7,2.919941
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.8131388,1.181368,1.181368,1.7,0,0.5202,1.181368,68.83026,0,0,0,0.8131388,0,0,0.5186318,0.4927002,1.592803,3.120166,1.305839,0,1.305839,5.727774,95.46271,0.2076726,1.299505,0.6505111,1.7,3.933305
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.580441,2.817379,2.817379,1.588576,0,0.4897812,2.817379,56.09615,0,0,0.01911648,1.580441,1.293477,1.228803,0,0,0.2869641,4.295421,0.2869641,0,0.2869641,6.000012,100,0.2076637,3.099117,1.264353,1.7,5.875862
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.830934,2.280697,2.280697,0.9006968,0,0.3019902,2.280697,80.27957,0.3783021,0,0,1.830934,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2076637,2.508766,1.464747,1.7,6.384623
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.995216,2.203251,2.203251,0.8232513,0,0.2808476,2.203251,90.5578,0.5425844,0,0,1.995216,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2076637,2.423576,1.596173,1.7,6.548905
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.929096,0.9358803,0.9358803,0,0,0,0.9358803,206.1264,0.9439592,0,0,1.929096,0.9851372,0.9358803,0,0,0,4.553689,0,0,0,6.000012,100,0.2076637,1.029468,1.543277,0,6.482785
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,1.099297,0.2038646,0.2038646,0,0,0,0.2038646,539.2288,0.8847022,0,0,1.099297,0.2145943,0.2038646,0,0,0,4.553689,0,0,0,6.000012,100,0.2076637,0.2242511,0.8794372,0,5.652986
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,1.017921,1.851421,1.851421,0.8843961,0,0.2975401,1.851421,54.98053,0,0,0,1.017921,1.017921,0.9670253,0,0,0,4.553689,0,0,0,6.000012,100,0.2076637,2.036563,0.8143371,1.7,5.57161
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.7173885,0.7059484,0.7059484,0,0,0,0.7059484,101.6205,0,1.110223E-16,0,0.7173885,0.7431035,0.7059484,0,0,0,4.553689,0,0.02571505,-0.02571505,5.972906,99.54823,0.2076637,0.7765432,0.5739108,0,5.271078
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2489016,1.500127,1.500127,1.290814,0,0.4084922,1.500127,16.59204,0,0,0,0.2489016,0.2203293,0.2093129,0,0,0.02857227,4.527974,0.02857227,0,0.02857227,6.000012,100,0.2076652,1.65014,0.1991213,1.7,4.776875
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,2.304907,2.304907,1.7,0,0.5202,2.304907,0,0,0,0,0,0.6367446,0.6049073,0,0,0,4.553689,0,0.6367446,-0.6367446,5.328824,88.81356,0.2076652,2.535398,0,1.7,4.553689
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,0.5063998,0.5063998,0,0,0,0.5063998,0,0,0,0,0,0.5330524,0.5063998,0,0,0.707494,3.916944,0,0.5330524,-0.5330524,4.766938,79.4488,0.2076652,0.5570398,0,0,3.916944
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,1.560645,1.560645,1.7,0,0.5202,1.560645,0,0,0,0,0,0,0,0.1393548,0.1323871,1.299774,3.383892,0.1323871,0,0.1323871,4.892531,81.54202,0.2076748,1.71671,0,1.7,3.383892
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,0.7460693,0.7460693,0,0,0,0.7460693,0,0,0,0,0,0.7853361,0.7460693,0,0,1.167387,3.50304,0,0.7853361,-0.7853361,4.064714,67.7451,0.2076748,0.8206763,0,0,3.50304
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.3807388,0.3807388,0,0,0,0.3807388,0,0,5.551115E-17,0,0,0.4007777,0.3807388,0,0,2.039983,2.717704,0,0.4007777,-0.4007777,3.642257,60.70417,0.2076748,0.4188127,0,0,2.717704
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.1340214,0.1340214,0,0,0,0.1340214,0,0,0,0,0,0.1410752,0.1340214,0,0,2.485292,2.316926,0,0.1410752,-0.1410752,3.493551,58.22573,0.2076748,0.1474236,0,0,2.316926
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.2635239,0.2635239,0,0,0,0.2635239,0,0,0,0,0,0.2773936,0.2635239,0,0,2.642042,2.175851,0,0.2773936,-0.2773936,3.201153,53.35244,0.2076748,0.2898763,0,0,2.175851
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.1945577,0.1945577,0,0,0,0.1945577,0,0,2.775558E-17,0,0,0.2047976,0.1945577,0,0,2.950257,1.898458,0,0.2047976,-0.2047976,2.985277,49.75452,0.2076748,0.2140135,0,0,1.898458
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.17781,1.69366,0,0,0,2.985277,49.75452,0.2076748,0,0,0,1.69366
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.1851348,0.1851348,0,0,0,0.1851348,0,0,0,0,0,0.1948787,0.1851348,0,0,3.17781,1.69366,0,0.1948787,-0.1948787,2.779857,46.33085,0.2076748,0.2036483,0,0,1.69366
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.394342,1.498781,0,0,0,2.779857,46.33085,0.2076748,0,0,0,1.498781
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.1452512,0.1452512,0,0,0,0.1452512,0,0,0,0,0,0.152896,0.1452512,0,0,3.394342,1.498781,0,0.152896,-0.152896,2.61869,43.64475,0.2076748,0.1597763,0,0,1.498781
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03636146,0.1746973,0.1746973,0,0,0,0.1746973,20.81398,0,0,0,0.03636146,0.1838919,0.1746973,0,0,3.564226,1.345885,0,0.1475305,-0.1475305,2.463179,41.05291,0.2076748,0.1921671,0.02908917,0,1.382247
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2398208,0.4702267,0.4702267,0,0,0,0.4702267,51.00111,0,5.551115E-17,0,0.2398208,0.4949755,0.4702267,0,0,3.728149,1.198355,0,0.2551546,-0.2551546,2.194223,36.5703,0.2076748,0.5172493,0.1918567,0,1.438176
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4590631,1.516838,1.516838,1.7,0,0.5202,1.516838,30.26449,0,0,0,0.4590631,0,0,0.1831624,0.1740043,4.011654,0.9432003,0.6330674,0,0.6330674,2.794803,46.57996,0.2077112,1.668521,0.3672505,1.7,1.402263
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.8919736,0.9113466,0.9113466,1.7,0,0.5202,0.9113466,97.87424,0,0,0,0.8919736,0,0,0.7886534,0.7492208,3.378587,1.512961,1.641194,0,1.641194,4.351777,72.52947,0.2077408,1.002481,0.7135788,1.7,2.404934
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.584422,0.9113913,0.9113913,1.056714,0,0.3445828,0.9113913,173.8465,0,0,0,1.584422,0,0,0.1453223,0.1380562,1.737392,2.990036,1.722478,0,1.722478,5.985863,99.76418,0.2076337,1.00253,1.267537,1.7,4.574457
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.949922,0.4095427,0.4095427,0,0,0,0.4095427,476.1217,1.50391,0,0,1.949922,0.4310976,0.4095427,0,0,0.01491466,4.540266,0.01491466,0,0.01491466,6.000012,100,0.2076317,0.450497,1.559937,0,6.490188
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.324013,0.295114,0.295114,0,0,0,0.295114,448.6448,1.013367,0,0,1.324013,0.3106463,0.295114,0,0,0,4.553689,0,0,0,6.000012,100,0.2076317,0.3246253,1.059211,0,5.877702
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.9903041,0.8173098,0.8173098,0,0,0,0.8173098,121.1663,0.129978,0,0,0.9903041,0.8603261,0.8173098,0,0,0,4.553689,0,0,0,6.000012,100,0.2076317,0.8990408,0.7922432,0,5.543993
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,1.181323,0,0,0,0,0,0,0,1.181323,0,0,1.181323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2076317,0,0.9450583,0,5.735012
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.9734786,1.605649,1.605649,0.6808445,0,0.2419705,1.605649,60.62835,0,0,0,0.9734786,0.9734786,0.9248046,0,0,0,4.553689,0,0,0,6.000012,100,0.2076317,1.766214,0.7787828,1.7,5.527167
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.5572766,1.920999,1.920999,1.391586,0,0.4360031,1.920999,29.00973,0,0,0,0.5572766,0.5572766,0.5294127,0,0,0,4.553689,0,0,0,6.000012,100,0.2076317,2.113099,0.4458213,1.7,5.110966
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1433731,0.4574125,0.4574125,0,0,0,0.4574125,31.34438,0,5.551115E-17,0,0.1433731,0.4814868,0.4574125,0,0,0,4.553689,0,0.3381137,-0.3381137,5.643609,94.05996,0.2076317,0.5031537,0.1146985,0,4.697062
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,1.069986,1.069986,0,0,0,1.069986,0,0,2.220446E-16,0,0,1.126301,1.069986,0,0,0.3756819,4.215575,0,1.126301,-1.126301,4.456383,74.2729,0.2076317,1.176985,0,0,4.215575
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,1.290134,1.290134,1.7,0,0.5202,1.290134,0,0,0,0,0,0,0,0.4098659,0.3893726,1.627128,3.089274,0.3893726,0,0.3893726,4.825774,80.42941,0.2076597,1.419147,0,1.7,3.089274
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,2.648721,2.648721,1.7,0,0.5202,2.648721,0,0,0,0,0,0.9986537,0.948721,0,0,1.237755,3.439709,0,0.9986537,-0.9986537,3.773101,62.88489,0.2076597,2.913593,0,1.7,3.439709
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,1.476758,1.476758,1.7,0,0.5202,1.476758,0,0,0,0,0,0,0,0.2232422,0.2120801,2.34737,2.441056,0.2120801,0,0.2120801,3.974298,66.23817,0.2076749,1.624434,0,1.7,2.441056
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.4075296,0.4075296,1.7,0,0.5202,0.4075296,0,0,0,0,0,0,0,1.29247,1.227847,2.13529,2.631928,1.227847,0,1.227847,5.139136,85.65209,0.2077597,0.4482825,0,1.7,2.631928
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.1035528,0.1035528,0,0,0,0.1035528,0,0,1.387779E-17,0,0,0.109003,0.1035528,0,0,0.9074433,3.73699,0,0.109003,-0.109003,5.024236,83.73711,0.2077597,0.1139081,0,0,3.73699
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.028558,3.627987,0,0,0,5.024236,83.73711,0.2077597,0,0,0,3.627987
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.028558,3.627987,0,0,0,5.024236,83.73711,0.2077597,0,0,0,3.627987
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.1725115,0.1725115,0,0,0,0.1725115,0,0,2.775558E-17,0,0,0.181591,0.1725115,0,0,1.028558,3.627987,0,0.181591,-0.181591,4.832823,80.54688,0.2077597,0.1897626,0,0,3.627987
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.1661409,0.1661409,0,0,0,0.1661409,0,0,2.775558E-17,0,0,0.1748852,0.1661409,0,0,1.230326,3.446396,0,0.1748852,-0.1748852,4.648478,77.47447,0.2077597,0.182755,0,0,3.446396
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.1710152,0.1710152,0,0,0,0.1710152,0,0,2.775558E-17,0,0,0.180016,0.1710152,0,0,1.424642,3.271511,0,0.180016,-0.180016,4.458724,74.31192,0.2077597,0.1881167,0,0,3.271511
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.2693563,0.2693563,0,0,0,0.2693563,0,0,0,0,0,0.2835329,0.2693563,0,0,1.62466,3.091495,0,0.2835329,-0.2835329,4.159854,69.33076,0.2077597,0.2962919,0,0,3.091495
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04979978,0,0,0,0,0,0,0,0,0,0,0.04979978,0,0,0,0,1.939697,2.807962,0.04979978,0,0.04979978,4.207098,70.11816,0.207753,0,0.03983982,0,2.857762
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2191851,0.4746661,0.4746661,0,0,0,0.4746661,46.17669,0,0,0,0.2191851,0.4996485,0.4746661,0,0,1.889897,2.852782,0,0.2804635,-0.2804635,3.911464,65.19093,0.207753,0.5221327,0.1753481,0,3.071967
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5706937,0.4159887,0.4159887,0,0,0,0.4159887,137.1897,0,0,0,0.5706937,0.4378829,0.4159887,0,0,2.201523,2.572318,0.1328108,0,0.1328108,4.037459,67.29086,0.2077353,0.4575876,0.4565549,0,3.143012
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3378724,1.041594,1.041594,0,0,0,1.041594,32.43803,0,0,0,0.3378724,1.096414,1.041594,0,0,2.068712,2.691848,0,0.758542,-0.758542,3.237886,53.96465,0.2077353,1.145753,0.2702979,0,3.02972
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2542473,0.3507529,0.3507529,0,0,0,0.3507529,72.48616,0,0,0,0.2542473,0.3692136,0.3507529,0,0,2.911537,1.933306,0,0.1149663,-0.1149663,3.116701,51.9449,0.2077353,0.3858282,0.2033978,0,2.187553
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2268758,2.642681,2.642681,1.7,0,0.5202,2.642681,8.585059,0,0,0,0.2268758,0.9922962,0.9426814,0,0,3.039277,1.81834,0,0.7654204,-0.7654204,2.309877,38.49787,0.2077353,2.90695,0.1815006,1.7,2.045215
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.4188859,0.4892452,0.4892452,1.7,0,0.5202,0.4892452,85.61879,0,0,0,0.4188859,0,0,1.210755,1.150217,3.889744,1.052919,1.569103,0,1.569103,3.798458,63.30751,0.2077744,0.5381697,0.3351087,1.7,1.471805
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.8144453,1.189128,1.189128,1.7,0,0.5202,1.189128,68.49097,0,0,0,0.8144453,0,0,0.5108719,0.4853283,2.320641,2.465112,1.299774,0,1.299774,5.031532,83.8587,0.2078493,1.308041,0.6515563,1.7,3.279557
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.3133847,0.2571235,0.2571235,0,0,0,0.2571235,121.881,0,0,0,0.3133847,0.2706563,0.2571235,0,0,1.020868,3.634908,0.0427284,0,0.0427284,5.072068,84.53429,0.2078436,0.2828359,0.2507078,0,3.948293
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.05040294,0.1987339,0.1987339,0,0,0,0.1987339,25.36203,0,5.551115E-17,0,0.05040294,0.2091936,0.1987339,0,0,0.9781393,3.673363,0,0.1587906,-0.1587906,4.904687,81.74463,0.2078436,0.2186073,0.04032236,0,3.723767
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.02040776,1.582164,1.582164,1.7,0,0.5202,1.582164,1.289864,0,0,0,0.02040776,0,0,0.1178362,0.1119444,1.154573,3.514573,0.1323521,0,0.1323521,5.030248,83.8373,0.2078527,1.74038,0.01632621,1.7,3.534981
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06730751,0,0,0,0,0,0,0,0,0,0,0.06730751,0,0,0,0,1.022221,3.63369,0.06730751,0,0.06730751,5.094101,84.90152,0.2078437,0,0.05384601,0,3.700997
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,4.270809,3.08,1.7,0,0.5202,3.08,0,0,1.190809,1.61789,0,1.452632,1.38,0,0,0.9549137,3.694267,0,1.452632,-1.452632,3.562893,59.38144,0.2078437,4.69789,0,1.7,3.694267
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.1617856,0.1617856,1.614417,0,0.4968359,0.1617856,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.568949,2.241635,1.38,0,1.38,4.872076,81.2011,0.2078912,0.1779642,0,1.7,2.241635
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.0318142,0.0318142,0,0,0,0.0318142,0,0,0,0,0,0.03348863,0.0318142,0,0,1.188949,3.483635,0,0.03348863,-0.03348863,4.836776,80.61277,0.2078912,0.03499562,0,0,3.483635
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,0.7603471,0.7603471,0,0,0,0.7603471,0,0,0,0,0,0.8003654,0.7603471,0,0,1.226158,3.450146,0,0.8003654,-0.8003654,3.993117,66.55181,0.2078912,0.8363819,0,0,3.450146
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,0.5220469,0.5220469,0,0,0,0.5220469,0,0,0,0,0,0.5495231,0.5220469,0,0,2.115453,2.649781,0,0.5495231,-0.5495231,3.413869,56.8977,0.2078912,0.5742517,0,0,2.649781
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,0.6901523,0.6901523,0,0,0,0.6901523,0,0,1.110223E-16,0,0,0.7264761,0.6901523,0,0,2.726034,2.100258,0,0.7264761,-0.7264761,2.648095,44.13484,0.2078912,0.7591676,0,0,2.100258
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.53323,1.373782,0,0,0,2.648095,44.13484,0.2078912,0,0,0,1.373782
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.291046,0.291046,0,0,0,0.291046,0,0,0,0,0,0.3063642,0.291046,0,0,3.53323,1.373782,0,0.3063642,-0.3063642,2.325159,38.75257,0.2078912,0.3201506,0,0,1.373782
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.1227198,0.1227198,0,0,0,0.1227198,0,0,1.387779E-17,0,0,0.1291787,0.1227198,0,0,3.873635,1.067418,0,0.1291787,-0.1291787,2.188993,36.48314,0.2078912,0.1349918,0,0,1.067418
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.003035295,0.003035295,0,0,0,0.003035295,0,0,0,0,0,0.003195047,0.003035295,0,0,4.017167,0.9382388,0,0.003195047,-0.003195047,2.185625,36.42701,0.2078912,0.003338824,0,0,0.9382388
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.2190749,0.2190749,0,0,0,0.2190749,0,0,2.775558E-17,0,0,0.2306052,0.2190749,0,0,4.020717,0.9350438,0,0.2306052,-0.2306052,1.942546,32.3757,0.2078912,0.2409824,0,0,0.9350438
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.1329601,0.1329601,0,0,0,0.1329601,0,0,2.775558E-17,0,0,0.1399579,0.1329601,0,0,4.276945,0.7044386,0,0.1399579,-0.1399579,1.795017,29.91689,0.2078912,0.1462561,0,0,0.7044386
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08928941,0.4144402,0.4144402,0,0,0,0.4144402,21.54458,0,5.551115E-17,0,0.08928941,0.4362528,0.4144402,0,0,4.432454,0.5644806,0,0.3469634,-0.3469634,1.429286,23.82138,0.2078912,0.4558842,0.07143153,0,0.65377
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2935284,1.194918,1.194918,1.7,0,0.5202,1.194918,24.56473,0,0,0,0.2935284,0,0,0.5050818,0.4798277,4.817968,0.2175172,0.7733561,0,0.7733561,2.162956,36.04919,0.2079405,1.31441,0.2348228,1.7,0.5110456
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.7225238,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7225238,0,0,1.452632,1.38,4.044612,0.9135377,2.102524,0,2.102524,4.157585,69.29295,0.2078602,0,0.578019,1.7,1.636062
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.7593478,1.780583,1.780583,1.7,0,0.5202,1.780583,42.64602,0,0,0,0.7593478,0.08482438,0.08058316,0,0,1.942089,2.805809,0.6745234,0,0.6745234,4.797494,79.95808,0.2078949,1.958642,0.6074782,1.7,3.565157
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,1.076882,0.3809246,0.3809246,0.5816435,0,0.2148887,0.3809246,282.7023,0,0,0,1.076882,0,0,0.2007189,0.190683,1.267565,3.41288,1.267565,0,1.267565,6.000012,100,0.2077567,0.419017,0.8615059,1.7,4.489762
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.265384,2.371423,2.371423,1.169308,0,0.3753211,2.371423,53.35969,0,0,0,1.265384,1.265384,1.202114,0,0,0,4.553689,0,0,0,6.000012,100,0.2077567,2.608565,1.012307,1.7,5.819073
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,1.016711,1.811461,1.811461,0.8455858,0,0.2869449,1.811461,56.12656,0,0,0,1.016711,1.016711,0.9658754,0,0,0,4.553689,0,0,0,6.000012,100,0.2077567,1.992607,0.8133687,1.7,5.5704
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.7917617,0.5314504,0.5314504,0,0,0,0.5314504,148.9813,0.2323402,0,0,0.7917617,0.5594215,0.5314504,0,0,0,4.553689,0,0,0,6.000012,100,0.2077567,0.5845954,0.6334094,0,5.34545
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3716335,0.8951732,0.8951732,0,0,0,0.8951732,41.51527,0,0,0,0.3716335,0.9422876,0.8951732,0,0,0,4.553689,0,0.5706541,-0.5706541,5.39849,89.97465,0.2077567,0.9846905,0.2973068,0,4.925323
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.3310506,2.238153,2.238153,1.7,0,0.5202,2.238153,14.79124,1.110223E-16,0,0,0.3310506,0.5664771,0.5381532,0,0,0.6340601,3.983035,0,0.2354265,-0.2354265,5.150329,85.83864,0.2077567,2.461969,0.2648405,1.7,4.314085
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3804788,0.6392585,0.6392585,0,0,0,0.6392585,59.51877,0,0,0,0.3804788,0.6729037,0.6392585,0,0,0.8956451,3.747608,0,0.2924249,-0.2924249,4.842086,80.70126,0.2077567,0.7031844,0.3043831,0,4.128087
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1649103,1.724979,1.724979,1.7,0,0.5202,1.724979,9.560132,0,0,0,0.1649103,0.02629371,0.02497902,0,0,1.220562,3.455184,0.1386166,0,0.1386166,4.973589,82.89298,0.2077638,1.897477,0.1319282,1.7,3.620094
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,0.7635527,0.7635527,0,0,0,0.7635527,0,0,1.110223E-16,0,0,0.8037397,0.7635527,0,0,1.081945,3.579938,0,0.8037397,-0.8037397,4.126373,68.77274,0.2077638,0.8399079,0,0,3.579938
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,1.696797,1.696797,1.7,0,0.5202,1.696797,0,0,0,0,0,0,0,0.003202849,0.003042707,1.974989,2.776199,0.003042707,0,0.003042707,4.12926,68.82085,0.207764,1.866477,0,1.7,2.776199
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.971946,2.778937,1.38,0,1.38,5.438442,90.64053,0.20778,0,0,1.7,2.778937
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5919464,4.020937,0,0,0,5.438442,90.64053,0.20778,0,0,0,4.020937
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.0218325,0.0218325,0,0,0,0.0218325,0,0,3.469447E-18,0,0,0.02298158,0.0218325,0,0,0.5919464,4.020937,0,0.02298158,-0.02298158,5.414217,90.23678,0.20778,0.02401575,0,0,4.020937
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.2609291,0.2609291,0,0,0,0.2609291,0,0,5.551115E-17,0,0,0.2746623,0.2609291,0,0,0.6174815,3.997956,0,0.2746623,-0.2746623,5.124698,85.41147,0.20778,0.2870221,0,0,3.997956
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.1520417,0.1520417,0,0,0,0.1520417,0,0,2.775558E-17,0,0,0.1600439,0.1520417,0,0,0.9226618,3.723293,0,0.1600439,-0.1600439,4.955997,82.59978,0.20778,0.1672459,0,0,3.723293
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.100488,3.563249,0,0,0,4.955997,82.59978,0.20778,0,0,0,3.563249
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.100488,3.563249,0,0,0,4.955997,82.59978,0.20778,0,0,0,3.563249
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.3443035,0.3443035,0,0,0,0.3443035,0,0,5.551115E-17,0,0,0.3624248,0.3443035,0,0,1.100488,3.563249,0,0.3624248,-0.3624248,4.573968,76.23264,0.20778,0.3787339,0,0,3.563249
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.503183,3.200825,0,0,0,4.573968,76.23264,0.20778,0,0,0,3.200825
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.06260861,0.06260861,0,0,0,0.06260861,0,0,0,0,0,0.0659038,0.06260861,0,0,1.503183,3.200825,0,0.0659038,-0.0659038,4.504499,75.07484,0.20778,0.06886947,0,0,3.200825
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1754187,0.3480207,0.3480207,0,0,0,0.3480207,50.4047,0,0,0,0.1754187,0.3663375,0.3480207,0,0,1.576409,3.134921,0,0.1909188,-0.1909188,4.303253,71.72074,0.20778,0.3828227,0.140335,0,3.31034
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4476189,1.016957,1.016957,0,0,0,1.016957,44.01553,0,2.220446E-16,0,0.4476189,1.070481,1.016957,0,0,1.788541,2.944002,0,0.622862,-0.622862,3.646699,60.77819,0.20778,1.118653,0.3580951,0,3.391621
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.9283189,0.2963727,0.2963727,0,0,0,0.2963727,313.2268,0,0,0,0.9283189,0.3119713,0.2963727,0,0,2.48061,2.32114,0.6163476,0,0.6163476,4.231418,70.52348,0.2076982,0.32601,0.742655,0,3.249459
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.271381,1.550619,1.550619,1.7,0,0.5202,1.550619,81.99181,0,0,0,1.271381,0,0,0.1493808,0.1419118,1.864262,2.875853,1.413293,0,1.413293,5.572185,92.86956,0.2077577,1.705681,1.017105,1.7,4.147233
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.683037,0.3746392,0.3746392,0,0,0,0.3746392,449.242,0.8377099,0,0,1.683037,0.3943571,0.3746392,0,0,0.4509697,4.147816,0.4509697,0,0.4509697,6.000012,100,0.2076979,0.4121031,1.346429,0,5.830853
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,2.106821,0.9098602,0.9098602,0,0,0,0.9098602,231.5544,1.149074,0,0,2.106821,0.9577476,0.9098602,0,0,0,4.553689,0,0,0,6.000012,100,0.2076979,1.000846,1.685457,0,6.66051
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,2.171344,1.514124,1.514124,0.425,0,0.172125,1.514124,143.406,1.024898,0,0,2.171344,1.146446,1.089124,0,0,0,4.553689,0,0,0,6.000012,100,0.2076979,1.665536,1.737075,1.7,6.725033
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.913345,1.421025,1.421025,0.425,0,0.172125,1.421025,134.6454,0.864898,0,0,1.913345,1.048447,0.9960247,0,0,0,4.553689,0,0,0,6.000012,100,0.2076979,1.563127,1.530676,1.7,6.467034
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.705564,0,0,0,0,0,0,0,1.705564,0,0,1.705564,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2076979,0,1.364451,0,6.259253
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.324507,1.081394,1.081394,0,0,0,1.081394,122.4814,0.1861969,0,0,1.324507,1.13831,1.081394,0,0,0,4.553689,0,0,0,6.000012,100,0.2076979,1.189534,1.059605,0,5.878196
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.7664104,1.873859,1.873859,1.145769,0,0.3688951,1.873859,40.9001,0,0,0,0.7664104,0.7664104,0.7280898,0,0,0,4.553689,0,0,0,6.000012,100,0.2076979,2.061245,0.6131282,1.7,5.320099
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.371978,1.223231,1.223231,0,0,0,1.223231,30.40947,0,0,0,0.371978,1.287611,1.223231,0,0,0,4.553689,0,0.9156334,-0.9156334,5.03485,83.91399,0.2076979,1.345554,0.2975824,0,4.925667
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,4.523477,3.08,1.7,0,0.5202,3.08,0,0,1.443477,1.895825,0,1.452632,1.38,0,0,1.01737,3.638056,0,1.452632,-1.452632,3.503642,58.39391,0.2076979,4.975824,0,1.7,3.638056
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,1.437419,1.437419,1.7,0,0.5202,1.437419,0,0,0,0,0,0,0,0.2625813,0.2494522,2.631406,2.185424,0.2494522,0,0.2494522,3.740293,62.33809,0.2077157,1.581161,0,1.7,2.185424
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,3.356005,3.08,1.7,0,0.5202,3.08,0,0,0.2760054,0.6116059,0,1.452632,1.38,0,0,2.381953,2.409931,0,1.452632,-1.452632,2.209085,36.818,0.2077157,3.691606,0,1.7,2.409931
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,0.4523945,0.4523945,1.7,0,0.5202,0.4523945,0,0,0,0,0,0,0,1.247606,1.185225,3.995988,0.9572994,1.185225,0,1.185225,3.333488,55.55802,0.2078,0.4976339,0,1.7,0.9572994
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.3080342,0.3080342,1.7,0,0.5202,0.3080342,0,0,0,0,0,0,0,1.391966,1.322368,2.810763,2.024002,1.322368,0,1.322368,4.587996,76.46645,0.2078713,0.3388376,0,1.7,2.024002
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.1262316,0.1262316,1.578863,0,0.4871297,0.1262316,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.488396,3.214133,1.38,0,1.38,5.897179,98.28612,0.2079115,0.1388548,0,1.7,3.214133
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.4299783,0.4299783,0,0,0,0.4299783,0,0,5.551115E-17,0,0,0.4526088,0.4299783,0,0,0.1083956,4.456133,0,0.4526088,-0.4526088,5.420087,90.33461,0.2079115,0.4729762,0,0,4.456133
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.2504535,0.2504535,0,0,0,0.2504535,0,0,0,0,0,0.2636352,0.2504535,0,0,0.6112942,4.003524,0,0.2636352,-0.2636352,5.142191,85.70302,0.2079115,0.2754988,0,0,4.003524
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.1744108,0.1744108,0,0,0,0.1744108,0,0,0,0,0,0.1835903,0.1744108,0,0,0.9042222,3.739889,0,0.1835903,-0.1835903,4.94867,82.47768,0.2079115,0.1918519,0,0,3.739889
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.0612832,0.0612832,0,0,0,0.0612832,0,0,6.938894E-18,0,0,0.06450864,0.0612832,0,0,1.108212,3.556298,0,0.06450864,-0.06450864,4.880672,81.34438,0.2079115,0.06741153,0,0,3.556298
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.3993061,0.3993061,0,0,0,0.3993061,0,0,5.551115E-17,0,0,0.4203222,0.3993061,0,0,1.179888,3.49179,0,0.4203222,-0.4203222,4.437613,73.96008,0.2079115,0.4392367,0,0,3.49179
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.09526083,0.09526083,0,0,0,0.09526083,0,0,1.387779E-17,0,0,0.1002746,0.09526083,0,0,1.646912,3.071468,0,0.1002746,-0.1002746,4.331915,72.19844,0.2079115,0.1047869,0,0,3.071468
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.3446473,0.3446473,0,0,0,0.3446473,0,0,5.551115E-17,0,0,0.3627866,0.3446473,0,0,1.758329,2.971193,0,0.3627866,-0.3627866,3.949504,65.82494,0.2079115,0.379112,0,0,2.971193
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5357756,0,0,0,0,0,0,0,0,0,0,0.5357756,0,0,0,0,2.161425,2.608407,0.5357756,0,0.5357756,4.457786,74.29628,0.2078406,0,0.4286205,0,3.144182
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,1.100303,1.624963,1.624963,1.7,0,0.5202,1.624963,67.71249,0,0,0,1.100303,0,0,0.07503685,0.07128501,1.625649,3.090605,1.171588,0,1.171588,5.569252,92.82068,0.2079019,1.787459,0.8802424,1.7,4.190907
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.349232,1.779138,1.779138,0.9287257,0,0.3096421,1.779138,75.83628,0,0,0,1.349232,0.8951707,0.8504122,0,0,0.4540612,4.145034,0.4540612,0,0.4540612,6.000012,100,0.207925,1.957052,1.079386,1.7,5.494266
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.619391,1.54025,1.54025,0.425,0,0.172125,1.54025,105.1382,0.4454437,0,0,1.619391,1.173948,1.11525,0,0,0,4.553689,0,0,0,6.000012,100,0.207925,1.694275,1.295513,1.7,6.17308
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.984817,0.2880059,0.2880059,0,0,0,0.2880059,689.1583,1.681653,0,0,1.984817,0.3031642,0.2880059,0,0,0,4.553689,0,0,0,6.000012,100,0.207925,0.3168066,1.587854,0,6.538506
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.684247,1.093697,1.093697,0,0,0,1.093697,153.9958,0.5329872,0,0,1.684247,1.15126,1.093697,0,0,0,4.553689,0,0,0,6.000012,100,0.207925,1.203067,1.347398,0,6.237936
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.49472,0,0,0,0,0,0,0,1.49472,0,0,1.49472,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.207925,0,1.195776,0,6.048409
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.500298,0.5926427,0.5926427,0,0,0,0.5926427,253.1539,0.8764637,0,0,1.500298,0.6238344,0.5926427,0,0,0,4.553689,0,0,0,6.000012,100,0.207925,0.651907,1.200238,0,6.053987
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.286733,0.8840296,0.8840296,0,0,0,0.8840296,145.5532,0.3561756,0,0,1.286733,0.9305574,0.8840296,0,0,0,4.553689,0,0,0,6.000012,100,0.207925,0.9724325,1.029386,0,5.840422
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.7061412,1.312269,1.312269,0.6414349,0,0.2312117,1.312269,53.8107,1.110223E-16,0,0,0.7061412,0.7061412,0.6708341,0,0,0,4.553689,0,0,0,6.000012,100,0.207925,1.443496,0.564913,1.7,5.25983
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.279416,1.186095,1.186095,0,0,0,1.186095,23.55765,0,2.220446E-16,0,0.279416,1.248521,1.186095,0,0,0,4.553689,0,0.9691046,-0.9691046,4.978486,82.9746,0.207925,1.304704,0.2235328,0,4.833105
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,0.5048824,0.5048824,0,0,0,0.5048824,0,0,0,0,0,0.5314552,0.5048824,0,0,1.076783,3.584584,0,0.5314552,-0.5314552,4.418283,73.6379,0.207925,0.5553706,0,0,3.584584
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.1334894,0.1334894,0,0,0,0.1334894,0,0,0,0,0,0.1405152,0.1334894,0,0,1.667289,3.053129,0,0.1405152,-0.1405152,4.270167,71.16931,0.207925,0.1468384,0,0,3.053129
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,1.542208,1.542208,1.7,0,0.5202,1.542208,0,0,0,0,0,0,0,0.1577917,0.1499021,1.823417,2.912614,0.1499021,0,0.1499021,4.412377,73.53947,0.2079356,1.696429,0,1.7,2.912614
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,1.760321,1.760321,1.7,0,0.5202,1.760321,0,0,0,0,0,0.06349593,0.06032113,0,0,1.673514,3.047526,0,0.06349593,-0.06349593,4.345446,72.42396,0.2079356,1.936353,0,1.7,3.047526
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.2745216,0.2745216,1.7,0,0.5202,0.2745216,0,0,0,0,0,0,0,1.425478,1.354205,1.744066,2.98403,1.354205,0,1.354205,5.630157,93.83577,0.2080024,0.3019738,0,1.7,2.98403
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.1921823,0.1921823,0,0,0,0.1921823,0,0,2.775558E-17,0,0,0.2022971,0.1921823,0,0,0.3898611,4.202814,0,0.2022971,-0.2022971,5.416917,90.28178,0.2080024,0.2114005,0,0,4.202814
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.2122934,0.2122934,0,0,0,0.2122934,0,0,0,0,0,0.2234667,0.2122934,0,0,0.6146356,4.000517,0,0.2234667,-0.2234667,5.181363,86.35587,0.2080024,0.2335227,0,0,4.000517
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.2495106,0.2495106,0,0,0,0.2495106,0,0,5.551115E-17,0,0,0.2626427,0.2495106,0,0,0.862932,3.77705,0,0.2626427,-0.2626427,4.904513,81.74172,0.2080024,0.2744617,0,0,3.77705
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.1099671,0.1099671,0,0,0,0.1099671,0,0,1.387779E-17,0,0,0.1157549,0.1099671,0,0,1.154757,3.514407,0,0.1157549,-0.1157549,4.782497,79.70812,0.2080024,0.1209638,0,0,3.514407
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.283374,3.398653,0,0,0,4.782497,79.70812,0.2080024,0,0,0,3.398653
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.283374,3.398653,0,0,0,4.782497,79.70812,0.2080024,0,0,0,3.398653
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.1864183,0.1864183,0,0,0,0.1864183,0,0,2.775558E-17,0,0,0.1962298,0.1864183,0,0,1.283374,3.398653,0,0.1962298,-0.1962298,4.575652,76.26072,0.2080024,0.2050602,0,0,3.398653
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.1381383,0.1381383,0,0,0,0.1381383,0,0,0,0,0,0.1454087,0.1381383,0,0,1.501407,3.202423,0,0.1454087,-0.1454087,4.422378,73.70615,0.2080024,0.1519521,0,0,3.202423
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2507402,0,0,0,0,0,0,0,0,0,0,0.2507402,0,0,0,0,1.662972,3.057014,0.2507402,0,0.2507402,4.660251,77.6707,0.2079693,0,0.2005922,0,3.307754
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5463188,0.4638255,0.4638255,0,0,0,0.4638255,117.7854,0,0,0,0.5463188,0.4882374,0.4638255,0,0,1.412232,3.28268,0.0580814,0,0.0580814,4.715352,78.58904,0.2079616,0.5102081,0.437055,0,3.828999
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4426048,2.217828,2.217828,1.7,0,0.5202,2.217828,19.95668,0,0,0,0.4426048,0.5450816,0.5178275,0,0,1.354151,3.334954,0,0.1024768,-0.1024768,4.607332,76.78871,0.2079616,2.43961,0.3540838,1.7,3.777558
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.5249342,2.493856,2.493856,1.7,0,0.5202,2.493856,21.0491,0,4.440892E-16,0,0.5249342,0.8356376,0.7938557,0,0,1.468014,3.232477,0,0.3107034,-0.3107034,4.279822,71.33022,0.2079616,2.743241,0.4199474,1.7,3.757411
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,1.072583,0.02393919,0.02393919,0.8035775,0,0.2754767,0.02393919,4480.449,0,0,0,1.072583,0,0,0.7796383,0.7406564,1.81324,2.921773,1.81324,0,1.81324,6.000012,100,0.2077953,0.02633311,0.8580666,1.7,3.994357
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.672441,3.127009,3.08,1.7,0,0.5202,3.08,54.30004,0.2198097,0.04700884,0.3597097,1.672441,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2077953,3.43971,1.337953,1.7,6.22613
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.668586,1.167613,1.167613,0,0,0,1.167613,142.9058,0.4395201,0,0,1.668586,1.229066,1.167613,0,0,0,4.553689,0,0,0,6.000012,100,0.2077953,1.284374,1.334869,0,6.222275
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,1.207972,0.8061323,0.8061323,0,0,0,0.8061323,149.8479,0.3594121,0,0,1.207972,0.8485603,0.8061323,0,0,0,4.553689,0,0,0,6.000012,100,0.2077953,0.8867455,0.9663779,0,5.761661
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.9462769,0.6306077,0.6306077,0,0,0,0.6306077,150.0579,0.2824793,0,0,0.9462769,0.6637976,0.6306077,0,0,0,4.553689,0,0,0,6.000012,100,0.2077953,0.6936685,0.7570215,0,5.499966
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.7795771,1.805786,1.805786,1.065188,0,0.3468962,1.805786,43.17107,0,0,0,0.7795771,0.7795771,0.7405982,0,0,0,4.553689,0,0,0,6.000012,100,0.2077953,1.986364,0.6236616,1.7,5.333266
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.2079805,0,0,0,0,0,0,0,0.2079805,0,0,0.2079805,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2077953,0,0.1663844,0,4.76167
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.3709219,0.3709219,0,0,0,0.3709219,0,0,0,0,0,0.3904442,0.3709219,0,0,0,4.553689,0,0.3904442,-0.3904442,5.588448,93.14061,0.2077953,0.4080141,0,0,4.553689
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,0.8643537,0.8643537,0,0,0,0.8643537,0,0,1.110223E-16,0,0,0.9098459,0.8643537,0,0,0.4338268,4.163245,0,0.9098459,-0.9098459,4.629386,77.15628,0.2077953,0.950789,0,0,4.163245
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,0.7442437,0.7442437,0,0,0,0.7442437,0,0,0,0,0,0.7834144,0.7442437,0,0,1.444767,3.253399,0,0.7834144,-0.7834144,3.803595,63.39312,0.2077953,0.818668,0,0,3.253399
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,1.579815,1.579815,1.7,0,0.5202,1.579815,0,0,0,0,0,0,0,0.1201853,0.114176,2.315227,2.469985,0.114176,0,0.114176,3.911911,65.19839,0.2078034,1.737796,0,1.7,2.469985
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.2105156,0.2105156,1.663147,0,0.5101392,0.2105156,0,0,0,0,0,0,0,1.452632,1.38,2.201051,2.572743,1.38,0,1.38,5.221095,87.01807,0.2078597,0.2315671,0,1.7,2.572743
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.1395704,0.1395704,0,0,0,0.1395704,0,0,2.775558E-17,0,0,0.1469162,0.1395704,0,0,0.8210511,3.814743,0,0.1469162,-0.1469162,5.066231,84.43702,0.2078597,0.1535275,0,0,3.814743
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.004377471,0.004377471,0,0,0,0.004377471,0,0,8.673617E-19,0,0,0.004607864,0.004377471,0,0,0.9842914,3.667827,0,0.004607864,-0.004607864,5.061374,84.35606,0.2078597,0.004815218,0,0,3.667827
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.2642531,0.2642531,0,0,0,0.2642531,0,0,5.551115E-17,0,0,0.2781612,0.2642531,0,0,0.9894112,3.663219,0,0.2781612,-0.2781612,4.768167,79.46928,0.2078597,0.2906784,0,0,3.663219
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.1481905,0.1481905,0,0,0,0.1481905,0,0,2.775558E-17,0,0,0.15599,0.1481905,0,0,1.298479,3.385058,0,0.15599,-0.15599,4.603738,76.72882,0.2078597,0.1630096,0,0,3.385058
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.471801,3.229068,0,0,0,4.603738,76.72882,0.2078597,0,0,0,3.229068
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.471801,3.229068,0,0,0,4.603738,76.72882,0.2078597,0,0,0,3.229068
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.05789631,0.05789631,0,0,0,0.05789631,0,0,6.938894E-18,0,0,0.06094348,0.05789631,0,0,1.471801,3.229068,0,0.06094348,-0.06094348,4.539498,75.65816,0.2078597,0.06368594,0,0,3.229068
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.2396914,0.2396914,0,0,0,0.2396914,0,0,2.775558E-17,0,0,0.2523067,0.2396914,0,0,1.539516,3.168124,0,0.2523067,-0.2523067,4.273544,71.22559,0.2078597,0.2636606,0,0,3.168124
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5375817,0.6137973,0.6137973,0,0,0,0.6137973,87.58294,0,0,0,0.5375817,0.6461024,0.6137973,0,0,1.819857,2.915817,0,0.1085207,-0.1085207,4.159153,69.31908,0.2078597,0.675177,0.4300654,0,3.453399
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,1.01866,1.599786,1.599786,1.7,0,0.5202,1.599786,63.67474,0,0,0,1.01866,0,0,0.1002137,0.09520305,1.940436,2.807297,1.113863,0,1.113863,5.215856,86.93076,0.2079182,1.759765,0.8149278,1.7,3.825956
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.328893,0,0,0,0,0,0,0,0.5023196,0,0,1.328893,0,0,0,0,0.8265731,3.809773,0.8265731,0,0.8265731,6.000012,100,0.2078094,0,1.063114,0,5.138666
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.736155,0,0,0,0,0,0,0,1.736155,0,0,1.736155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2078094,0,1.388924,0,6.289844
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,2.056951,1.373572,1.373572,0.425,0,0.172125,1.373572,149.752,1.058454,0,0,2.056951,0.9984968,0.9485719,0,0,0,4.553689,0,0,0,6.000012,100,0.2078094,1.510929,1.645561,1.7,6.61064
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.952507,0,0,0,0,0,0,0,1.952507,0,0,1.952507,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2078094,0,1.562006,0,6.506196
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,2.06288,1.205742,1.205742,0,0,0,1.205742,171.088,0.7936779,0,0,2.06288,1.269202,1.205742,0,0,0,4.553689,0,0,0,6.000012,100,0.2078094,1.326316,1.650304,0,6.616569
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.769535,1.830176,1.830176,0.4501759,0,0.178998,1.830176,96.68663,0.3169038,0,0,1.769535,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2078094,2.013194,1.415628,1.7,6.323224
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.36234,0,0,0,0,0,0,0,1.36234,0,0,1.36234,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2078094,0,1.089872,0,5.916028
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.8538283,1.812459,1.812459,1.001322,0,0.3294609,1.812459,47.10884,1.110223E-16,0,0,0.8538283,0.8538283,0.8111369,0,0,0,4.553689,0,0,0,6.000012,100,0.2078094,1.993705,0.6830627,1.7,5.407517
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2951501,0.227802,0.227802,0,0,0,0.227802,129.5643,0.05535853,0,0,0.2951501,0.2397916,0.227802,0,0,0,4.553689,0,0,0,6.000012,100,0.2078094,0.2505822,0.2361201,0,4.848839
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,2.006766,2.006766,1.7,0,0.5202,2.006766,0,0,0,0,0,0.3229113,0.3067657,0,0,0,4.553689,0,0.3229113,-0.3229113,5.659634,94.32704,0.2078094,2.207442,0,1.7,4.553689
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,2.445658,2.445658,1.7,0,0.5202,2.445658,0,0,0,0,0,0.7849029,0.7456577,0,0,0.3587903,4.230778,0,0.7849029,-0.7849029,4.832273,80.53773,0.2078094,2.690223,0,1.7,4.230778
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,1.881094,1.881094,1.7,0,0.5202,1.881094,0,0,0,0,0,0.1906258,0.1810945,0,0,1.230905,3.445875,0,0.1906258,-0.1906258,4.631336,77.18878,0.2078094,2.069204,0,1.7,3.445875
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.442711,3.255249,1.38,0,1.38,5.940519,99.00845,0.2078252,0,0,1.7,3.255249
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.3786547,0.3786547,0,0,0,0.3786547,0,0,5.551115E-17,0,0,0.3985839,0.3786547,0,0,0.06271107,4.497249,0,0.3985839,-0.3985839,5.520375,92.00607,0.2078252,0.4165201,0,0,4.497249
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.1004944,0.1004944,0,0,0,0.1004944,0,0,1.387779E-17,0,0,0.1057836,0.1004944,0,0,0.505582,4.098665,0,0.1057836,-0.1057836,5.408869,90.14764,0.2078252,0.1105438,0,0,4.098665
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6231194,3.992882,0,0,0,5.408869,90.14764,0.2078252,0,0,0,3.992882
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.2402944,0.2402944,0,0,0,0.2402944,0,0,2.775558E-17,0,0,0.2529414,0.2402944,0,0,0.6231194,3.992882,0,0.2529414,-0.2529414,5.142245,85.70392,0.2078252,0.2643238,0,0,3.992882
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.1137841,0.1137841,0,0,0,0.1137841,0,0,1.387779E-17,0,0,0.1197727,0.1137841,0,0,0.9041654,3.73994,0,0.1197727,-0.1197727,5.015994,83.59973,0.2078252,0.1251625,0,0,3.73994
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.1171803,0.1171803,0,0,0,0.1171803,0,0,1.387779E-17,0,0,0.1233477,0.1171803,0,0,1.037246,3.620167,0,0.1233477,-0.1233477,4.885974,81.43274,0.2078252,0.1288983,0,0,3.620167
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.1012013,0.1012013,0,0,0,0.1012013,0,0,1.387779E-17,0,0,0.1065277,0.1012013,0,0,1.174299,3.49682,0,0.1065277,-0.1065277,4.773684,79.56124,0.2078252,0.1113215,0,0,3.49682
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.292663,3.390292,0,0,0,4.773684,79.56124,0.2078252,0,0,0,3.390292
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.3881035,0.3881035,0,0,0,0.3881035,0,0,5.551115E-17,0,0,0.4085299,0.3881035,0,0,1.292663,3.390292,0,0.4085299,-0.4085299,4.343056,72.38412,0.2078252,0.4269138,0,0,3.390292
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.5243461,0,0,0,0,0,0,0,0,0,0,0.5243461,0,0,0,0,1.746585,2.981762,0.5243461,0,0.5243461,4.840494,80.67474,0.2077563,0,0.4194768,0,3.506108
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,1.051732,1.800782,1.800782,1.7,0,0.5202,1.800782,58.40419,0,0,0,1.051732,0.1060861,0.1007818,0,0,1.222239,3.453673,0.9456459,0,0.9456459,5.737612,95.62668,0.2078044,1.98086,0.8413856,1.7,4.505405
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.491429,1.344287,1.344287,0.425,0,0.172125,1.344287,110.9457,0.2471647,0,0,1.491429,0.9676704,0.9192869,0,0,0.2765936,4.304755,0.2765936,0,0.2765936,6.000012,100,0.2077681,1.478716,1.193143,1.7,5.796184
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.553028,0.1911803,0.1911803,0,0,0,0.1911803,812.337,1.351786,0,0,1.553028,0.2012424,0.1911803,0,0,0,4.553689,0,0,0,6.000012,100,0.2077681,0.2102983,1.242423,0,6.106718
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,2.094465,1.247917,1.247917,0,0,0,1.247917,167.8369,0.7808685,0,0,2.094465,1.313596,1.247917,0,0,0,4.553689,0,0,0,6.000012,100,0.2077681,1.372708,1.675572,0,6.648154
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,2.161764,1.104503,1.104503,0,0,0,1.104503,195.7228,0.9991295,0,0,2.161764,1.162634,1.104503,0,0,0,4.553689,0,0,0,6.000012,100,0.2077681,1.214953,1.729411,0,6.715453
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,2.059448,1.876783,1.876783,0.4967831,0,0.1917218,1.876783,109.7329,0.6068166,0,0,2.059448,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2077681,2.064461,1.647559,1.7,6.613137
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.794015,0.3796179,0.3796179,0,0,0,0.3796179,472.5845,1.394418,0,0,1.794015,0.3995978,0.3796179,0,0,0,4.553689,0,0,0,6.000012,100,0.2077681,0.4175797,1.435212,0,6.347704
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.298567,1.023581,1.023581,0,0,0,1.023581,126.8651,0.2211131,0,0,1.298567,1.077454,1.023581,0,0,0,4.553689,0,0,0,6.000012,100,0.2077681,1.12594,1.038854,0,5.852256
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.8299807,1.288648,1.288648,0.5001662,0,0.1926454,1.288648,64.4071,0,0,0,0.8299807,0.8299807,0.7884817,0,0,0,4.553689,0,0,0,6.000012,100,0.2077681,1.417513,0.6639846,1.7,5.38367
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.3188503,0.3259333,0.3259333,0,0,0,0.3259333,97.82687,0,0,0,0.3188503,0.3430876,0.3259333,0,0,0,4.553689,0,0.02423736,-0.02423736,5.974463,99.5742,0.2077681,0.3585266,0.2550803,0,4.872539
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0269304,4.529451,0,0,0,5.974463,99.5742,0.2077681,0,0,0,4.529451
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,1.135301,1.135301,0,0,0,1.135301,0,0,0,0,0,1.195053,1.135301,0,0,0.0269304,4.529451,0,1.195053,-1.195053,4.714767,78.57928,0.2077681,1.248831,0,0,4.529451
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,0.8758223,0.8758223,0,0,0,0.8758223,0,0,1.110223E-16,0,0,0.9219182,0.8758223,0,0,1.354767,3.334398,0,0.9219182,-0.9219182,3.74298,62.38287,0.2077681,0.9634045,0,0,3.334398
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.379121,2.41248,0,0,0,3.74298,62.38287,0.2077681,0,0,0,2.41248
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.3058136,0.3058136,0,0,0,0.3058136,0,0,0,0,0,0.321909,0.3058136,0,0,2.379121,2.41248,0,0.321909,-0.321909,3.403658,56.72752,0.2077681,0.336395,0,0,2.41248
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.06125189,0.06125189,0,0,0,0.06125189,0,0,0,0,0,0.06447567,0.06125189,0,0,2.736798,2.090571,0,0.06447567,-0.06447567,3.335694,55.5948,0.2077681,0.06737708,0,0,2.090571
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.175225,0.175225,0,0,0,0.175225,0,0,2.775558E-17,0,0,0.1844474,0.175225,0,0,2.808437,2.026095,0,0.1844474,-0.1844474,3.14127,52.35439,0.2077681,0.1927475,0,0,2.026095
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.013379,1.841648,0,0,0,3.14127,52.35439,0.2077681,0,0,0,1.841648
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,0.7748042,0.7748042,0,0,0,0.7748042,0,0,1.110223E-16,0,0,0.8155833,0.7748042,0,0,3.013379,1.841648,0,0.8155833,-0.8155833,2.281569,38.02608,0.2077681,0.8522846,0,0,1.841648
