Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.4038374,0.4038374,0,0,0,0.4038374,0,0,5.551115E-17,0,0,0.425092,0.4038374,0,0,3.919583,1.026065,0,0.425092,-0.425092,1.833483,30.55799,0.2077681,0.4442212,0,0,1.026065
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.1744577,0.1744577,0,0,0,0.1744577,0,0,2.775558E-17,0,0,0.1836397,0.1744577,0,0,4.391907,0.6009725,0,0.1836397,-0.1836397,1.63991,27.33178,0.2077681,0.1919035,0,0,0.6009725
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.3136539,0.3136539,0,0,0,0.3136539,0,0,5.551115E-17,0,0,0.330162,0.3136539,0,0,4.595951,0.4173328,0,0.330162,-0.330162,1.291888,21.53143,0.2077681,0.3450193,0,0,0.4173328
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.01273057,0.01273057,0,0,0,0.01273057,0,0,0,0,0,0.0134006,0.01273057,0,0,4.962798,0.08717079,0,0.0134006,-0.0134006,1.277763,21.29601,0.2077681,0.01400363,0,0,0.08717079
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5585987,2.568047,2.30075,1.7,0,0.5202,2.30075,24.27898,0,0.2672964,0.9486361,0.5585987,0.6323689,0.6007504,0,0,4.977687,0.0737702,0,0.0737702,-0.0737702,1.200002,20,0.2077681,2.824852,0.446879,1.7,0.6323689
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,1.076783,1.830231,1.830231,1.7,0,0.5202,1.830231,58.83316,0,0,0.1086654,1.076783,0.1370852,0.130231,0,0,5.059654,0,0.9396975,0,0.9396975,2.091478,34.85789,0.2078157,2.013254,0.8614262,1.7,1.076783
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.343848,0.5475577,0.5475577,1.7,0,0.5202,0.5475577,245.4259,0,0,0,1.343848,0,0,1.152442,1.09482,4.119957,0.8457277,2.438668,0,2.438668,4.405002,73.41655,0.2077401,0.6023135,1.075079,1.7,2.189576
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.635621,0.8726909,0.8726909,0.9160751,0,0.3061885,0.8726909,187.4227,0,0,0,1.635621,0,0,0.0433842,0.04121499,1.681288,3.040529,1.676836,0,1.676836,5.995788,99.9296,0.2076146,0.95996,1.308497,1.7,4.67615
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.766122,0.1145163,0.1145163,0,0,0,0.1145163,1542.245,1.641126,0,0,1.766122,0.1205435,0.1145163,0,0,0.004452589,4.549682,0.004452589,0,0.004452589,6.000012,100,0.207614,0.1259679,1.412898,0,6.315804
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.840714,0.6196804,0.6196804,0,0,0,0.6196804,297.0425,1.188419,0,0,1.840714,0.6522951,0.6196804,0,0,0,4.553689,0,0,0,6.000012,100,0.207614,0.6816484,1.472571,0,6.394403
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.607465,0,0,0,0,0,0,0,1.607465,0,0,1.607465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.207614,0,1.285972,0,6.161153
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.519019,0.4664907,0.4664907,0,0,0,0.4664907,325.6268,1.027976,0,0,1.519019,0.4910428,0.4664907,0,0,0,4.553689,0,0,0,6.000012,100,0.207614,0.5131398,1.215215,0,6.072708
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,1.189823,0,0,0,0,0,0,0,1.189823,0,0,1.189823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.207614,0,0.9518583,0,5.743512
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.8398483,1.062941,1.062941,0,0,0,1.062941,79.01173,0,0,0,0.8398483,1.118886,1.062941,0,0,0,4.553689,0,0.2790373,-0.2790373,5.705881,95.09782,0.207614,1.169235,0.6718787,0,5.393538
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3711704,2.192577,2.192577,1.7,0,0.5202,2.192577,16.9285,0,4.440892E-16,0,0.3711704,0.5185023,0.4925772,0,0,0.3100414,4.274652,0,0.1473318,-0.1473318,5.55058,92.50948,0.207614,2.411835,0.2969364,1.7,4.645822
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,2.002463,2.002463,1.7,0,0.5202,2.002463,0,0,0,0,0,0.3183818,0.3024628,0,0,0.4737434,4.12732,0,0.3183818,-0.3183818,5.214976,86.91608,0.207614,2.202709,0,1.7,4.12732
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,1.329819,1.329819,1.7,0,0.5202,1.329819,0,0,0,0,0,0,0,0.3701814,0.3516724,0.827501,3.808938,0.3516724,0,0.3516724,5.548601,92.4765,0.2076387,1.462801,0,1.7,3.808938
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,0.4704586,0.4704586,0,0,0,0.4704586,0,0,5.551115E-17,0,0,0.4952196,0.4704586,0,0,0.4758287,4.125443,0,0.4952196,-0.4952196,5.026594,83.7764,0.2076387,0.5175045,0,0,4.125443
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,1.136878,1.136878,0,0,0,1.136878,0,0,0,0,0,1.196713,1.136878,0,0,1.026073,3.630224,0,1.196713,-1.196713,3.765147,62.75233,0.2076387,1.250565,0,0,3.630224
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.1914688,0.1914688,0,0,0,0.1914688,0,0,2.775558E-17,0,0,0.2015461,0.1914688,0,0,2.355754,2.43351,0,0.2015461,-0.2015461,3.552699,59.21153,0.2076387,0.2106157,0,0,2.43351
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.579694,2.231964,0,0,0,3.552699,59.21153,0.2076387,0,0,0,2.231964
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.579694,2.231964,0,0,0,3.552699,59.21153,0.2076387,0,0,0,2.231964
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.1762944,0.1762944,0,0,0,0.1762944,0,0,0,0,0,0.185573,0.1762944,0,0,2.579694,2.231964,0,0.185573,-0.185573,3.357088,55.95135,0.2076387,0.1939238,0,0,2.231964
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.4019718,0.4019718,0,0,0,0.4019718,0,0,5.551115E-17,0,0,0.4231282,0.4019718,0,0,2.785887,2.046391,0,0.4231282,-0.4231282,2.911072,48.51777,0.2076387,0.442169,0,0,2.046391
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.2888886,0.2888886,0,0,0,0.2888886,0,0,0,0,0,0.3040933,0.2888886,0,0,3.256029,1.623263,0,0.3040933,-0.3040933,2.590529,43.1754,0.2076387,0.3177775,0,0,1.623263
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.2917283,0.2917283,0,0,0,0.2917283,0,0,0,0,0,0.3070824,0.2917283,0,0,3.59391,1.31917,0,0.3070824,-0.3070824,2.266836,37.78053,0.2076387,0.3209011,0,0,1.31917
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.4072921,0.4072921,0,0,0,0.4072921,0,0,5.551115E-17,0,0,0.4287286,0.4072921,0,0,3.935113,1.012087,0,0.4287286,-0.4287286,1.814916,30.24855,0.2076387,0.4480214,0,0,1.012087
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.411478,0.5833586,0,0,0,1.814916,30.24855,0.2076387,0,0,0,0.5833586
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4560683,2.174412,2.174412,1.7,0,0.5202,2.174412,20.97433,2.775558E-16,0,0.05100898,0.4560683,0.4993805,0.4744115,0,0,4.411478,0.5833586,0,0.04331222,-0.04331222,1.769261,29.48763,0.2076387,2.391853,0.3648546,1.7,1.039427
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.759921,1.266973,1.266973,1.7,0,0.5202,1.266973,59.97924,0,0,0,0.759921,0,0,0.4330268,0.4113755,4.459603,0.5400464,1.171296,0,1.171296,2.880451,48.00742,0.2077061,1.393671,0.6079367,1.7,1.299967
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.9344482,0.554102,0.554102,1.7,0,0.5202,0.554102,168.6419,0,0,0,0.9344482,0,0,1.145898,1.088603,3.288306,1.594213,2.023051,0,2.023051,4.799685,79.9946,0.2076851,0.6095122,0.7475586,1.7,2.528661
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.171633,0,0,0.425,0,0.172125,0,0,0.3264506,0,0,1.171633,0,0,0.09854941,0.09362194,1.265255,3.414959,1.265255,0,1.265255,6.000012,100,0.2075202,0,0.9373065,1.7,4.586593
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.750887,1.94843,1.94843,0.5684302,0,0.2112814,1.94843,89.8614,0.2982551,0,0,1.750887,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2075202,2.143273,1.400709,1.7,6.304575
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.78259,0.8151821,0.8151821,0,0,0,0.8151821,218.6738,0.9245035,0,0,1.78259,0.8580864,0.8151821,0,0,0,4.553689,0,0,0,6.000012,100,0.2075202,0.8967003,1.426072,0,6.336279
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.434159,0.9973564,0.9973564,0,0,0,0.9973564,143.796,0.3843101,0,0,1.434159,1.049849,0.9973564,0,0,0,4.553689,0,0,0,6.000012,100,0.2075202,1.097092,1.147327,0,5.987848
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,1.223473,0.1255163,0.1255163,0,0,0,0.1255163,974.7518,1.09135,0,0,1.223473,0.1321225,0.1255163,0,0,0,4.553689,0,0,0,6.000012,100,0.2075202,0.138068,0.9787782,0,5.777162
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,1.074665,2.147353,2.147353,1.126422,0,0.3636131,2.147353,50.04602,0,0,0,1.074665,1.074665,1.020932,0,0,0,4.553689,0,0,0,6.000012,100,0.2075202,2.362089,0.8597319,1.7,5.628354
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.7262288,0,0,0,0,0,0,0,0.7262288,0,0,0.7262288,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2075202,0,0.580983,0,5.279918
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2920134,0.9468241,0.9468241,0,0,0,0.9468241,30.84135,0,2.220446E-16,0,0.2920134,0.996657,0.9468241,0,0,0,4.553689,0,0.7046435,-0.7046435,5.257253,87.6207,0.2075202,1.041507,0.2336107,0,4.845702
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.3113219,0.3113219,0,0,0,0.3113219,0,0,0,0,0,0.3277073,0.3113219,0,0,0.7829373,3.849045,0,0.3277073,-0.3277073,4.911819,81.86348,0.2075202,0.3424541,0,0,3.849045
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,0.8420859,0.8420859,0,0,0,0.8420859,0,0,1.110223E-16,0,0,0.8864062,0.8420859,0,0,1.147056,3.521338,0,0.8864062,-0.8864062,3.977464,66.29094,0.2075202,0.9262945,0,0,3.521338
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.131952,2.634932,0,0,0,3.977464,66.29094,0.2075202,0,0,0,2.634932
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.131952,2.634932,0,0,0,3.977464,66.29094,0.2075202,0,0,0,2.634932
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.2611998,0.2611998,0,0,0,0.2611998,0,0,0,0,0,0.2749472,0.2611998,0,0,2.131952,2.634932,0,0.2749472,-0.2749472,3.687645,61.46062,0.2075202,0.2873198,0,0,2.634932
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.437449,2.359985,0,0,0,3.687645,61.46062,0.2075202,0,0,0,2.359985
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.07787118,0.07787118,0,0,0,0.07787118,0,0,0,0,0,0.08196966,0.07787118,0,0,2.437449,2.359985,0,0.08196966,-0.08196966,3.601241,60.02057,0.2075202,0.0856583,0,0,2.359985
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.4075685,0.4075685,0,0,0,0.4075685,0,0,5.551115E-17,0,0,0.4290195,0.4075685,0,0,2.528527,2.278015,0,0.4290195,-0.4290195,3.149015,52.48347,0.2075202,0.4483254,0,0,2.278015
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.3895358,0.3895358,0,0,0,0.3895358,0,0,5.551115E-17,0,0,0.4100377,0.3895358,0,0,3.005215,1.848996,0,0.4100377,-0.4100377,2.716797,45.27986,0.2075202,0.4284894,0,0,1.848996
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.2648822,0.2648822,0,0,0,0.2648822,0,0,0,0,0,0.2788234,0.2648822,0,0,3.460812,1.438958,0,0.2788234,-0.2788234,2.422892,40.38144,0.2075202,0.2913704,0,0,1.438958
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.2716012,0.2716012,0,0,0,0.2716012,0,0,0,0,0,0.285896,0.2716012,0,0,3.770616,1.160135,0,0.285896,-0.285896,2.121531,35.35878,0.2075202,0.2987613,0,0,1.160135
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.088278,0.8742385,0,0,0,2.121531,35.35878,0.2075202,0,0,0,0.8742385
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.127383,0.127383,0,0,0,0.127383,0,0,0,0,0,0.1340874,0.127383,0,0,4.088278,0.8742385,0,0.1340874,-0.1340874,1.98019,33.00311,0.2075202,0.1401213,0,0,0.8742385
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4518724,2.415442,2.415442,1.7,0,0.5202,2.415442,18.70765,2.220446E-16,0,0.1679865,0.4518724,0.7530965,0.7154417,0,0,4.237264,0.7401512,0,0.3012241,-0.3012241,1.662672,27.71115,0.2075202,2.656986,0.3614979,1.7,1.192024
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.759629,0.7104582,0.7104582,1.7,0,0.5202,0.7104582,106.921,0,0,0,0.759629,0,0,0.9895418,0.9400647,4.571958,0.438927,1.699694,0,1.699694,3.275143,54.58561,0.2075415,0.781504,0.6077032,1.7,1.198556
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.335427,1.441624,1.441624,1.7,0,0.5202,1.441624,92.63357,0,0,0,1.335427,0,0,0.2583764,0.2454576,2.872264,1.968651,1.580885,0,1.580885,4.774902,79.58154,0.2075783,1.585786,1.068342,1.7,3.304079
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.665955,0.511494,0.511494,0.425,0,0.172125,0.511494,325.7037,0.2835295,0,0,1.665955,0.09104633,0.08649401,0,0,1.291379,3.391448,1.291379,0,1.291379,6.000012,100,0.2074106,0.5626434,1.332764,1.7,5.057403
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.740261,0.7002413,0.7002413,0,0,0,0.7002413,248.523,1.003165,0,0,1.740261,0.7370962,0.7002413,0,0,0,4.553689,0,0,0,6.000012,100,0.2074106,0.7702655,1.392209,0,6.29395
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.674159,2.409962,2.409962,1.029962,0,0.3372795,2.409962,69.46826,0.2215269,0,0,1.674159,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2074106,2.650958,1.339327,1.7,6.227848
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.313881,0,0,0,0,0,0,0,1.313881,0,0,1.313881,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2074106,0,1.051105,0,5.86757
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.254483,1.384434,1.384434,0.425,0,0.172125,1.384434,90.6134,0.2445523,0,0,1.254483,1.00993,0.9594339,0,0,0,4.553689,0,0,0,6.000012,100,0.2074106,1.522877,1.003586,1.7,5.808172
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,1.061676,0.1815684,0.1815684,0,0,0,0.1815684,584.725,0.8705515,0,0,1.061676,0.1911247,0.1815684,0,0,0,4.553689,0,0,0,6.000012,100,0.2074106,0.1997253,0.8493409,0,5.615365
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.6428553,0.4567292,0.4567292,0,0,0,0.4567292,140.752,0.1620878,0,0,0.6428553,0.4807676,0.4567292,0,0,0,4.553689,0,0,0,6.000012,100,0.2074106,0.5024021,0.5142843,0,5.196544
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.2214813,0.2448749,0.2448749,0,0,0,0.2448749,90.44672,0,0,0,0.2214813,0.2577631,0.2448749,0,0,0,4.553689,0,0.03628175,-0.03628175,5.961768,99.36259,0.2074106,0.2693624,0.177185,0,4.77517
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,1.288501,1.288501,1.330936,0,0.4194456,1.288501,0,0,0,0,0,0,0,0.04243479,0.04031305,0.04031305,4.517407,0.04031305,0,0.04031305,6.000012,100,0.2074134,1.417351,0,1.7,4.517407
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,1.736678,1.736678,1.7,0,0.5202,1.736678,0,0,0,0,0,0.03860852,0.0366781,0,0,0,4.553689,0,0.03860852,-0.03860852,5.959315,99.32172,0.2074134,1.910346,0,1.7,4.553689
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.141909,0.141909,0,0,0,0.141909,0,0,0,0,0,0.1493779,0.141909,0,0,0.04289836,4.51508,0,0.1493779,-0.1493779,5.801857,96.69743,0.2074134,0.1560999,0,0,4.51508
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.1841429,0.1841429,0,0,0,0.1841429,0,0,2.775558E-17,0,0,0.1938347,0.1841429,0,0,0.2088738,4.365703,0,0.1938347,-0.1938347,5.597537,93.2921,0.2074134,0.2025572,0,0,4.365703
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.3175373,0.3175373,0,0,0,0.3175373,0,0,5.551115E-17,0,0,0.3342498,0.3175373,0,0,0.4242457,4.171868,0,0.3342498,-0.3342498,5.245207,87.41994,0.2074134,0.349291,0,0,4.171868
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7956343,3.837618,0,0,0,5.245207,87.41994,0.2074134,0,0,0,3.837618
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7956343,3.837618,0,0,0,5.245207,87.41994,0.2074134,0,0,0,3.837618
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.2136806,0.2136806,0,0,0,0.2136806,0,0,2.775558E-17,0,0,0.2249269,0.2136806,0,0,0.7956343,3.837618,0,0.2249269,-0.2249269,5.008113,83.46838,0.2074134,0.2350487,0,0,3.837618
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.05416246,0.05416246,0,0,0,0.05416246,0,0,6.938894E-18,0,0,0.05701311,0.05416246,0,0,1.045553,3.612691,0,0.05701311,-0.05701311,4.948016,82.46677,0.2074134,0.05957871,0,0,3.612691
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.140103,0.140103,0,0,0,0.140103,0,0,0,0,0,0.1474768,0.140103,0,0,1.108901,3.555678,0,0.1474768,-0.1474768,4.792562,79.87587,0.2074134,0.1541133,0,0,3.555678
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.1796703,0.1796703,0,0,0,0.1796703,0,0,2.775558E-17,0,0,0.1891266,0.1796703,0,0,1.272764,3.408201,0,0.1891266,-0.1891266,4.593205,76.55326,0.2074134,0.1976373,0,0,3.408201
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.482905,3.219074,0,0,0,4.593205,76.55326,0.2074134,0,0,0,3.219074
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.09140859,0.09140859,0,0,0,0.09140859,0,0,0,0,0,0.09621956,0.09140859,0,0,1.482905,3.219074,0,0.09621956,-0.09621956,4.491781,74.86286,0.2074134,0.1005494,0,0,3.219074
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3444591,0,0,0,0,0,0,0,0,0,0,0.3444591,0,0,0,0,1.589815,3.122855,0.3444591,0,0.3444591,4.818563,80.30923,0.2073687,0,0.2755673,0,3.467314
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2702511,0.2684001,0.2684001,0,0,0,0.2684001,100.6896,0,5.551115E-17,0,0.2702511,0.2825265,0.2684001,0,0,1.245356,3.432868,0,0.01227536,-0.01227536,4.805624,80.09357,0.2073687,0.2952402,0.2162009,0,3.703119
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6873625,1.260048,1.260048,1.7,0,0.5202,1.260048,54.55051,0,0,0,0.6873625,0,0,0.4399522,0.4179546,1.258996,3.420593,1.105317,0,1.105317,5.854219,97.57013,0.2074326,1.386053,0.54989,1.7,4.107955
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.7811151,1.772402,1.772402,1.176337,0,0.3772401,1.772402,44.07098,0,0,0,0.7811151,0.6274365,0.5960646,0,0,0.1536786,4.415378,0.1536786,0,0.1536786,6.000012,100,0.2074404,1.949642,0.6248921,1.7,5.196493
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.2132918,2.307161,2.307161,1.7,0,0.5202,2.307161,9.244774,1.110223E-16,0,0,0.2132918,0.6391165,0.6071607,0,0,0,4.553689,0,0.4258247,-0.4258247,5.551153,92.51904,0.2074404,2.537877,0.1706334,1.7,4.766981
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,1.151107,2.772857,2.772857,1.7,0,0.5202,2.772857,41.51338,0,0,0,1.151107,1.129324,1.072857,0,0,0.4731386,4.127864,0.02178311,0,0.02178311,5.571818,92.86346,0.2074415,3.050143,0.9208854,1.7,5.278971
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.6355774,1.406292,1.406292,1.231281,0,0.3922398,1.406292,45.19526,0,0,0,0.6355774,0.1842219,0.1750108,0,0,0.4513555,4.147469,0.4513555,0,0.4513555,6.000012,100,0.2074643,1.546921,0.508462,1.7,4.783046
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.5629693,1.400882,1.400882,0.8660616,0,0.2925348,1.400882,40.18676,0,0,0,0.5629693,0.5629693,0.5348209,0,0,0,4.553689,0,0,0,6.000012,100,0.2074643,1.540971,0.4503755,1.7,5.116658
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1625789,2.234692,2.234692,1.7,0,0.5202,2.234692,7.275227,0,0,0,0.1625789,0.5628336,0.5346919,0,0,0,4.553689,0,0.4002547,-0.4002547,5.578106,92.96825,0.2074643,2.458161,0.1300631,1.7,4.716268
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1611372,0,0,0,0,0,0,0,0,0,0,0.1611372,0,0,0,0,0.4447275,4.153434,0.1611372,0,0.1611372,5.730975,95.51605,0.2074434,0,0.1289098,0,4.314571
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03493745,0.4058833,0.4058833,0,0,0,0.4058833,8.607758,0,5.551115E-17,0,0.03493745,0.4272455,0.4058833,0,0,0.2835902,4.298458,0,0.3923081,-0.3923081,5.317446,88.62392,0.2074434,0.4464716,0.02794996,0,4.333395
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,0.8711409,0.8711409,0,0,0,0.8711409,0,0,0,0,0,0.9169904,0.8711409,0,0,0.7194881,3.90615,0,0.9169904,-0.9169904,4.350853,72.51407,0.2074434,0.9582549,0,0,3.90615
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,0.6893679,0.6893679,0,0,0,0.6893679,0,0,1.110223E-16,0,0,0.7256504,0.6893679,0,0,1.738366,2.989159,0,0.7256504,-0.7256504,3.58595,59.76572,0.2074434,0.7583047,0,0,2.989159
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.544645,2.263509,0,0,0,3.58595,59.76572,0.2074434,0,0,0,2.263509
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,2.813429,2.813429,1.7,0,0.5202,2.813429,0,0,0,0.01477156,0,1.17203,1.113429,0,0,2.544645,2.263509,0,1.17203,-1.17203,2.350522,39.17529,0.2074434,3.094772,0,1.7,2.263509
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.8469,1.091479,1.38,0,1.38,3.659705,60.99496,0.2074593,0,0,1.7,1.091479
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.1949535,0.1949535,1.647585,0,0.5058907,0.1949535,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.4669,2.333479,1.38,0,1.38,4.968888,82.81463,0.207512,0.2144489,0,1.7,2.333479
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,0.5665567,0.5665567,0,0,0,0.5665567,0,0,0,0,0,0.5963755,0.5665567,0,0,1.0869,3.575479,0,0.5963755,-0.5963755,4.340253,72.3374,0.207512,0.6232124,0,0,3.575479
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.1010514,0.1010514,0,0,0,0.1010514,0,0,1.387779E-17,0,0,0.1063699,0.1010514,0,0,1.74954,2.979103,0,0.1063699,-0.1063699,4.228129,70.46868,0.207512,0.1111565,0,0,2.979103
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.867728,2.872733,0,0,0,4.228129,70.46868,0.207512,0,0,0,2.872733
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.03029432,0.03029432,0,0,0,0.03029432,0,0,3.469447E-18,0,0,0.03188875,0.03029432,0,0,1.867728,2.872733,0,0.03188875,-0.03188875,4.194516,69.90845,0.207512,0.03332375,0,0,2.872733
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.90316,2.840845,0,0,0,4.194516,69.90845,0.207512,0,0,0,2.840845
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,0.6150011,0.6150011,0,0,0,0.6150011,0,0,1.110223E-16,0,0,0.6473696,0.6150011,0,0,1.90316,2.840845,0,0.6473696,-0.6473696,3.512128,58.53535,0.207512,0.6765013,0,0,2.840845
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.2187568,0.2187568,0,0,0,0.2187568,0,0,2.775558E-17,0,0,0.2302703,0.2187568,0,0,2.62246,2.193475,0,0.2302703,-0.2302703,3.269402,54.48992,0.207512,0.2406324,0,0,2.193475
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2558331,1.960954,1.960954,1.7,0,0.5202,1.960954,13.04636,1.665335E-16,0,0,0.2558331,0.274688,0.2609536,0,0,2.878316,1.963205,0,0.01885488,-0.01885488,3.249527,54.15868,0.207512,2.157049,0.2046665,1.7,2.219038
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4714743,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4714743,0,0,1.452632,1.38,2.899266,1.94435,1.851474,0,1.851474,5.00599,83.433,0.2074668,0,0.3771794,1.7,2.415824
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.8410311,1.176283,1.176283,0,0,0,1.176283,71.49905,0,0,0,0.8410311,1.238193,1.176283,0,0,1.047791,3.610677,0,0.3971614,-0.3971614,4.587345,76.4556,0.2074668,1.293911,0.6728249,0,4.451708
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.253666,0,0,0,0,0,0,0,0,0,0,1.253666,0,0,0,0,1.489082,3.213515,1.253666,0,1.253666,5.776677,96.27776,0.2073049,0,1.002933,0,4.467182
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.333325,0,0,0,0,0,0,0,1.097909,0,0,1.333325,0,0,0,0,0.2354155,4.341815,0.2354155,0,0.2354155,6.000012,100,0.2072746,0,1.06666,0,5.67514
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.388465,0,0,0,0,0,0,0,1.388465,0,0,1.388465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2072746,0,1.110772,0,5.942154
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.424726,0.2187268,0.2187268,0,0,0,0.2187268,651.3723,1.194487,0,0,1.424726,0.2302387,0.2187268,0,0,0,4.553689,0,0,0,6.000012,100,0.2072746,0.2405995,1.139781,0,5.978415
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.474289,1.91457,1.91457,0.5345697,0,0.2020375,1.91457,77.0037,0.02165789,0,0,1.474289,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2072746,2.106027,1.179432,1.7,6.027978
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,1.137483,0.8495364,0.8495364,0,0,0,0.8495364,133.8946,0.2432342,0,0,1.137483,0.8942488,0.8495364,0,0,0,4.553689,0,0,0,6.000012,100,0.2072746,0.93449,0.9099864,0,5.691172
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.5100008,1.059044,1.059044,0,0,0,1.059044,48.15672,0,0,0,0.5100008,1.114783,1.059044,0,0,0,4.553689,0,0.6047823,-0.6047823,5.362515,89.37508,0.2072746,1.164948,0.4080007,0,5.06369
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2353168,2.206269,2.206269,1.7,0,0.5202,2.206269,10.66582,0,0,0,0.2353168,0.5329146,0.5062689,0,0,0.6719803,3.948907,0,0.2975979,-0.2975979,5.04882,84.14683,0.2072746,2.426896,0.1882534,1.7,4.184224
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,2.629688,2.629688,1.7,0,0.5202,2.629688,0,0,0,0,0,0.9786185,0.9296876,0,0,1.002645,3.651309,0,0.9786185,-0.9786185,4.017265,66.95429,0.2072746,2.892656,0,1.7,3.651309
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,0.6354067,0.6354067,1.7,0,0.5202,0.6354067,0,0,0,0,0,0,0,1.064593,1.011364,2.089998,2.67269,1.011364,0,1.011364,4.976729,82.94532,0.207345,0.6989474,0,1.7,2.67269
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,0.7775788,0.7775788,0,0,0,0.7775788,0,0,0,0,0,0.818504,0.7775788,0,0,1.078635,3.582917,0,0.818504,-0.818504,4.11395,68.5657,0.207345,0.8553367,0,0,3.582917
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,0.6669989,0.6669989,0,0,0,0.6669989,0,0,0,0,0,0.7021041,0.6669989,0,0,1.988084,2.764414,0,0.7021041,-0.7021041,3.373867,56.23101,0.207345,0.7336988,0,0,2.764414
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.1415513,0.1415513,0,0,0,0.1415513,0,0,2.775558E-17,0,0,0.1490013,0.1415513,0,0,2.768199,2.062309,0,0.1490013,-0.1490013,3.216806,53.61333,0.207345,0.1557064,0,0,2.062309
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.3225195,0.3225195,0,0,0,0.3225195,0,0,5.551115E-17,0,0,0.3394943,0.3225195,0,0,2.933757,1.913308,0,0.3394943,-0.3394943,2.858948,47.64903,0.207345,0.3547715,0,0,1.913308
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,0.5531991,0.5531991,0,0,0,0.5531991,0,0,0,0,0,0.5823148,0.5531991,0,0,3.310972,1.573814,0,0.5823148,-0.5823148,2.245134,37.41883,0.207345,0.608519,0,0,1.573814
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.2675379,0.2675379,0,0,0,0.2675379,0,0,5.551115E-17,0,0,0.2816188,0.2675379,0,0,3.957989,0.991499,0,0.2816188,-0.2816188,1.948282,32.4713,0.207345,0.2942917,0,0,0.991499
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.2326991,0.2326991,0,0,0,0.2326991,0,0,2.775558E-17,0,0,0.2449464,0.2326991,0,0,4.270899,0.7098802,0,0.2449464,-0.2449464,1.690086,28.16804,0.207345,0.255969,0,0,0.7098802
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.1425377,0.1425377,0,0,0,0.1425377,0,0,2.775558E-17,0,0,0.1500397,0.1425377,0,0,4.543061,0.4649338,0,0.1500397,-0.1500397,1.53193,25.53211,0.207345,0.1567915,0,0,0.4649338
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.709772,0.3148941,0,0,0,1.53193,25.53211,0.207345,0,0,0,0.3148941
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.06872445,0.06872445,0,0,0,0.06872445,0,0,1.387779E-17,0,0,0.07234152,0.06872445,0,0,4.709772,0.3148941,0,0.07234152,-0.07234152,1.455675,24.26121,0.207345,0.07559688,0,0,0.3148941
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.07599793,0.07599793,0,0,0,0.07599793,0,0,0,0,0,0.07999783,0.07599793,0,0,4.790152,0.2425525,0,0.07999783,-0.07999783,1.37135,22.85579,0.207345,0.08359773,0,0,0.2425525
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2223621,0,0,0,0,0,0,0,0,0,0,0.2223621,0,0,0,0,4.879038,0.1625547,0.2223621,0,0.2223621,1.582301,26.37164,0.2073164,0,0.1778897,0,0.3849168
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3373358,1.236185,1.236185,1.7,0,0.5202,1.236185,27.28845,0,0,0,0.3373358,0,0,0.4638149,0.4406242,4.656676,0.3626806,0.7779599,0,0.7779599,2.320339,38.67224,0.207364,1.359804,0.2698686,1.7,0.7000164
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4549281,1.212494,1.212494,1.7,0,0.5202,1.212494,37.52005,0,0,0,0.4549281,0,0,0.4875064,0.4631311,3.878716,1.062845,0.9180592,0,0.9180592,3.191286,53.188,0.207419,1.333743,0.3639425,1.7,1.517773
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2231973,0.8748734,0.8748734,1.7,0,0.5202,0.8748734,25.51195,-1.110223E-16,0,0,0.2231973,0,0,0.8251266,0.7838703,2.960657,1.889098,1.007068,0,1.007068,4.146675,69.11111,0.2074847,0.9623607,0.1785578,1.7,2.112295
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.9732128,0,0,1.031975,0,0.3378292,0,0,0,0,0,0.9732128,0,0,1.031975,0.9803764,1.953589,2.795459,1.953589,0,1.953589,6.000012,100,0.2073475,0,0.7785702,1.7,3.768672
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.6499826,1.361787,1.361787,0.7443033,0,0.2592948,1.361787,47.73013,0,0,0,0.6499826,0.6499826,0.6174835,0,0,0,4.553689,0,0,0,6.000012,100,0.2073475,1.497965,0.5199861,1.7,5.203671
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4984379,1.843052,1.843052,1.369536,0,0.4299833,1.843052,27.04416,1.110223E-16,0,0,0.4984379,0.4984379,0.473516,0,0,0,4.553689,0,0,0,6.000012,100,0.2073475,2.027357,0.3987503,1.7,5.052127
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.9430344,0,0,0,0,0,0,0,0.9430344,0,0,0.9430344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2073475,0,0.7544275,0,5.496723
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.7504009,2.448603,2.448603,1.7,0,0.5202,2.448603,30.64608,2.220446E-16,0,0,0.7504009,0.7880036,0.7486035,0,0,0,4.553689,0,0.03760273,-0.03760273,5.960375,99.33939,0.2073475,2.693464,0.6003207,1.7,5.30409
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3692345,2.01242,2.01242,1.7,0,0.5202,2.01242,18.34778,0,0,0,0.3692345,0.3288635,0.3124203,0,0,0.04178081,4.516086,0.04037102,0,0.04037102,5.998674,99.97771,0.2073495,2.213662,0.2953876,1.7,4.885321
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.08662429,1.120314,1.120314,0,0,0,1.120314,7.732144,2.220446E-16,0,0,0.08662429,1.179278,1.120314,0,0,0.001409796,4.55242,0,1.092653,-1.092653,4.846917,80.78178,0.2073495,1.232345,0.06929943,0,4.639044
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,1.561521,1.561521,1.7,0,0.5202,1.561521,0,0,0,0,0,0,0,0.1384794,0.1315555,1.215469,3.459767,0.1315555,0,0.1315555,4.971721,82.86185,0.2073586,1.717673,0,1.7,3.459767
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.083914,3.578167,0,0,0,4.971721,82.86185,0.2073586,0,0,0,3.578167
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,0.8224325,0.8224325,0,0,0,0.8224325,0,0,1.110223E-16,0,0,0.8657184,0.8224325,0,0,1.083914,3.578167,0,0.8657184,-0.8657184,4.059174,67.65276,0.2073586,0.9046757,0,0,3.578167
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,1.144748,1.144748,0,0,0,1.144748,0,0,2.220446E-16,0,0,1.204998,1.144748,0,0,2.045823,2.712448,0,1.204998,-1.204998,2.788994,46.48315,0.2073586,1.259223,0,0,2.712448
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.1036642,0.1036642,0,0,0,0.1036642,0,0,1.387779E-17,0,0,0.1091202,0.1036642,0,0,3.38471,1.50745,0,0.1091202,-0.1091202,2.673972,44.5661,0.2073586,0.1140306,0,0,1.50745
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.3534849,0.3534849,0,0,0,0.3534849,0,0,5.551115E-17,0,0,0.3720893,0.3534849,0,0,3.505955,1.39833,0,0.3720893,-0.3720893,2.281755,38.02917,0.2073586,0.3888333,0,0,1.39833
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.919387,1.026241,0,0,0,2.281755,38.02917,0.2073586,0,0,0,1.026241
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.2051559,0.2051559,0,0,0,0.2051559,0,0,0,0,0,0.2159536,0.2051559,0,0,3.919387,1.026241,0,0.2159536,-0.2159536,2.05412,34.23526,0.2073586,0.2256715,0,0,1.026241
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.05847669,0.05847669,0,0,0,0.05847669,0,0,6.938894E-18,0,0,0.06155441,0.05847669,0,0,4.159336,0.810287,0,0.06155441,-0.06155441,1.989236,33.15387,0.2073586,0.06432436,0,0,0.810287
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.2562574,0.2562574,0,0,0,0.2562574,0,0,5.551115E-17,0,0,0.2697446,0.2562574,0,0,4.227729,0.7487326,0,0.2697446,-0.2697446,1.7049,28.41494,0.2073586,0.2818832,0,0,0.7487326
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.2489648,0.2489648,0,0,0,0.2489648,0,0,5.551115E-17,0,0,0.2620682,0.2489648,0,0,4.527445,0.478988,0,0.2620682,-0.2620682,1.428656,23.81088,0.2073586,0.2738613,0,0,0.478988
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.07176378,0.07176378,0,0,0,0.07176378,0,0,0,0,0,0.07554082,0.07176378,0,0,4.818633,0.2169198,0,0.07554082,-0.07554082,1.349029,22.48377,0.2073586,0.07894015,0,0,0.2169198
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.3385255,0.3385255,1.7,0,0.5202,0.3385255,0,0,0,0,0,0,0,1.361475,1.293401,4.902566,0.141379,1.293401,0,1.293401,2.576057,42.93419,0.2074321,0.3723781,0,1.7,0.141379
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2159798,0.01940423,0.01940423,1.472036,0,0.4579658,0.01940423,1113.055,0,0,0,0.2159798,0,0,1.452632,1.38,3.609166,1.30544,1.59598,0,1.59598,4.090136,68.1688,0.2074237,0.02134465,0.1727838,1.7,1.521419
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4592152,0.6573215,0.6573215,1.7,0,0.5202,0.6573215,69.86157,0,0,0,0.4592152,0,0,1.042678,0.9905446,2.013186,2.741822,1.44976,0,1.44976,5.465499,91.09146,0.207477,0.7230537,0.3673721,1.7,3.201037
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3981807,1.088605,1.088605,0,0,0,1.088605,36.57714,0,0,0,0.3981807,1.1459,1.088605,0,0,0.5634264,4.046605,0,0.7477194,-0.7477194,4.677333,77.9554,0.207477,1.197466,0.3185445,0,4.444786
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.7195176,0.08130894,0.08130894,0,0,0,0.08130894,884.9182,0,0,0,0.7195176,0.08558836,0.08130894,0,0,1.394226,3.298886,0.6339293,0,0.6339293,5.278731,87.97868,0.2073957,0.08943983,0.5756141,0,4.018404
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,1.097975,0.8029036,0.8029036,0,0,0,0.8029036,136.7505,0,0,0,1.097975,0.8451617,0.8029036,0,0,0.7602965,3.869422,0.2528134,0,0.2528134,5.518571,91.97601,0.2073632,0.883194,0.8783801,0,4.967397
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.451211,1.679632,1.679632,0.7830906,0,0.2698837,1.679632,86.40052,0,0,0,1.451211,0.9437279,0.8965414,0,0,0.5074831,4.096954,0.5074831,0,0.5074831,6.000012,100,0.2073653,1.847595,1.160969,1.7,5.548165
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,1.21731,1.620464,1.620464,0.4640198,0,0.1827774,1.620464,75.12106,0,0,0,1.21731,1.21731,1.156444,0,0,0,4.553689,0,0,0,6.000012,100,0.2073653,1.782511,0.9738478,1.7,5.770998
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.8819464,1.216274,1.216274,0,0,0,1.216274,72.51212,0,0,0,0.8819464,1.280289,1.216274,0,0,0,4.553689,0,0.3983425,-0.3983425,5.580122,93.00185,0.2073653,1.337902,0.7055571,0,5.435636
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.9241394,0.7029419,0.7029419,0,0,0,0.7029419,131.4674,0,0,0,0.9241394,0.7399389,0.7029419,0,0,0.4426028,4.155346,0.1842005,0,0.1842005,5.75487,95.91431,0.2073417,0.7732361,0.7393115,0,5.079486
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.3073781,0,0,0,0,0,0,0,0.04897586,0,0,0.3073781,0,0,0,0,0.2584023,4.321127,0.2584023,0,0.2584023,6.000012,100,0.2073087,0,0.2459025,0,4.628505
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1751395,0,0,0,0,0,0,0,0.1751395,0,0,0.1751395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2073087,0,0.1401116,0,4.728828
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,1.698511,1.698511,1.698511,0,0.5197934,1.698511,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2073087,1.868362,0,1.7,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,0.8949544,0.8949544,0,0,0,0.8949544,0,0,1.110223E-16,0,0,0.9420573,0.8949544,0,0,0,4.553689,0,0.9420573,-0.9420573,5.006996,83.44978,0.2073087,0.9844499,0,0,4.553689
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,1.458795,1.458795,1.7,0,0.5202,1.458795,0,0,0,0,0,0,0,0.2412051,0.2291448,1.04673,3.611632,0.2291448,0,0.2291448,5.224382,87.07286,0.2073245,1.604674,0,1.7,3.611632
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,0.8866844,0.8866844,0,0,0,0.8866844,0,0,0,0,0,0.9333519,0.8866844,0,0,0.8175856,3.817862,0,0.9333519,-0.9333519,4.240543,70.67558,0.2073245,0.9753528,0,0,3.817862
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.2249835,0.2249835,0,0,0,0.2249835,0,0,2.775558E-17,0,0,0.2368247,0.2249835,0,0,1.854643,2.88451,0,0.2368247,-0.2368247,3.990908,66.515,0.2073245,0.2474818,0,0,2.88451
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.08638573,0.08638573,0,0,0,0.08638573,0,0,0,0,0,0.09093235,0.08638573,0,0,2.117782,2.647685,0,0.09093235,-0.09093235,3.895057,64.91748,0.2073245,0.09502431,0,0,2.647685
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,0.5611244,0.5611244,0,0,0,0.5611244,0,0,0,0,0,0.5906573,0.5611244,0,0,2.218818,2.556753,0,0.5906573,-0.5906573,3.272449,54.54071,0.2073245,0.6172369,0,0,2.556753
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.247724,0.247724,0,0,0,0.247724,0,0,2.775558E-17,0,0,0.2607621,0.247724,0,0,2.875104,1.966096,0,0.2607621,-0.2607621,2.997582,49.9596,0.2073245,0.2724964,0,0,1.966096
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.24469,0.24469,0,0,0,0.24469,0,0,2.775558E-17,0,0,0.2575685,0.24469,0,0,3.164839,1.705334,0,0.2575685,-0.2575685,2.726081,45.43459,0.2073245,0.269159,0,0,1.705334
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.3319066,0.3319066,0,0,0,0.3319066,0,0,5.551115E-17,0,0,0.3493754,0.3319066,0,0,3.451026,1.447765,0,0.3493754,-0.3493754,2.357807,39.2967,0.2073245,0.3650973,0,0,1.447765
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,0.5897685,0.5897685,0,0,0,0.5897685,0,0,1.110223E-16,0,0,0.620809,0.5897685,0,0,3.839221,1.09839,0,0.620809,-0.620809,1.703417,28.39022,0.2073245,0.6487454,0,0,1.09839
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.3419391,0.3419391,0,0,0,0.3419391,0,0,5.551115E-17,0,0,0.3599359,0.3419391,0,0,4.529009,0.4775808,0,0.3599359,-0.3599359,1.324011,22.06681,0.2073245,0.376133,0,0,0.4775808
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.928938,0.1176449,0,0,0,1.324011,22.06681,0.2073245,0,0,0,0.1176449
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5347143,2.026052,2.026052,1.7,0,0.5202,2.026052,26.39193,0,0,0.3152992,0.5347143,0.343213,0.3260523,0,0,4.928938,0.1176449,0.1915013,0,0.1915013,1.505685,25.0947,0.2073341,2.228657,0.4277714,1.7,0.6523592
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,1.043092,2.499862,2.499862,1.7,0,0.5202,2.499862,41.72598,0,0,0.5761648,1.043092,0.8419603,0.7998623,0,0,4.737436,0.2899961,0.2011316,0,0.2011316,1.696495,28.27487,0.2073441,2.749849,0.8344736,1.7,1.333088
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.441147,1.646796,1.646796,1.7,0,0.5202,1.646796,87.51217,0,0,0,1.441147,0,0,0.05320388,0.05054368,4.536305,0.4710146,1.491691,0,1.491691,3.111637,51.86052,0.2073919,1.811476,1.152918,1.7,1.912161
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.573005,1.07332,1.07332,1.7,0,0.5202,1.07332,146.5552,0,0,0,1.573005,0,0,0.6266804,0.5953464,3.044614,1.813536,2.168352,0,2.168352,5.168716,86.1451,0.2073531,1.180652,1.258404,1.7,3.386542
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.345878,1.5597,1.5597,1.113565,0,0.3601034,1.5597,86.29081,0,0,0,1.345878,0.4696151,0.4461344,0,0,0.8762624,3.765053,0.8762624,0,0.8762624,6.000012,100,0.2073698,1.71567,1.076702,1.7,5.11093
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.373862,2.061303,2.061303,0.7561349,0,0.2625248,2.061303,66.65014,0,0,0,1.373862,1.373862,1.305169,0,0,0,4.553689,0,0,0,6.000012,100,0.2073698,2.267434,1.099089,1.7,5.92755
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.467793,0.4363326,0.4363326,0,0,0,0.4363326,336.3932,1.008496,0,0,1.467793,0.4592975,0.4363326,0,0,0,4.553689,0,0,0,6.000012,100,0.2073698,0.4799659,1.174234,0,6.021482
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,1.061333,1.625783,1.625783,0.6175169,0,0.2246821,1.625783,65.28133,0,0,0,1.061333,1.061333,1.008266,0,0,0,4.553689,0,0,0,6.000012,100,0.2073698,1.788361,0.8490661,1.7,5.615022
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,1.000269,0,0,0,0,0,0,0,1.000269,0,0,1.000269,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2073698,0,0.800215,0,5.553958
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.5747393,0.607012,0.607012,0,0,0,0.607012,94.68333,0,0,0,0.5747393,0.6389601,0.607012,0,0,0,4.553689,0,0.06422079,-0.06422079,5.932317,98.87176,0.2073698,0.6677132,0.4597914,0,5.128428
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.3303208,1.530212,1.530212,1.284196,0,0.4066854,1.530212,21.58661,4.163336E-17,0,0,0.3303208,0.2589644,0.2460162,0,0,0.07135643,4.489468,0.07135643,0,0.07135643,6.000012,100,0.2073734,1.683233,0.2642567,1.7,4.819789
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,1.367886,1.367886,1.367886,0,0.4295328,1.367886,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2073734,1.504674,0,1.7,4.553689
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,1.400544,1.400544,1.400544,0,0.4384484,1.400544,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2073734,1.540598,0,1.7,4.553689
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,0.9139819,0.9139819,0,0,0,0.9139819,0,0,1.110223E-16,0,0,0.9620862,0.9139819,0,0,0,4.553689,0,0.9620862,-0.9620862,4.985884,83.0979,0.2073734,1.00538,0,0,4.553689
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,1.395101,1.395101,1.7,0,0.5202,1.395101,0,0,0,0,0,0,0,0.3048989,0.289654,1.068985,3.591603,0.289654,0,0.289654,5.260674,87.67773,0.2073933,1.534611,0,1.7,3.591603
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.4888596,0.4888596,0,0,0,0.4888596,0,0,5.551115E-17,0,0,0.514589,0.4888596,0,0,0.7793307,3.852291,0,0.514589,-0.514589,4.71825,78.63734,0.2073933,0.5377455,0,0,3.852291
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.3653494,0.3653494,0,0,0,0.3653494,0,0,5.551115E-17,0,0,0.3845784,0.3653494,0,0,1.351096,3.337702,0,0.3845784,-0.3845784,4.312869,71.881,0.2073933,0.4018844,0,0,3.337702
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.778406,2.953124,0,0,0,4.312869,71.881,0.2073933,0,0,0,2.953124
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,0.6175342,0.6175342,0,0,0,0.6175342,0,0,0,0,0,0.650036,0.6175342,0,0,1.778406,2.953124,0,0.650036,-0.650036,3.62767,60.46105,0.2073933,0.6792876,0,0,2.953124
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.500668,2.303088,0,0,0,3.62767,60.46105,0.2073933,0,0,0,2.303088
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.3022585,0.3022585,0,0,0,0.3022585,0,0,5.551115E-17,0,0,0.3181668,0.3022585,0,0,2.500668,2.303088,0,0.3181668,-0.3181668,3.292293,54.87144,0.2073933,0.3324843,0,0,2.303088
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.4087586,0.4087586,0,0,0,0.4087586,0,0,5.551115E-17,0,0,0.4302723,0.4087586,0,0,2.854187,1.984921,0,0.4302723,-0.4302723,2.838746,47.31234,0.2073933,0.4496345,0,0,1.984921
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.1815611,0.1815611,0,0,0,0.1815611,0,0,2.775558E-17,0,0,0.191117,0.1815611,0,0,3.332267,1.554649,0,0.191117,-0.191117,2.637291,43.95477,0.2073933,0.1997173,0,0,1.554649
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.544619,1.363532,0,0,0,2.637291,43.95477,0.2073933,0,0,0,1.363532
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4813685,1.930024,1.930024,1.7,0,0.5202,1.930024,24.94107,0,0,0,0.4813685,0.24213,0.2300235,0,0,3.544619,1.363532,0.2392385,0,0.2392385,2.864253,47.73745,0.2074052,2.123026,0.3850948,1.7,1.8449
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,1.094658,3.461563,3.08,1.7,0,0.5202,3.08,35.54083,2.220446E-16,0.3815629,0.7277192,1.094658,1.452632,1.38,0,0,3.305381,1.578846,0,0.3579741,-0.3579741,2.486915,41.4485,0.2074052,3.807719,0.875726,1.7,2.673504
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.440896,0.7580317,0.7580317,1.7,0,0.5202,0.7580317,190.0839,0,0,0,1.440896,0,0,0.9419684,0.8948699,3.70313,1.220872,2.335766,0,2.335766,4.702817,78.38013,0.2073452,0.8338348,1.152717,1.7,2.661768
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.5701,0.9177566,0.9177566,0.7251567,0,0.2540678,0.9177566,171.0802,0,0,0,1.5701,0.2027367,0.1925999,0,0,1.367363,3.323062,1.367363,0,1.367363,6.000012,100,0.207227,1.009532,1.25608,1.7,4.893162
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.871983,0.4844467,0.4844467,0,0,0,0.4844467,386.4167,1.362039,0,0,1.871983,0.5099438,0.4844467,0,0,0,4.553689,0,0,0,6.000012,100,0.207227,0.5328913,1.497586,0,6.425672
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,2.045241,2.334095,2.334095,0.9540955,0,0.3165681,2.334095,87.62458,0.5926098,0,0,2.045241,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.207227,2.567505,1.636193,1.7,6.59893
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.986601,0.6174958,0.6174958,0,0,0,0.6174958,321.719,1.336606,0,0,1.986601,0.6499956,0.6174958,0,0,0,4.553689,0,0,0,6.000012,100,0.207227,0.6792454,1.589281,0,6.54029
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.692553,0.6262834,0.6262834,0,0,0,0.6262834,270.2535,1.033307,0,0,1.692553,0.6592457,0.6262834,0,0,0,4.553689,0,0,0,6.000012,100,0.207227,0.6889117,1.354042,0,6.246242
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.31741,1.166876,1.166876,0,0,0,1.166876,112.9007,0.08912032,0,0,1.31741,1.22829,1.166876,0,0,0,4.553689,0,0,0,6.000012,100,0.207227,1.283563,1.053928,0,5.871099
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.8111052,0.6982834,0.6982834,0,0,0,0.6982834,116.157,0.07607007,0,0,0.8111052,0.7350351,0.6982834,0,0,0,4.553689,0,0,0,6.000012,100,0.207227,0.7681117,0.6488841,0,5.364794
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.312645,1.11616,1.11616,0,0,0,1.11616,28.01076,0,0,0,0.312645,1.174906,1.11616,0,0,0,4.553689,0,0.8622605,-0.8622605,5.09111,84.85165,0.207227,1.227776,0.250116,0,4.866334
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.2655972,0.2655972,0,0,0,0.2655972,0,0,0,0,0,0.279576,0.2655972,0,0,0.9580672,3.691428,0,0.279576,-0.279576,4.796411,79.94002,0.207227,0.2921569,0,0,3.691428
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,1.093112,1.093112,0,0,0,1.093112,0,0,2.220446E-16,0,0,1.150644,1.093112,0,0,1.268707,3.411852,0,1.150644,-1.150644,3.583525,59.7253,0.207227,1.202423,0,0,3.411852
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,0.6193869,0.6193869,0,0,0,0.6193869,0,0,1.110223E-16,0,0,0.6519862,0.6193869,0,0,2.547201,2.261208,0,0.6519862,-0.6519862,2.896271,48.27109,0.207227,0.6813256,0,0,2.261208
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,2.049177,2.049177,1.7,0,0.5202,2.049177,0,0,0,0,0,0.3675552,0.3491774,0,0,3.27163,1.609222,0,0.3675552,-0.3675552,2.508834,41.81382,0.207227,2.254095,0,1.7,1.609222
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.4755109,0.4755109,1.7,0,0.5202,0.4755109,0,0,0,0,0,0,0,1.224489,1.163265,3.680025,1.241667,1.163265,0,1.163265,3.612404,60.20661,0.207307,0.523062,0,1.7,1.241667
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.2579003,0.2579003,1.7,0,0.5202,0.2579003,0,0,0,0,0,0,0,1.4421,1.369995,2.51676,2.288605,1.369995,0,1.369995,4.912095,81.86808,0.20737,0.2836904,0,1.7,2.288605
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.448684,0.448684,0,0,0,0.448684,0,0,5.551115E-17,0,0,0.472299,0.448684,0,0,1.146765,3.5216,0,0.472299,-0.472299,4.414248,73.57065,0.20737,0.4935524,0,0,3.5216
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.4960521,0.4960521,0,0,0,0.4960521,0,0,5.551115E-17,0,0,0.5221601,0.4960521,0,0,1.671542,3.049301,0,0.5221601,-0.5221601,3.863843,64.39725,0.20737,0.5456573,0,0,3.049301
