Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.25172,2.527141,0,0,0,3.863843,64.39725,0.20737,0,0,0,2.527141
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,0.509812,0.509812,0,0,0,0.509812,0,0,0,0,0,0.5366442,0.509812,0,0,2.25172,2.527141,0,0.5366442,-0.5366442,3.29817,54.96939,0.20737,0.5607932,0,0,2.527141
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.847991,1.990497,0,0,0,3.29817,54.96939,0.20737,0,0,0,1.990497
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.1695938,0.1695938,0,0,0,0.1695938,0,0,2.775558E-17,0,0,0.1785198,0.1695938,0,0,2.847991,1.990497,0,0.1785198,-0.1785198,3.109994,51.83313,0.20737,0.1865532,0,0,1.990497
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.1683632,0.1683632,0,0,0,0.1683632,0,0,2.775558E-17,0,0,0.1772244,0.1683632,0,0,3.046347,1.811977,0,0.1772244,-0.1772244,2.923183,48.71962,0.20737,0.1851995,0,0,1.811977
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.6084917,0.08525712,0.08525712,0,0,0,0.08525712,713.7136,0,0,0,0.6084917,0.08974434,0.08525712,0,0,3.243263,1.634753,0.5187473,0,0.5187473,3.41531,56.92172,0.207304,0.09378283,0.4867933,0,2.243244
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.142117,1.912603,1.912603,1.7,0,0.5202,1.912603,59.71529,0,0,0,1.142117,0.2237931,0.2126035,0,0,2.724515,2.101625,0.9183235,0,0.9183235,4.286508,71.44166,0.2073495,2.103864,0.9136933,1.7,3.243742
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.538983,1.60973,1.60973,1.7,0,0.5202,1.60973,95.60507,0,0,0,1.538983,0,0,0.09027015,0.08575664,1.806192,2.928116,1.62474,0,1.62474,5.827872,97.131,0.2073801,1.770703,1.231187,1.7,4.4671
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.88473,1.25309,1.25309,0,0,0,1.25309,150.4066,0.3842357,0,0,1.88473,1.319042,1.25309,0,0,0.1814518,4.390382,0.1814518,0,0.1814518,6.000012,100,0.207357,1.378399,1.507784,0,6.275112
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,2.012722,0.3107288,0.3107288,0,0,0,0.3107288,647.7426,1.68564,0,0,2.012722,0.3270829,0.3107288,0,0,0,4.553689,0,0,0,6.000012,100,0.207357,0.3418016,1.610178,0,6.566411
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.916544,1.390638,1.390638,0.425,0,0.172125,1.390638,137.8176,0.9000823,0,0,1.916544,1.016461,0.9656384,0,0,0,4.553689,0,0,0,6.000012,100,0.207357,1.529702,1.533235,1.7,6.470232
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.755344,2.015685,2.015685,0.6356845,0,0.2296419,2.015685,87.08428,0.3027128,0,0,1.755344,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.207357,2.217253,1.404276,1.7,6.309033
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.52047,0,0,0,0,0,0,0,1.52047,0,0,1.52047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.207357,0,1.216376,0,6.074159
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,1.130327,1.635258,1.635258,0.5614477,0,0.2093752,1.635258,69.12222,0,0,0,1.130327,1.130327,1.07381,0,0,0,4.553689,0,0,0,6.000012,100,0.207357,1.798784,0.9042614,1.7,5.684016
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.5824774,1.392763,1.392763,0.8394095,0,0.2852588,1.392763,41.82172,1.110223E-16,0,0,0.5824774,0.5824774,0.5533535,0,0,0,4.553689,0,0,0,6.000012,100,0.207357,1.532039,0.4659819,1.7,5.136167
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2594608,1.659655,1.659655,1.413167,0,0.4418947,1.659655,15.63342,0,0,0,0.2594608,0.2594608,0.2464877,0,0,0,4.553689,0,0,0,6.000012,100,0.207357,1.825621,0.2075686,1.7,4.81315
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,4.386738,3.08,1.7,0,0.5202,3.08,0,0,1.306738,1.745412,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.207357,4.825412,0,1.7,4.553689
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.376191,0.376191,1.7,0,0.5202,0.376191,0,0,0,0,0,0,0,1.323809,1.257619,1.614035,3.101057,1.257619,0,1.257619,5.661886,94.36457,0.2074341,0.41381,0,1.7,3.101057
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,1.011277,1.011277,0,0,0,1.011277,0,0,2.220446E-16,0,0,1.064502,1.011277,0,0,0.3564165,4.232914,0,1.064502,-1.064502,4.539802,75.66322,0.2074341,1.112404,0,0,4.232914
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,0.730596,0.730596,0,0,0,0.730596,0,0,0,0,0,0.7690485,0.730596,0,0,1.539196,3.168412,0,0.7690485,-0.7690485,3.729154,62.15244,0.2074341,0.8036556,0,0,3.168412
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.244227,0.244227,0,0,0,0.244227,0,0,0,0,0,0.2570811,0.244227,0,0,2.393695,2.399364,0,0.2570811,-0.2570811,3.458167,57.636,0.2074341,0.2686497,0,0,2.399364
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.1907391,0.1907391,0,0,0,0.1907391,0,0,0,0,0,0.200778,0.1907391,0,0,2.67934,2.142283,0,0.200778,-0.200778,3.246528,54.10869,0.2074341,0.2098131,0,0,2.142283
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.2082499,0.2082499,0,0,0,0.2082499,0,0,2.775558E-17,0,0,0.2192104,0.2082499,0,0,2.902427,1.941505,0,0.2192104,-0.2192104,3.01546,50.25757,0.2074341,0.2290749,0,0,1.941505
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.4440137,0.4440137,0,0,0,0.4440137,0,0,5.551115E-17,0,0,0.4673828,0.4440137,0,0,3.145994,1.722294,0,0.4673828,-0.4673828,2.522795,42.0465,0.2074341,0.4884151,0,0,1.722294
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.206672,0.206672,0,0,0,0.206672,0,0,2.775558E-17,0,0,0.2175495,0.206672,0,0,3.665308,1.254911,0,0.2175495,-0.2175495,2.293478,38.22456,0.2074341,0.2273392,0,0,1.254911
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.1231758,0.1231758,0,0,0,0.1231758,0,0,0,0,0,0.1296588,0.1231758,0,0,3.90703,1.037362,0,0.1296588,-0.1296588,2.156806,35.94669,0.2074341,0.1354934,0,0,1.037362
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.051095,0.9077032,0,0,0,2.156806,35.94669,0.2074341,0,0,0,0.9077032
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.2964485,0.2964485,0,0,0,0.2964485,0,0,5.551115E-17,0,0,0.3120511,0.2964485,0,0,4.051095,0.9077032,0,0.3120511,-0.3120511,1.827875,30.46452,0.2074341,0.3260934,0,0,0.9077032
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.3191258,0.3191258,0,0,0,0.3191258,0,0,0,0,0,0.3359219,0.3191258,0,0,4.397819,0.5956521,0,0.3359219,-0.3359219,1.473782,24.56298,0.2074341,0.3510384,0,0,0.5956521
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4597812,0.7570894,0.7570894,1.7,0,0.5202,0.7570894,60.73011,0,0,0,0.4597812,0,0,0.9429106,0.8957651,4.771065,0.2597302,1.355546,0,1.355546,2.759766,45.99601,0.2074986,0.8327983,0.367825,1.7,0.7195114
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7572718,1.547131,1.547131,1.7,0,0.5202,1.547131,48.94684,0,0,0,0.7572718,0,0,0.1528689,0.1452255,3.415519,1.479722,0.9024972,0,0.9024972,3.61595,60.26572,0.2075458,1.701844,0.6058174,1.7,2.236994
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,1.129644,0.3922722,0.3922722,1.7,0,0.5202,0.3922722,287.9744,0,0,0,1.129644,0,0,1.307728,1.242341,2.513022,2.291969,2.371985,0,2.371985,5.866213,97.77002,0.2074814,0.4314994,0.9037149,1.7,3.421613
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.644827,1.536669,1.536669,0.425,0,0.172125,1.536669,107.0385,0.3336126,0,0,1.644827,1.170178,1.111669,0,0,0.1410367,4.426756,0.1410367,0,0.1410367,6.000012,100,0.2074636,1.690336,1.315862,1.7,6.071583
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.717142,0.3606041,0.3606041,0,0,0,0.3606041,476.1847,1.337558,0,0,1.717142,0.3795832,0.3606041,0,0,0,4.553689,0,0,0,6.000012,100,0.2074636,0.3966645,1.373713,0,6.270831
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.619629,1.625147,1.625147,0.425,0,0.172125,1.625147,99.66045,0.3563162,0,0,1.619629,1.263313,1.200147,0,0,0,4.553689,0,0,0,6.000012,100,0.2074636,1.787662,1.295703,1.7,6.173318
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.86048,0,0,0,0,0,0,0,1.86048,0,0,1.86048,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2074636,0,1.488384,0,6.414169
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.646904,0.4166103,0.4166103,0,0,0,0.4166103,395.3105,1.208367,0,0,1.646904,0.4385372,0.4166103,0,0,0,4.553689,0,0,0,6.000012,100,0.2074636,0.4582713,1.317523,0,6.200593
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.249743,1.13926,1.13926,0,0,0,1.13926,109.6977,0.05052133,0,0,1.249743,1.199221,1.13926,0,0,0,4.553689,0,0,0,6.000012,100,0.2074636,1.253186,0.999794,0,5.803432
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.6742626,0,0,0,0,0,0,0,0.6742626,0,0,0.6742626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2074636,0,0.5394101,0,5.227952
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.3336779,0.5804179,0.5804179,0,0,0,0.5804179,57.48926,0,0,0,0.3336779,0.6109661,0.5804179,0,0,0,4.553689,0,0.2772883,-0.2772883,5.707725,95.12856,0.2074636,0.6384596,0.2669423,0,4.887367
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,1.75648,1.75648,1.7,0,0.5202,1.75648,0,0,0,0,0,0.05945289,0.05648025,0,0,0.308098,4.276401,0,0.05945289,-0.05945289,5.645056,94.08408,0.2074636,1.932128,0,1.7,4.276401
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,2.499593,2.499593,1.7,0,0.5202,2.499593,0,0,0,0,0,0.841677,0.7995932,0,0,0.3741568,4.216948,0,0.841677,-0.841677,4.75785,79.29735,0.2074636,2.749552,0,1.7,4.216948
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,0.5612561,0.5612561,1.7,0,0.5202,0.5612561,0,0,0,0,0,0,0,1.138744,1.081807,1.309353,3.375271,1.081807,0,1.081807,5.784142,96.40218,0.2075373,0.6173817,0,1.7,3.375271
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2275468,4.348897,0,0,0,5.784142,96.40218,0.2075373,0,0,0,4.348897
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.2871185,0.2871185,0,0,0,0.2871185,0,0,5.551115E-17,0,0,0.30223,0.2871185,0,0,0.2275468,4.348897,0,0.30223,-0.30223,5.465564,91.09254,0.2075373,0.3158304,0,0,4.348897
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.351732,0.351732,0,0,0,0.351732,0,0,5.551115E-17,0,0,0.3702441,0.351732,0,0,0.5633579,4.046667,0,0.3702441,-0.3702441,5.075292,84.58804,0.2075373,0.3869051,0,0,4.046667
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.3086032,0.3086032,0,0,0,0.3086032,0,0,0,0,0,0.3248455,0.3086032,0,0,0.9747403,3.676423,0,0.3248455,-0.3248455,4.732875,78.88109,0.2075373,0.3394635,0,0,3.676423
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,0.5176076,0.5176076,0,0,0,0.5176076,0,0,0,0,0,0.5448501,0.5176076,0,0,1.33568,3.351577,0,0.5448501,-0.5448501,4.158553,69.30907,0.2075373,0.5693683,0,0,3.351577
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.941069,2.806727,0,0,0,4.158553,69.30907,0.2075373,0,0,0,2.806727
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.3081551,0.3081551,0,0,0,0.3081551,0,0,0,0,0,0.3243738,0.3081551,0,0,1.941069,2.806727,0,0.3243738,-0.3243738,3.816633,63.61042,0.2075373,0.3389706,0,0,2.806727
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.08785861,0.08785861,0,0,0,0.08785861,0,0,0,0,0,0.09248275,0.08785861,0,0,2.301484,2.482353,0,0.09248275,-0.09248275,3.719147,61.98566,0.2075373,0.09664447,0,0,2.482353
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.07242011,0.07242011,0,0,0,0.07242011,0,0,1.387779E-17,0,0,0.07623169,0.07242011,0,0,2.404243,2.389871,0,0.07623169,-0.07623169,3.638792,60.64641,0.2075373,0.07966211,0,0,2.389871
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.3478826,0.3478826,0,0,0,0.3478826,0,0,5.551115E-17,0,0,0.3661922,0.3478826,0,0,2.488945,2.313639,0,0.3661922,-0.3661922,3.252791,54.21308,0.2075373,0.3826709,0,0,2.313639
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.39302,1.588207,1.588207,1.7,0,0.5202,1.588207,24.74615,0,0,0,0.39302,0,0,0.1117935,0.1062038,2.895825,1.947447,0.4992238,0,0.4992238,3.726397,62.10649,0.2075638,1.747027,0.314416,1.7,2.340467
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.7176424,0.8212216,0.8212216,1.7,0,0.5202,0.8212216,87.38718,0,0,0,0.7176424,0,0,0.8787783,0.8348394,2.396601,2.396748,1.552482,0,1.552482,5.19921,86.65334,0.2076031,0.9033439,0.574114,1.7,3.114391
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.315091,0.7241766,0.7241766,0,0,0,0.7241766,181.5981,0,0,0,1.315091,0.7622912,0.7241766,0,0,0.844119,3.793982,0.5527997,0,0.5527997,5.723642,95.39384,0.2075333,0.7965943,1.052073,0,5.109073
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,1.052673,0.9426338,0.9426338,0,0,0,0.9426338,111.6736,0,0,0,1.052673,0.9922462,0.9426338,0,0,0.2913193,4.291502,0.06042696,0,0.06042696,5.780968,96.34928,0.2075256,1.036897,0.8421385,0,5.344175
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.577369,0.2251454,0.2251454,0,0,0,0.2251454,700.5999,1.109481,0,0,1.577369,0.2369952,0.2251454,0,0,0.2308924,4.345886,0.2308924,0,0.2308924,6.000012,100,0.2074965,0.24766,1.261895,0,5.923254
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.529853,1.564314,1.564314,0.425,0,0.172125,1.564314,97.79704,0.3305749,0,0,1.529853,1.199278,1.139314,0,0,0,4.553689,0,0,0,6.000012,100,0.2074965,1.720746,1.223882,1.7,6.083542
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.74328,1.006143,1.006143,0,0,0,1.006143,173.2637,0.684182,0,0,1.74328,1.059098,1.006143,0,0,0,4.553689,0,0,0,6.000012,100,0.2074965,1.106757,1.394624,0,6.296968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.522534,0.8118408,0.8118408,0,0,0,0.8118408,187.5409,0.6679646,0,0,1.522534,0.8545693,0.8118408,0,0,0,4.553689,0,0,0,6.000012,100,0.2074965,0.8930249,1.218027,0,6.076223
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.322675,1.436477,1.436477,0.425,0,0.172125,1.436477,92.07768,0.2579621,0,0,1.322675,1.064713,1.011477,0,0,0,4.553689,0,0,0,6.000012,100,0.2074965,1.580125,1.05814,1.7,5.876364
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.8957484,0.8073196,0.8073196,0,0,0,0.8073196,110.9534,0.04593823,0,0,0.8957484,0.8498101,0.8073196,0,0,0,4.553689,0,0,0,6.000012,100,0.2074965,0.8880516,0.7165987,0,5.449437
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2739624,0.50269,0.50269,0,0,0,0.50269,54.49927,0,0,0,0.2739624,0.5291473,0.50269,0,0,0,4.553689,0,0.2551849,-0.2551849,5.731023,95.51687,0.2074965,0.552959,0.2191699,0,4.827652
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,0.7312922,0.7312922,0,0,0,0.7312922,0,0,1.110223E-16,0,0,0.7697813,0.7312922,0,0,0.2835388,4.298504,0,0.7697813,-0.7697813,4.919603,81.99322,0.2074965,0.8044214,0,0,4.298504
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,2.71575,2.71575,1.7,0,0.5202,2.71575,0,0,0,0,0,1.069211,1.01575,0,0,1.138851,3.528723,0,1.069211,-1.069211,3.792556,63.20914,0.2074965,2.987325,0,1.7,3.528723
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,2.091532,2.091532,1.7,0,0.5202,2.091532,0,0,0,0,0,0.4121393,0.3915323,0,0,2.326863,2.459512,0,0.4121393,-0.4121393,3.358123,55.9686,0.2074965,2.300686,0,1.7,2.459512
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,0.5202702,0.5202702,1.7,0,0.5202,0.5202702,0,0,0,0,0,0,0,1.17973,1.120743,2.784796,2.047373,1.120743,0,1.120743,4.421353,73.68907,0.2075726,0.5722973,0,1.7,2.047373
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.2272184,0.2272184,1.67985,0,0.514699,0.2272184,0,0,0,0,0,0,0,1.452632,1.38,1.664052,3.056042,1.38,0,1.38,5.730536,95.50874,0.2076298,0.2499402,0,1.7,3.056042
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.3432685,0.3432685,0,0,0,0.3432685,0,0,0,0,0,0.3613353,0.3432685,0,0,0.2840524,4.298042,0,0.3613353,-0.3613353,5.349656,89.16074,0.2076298,0.3775954,0,0,4.298042
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.4981545,0.4981545,0,0,0,0.4981545,0,0,5.551115E-17,0,0,0.5243732,0.4981545,0,0,0.685536,3.936707,0,0.5243732,-0.5243732,4.796917,79.94846,0.2076298,0.5479699,0,0,3.936707
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.1026162,0.1026162,0,0,0,0.1026162,0,0,1.387779E-17,0,0,0.1080171,0.1026162,0,0,1.268173,3.412333,0,0.1080171,-0.1080171,4.683058,78.0508,0.2076298,0.1128779,0,0,3.412333
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.388192,3.304316,0,0,0,4.683058,78.0508,0.2076298,0,0,0,3.304316
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,0.5296523,0.5296523,0,0,0,0.5296523,0,0,1.110223E-16,0,0,0.5575287,0.5296523,0,0,1.388192,3.304316,0,0.5575287,-0.5575287,4.095371,68.25604,0.2076298,0.5826176,0,0,3.304316
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.3553028,0.3553028,0,0,0,0.3553028,0,0,5.551115E-17,0,0,0.374003,0.3553028,0,0,2.007668,2.746788,0,0.374003,-0.374003,3.701137,61.68549,0.2076298,0.3908331,0,0,2.746788
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.2530306,0.2530306,0,0,0,0.2530306,0,0,5.551115E-17,0,0,0.266348,0.2530306,0,0,2.423227,2.372785,0,0.266348,-0.266348,3.420382,57.00624,0.2076298,0.2783337,0,0,2.372785
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,0.5089693,0.5089693,0,0,0,0.5089693,0,0,1.110223E-16,0,0,0.5357571,0.5089693,0,0,2.719169,2.106436,0,0.5357571,-0.5357571,2.855644,47.59397,0.2076298,0.5598662,0,0,2.106436
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07584693,1.826284,1.826284,1.7,0,0.5202,1.826284,4.153075,1.110223E-16,0,0,0.07584693,0.13293,0.1262835,0,0,3.314455,1.570679,0,0.05708311,-0.05708311,2.795473,46.59112,0.2076298,2.008912,0.06067754,1.7,1.646526
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3418324,0.9984429,0.9984429,1.7,0,0.5202,0.9984429,34.23655,0,0,0,0.3418324,0,0,0.7015571,0.6664792,3.377881,1.513596,1.008312,0,1.008312,3.752041,62.5339,0.2076917,1.098287,0.2734659,1.7,1.855429
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.6154496,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6154496,0,0,1.452632,1.38,2.369569,2.421077,1.99545,0,1.99545,5.645091,94.08466,0.2076295,0,0.4923597,1.7,3.036526
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.7334403,1.882436,1.882436,1.541081,0,0.4768152,1.882436,38.9623,2.220446E-16,0,0,0.7334403,0.3593208,0.3413548,0,0,0.3741195,4.216981,0.3741195,0,0.3741195,6.000012,100,0.2076477,2.07068,0.5867523,1.7,4.950422
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,1.098598,1.293749,1.293749,0.425,0,0.172125,1.293749,84.91587,0.1841257,0,0,1.098598,0.9144723,0.8687487,0,0,0,4.553689,0,0,0,6.000012,100,0.2076477,1.423124,0.8788784,1.7,5.652287
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.9132987,0,0,0,0,0,0,0,0.9132987,0,0,0.9132987,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2076477,0,0.730639,0,5.466988
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.9745156,0.8718948,0.8718948,0,0,0,0.8718948,111.7699,0.05673157,0,0,0.9745156,0.917784,0.8718948,0,0,0,4.553689,0,0,0,6.000012,100,0.2076477,0.9590843,0.7796125,0,5.528204
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,1.133928,1.523054,1.523054,0.4458229,0,0.1778097,1.523054,74.4509,0,0,0,1.133928,1.133928,1.077231,0,0,0,4.553689,0,0,0,6.000012,100,0.2076477,1.67536,0.9071422,1.7,5.687617
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.7796631,1.371651,1.371651,0.6309708,0,0.228355,1.371651,56.84123,1.110223E-16,0,0,0.7796631,0.7796631,0.74068,0,0,0,4.553689,0,0,0,6.000012,100,0.2076477,1.508816,0.6237305,1.7,5.333352
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.5566588,1.643128,1.643128,1.114302,0,0.3603044,1.643128,33.87799,0,0,0,0.5566588,0.5566588,0.5288259,0,0,0,4.553689,0,0,0,6.000012,100,0.2076477,1.807441,0.445327,1.7,5.110348
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.2082961,2.732912,2.732912,1.7,0,0.5202,2.732912,7.621764,0,0,0,0.2082961,1.087275,1.032912,0,0,0,4.553689,0,0.8789792,-0.8789792,5.073486,84.55794,0.2076477,3.006203,0.1666369,1.7,4.761985
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,2.617505,2.617505,1.7,0,0.5202,2.617505,0,0,0,0,0,0.9657944,0.9175047,0,0,0.9766436,3.67471,0,0.9657944,-0.9657944,4.05545,67.5907,0.2076477,2.879255,0,1.7,3.67471
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,3.579711,3.08,1.7,0,0.5202,3.08,0,0,0.4997115,0.8576826,0,1.452632,1.38,0,0,2.049748,2.708915,0,1.452632,-1.452632,2.524242,42.07061,0.2076477,3.937683,0,1.7,2.708915
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,0.9192532,0.9192532,1.7,0,0.5202,0.9192532,0,0,0,0,0,0,0,0.7807468,0.7417095,3.663784,1.256284,0.7417095,0,0.7417095,3.227889,53.79805,0.2076979,1.011178,0,1.7,1.256284
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,1.150463,1.150463,1.7,0,0.5202,1.150463,0,0,0,0,0,0,0,0.5495367,0.5220599,2.922074,1.923822,0.5220599,0,0.5220599,3.723159,62.05252,0.2077332,1.26551,0,1.7,1.923822
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.3934171,0.3934171,1.7,0,0.5202,0.3934171,0,0,0,0,0,0,0,1.306583,1.241254,2.400014,2.393676,1.241254,0,1.241254,4.900715,81.67843,0.2078112,0.4327588,0,1.7,2.393676
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.1423833,0.1423833,0,0,0,0.1423833,0,0,2.775558E-17,0,0,0.1498772,0.1423833,0,0,1.15876,3.510805,0,0.1498772,-0.1498772,4.742731,79.04536,0.2078112,0.1566217,0,0,3.510805
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.1129884,0.1129884,0,0,0,0.1129884,0,0,0,0,0,0.1189351,0.1129884,0,0,1.325291,3.360927,0,0.1189351,-0.1189351,4.617362,76.95589,0.2078112,0.1242872,0,0,3.360927
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.457441,3.241992,0,0,0,4.617362,76.95589,0.2078112,0,0,0,3.241992
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.1361082,0.1361082,0,0,0,0.1361082,0,0,0,0,0,0.1432718,0.1361082,0,0,1.457441,3.241992,0,0.1432718,-0.1432718,4.466341,74.43886,0.2078112,0.1497191,0,0,3.241992
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.616632,3.09872,0,0,0,4.466341,74.43886,0.2078112,0,0,0,3.09872
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.1250525,0.1250525,0,0,0,0.1250525,0,0,0,0,0,0.1316342,0.1250525,0,0,1.616632,3.09872,0,0.1316342,-0.1316342,4.327586,72.12629,0.2078112,0.1375577,0,0,3.09872
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.762892,2.967086,0,0,0,4.327586,72.12629,0.2078112,0,0,0,2.967086
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.3433666,0.3433666,0,0,0,0.3433666,0,0,0,0,0,0.3614385,0.3433666,0,0,1.762892,2.967086,0,0.3614385,-0.3614385,3.946596,65.77647,0.2078112,0.3777032,0,0,2.967086
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2822863,1.311892,1.311892,1.7,0,0.5202,1.311892,21.51749,0,0,0,0.2822863,0,0,0.3881078,0.3687024,2.16449,2.605648,0.6509888,0,0.6509888,4.564178,76.06949,0.2078498,1.443081,0.2258291,1.7,2.887934
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.8563015,1.09418,1.09418,1.7,0,0.5202,1.09418,78.25965,0,0,0,0.8563015,0,0,0.6058198,0.5755288,1.513502,3.191538,1.43183,0,1.43183,5.922532,98.70867,0.2079036,1.203598,0.6850412,1.7,4.047839
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.376258,0.5870934,0.5870934,0,0,0,0.5870934,234.4189,0.6765935,0,0,1.376258,0.6179931,0.5870934,0,0,0.08167111,4.480185,0.08167111,0,0.08167111,6.000012,100,0.2078934,0.6458027,1.101006,0,5.856442
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.544043,0.7468627,0.7468627,0,0,0,0.7468627,206.7372,0.7578717,0,0,1.544043,0.7861713,0.7468627,0,0,0,4.553689,0,0,0,6.000012,100,0.2078934,0.8215489,1.235234,0,6.097732
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.560304,0,0,0,0,0,0,0,1.560304,0,0,1.560304,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2078934,0,1.248243,0,6.113993
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.321672,1.659456,1.659456,0.425,0,0.172125,1.659456,79.64491,0.02224502,0,0,1.321672,1.299427,1.234456,0,0,0,4.553689,0,0,0,6.000012,100,0.2078934,1.825401,1.057338,1.7,5.875361
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.561794,0,0,0,0,0,0,0,1.561794,0,0,1.561794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2078934,0,1.249435,0,6.115483
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.527202,1.17231,1.17231,0,0,0,1.17231,130.2729,0.2931913,0,0,1.527202,1.234011,1.17231,0,0,0,4.553689,0,0,0,6.000012,100,0.2078934,1.289541,1.221762,0,6.080891
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,1.166156,0.006553171,0.006553171,0,0,0,0.006553171,17795.29,1.159258,0,0,1.166156,0.006898075,0.006553171,0,0,0,4.553689,0,0,0,6.000012,100,0.2078934,0.007208488,0.9329246,0,5.719845
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.5252663,0.7051365,0.7051365,0,0,0,0.7051365,74.49145,0,0,0,0.5252663,0.742249,0.7051365,0,0,0,4.553689,0,0.2169826,-0.2169826,5.771292,96.18801,0.2078934,0.7756501,0.4202131,0,5.078955
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2417382,0,0,0,0,0,0,0,0.000646424,0,0,0.2417382,0,0,0,0,0.2410917,4.336706,0.2410917,0,0.2410917,6.000012,100,0.2078631,0,0.1933905,0,4.578444
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,0.5203127,0.5203127,0,0,0,0.5203127,0,0,0,0,0,0.5476975,0.5203127,0,0,0,4.553689,0,0.5476975,-0.5476975,5.422688,90.37795,0.2078631,0.5723439,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6085528,4.005991,0,0,0,5.422688,90.37795,0.2078631,0,0,0,4.005991
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,0.8526824,0.8526824,0,0,0,0.8526824,0,0,0,0,0,0.8975604,0.8526824,0,0,0.6085528,4.005991,0,0.8975604,-0.8975604,4.476576,74.60946,0.2078631,0.9379506,0,0,4.005991
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,1.269179,1.269179,1.7,0,0.5202,1.269179,0,0,0,0,0,0,0,0.4308206,0.4092796,1.605842,3.108431,0.4092796,0,0.4092796,4.864853,81.08073,0.2078906,1.396097,0,1.7,3.108431
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.1976112,0.1976112,0,0,0,0.1976112,0,0,0,0,0,0.2080118,0.1976112,0,0,1.196563,3.476783,0,0.2080118,-0.2080118,4.645589,77.42634,0.2078906,0.2173723,0,0,3.476783
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.1172133,0.1172133,0,0,0,0.1172133,0,0,1.387779E-17,0,0,0.1233824,0.1172133,0,0,1.427687,3.268771,0,0.1233824,-0.1233824,4.515533,75.25874,0.2078906,0.1289346,0,0,3.268771
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.1276424,0.1276424,0,0,0,0.1276424,0,0,2.775558E-17,0,0,0.1343605,0.1276424,0,0,1.564778,3.145389,0,0.1343605,-0.1343605,4.373905,72.89826,0.2078906,0.1404067,0,0,3.145389
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.09688254,0.09688254,0,0,0,0.09688254,0,0,1.387779E-17,0,0,0.1019816,0.09688254,0,0,1.714068,3.011028,0,0.1019816,-0.1019816,4.266407,71.10664,0.2078906,0.1065708,0,0,3.011028
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.491621,0.491621,0,0,0,0.491621,0,0,5.551115E-17,0,0,0.5174958,0.491621,0,0,1.827381,2.909046,0,0.5174958,-0.5174958,3.720918,62.01518,0.2078906,0.540783,0,0,2.909046
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.4015714,0.4015714,0,0,0,0.4015714,0,0,5.551115E-17,0,0,0.4227067,0.4015714,0,0,2.402376,2.391551,0,0.4227067,-0.4227067,3.275346,54.58899,0.2078906,0.4417285,0,0,2.391551
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.87205,1.968844,0,0,0,3.275346,54.58899,0.2078906,0,0,0,1.968844
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.87205,1.968844,0,0,0,3.275346,54.58899,0.2078906,0,0,0,1.968844
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.0972017,0.0972017,0,0,0,0.0972017,0,0,1.387779E-17,0,0,0.1023176,0.0972017,0,0,2.87205,1.968844,0,0.1023176,-0.1023176,3.167494,52.79146,0.2078906,0.1069219,0,0,1.968844
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1512698,3.593787,3.08,1.7,0,0.5202,3.08,4.911357,2.220446E-16,0.5137873,0.873166,0.1512698,1.452632,1.38,0,0,2.985736,1.866526,0,1.301362,-1.301362,1.795738,29.92891,0.2078906,3.953166,0.1210159,1.7,2.017796
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4543562,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4543562,0,0,1.452632,1.38,4.431694,0.5651646,1.834356,0,1.834356,3.535961,58.93257,0.2078486,0,0.3634849,1.7,1.019521
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4484493,0.0193051,0.0193051,1.471937,0,0.4579387,0.0193051,2322.958,2.220446E-16,0,0,0.4484493,0,0,1.452632,1.38,2.597337,2.216085,1.828449,0,1.828449,5.270581,87.84283,0.207811,0.02123561,0.3587594,1.7,2.664534
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5804937,1.665641,1.665641,1.7,0,0.5202,1.665641,34.85107,0,0,0,0.5804937,0,0,0.03435887,0.03264093,0.7688883,3.86169,0.6131346,0,0.6131346,5.852251,97.53732,0.2078413,1.832205,0.4643949,1.7,4.442183
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.179827,0.3065305,0.3065305,0,0,0,0.3065305,384.8972,0.70141,0,0,1.179827,0.3226637,0.3065305,0,0,0.1557537,4.413511,0.1557537,0,0.1557537,6.000012,100,0.2078218,0.3371836,0.9438619,0,5.593338
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,1.098967,0.7112673,0.7112673,0,0,0,0.7112673,154.5083,0.3502644,0,0,1.098967,0.7487024,0.7112673,0,0,0,4.553689,0,0,0,6.000012,100,0.2078218,0.782394,0.8791735,0,5.652656
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.641325,0.9195927,0.9195927,0,0,0,0.9195927,178.484,0.6733332,0,0,1.641325,0.9679923,0.9195927,0,0,0,4.553689,0,0,0,6.000012,100,0.2078218,1.011552,1.31306,0,6.195014
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.270246,0,0,0,0,0,0,0,1.270246,0,0,1.270246,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2078218,0,1.016197,0,5.823935
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.245597,0.3342483,0.3342483,0,0,0,0.3342483,372.6562,0.8937569,0,0,1.245597,0.3518403,0.3342483,0,0,0,4.553689,0,0,0,6.000012,100,0.2078218,0.3676731,0.9964778,0,5.799286
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.8201392,0.7160054,0.7160054,0,0,0,0.7160054,114.5437,0.06644925,0,0,0.8201392,0.7536899,0.7160054,0,0,0,4.553689,0,0,0,6.000012,100,0.2078218,0.7876059,0.6561113,0,5.373828
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2715125,0,0,0,0,0,0,0,0.2715125,0,0,0.2715125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2078218,0,0.21721,0,4.825202
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,0.5562415,0.5562415,0,0,0,0.5562415,0,0,1.110223E-16,0,0,0.5855174,0.5562415,0,0,0,4.553689,0,0.5855174,-0.5855174,5.382823,89.71353,0.2078218,0.6118657,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,2.177651,2.177651,1.7,0,0.5202,2.177651,0,0,0,0,0,0.5027901,0.4776506,0,0,0.6505749,3.968172,0,0.5027901,-0.5027901,4.852835,80.88042,0.2078218,2.395416,0,1.7,3.968172
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.209231,3.465381,0,0,0,4.852835,80.88042,0.2078218,0,0,0,3.465381
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,0.9099107,0.9099107,0,0,0,0.9099107,0,0,1.110223E-16,0,0,0.9578007,0.9099107,0,0,1.209231,3.465381,0,0.9578007,-0.9578007,3.843225,64.05361,0.2078218,1.000902,0,0,3.465381
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.2170906,0.2170906,0,0,0,0.2170906,0,0,2.775558E-17,0,0,0.2285164,0.2170906,0,0,2.273454,2.507581,0,0.2285164,-0.2285164,3.602347,60.039,0.2078218,0.2387997,0,0,2.507581
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.527361,2.279064,0,0,0,3.602347,60.039,0.2078218,0,0,0,2.279064
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.4290664,0.4290664,0,0,0,0.4290664,0,0,5.551115E-17,0,0,0.4516489,0.4290664,0,0,2.527361,2.279064,0,0.4516489,-0.4516489,3.126267,52.10435,0.2078218,0.4719731,0,0,2.279064
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.4404041,0.4404041,0,0,0,0.4404041,0,0,0,0,0,0.4635833,0.4404041,0,0,3.029193,1.827415,0,0.4635833,-0.4635833,2.637608,43.96004,0.2078218,0.4844446,0,0,1.827415
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.415005,0.415005,0,0,0,0.415005,0,0,5.551115E-17,0,0,0.4368474,0.415005,0,0,3.544285,1.363832,0,0.4368474,-0.4368474,2.17713,36.28543,0.2078218,0.4565055,0,0,1.363832
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.029671,0.9269847,0,0,0,2.17713,36.28543,0.2078218,0,0,0,0.9269847
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.029671,0.9269847,0,0,0,2.17713,36.28543,0.2078218,0,0,0,0.9269847
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,0.7168238,0.7168238,0,0,0,0.7168238,0,0,1.110223E-16,0,0,0.7545514,0.7168238,0,0,4.029671,0.9269847,0,0.7545514,-0.7545514,1.381763,23.02934,0.2078218,0.7885062,0,0,0.9269847
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.1145825,0.1145825,0,0,0,0.1145825,0,0,1.387779E-17,0,0,0.1206131,0.1145825,0,0,4.868062,0.1724333,0,0.1206131,-0.1206131,1.254626,20.91039,0.2078218,0.1260407,0,0,0.1724333
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.5023813,0,0,0,0,0,0,0,0,0,0,0.5023813,0,0,0,0,5.002076,0.0518202,0.5023813,0,0.5023813,1.731226,28.85372,0.2077589,0,0.401905,0,0.5542015
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.8363866,0.1388966,0.1388966,0,0,0,0.1388966,602.165,0,0,0,0.8363866,0.1462069,0.1388966,0,0,4.499695,0.5039634,0.6901797,0,0.6901797,2.385988,39.76639,0.2076725,0.1527863,0.6691093,0,1.34035
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.532669,0.3420163,0.3420163,0,0,0,0.3420163,448.1273,0,0,0,1.532669,0.3600172,0.3420163,0,0,3.809515,1.125125,1.172651,0,1.172651,3.498463,58.3076,0.207526,0.3762179,1.226135,0,2.657794
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.666604,1.906583,1.906583,1.7,0,0.5202,1.906583,87.41316,0,0,0,1.666604,0.2174554,0.2065826,0,0,2.636864,2.180511,1.449149,0,1.449149,4.873247,81.22061,0.2075592,2.097241,1.333283,1.7,3.847116
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.377603,0,0,0,0,0,0,0,0.1898876,0,0,1.377603,0,0,0,0,1.187715,3.484745,1.187715,0,1.187715,6.000012,100,0.2074111,0,1.102082,0,4.862348
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,1.001541,0.509377,0.509377,0,0,0,0.509377,196.6208,0.4653547,0,0,1.001541,0.5361863,0.509377,0,0,0,4.553689,0,0,0,6.000012,100,0.2074111,0.5603147,0.8012328,0,5.55523
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,1.099125,0.9659901,0.9659901,0,0,0,0.9659901,113.7822,0.08229283,0,0,1.099125,1.016832,0.9659901,0,0,0,4.553689,0,0,0,6.000012,100,0.2074111,1.062589,0.8792996,0,5.652813
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,1.178714,0.4310139,0.4310139,0,0,0,0.4310139,273.4748,0.7250155,0,0,1.178714,0.4536988,0.4310139,0,0,0,4.553689,0,0,0,6.000012,100,0.2074111,0.4741153,0.9429715,0,5.732403
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.8316133,2.705319,2.705319,1.7,0,0.5202,2.705319,30.73993,2.220446E-16,0,0,0.8316133,1.058231,1.005319,0,0,0,4.553689,0,0.2266176,-0.2266176,5.761136,96.01875,0.2074111,2.975851,0.6652907,1.7,5.385302
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3647957,0.243331,0.243331,0,0,0,0.243331,149.9175,0,0,0,0.3647957,0.2561379,0.243331,0,0,0.2517974,4.327071,0.1086579,0,0.1086579,5.864218,97.73677,0.2073976,0.2676641,0.2918366,0,4.691867
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2877229,0.9542314,0.9542314,0,0,0,0.9542314,30.15232,0,1.110223E-16,0,0.2877229,1.004454,0.9542314,0,0,0.1431395,4.424863,0,0.7167312,-0.7167312,5.108717,85.14511,0.2073976,1.049654,0.2301783,0,4.712586
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,1.757808,1.757808,1.7,0,0.5202,1.757808,0,0,0,0,0,0.06085084,0.0578083,0,0,0.9395075,3.708132,0,0.06085084,-0.06085084,5.044575,84.07607,0.2073976,1.933589,0,1.7,3.708132
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,1.11434,1.11434,0,0,0,1.11434,0,0,0,0,0,1.17299,1.11434,0,0,1.00712,3.647281,0,1.17299,-1.17299,3.808135,63.46879,0.2073976,1.225774,0,0,3.647281
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.3752195,0.3752195,0,0,0,0.3752195,0,0,5.551115E-17,0,0,0.3949679,0.3752195,0,0,2.310441,2.474292,0,0.3949679,-0.3949679,3.391802,56.52992,0.2073976,0.4127415,0,0,2.474292
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,1.054933,1.054933,0,0,0,1.054933,0,0,0,0,0,1.110455,1.054933,0,0,2.749295,2.079324,0,1.110455,-1.110455,2.221279,37.02125,0.2073976,1.160426,0,0,2.079324
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.2963384,0.2963384,0,0,0,0.2963384,0,0,0,0,0,0.3119351,0.2963384,0,0,3.983134,0.9688685,0,0.3119351,-0.3119351,1.892471,31.54112,0.2073976,0.3259722,0,0,0.9688685
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.2971869,0.2971869,0,0,0,0.2971869,0,0,5.551115E-17,0,0,0.3128283,0.2971869,0,0,4.329729,0.6569334,0,0.3128283,-0.3128283,1.562721,26.0453,0.2073976,0.3269056,0,0,0.6569334
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.677315,0.3441051,0,0,0,1.562721,26.0453,0.2073976,0,0,0,0.3441051
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,0.5191821,0.5191821,1.7,0,0.5202,0.5191821,0,0,0,0,0,0,0,1.180818,1.121777,4.677315,0.3441051,1.121777,0,1.121777,2.626932,43.78211,0.2074729,0.5711004,0,1.7,0.3441051
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.05236768,0.05236768,1.504999,0,0.4669648,0.05236768,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,3.555538,1.353704,1.38,0,1.38,3.936115,65.60178,0.2074977,0.05760445,0,1.7,1.353704
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.03354663,0.03354663,1.486178,0,0.4618267,0.03354663,0,0,0,0,0,0,0,1.452632,1.38,2.175539,2.595704,1.38,0,1.38,5.245298,87.42146,0.207519,0.0369013,0,1.7,2.595704
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.4927564,0.4927564,0,0,0,0.4927564,0,0,5.551115E-17,0,0,0.5186909,0.4927564,0,0,0.7955385,3.837704,0,0.5186909,-0.5186909,4.69855,78.30901,0.207519,0.542032,0,0,3.837704
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.05011017,0.05011017,0,0,0,0.05011017,0,0,6.938894E-18,0,0,0.05274754,0.05011017,0,0,1.371862,3.319013,0,0.05274754,-0.05274754,4.642949,77.38232,0.207519,0.05512118,0,0,3.319013
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.43047,3.266266,0,0,0,4.642949,77.38232,0.207519,0,0,0,3.266266
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2500332,1.422203,1.422203,1.7,0,0.5202,1.422203,17.58069,0,0,0,0.2500332,0,0,0.2777968,0.263907,1.43047,3.266266,0.5139402,0,0.5139402,5.130516,85.50842,0.2075488,1.564423,0.2000265,1.7,3.516299
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2550299,1.293025,1.293025,1.7,0,0.5202,1.293025,19.72351,0,0,0,0.2550299,0,0,0.4069751,0.3866263,0.9165299,3.728812,0.6416563,0,0.6416563,5.739244,95.65388,0.2075869,1.422327,0.2040239,1.7,3.983842
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.3110218,0,0,0,0,0,0,0,0.03614812,0,0,0.3110218,0,0,0,0,0.2748736,4.306303,0.2748736,0,0.2748736,6.000012,100,0.2075528,0,0.2488174,0,4.617324
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.4002843,1.156995,1.156995,0,0,0,1.156995,34.5969,0,2.220446E-16,0,0.4002843,1.217889,1.156995,0,0,0,4.553689,0,0.8176047,-0.8176047,5.138181,85.63618,0.2075528,1.272694,0.3202274,0,4.953973
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,1.019876,1.624628,1.624628,1.518773,0,0.4707251,1.624628,62.77594,0,0,0,1.019876,0.1114258,0.1058545,0,0,0.9084497,3.736084,0.9084497,0,0.9084497,6.000012,100,0.2075966,1.787091,0.8159004,1.7,4.75596
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,1.078274,0.2959236,0.2959236,0,0,0,0.2959236,364.3759,0.7667758,0,0,1.078274,0.3114985,0.2959236,0,0,0,4.553689,0,0,0,6.000012,100,0.2075966,0.325516,0.8626195,0,5.631963
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.8282462,2.55878,2.55878,1.7,0,0.5202,2.55878,32.36879,0,0,0,0.8282462,0.903979,0.85878,0,0,0,4.553689,0,0.07573283,-0.07573283,5.920183,98.66951,0.2075966,2.814658,0.6625969,1.7,5.381935
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.533897,1.583458,1.583458,0.425,0,0.172125,1.583458,96.87006,0.2303195,0,0,1.533897,1.219429,1.158458,0,0,0.08414759,4.477956,0.08414759,0,0.08414759,6.000012,100,0.2075861,1.741804,1.227117,1.7,6.011853
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.626885,1.138917,1.138917,0,0,0,1.138917,55.04219,0,2.220446E-16,0,0.626885,1.19886,1.138917,0,0,0,4.553689,0,0.5719753,-0.5719753,5.397097,89.95144,0.2075861,1.252809,0.501508,0,5.180574
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.5529869,0.7833701,0.7833701,0,0,0,0.7833701,70.59077,0,0,0,0.5529869,0.8246001,0.7833701,0,0,0.6355281,3.981714,0,0.2716131,-0.2716131,5.110792,85.1797,0.2075861,0.8617071,0.4423895,0,4.5347
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.2139195,0.8869396,0.8869396,0,0,0,0.8869396,24.11884,0,1.110223E-16,0,0.2139195,0.9336207,0.8869396,0,0,0.9373205,3.7101,0,0.7197012,-0.7197012,4.35216,72.53586,0.2075861,0.9756336,0.1711356,0,3.92402
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,2.255279,2.255279,1.7,0,0.5202,2.255279,0,0,0,0,0,0.5845042,0.555279,0,0,1.736988,2.990399,0,0.5845042,-0.5845042,3.736038,62.26719,0.2075861,2.480807,0,1.7,2.990399
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,0.5862834,0.5862834,1.7,0,0.5202,0.5862834,0,0,0,0,0,0,0,1.113717,1.058031,2.386438,2.405895,1.058031,0,1.058031,4.739775,78.99609,0.2076568,0.6449117,0,1.7,2.405895
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,2.153013,2.153013,1.7,0,0.5202,2.153013,0,0,0,0,0,0.4768562,0.4530134,0,0,1.328407,3.358123,0,0.4768562,-0.4768562,4.237124,70.61859,0.2076568,2.368315,0,1.7,3.358123
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.09704168,0.09704168,1.549673,0,0.4791608,0.09704168,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.858247,2.881267,1.38,0,1.38,5.546307,92.43826,0.2076894,0.1067459,0,1.7,2.881267
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.1305946,0.1305946,0,0,0,0.1305946,0,0,2.775558E-17,0,0,0.137468,0.1305946,0,0,0.478247,4.123267,0,0.137468,-0.137468,5.401403,90.0232,0.2076894,0.1436541,0,0,4.123267
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6309893,3.985799,0,0,0,5.401403,90.0232,0.2076894,0,0,0,3.985799
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.02592312,0.02592312,0,0,0,0.02592312,0,0,3.469447E-18,0,0,0.0272875,0.02592312,0,0,0.6309893,3.985799,0,0.0272875,-0.0272875,5.37264,89.54382,0.2076894,0.02851544,0,0,3.985799
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.3473631,0.3473631,0,0,0,0.3473631,0,0,5.551115E-17,0,0,0.3656453,0.3473631,0,0,0.6613086,3.958511,0,0.3656453,-0.3656453,4.987216,83.12009,0.2076894,0.3820994,0,0,3.958511
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.1320381,0.1320381,0,0,0,0.1320381,0,0,0,0,0,0.1389875,0.1320381,0,0,1.067581,3.592866,0,0.1389875,-0.1389875,4.84071,80.67834,0.2076894,0.1452419,0,0,3.592866
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.2109567,0.2109567,0,0,0,0.2109567,0,0,0,0,0,0.2220597,0.2109567,0,0,1.222012,3.453878,0,0.2220597,-0.2220597,4.606638,76.77715,0.2076894,0.2320524,0,0,3.453878
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.3017833,0.3017833,0,0,0,0.3017833,0,0,0,0,0,0.3176666,0.3017833,0,0,1.468745,3.231819,0,0.3176666,-0.3176666,4.271788,71.19633,0.2076894,0.3319616,0,0,3.231819
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.2155233,0.2155233,0,0,0,0.2155233,0,0,2.775558E-17,0,0,0.2268666,0.2155233,0,0,1.821708,2.914152,0,0.2268666,-0.2268666,4.03265,67.2107,0.2076894,0.2370756,0,0,2.914152
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.073782,2.687285,0,0,0,4.03265,67.2107,0.2076894,0,0,0,2.687285
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4247663,1.169231,1.169231,0,0,0,1.169231,36.32868,0,0,0,0.4247663,1.23077,1.169231,0,0,2.073782,2.687285,0,0.8060035,-0.8060035,3.183048,53.05069,0.2076894,1.286155,0.339813,0,3.112052
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.8261153,3.829862,3.08,1.7,0,0.5202,3.08,26.82192,2.220446E-16,0.7498616,1.132848,0.8261153,1.452632,1.38,0,0,2.969341,1.881282,0,0.6265163,-0.6265163,2.522641,42.04394,0.2076894,4.212848,0.6608922,1.7,2.707397
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.438592,1.582803,1.582803,1.7,0,0.5202,1.582803,90.8889,0,0,0,1.438592,0,0,0.1171971,0.1113372,3.66547,1.254766,1.549929,0,1.549929,3.993034,66.55043,0.2077281,1.741083,1.150874,1.7,2.693358
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.661755,0.229176,0.229176,0.7068453,0,0.2490688,0.229176,725.0999,0,0,0,1.661755,0,0,0.4776692,0.4537858,2.115541,2.649702,2.115541,0,2.115541,6.000012,100,0.2075171,0.2520936,1.329404,1.7,4.311457
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.745751,0.6254059,0.6254059,0,0,0,0.6254059,279.1388,1.087429,0,0,1.745751,0.658322,0.6254059,0,0,0,4.553689,0,0,0,6.000012,100,0.2075171,0.6879465,1.3966,0,6.299439
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.649323,0.7127692,0.7127692,0,0,0,0.7127692,231.3965,0.8990394,0,0,1.649323,0.7502834,0.7127692,0,0,0,4.553689,0,0,0,6.000012,100,0.2075171,0.7840462,1.319458,0,6.203012
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.765917,0.7599462,0.7599462,0,0,0,0.7599462,232.3739,0.9659733,0,0,1.765917,0.7999433,0.7599462,0,0,0,4.553689,0,0,0,6.000012,100,0.2075171,0.8359408,1.412733,0,6.319605
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.319015,0,0,0,0,0,0,0,1.319015,0,0,1.319015,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2075171,0,1.055212,0,5.872704
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,1.189068,0.815261,0.815261,0,0,0,0.815261,145.8512,0.3308985,0,0,1.189068,0.8581695,0.815261,0,0,0,4.553689,0,0,0,6.000012,100,0.2075171,0.8967871,0.9512544,0,5.742757
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.7651965,0,0,0,0,0,0,0,0.7651965,0,0,0.7651965,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2075171,0,0.6121572,0,5.318885
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2291484,0.3806302,0.3806302,0,0,0,0.3806302,60.20236,0,0,0,0.2291484,0.4006634,0.3806302,0,0,0,4.553689,0,0.171515,-0.171515,5.819219,96.98679,0.2075171,0.4186932,0.1833187,0,4.782837
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,0.860448,0.860448,0,0,0,0.860448,0,0,1.110223E-16,0,0,0.9057347,0.860448,0,0,0.1905722,4.382174,0,0.9057347,-0.9057347,4.864491,81.07469,0.2075171,0.9464928,0,0,4.382174
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.196944,3.476439,0,0,0,4.864491,81.07469,0.2075171,0,0,0,3.476439
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.196944,3.476439,0,0,0,4.864491,81.07469,0.2075171,0,0,0,3.476439
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,1.988512,1.988512,1.7,0,0.5202,1.988512,0,0,0,0,0,0.3036964,0.2885116,0,0,1.196944,3.476439,0,0.3036964,-0.3036964,4.544367,75.7393,0.2075171,2.187363,0,1.7,3.476439
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.2036594,0.2036594,1.656291,0,0.5082675,0.2036594,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.534385,3.172743,1.38,0,1.38,5.85355,97.55897,0.207569,0.2240254,0,1.7,3.172743
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1543846,4.414743,0,0,0,5.85355,97.55897,0.207569,0,0,0,4.414743
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.4279551,0.4279551,0,0,0,0.4279551,0,0,5.551115E-17,0,0,0.450479,0.4279551,0,0,0.1543846,4.414743,0,0.450479,-0.450479,5.378703,89.64487,0.207569,0.4707506,0,0,4.414743
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,0.5339452,0.5339452,0,0,0,0.5339452,0,0,1.110223E-16,0,0,0.5620475,0.5339452,0,0,0.6549169,3.964264,0,0.5620475,-0.5620475,4.786253,79.77073,0.207569,0.5873397,0,0,3.964264
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.06127483,0.06127483,0,0,0,0.06127483,0,0,0,0,0,0.06449983,0.06127483,0,0,1.279414,3.402216,0,0.06449983,-0.06449983,4.718265,78.63758,0.207569,0.06740232,0,0,3.402216
