Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.04624953,0.04624953,0,0,0,0.04624953,0,0,6.938894E-18,0,0,0.04868372,0.04624953,0,0,1.351081,3.337716,0,0.04868372,-0.04868372,4.666947,77.7823,0.207569,0.05087449,0,0,3.337716
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.1042943,0.1042943,0,0,0,0.1042943,0,0,0,0,0,0.1097835,0.1042943,0,0,1.405174,3.289033,0,0.1097835,-0.1097835,4.551225,75.8536,0.207569,0.1147238,0,0,3.289033
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.1745114,0.1745114,0,0,0,0.1745114,0,0,2.775558E-17,0,0,0.1836962,0.1745114,0,0,1.527155,3.179249,0,0.1836962,-0.1836962,4.357593,72.6264,0.207569,0.1919625,0,0,3.179249
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.09517849,0.09517849,0,0,0,0.09517849,0,0,1.387779E-17,0,0,0.1001879,0.09517849,0,0,1.731262,2.995553,0,0.1001879,-0.1001879,4.251985,70.86628,0.207569,0.1046963,0,0,2.995553
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2593953,1.943812,1.943812,1.7,0,0.5202,1.943812,13.34467,0,0,0,0.2593953,0.2566439,0.2438117,0,0,1.842582,2.895365,0.002751456,0,0.002751456,4.254595,70.90978,0.2075691,2.138193,0.2075163,1.7,3.15476
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3694322,1.446723,1.446723,1.7,0,0.5202,1.446723,25.53579,0,0,0,0.3694322,0,0,0.2532766,0.2406127,1.839831,2.897841,0.610045,0,0.610045,4.833335,80.55542,0.2076029,1.591396,0.2955458,1.7,3.267274
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.6389524,1.094445,1.094445,0,0,0,1.094445,58.3814,2.220446E-16,0,0,0.6389524,1.152048,1.094445,0,0,1.229786,3.446882,0,0.5130951,-0.5130951,4.292485,71.54128,0.2076029,1.20389,0.5111619,0,4.085835
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.337163,1.865265,1.865265,1.7,0,0.5202,1.865265,71.68759,0,0,0,1.337163,0.1739626,0.1652645,0,0,1.799891,2.933787,1.163201,0,1.163201,5.395994,89.93305,0.2076586,2.051791,1.069731,1.7,4.27095
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.533656,0.4953388,0.4953388,0,0,0,0.4953388,309.6175,0.3755558,0,0,1.533656,0.5214093,0.4953388,0,0,0.6366907,3.980667,0.6366907,0,0.6366907,6.000012,100,0.20758,0.5448727,1.226925,0,5.514323
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.446791,0.1115865,0.1115865,0,0,0,0.1115865,1296.565,1.329332,0,0,1.446791,0.1174594,0.1115865,0,0,0,4.553689,0,0,0,6.000012,100,0.20758,0.1227451,1.157433,0,6.00048
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.709356,1.351119,1.351119,0.425,0,0.172125,1.351119,126.5141,0.734494,0,0,1.709356,0.9748623,0.9261191,0,0,0,4.553689,0,0,0,6.000012,100,0.20758,1.486231,1.367485,1.7,6.263045
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.446952,0.1211207,0.1211207,0,0,0,0.1211207,1194.637,1.319457,0,0,1.446952,0.1274955,0.1211207,0,0,0,4.553689,0,0,0,6.000012,100,0.20758,0.1332328,1.157562,0,6.000641
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.7983122,0.4907329,0.4907329,0,0,0,0.4907329,162.6775,0.2817512,0,0,0.7983122,0.516561,0.4907329,0,0,0,4.553689,0,0,0,6.000012,100,0.20758,0.5398062,0.6386498,0,5.352001
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5928508,0,0,0,0,0,0,0,0.5928508,0,0,0.5928508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.20758,0,0.4742807,0,5.14654
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2524237,1.073333,1.073333,0,0,0,1.073333,23.51774,0,0,0,0.2524237,1.129824,1.073333,0,0,0,4.553689,0,0.8774006,-0.8774006,5.07515,84.58567,0.20758,1.180666,0.201939,0,4.806113
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9748896,3.676288,0,0,0,5.07515,84.58567,0.20758,0,0,0,3.676288
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,2.364889,2.364889,1.7,0,0.5202,2.364889,0,0,0,0,0,0.6998836,0.6648895,0,0,0.9748896,3.676288,0,0.6998836,-0.6998836,4.337409,72.28999,0.20758,2.601378,0,1.7,3.676288
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,1.988972,1.988972,1.7,0,0.5202,1.988972,0,0,0,0,0,0.3041815,0.2889724,0,0,1.752538,2.976405,0,0.3041815,-0.3041815,4.016773,66.94608,0.20758,2.18787,0,1.7,2.976405
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,1.689527,1.689527,1.7,0,0.5202,1.689527,0,0,0,0,0,0,0,0.01047342,0.009949751,2.090518,2.672223,0.009949751,0,0.009949751,4.026212,67.1034,0.2075807,1.858479,0,1.7,2.672223
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.2530957,0.2530957,1.7,0,0.5202,0.2530957,0,0,0,0,0,0,0,1.446904,1.374559,2.080568,2.681178,1.374559,0,1.374559,5.330234,88.83704,0.2076409,0.2784052,0,1.7,2.681178
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.09582336,0.09582336,0,0,0,0.09582336,0,0,1.387779E-17,0,0,0.1008667,0.09582336,0,0,0.7060087,3.918281,0,0.1008667,-0.1008667,5.22391,87.065,0.2076409,0.1054057,0,0,3.918281
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.394411,0.394411,0,0,0,0.394411,0,0,5.551115E-17,0,0,0.4151695,0.394411,0,0,0.8180828,3.817415,0,0.4151695,-0.4151695,4.786283,79.77123,0.2076409,0.4338521,0,0,3.817415
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.279382,3.402245,0,0,0,4.786283,79.77123,0.2076409,0,0,0,3.402245
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.2479806,0.2479806,0,0,0,0.2479806,0,0,2.775558E-17,0,0,0.2610322,0.2479806,0,0,1.279382,3.402245,0,0.2610322,-0.2610322,4.511131,75.18537,0.2076409,0.2727786,0,0,3.402245
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,0.5551828,0.5551828,0,0,0,0.5551828,0,0,1.110223E-16,0,0,0.5844029,0.5551828,0,0,1.569418,3.141213,0,0.5844029,-0.5844029,3.895117,64.91848,0.2076409,0.610701,0,0,3.141213
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.218755,2.55681,0,0,0,3.895117,64.91848,0.2076409,0,0,0,2.55681
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.1277572,0.1277572,0,0,0,0.1277572,0,0,0,0,0,0.1344812,0.1277572,0,0,2.218755,2.55681,0,0.1344812,-0.1344812,3.753361,62.55589,0.2076409,0.1405329,0,0,2.55681
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.3557411,0.3557411,0,0,0,0.3557411,0,0,5.551115E-17,0,0,0.3744643,0.3557411,0,0,2.368178,2.422329,0,0.3744643,-0.3744643,3.358641,55.97724,0.2076409,0.3913152,0,0,2.422329
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07781946,0,0,0,0,0,0,0,0,0,0,0.07781946,0,0,0,0,2.78425,2.047864,0.07781946,0,0.07781946,3.432467,57.20767,0.2076313,0,0.06225557,0,2.125684
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4148078,0.9352089,0.9352089,0,0,0,0.9352089,44.35456,0,1.110223E-16,0,0.4148078,0.9844305,0.9352089,0,0,2.70643,2.117902,0,0.5696226,-0.5696226,2.832032,47.20044,0.2076313,1.02873,0.3318463,0,2.53271
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6954921,1.711782,1.711782,1.7,0,0.5202,1.711782,40.62973,0,0,0,0.6954921,0.01240156,0.01178148,0,0,3.339344,1.548279,0.6830906,0,0.6830906,3.480069,58.00103,0.207664,1.88296,0.5563937,1.7,2.243771
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.6221583,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6221583,0,0,1.452632,1.38,2.656254,2.163061,2.002158,0,2.002158,5.379483,89.65787,0.2076023,0,0.4977266,1.7,2.785219
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.8613962,0.254225,0.254225,0,0,0,0.254225,338.8322,0,0,0,0.8613962,0.2676052,0.254225,0,0,0.6540952,3.965003,0.5937909,0,0.5937909,5.942802,99.04651,0.2075291,0.2796475,0.689117,0,4.826399
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.7384831,0,0,0,0,0,0,0,0.6781787,0,0,0.7384831,0,0,0,0,0.06030434,4.499415,0.06030434,0,0.06030434,6.000012,100,0.2075217,0,0.5907865,0,5.237898
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.7371395,0,0,0,0,0,0,0,0.7371395,0,0,0.7371395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2075217,0,0.5897116,0,5.290829
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3961265,2.197546,2.197546,1.7,0,0.5202,2.197546,18.02586,0,0,0,0.3961265,0.5237323,0.4975457,0,0,0,4.553689,0,0.1276058,-0.1276058,5.865504,97.7582,0.2075217,2.4173,0.3169012,1.7,4.949815
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.7092972,0.8289643,0.8289643,0,0,0,0.8289643,85.56428,0,0,0,0.7092972,0.8725939,0.8289643,0,0,0.1417842,4.426083,0,0.1632967,-0.1632967,5.693374,94.88937,0.2075217,0.9118607,0.5674378,0,5.13538
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4731531,0.8646245,0.8646245,0,0,0,0.8646245,54.72353,0,0,0,0.4731531,0.9101311,0.8646245,0,0,0.323225,4.262786,0,0.436978,-0.436978,5.232759,87.21247,0.2075217,0.951087,0.3785225,0,4.73594
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1329829,1.518875,1.518875,1.7,0,0.5202,1.518875,8.755354,0,0,0,0.1329829,0,0,0.181125,0.1720688,0.8087561,3.825809,0.3050516,0,0.3050516,5.522156,92.03575,0.2075395,1.670763,0.1063863,1.7,3.958791
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.4008642,0.4008642,0,0,0,0.4008642,0,0,5.551115E-17,0,0,0.4219623,0.4008642,0,0,0.5037045,4.100355,0,0.4219623,-0.4219623,5.077369,84.62264,0.2075395,0.4409506,0,0,4.100355
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.3537945,0.3537945,0,0,0,0.3537945,0,0,0,0,0,0.3724153,0.3537945,0,0,0.9725514,3.678393,0,0.3724153,-0.3724153,4.684809,78.07999,0.2075395,0.389174,0,0,3.678393
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,0.6871493,0.6871493,0,0,0,0.6871493,0,0,1.110223E-16,0,0,0.7233151,0.6871493,0,0,1.386346,3.305977,0,0.7233151,-0.7233151,3.922368,65.37266,0.2075395,0.7558643,0,0,3.305977
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,2.010995,2.010995,1.7,0,0.5202,2.010995,0,0,0,0,0,0.327363,0.3109948,0,0,2.19003,2.582662,0,0.327363,-0.327363,3.577297,59.62149,0.2075395,2.212094,0,1.7,2.582662
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.3106741,0.3106741,1.7,0,0.5202,0.3106741,0,0,0,0,0,0,0,1.389326,1.31986,2.553766,2.255299,1.31986,0,1.31986,4.829425,80.49026,0.2076063,0.3417415,0,1.7,2.255299
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.06344644,0.06344644,0,0,0,0.06344644,0,0,1.387779E-17,0,0,0.06678573,0.06344644,0,0,1.233907,3.443173,0,0.06678573,-0.06678573,4.759027,79.31696,0.2076063,0.06979109,0,0,3.443173
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.308113,3.376387,0,0,0,4.759027,79.31696,0.2076063,0,0,0,3.376387
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.308113,3.376387,0,0,0,4.759027,79.31696,0.2076063,0,0,0,3.376387
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.0004895813,0.0004895813,0,0,0,0.0004895813,0,0,0,0,0,0.0005153487,0.0004895813,0,0,1.308113,3.376387,0,0.0005153487,-0.0005153487,4.758484,79.30791,0.2076063,0.0005385394,0,0,3.376387
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.308686,3.375872,0,0,0,4.758484,79.30791,0.2076063,0,0,0,3.375872
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.4542587,0.4542587,0,0,0,0.4542587,0,0,5.551115E-17,0,0,0.478167,0.4542587,0,0,1.308686,3.375872,0,0.478167,-0.478167,4.254452,70.90739,0.2076063,0.4996845,0,0,3.375872
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.1541674,0.1541674,0,0,0,0.1541674,0,0,2.775558E-17,0,0,0.1622815,0.1541674,0,0,1.839982,2.897705,0,0.1622815,-0.1622815,4.083392,68.0564,0.2076063,0.1695842,0,0,2.897705
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.1458439,0.1458439,0,0,0,0.1458439,0,0,2.775558E-17,0,0,0.1535199,0.1458439,0,0,2.020295,2.735424,0,0.1535199,-0.1535199,3.921568,65.35933,0.2076063,0.1604283,0,0,2.735424
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04445369,1.099994,1.099994,0,0,0,1.099994,4.041268,0,0,0,0.04445369,1.157888,1.099994,0,0,2.190873,2.581903,0,1.113434,-1.113434,2.747905,45.79832,0.2076063,1.209993,0.03556295,0,2.626357
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2638242,1.805402,1.805402,1.7,0,0.5202,1.805402,14.61305,0,0,0,0.2638242,0.1109492,0.1054017,0,0,3.428022,1.468469,0.152875,0,0.152875,2.892935,48.21548,0.2076136,1.985942,0.2110593,1.7,1.732293
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1633577,1.346305,1.346305,1.7,0,0.5202,1.346305,12.13378,0,0,0,0.1633577,0,0,0.3536949,0.3360102,3.275147,1.606057,0.4993679,0,0.4993679,3.366677,56.11117,0.2076437,1.480936,0.1306862,1.7,1.769415
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7931601,1.037086,1.037086,1.7,0,0.5202,1.037086,76.47971,0,0,0,0.7931601,0,0,0.6629143,0.6297686,2.775779,2.055488,1.422929,0,1.422929,4.716586,78.6096,0.2076977,1.140794,0.6345281,1.7,2.848648
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.194826,0,0,0.425,0,0.172125,0,0,0.2586589,0,0,1.194826,0,0,0.1663411,0.158024,1.35285,3.336124,1.35285,0,1.35285,6.000012,100,0.2075315,0,0.9558609,1.7,4.53095
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.6482161,1.312755,1.312755,0.6969493,0,0.2463672,1.312755,49.37831,0,0,0,0.6482161,0.6482161,0.6158053,0,0,0,4.553689,0,0,0,6.000012,100,0.2075315,1.44403,0.5185729,1.7,5.201905
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.5294687,1.408007,1.408007,0.905012,0,0.3031683,1.408007,37.60412,0,0,0,0.5294687,0.5294687,0.5029953,0,0,0,4.553689,0,0,0,6.000012,100,0.2075315,1.548808,0.423575,1.7,5.083158
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2522461,0.9363061,0.9363061,0,0,0,0.9363061,26.94056,0,0,0,0.2522461,0.9855853,0.9363061,0,0,0,4.553689,0,0.7333393,-0.7333393,5.227005,87.11657,0.2075315,1.029937,0.2017969,0,4.805935
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.4193821,1.618362,1.618362,1.7,0,0.5202,1.618362,25.91399,0,0,0,0.4193821,0,0,0.0816379,0.077556,0.8148214,3.82035,0.4969381,0,0.4969381,5.698442,94.97383,0.2075567,1.780198,0.3355057,1.7,4.239732
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5827562,0,0,0,0,0,0,0,0.2648729,0,0,0.5827562,0,0,0,0,0.3178833,4.267594,0.3178833,0,0.3178833,6.000012,100,0.2075177,0,0.4662049,0,4.85035
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.3072278,0.4934513,0.4934513,0,0,0,0.4934513,62.26102,0,0,0,0.3072278,0.5194225,0.4934513,0,0,0,4.553689,0,0.2121946,-0.2121946,5.776339,96.27213,0.2075177,0.5427964,0.2457823,0,4.860917
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,1.027631,1.027631,0,0,0,1.027631,0,0,2.220446E-16,0,0,1.081717,1.027631,0,0,0.2357718,4.341494,0,1.081717,-1.081717,4.63611,77.26834,0.2075177,1.130394,0,0,4.341494
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,1.341943,1.341943,1.7,0,0.5202,1.341943,0,0,0,0,0,0,0,0.358057,0.3401541,1.437679,3.259778,0.3401541,0,0.3401541,4.958808,82.64664,0.2075401,1.476137,0,1.7,3.259778
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,1.660634,1.660634,1.7,0,0.5202,1.660634,0,0,0,0,0,0,0,0.03936597,0.03739768,1.097525,3.565916,0.03739768,0,0.03739768,4.994287,83.23795,0.2075426,1.826697,0,1.7,3.565916
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,1.077063,1.077063,0,0,0,1.077063,0,0,0,0,0,1.133751,1.077063,0,0,1.060127,3.599574,0,1.133751,-1.133751,3.799209,63.32001,0.2075426,1.18477,0,0,3.599574
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.4082771,0.4082771,0,0,0,0.4082771,0,0,5.551115E-17,0,0,0.4297654,0.4082771,0,0,2.31985,2.465823,0,0.4297654,-0.4297654,3.346196,55.76982,0.2075426,0.4491048,0,0,2.465823
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.3655735,0.3655735,0,0,0,0.3655735,0,0,5.551115E-17,0,0,0.3848142,0.3655735,0,0,2.797368,2.036058,0,0.3848142,-0.3848142,2.940566,49.00934,0.2075426,0.4021308,0,0,2.036058
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.05703451,0.05703451,0,0,0,0.05703451,0,0,6.938894E-18,0,0,0.06003633,0.05703451,0,0,3.224939,1.651244,0,0.06003633,-0.06003633,2.877282,47.95461,0.2075426,0.06273796,0,0,1.651244
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.4440054,0.4440054,0,0,0,0.4440054,0,0,5.551115E-17,0,0,0.4673741,0.4440054,0,0,3.291646,1.591208,0,0.4673741,-0.4673741,2.384627,39.7437,0.2075426,0.4884059,0,0,1.591208
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.165478,0.165478,0,0,0,0.165478,0,0,2.775558E-17,0,0,0.1741873,0.165478,0,0,3.810951,1.123834,0,0.1741873,-0.1741873,2.201017,36.68355,0.2075426,0.1820257,0,0,1.123834
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.2518742,0.2518742,0,0,0,0.2518742,0,0,0,0,0,0.2651308,0.2518742,0,0,4.004492,0.9496462,0,0.2651308,-0.2651308,1.921545,32.02568,0.2075426,0.2770617,0,0,0.9496462
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.1041453,0.1041453,0,0,0,0.1041453,0,0,1.387779E-17,0,0,0.1096267,0.1041453,0,0,4.299082,0.6845154,0,0.1096267,-0.1096267,1.805988,30.09974,0.2075426,0.1145599,0,0,0.6845154
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.02395415,0.02395415,0,0,0,0.02395415,0,0,3.469447E-18,0,0,0.02521489,0.02395415,0,0,4.420889,0.5748887,0,0.02521489,-0.02521489,1.77941,29.65676,0.2075426,0.02634956,0,0,0.5748887
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.3898805,0.3898805,0,0,0,0.3898805,0,0,0,0,0,0.4104005,0.3898805,0,0,4.448905,0.5496739,0,0.4104005,-0.4104005,1.346809,22.44678,0.2075426,0.4288686,0,0,0.5496739
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3184742,1.157943,1.157943,1.7,0,0.5202,1.157943,27.50346,0,0,0,0.3184742,0,0,0.5420575,0.5149546,4.904906,0.1392733,0.8334288,0,0.8334288,2.137469,35.62442,0.2075917,1.273737,0.2547794,1.7,0.4577475
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7713171,1.906751,1.906751,1.7,0,0.5202,1.906751,40.4519,0,0,0,0.7713171,0.2176324,0.2067508,0,0,4.071477,0.8893592,0.5536846,0,0.5536846,2.662741,44.37892,0.2076181,2.097426,0.6170536,1.7,1.660676
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,1.009696,2.943714,2.943714,1.7,0,0.5202,2.943714,34.30008,0,0,0.1580856,1.009696,1.309173,1.243714,0,0,3.517793,1.387675,0,0.2994764,-0.2994764,2.347065,39.11767,0.2076181,3.238086,0.8077572,1.7,2.397372
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.66552,0.566569,0.566569,1.7,0,0.5202,0.566569,293.9659,0,0,0,1.66552,0,0,1.133431,1.076759,3.850544,1.088199,2.742279,0,2.742279,4.948619,82.47682,0.2075104,0.6232259,1.332416,1.7,2.753719
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.83401,0.3045649,0.3045649,0,0,0,0.3045649,602.1736,0.4051499,0,0,1.83401,0.3205947,0.3045649,0,0,1.108265,3.55625,1.108265,0,1.108265,6.000012,100,0.207375,0.3350214,1.467208,0,5.39026
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.841532,0,0,0,0,0,0,0,1.841532,0,0,1.841532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.207375,0,1.473226,0,6.395221
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.8093,1.05473,1.05473,0,0,0,1.05473,171.5415,0.6990573,0,0,1.8093,1.110242,1.05473,0,0,0,4.553689,0,0,0,6.000012,100,0.207375,1.160203,1.44744,0,6.362989
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.719911,0.9345095,0.9345095,0,0,0,0.9345095,184.0442,0.7362164,0,0,1.719911,0.9836942,0.9345095,0,0,0,4.553689,0,0,0,6.000012,100,0.207375,1.02796,1.375929,0,6.2736
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,1.167713,1.130225,1.130225,0,0,0,1.130225,103.3169,0,0,0,1.167713,1.18971,1.130225,0,0,0,4.553689,0,0.02199739,-0.02199739,5.976825,99.61355,0.207375,1.243247,0.9341704,0,5.721402
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.755867,0.595377,0.595377,0,0,0,0.595377,126.956,0.1047128,0,0,0.755867,0.6267127,0.595377,0,0,0.02444155,4.531692,0.02444155,0,0.02444155,6.000012,100,0.207372,0.6549147,0.6046936,0,5.287559
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.3179927,2.501228,2.501228,1.7,0,0.5202,2.501228,12.71346,0,0,0,0.3179927,0.8433982,0.8012283,0,0,0,4.553689,0,0.5254055,-0.5254055,5.446186,90.76958,0.207372,2.751351,0.2543942,1.7,4.871682
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,2.022742,2.022742,1.7,0,0.5202,2.022742,0,0,0,0,0,0.3397288,0.3227423,0,0,0.5837839,4.028284,0,0.3397288,-0.3397288,5.08808,84.80117,0.207372,2.225017,0,1.7,4.028284
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,0.7847264,0.7847264,0,0,0,0.7847264,0,0,1.110223E-16,0,0,0.8260278,0.7847264,0,0,0.9612603,3.688555,0,0.8260278,-0.8260278,4.217371,70.28937,0.207372,0.8631991,0,0,3.688555
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,1.893131,1.893131,1.7,0,0.5202,1.893131,0,0,0,0,0,0.2032963,0.1931315,0,0,1.879069,2.862527,0,0.2032963,-0.2032963,4.003078,66.71783,0.207372,2.082445,0,1.7,2.862527
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,2.615798,2.615798,1.7,0,0.5202,2.615798,0,0,0,0,0,0.9639979,0.915798,0,0,2.104954,2.659231,0,0.9639979,-0.9639979,2.986935,49.78214,0.207372,2.877378,0,1.7,2.659231
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,0.4798082,0.4798082,1.7,0,0.5202,0.4798082,0,0,0,0,0,0,0,1.220192,1.159182,3.176063,1.695233,1.159182,0,1.159182,4.086631,68.11039,0.2074483,0.5277891,0,1.7,1.695233
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.2159544,0.2159544,1.668586,0,0.511624,0.2159544,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.01688,2.738497,1.38,0,1.38,5.395814,89.93006,0.2075019,0.2375498,0,1.7,2.738497
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.4134657,0.4134657,0,0,0,0.4134657,0,0,0,0,0,0.4352271,0.4134657,0,0,0.6368803,3.980497,0,0.4352271,-0.4352271,4.937045,82.28391,0.2075019,0.4548123,0,0,3.980497
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.392007,0.392007,0,0,0,0.392007,0,0,0,0,0,0.4126389,0.392007,0,0,1.120466,3.545269,0,0.4126389,-0.4126389,4.502085,75.0346,0.2075019,0.4312077,0,0,3.545269
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.3268583,0.3268583,0,0,0,0.3268583,0,0,5.551115E-17,0,0,0.3440614,0.3268583,0,0,1.578954,3.132631,0,0.3440614,-0.3440614,4.139412,68.99007,0.2075019,0.3595442,0,0,3.132631
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.2790615,0.2790615,0,0,0,0.2790615,0,0,5.551115E-17,0,0,0.2937489,0.2790615,0,0,1.961244,2.788569,0,0.2937489,-0.2937489,3.829774,63.82944,0.2075019,0.3069676,0,0,2.788569
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,0.5074555,0.5074555,0,0,0,0.5074555,0,0,1.110223E-16,0,0,0.5341637,0.5074555,0,0,2.287632,2.49482,0,0.5341637,-0.5341637,3.266716,54.44516,0.2075019,0.5582011,0,0,2.49482
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,0.4953957,0.4953957,0,0,0,0.4953957,0,0,5.551115E-17,0,0,0.5214692,0.4953957,0,0,2.881147,1.960657,0,0.5214692,-0.5214692,2.717039,45.28389,0.2075019,0.5449353,0,0,1.960657
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.350773,0.350773,0,0,0,0.350773,0,0,0,0,0,0.3692347,0.350773,0,0,3.460557,1.439187,0,0.3692347,-0.3692347,2.327832,38.79712,0.2075019,0.3858503,0,0,1.439187
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4864346,1.736938,1.736938,1.7,0,0.5202,1.736938,28.00529,0,0,0,0.4864346,0.03888228,0.03693816,0,0,3.870818,1.069953,0.4475523,0,0.4475523,2.752417,45.87352,0.2075231,1.910632,0.3891477,1.7,1.556387
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8903715,0.8639057,0.8639057,1.7,0,0.5202,0.8639057,103.0635,0,0,0,0.8903715,0,0,0.8360943,0.7942896,3.423266,1.47275,1.684661,0,1.684661,4.350627,72.5103,0.2075449,0.9502963,0.7122972,1.7,2.363121
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.171725,3.345484,3.08,1.7,0,0.5202,3.08,38.04301,0,0.2654835,0.6000318,1.171725,1.452632,1.38,0,0,1.738605,2.988945,0,0.2809068,-0.2809068,4.054525,67.57528,0.2075449,3.680032,0.9373798,1.7,4.160669
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.483212,2.126766,2.126766,1.7,0,0.5202,2.126766,69.74022,0,0,0,1.483212,0.4492279,0.4267665,0,0,2.050723,2.708038,1.033984,0,1.033984,5.035448,83.92397,0.2075887,2.339443,1.186569,1.7,4.191249
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.82266,1.837361,1.837361,1.071736,0,0.348684,1.837361,99.19991,0,0,0,1.82266,0.8059203,0.7656243,0,0,1.01674,3.638623,1.01674,0,1.01674,6.000012,100,0.2075742,2.021097,1.458128,1.7,5.461283
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.52282,1.011224,1.011224,0,0,0,1.011224,150.5917,0.4583732,0,0,1.52282,1.064447,1.011224,0,0,0,4.553689,0,0,0,6.000012,100,0.2075742,1.112347,1.218256,0,6.076509
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.833276,0,0,0,0,0,0,0,1.833276,0,0,1.833276,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2075742,0,1.466621,0,6.386965
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.549214,0.9791921,0.9791921,0,0,0,0.9791921,158.2135,0.518486,0,0,1.549214,1.030729,0.9791921,0,0,0,4.553689,0,0,0,6.000012,100,0.2075742,1.077111,1.239372,0,6.102903
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,1.162429,2.370818,2.370818,1.26651,0,0.4018572,2.370818,49.03074,0,0,0,1.162429,1.162429,1.104308,0,0,0,4.553689,0,0,0,6.000012,100,0.2075742,2.6079,0.9299435,1.7,5.716118
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.4417953,0,0,0,0,0,0,0,0.4417953,0,0,0.4417953,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2075742,0,0.3534363,0,4.995484
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1985447,0.9675791,0.9675791,0,0,0,0.9675791,20.51974,0,1.110223E-16,0,0.1985447,1.018504,0.9675791,0,0,0,4.553689,0,0.8199596,-0.8199596,5.135699,85.59481,0.2075742,1.064337,0.1588358,0,4.752234
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.03157791,0.03157791,0,0,0,0.03157791,0,0,6.938894E-18,0,0,0.0332399,0.03157791,0,0,0.9110662,3.733729,0,0.0332399,-0.0332399,5.100661,85.01084,0.2075742,0.03473569,0,0,3.733729
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,1.116843,1.116843,0,0,0,1.116843,0,0,2.220446E-16,0,0,1.175624,1.116843,0,0,0.9479994,3.70049,0,1.175624,-1.175624,3.861444,64.35728,0.2075742,1.228527,0,0,3.70049
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,2.766071,2.766071,1.7,0,0.5202,2.766071,0,0,0,0,0,1.12218,1.066071,0,0,2.254248,2.524866,0,1.12218,-1.12218,2.678563,44.64262,0.2075742,3.042678,0,1.7,2.524866
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.4160201,0.4160201,1.7,0,0.5202,0.4160201,0,0,0,0,0,0,0,1.28398,1.219781,3.501115,1.402685,1.219781,0,1.219781,3.835748,63.92901,0.2076525,0.4576221,0,1.7,1.402685
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.09006419,0.09006419,1.542696,0,0.4772559,0.09006419,0,0,0,0,0,0,0,1.452632,1.38,2.281334,2.500488,1.38,0,1.38,5.144931,85.74868,0.2076833,0.09907061,0,1.7,2.500488
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.3073899,0.3073899,0,0,0,0.3073899,0,0,5.551115E-17,0,0,0.3235683,0.3073899,0,0,0.9013342,3.742488,0,0.3235683,-0.3235683,4.80386,80.06418,0.2076833,0.3381288,0,0,3.742488
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.1474392,0.1474392,0,0,0,0.1474392,0,0,0,0,0,0.1551991,0.1474392,0,0,1.260854,3.41892,0,0.1551991,-0.1551991,4.640266,77.33762,0.2076833,0.1621831,0,0,3.41892
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.1568635,0.1568635,0,0,0,0.1568635,0,0,0,0,0,0.1651195,0.1568635,0,0,1.433298,3.263721,0,0.1651195,-0.1651195,4.466215,74.43677,0.2076833,0.1725499,0,0,3.263721
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.616764,3.098601,0,0,0,4.466215,74.43677,0.2076833,0,0,0,3.098601
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.616764,3.098601,0,0,0,4.466215,74.43677,0.2076833,0,0,0,3.098601
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.1447171,0.1447171,0,0,0,0.1447171,0,0,2.775558E-17,0,0,0.1523338,0.1447171,0,0,1.616764,3.098601,0,0.1523338,-0.1523338,4.305641,71.76054,0.2076833,0.1591888,0,0,3.098601
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.04364197,0.04364197,0,0,0,0.04364197,0,0,0,0,0,0.04593891,0.04364197,0,0,1.786024,2.946267,0,0.04593891,-0.04593891,4.257217,70.95348,0.2076833,0.04800617,0,0,2.946267
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.837067,2.900329,0,0,0,4.257217,70.95348,0.2076833,0,0,0,2.900329
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4641044,0,0,0,0,0,0,0,0,0,0,0.4641044,0,0,0,0,1.837067,2.900329,0.4641044,0,0.4641044,4.697505,78.2916,0.2076268,0,0.3712835,0,3.364433
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.9063274,0.5433856,0.5433856,0,0,0,0.5433856,166.7927,0,0,0,0.9063274,0.5719849,0.5433856,0,0,1.372963,3.318022,0.3343426,0,0.3343426,5.01469,83.578,0.2075861,0.5977242,0.725062,0,4.22435
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.350538,1.656602,1.656602,1.36028,0,0.4274565,1.656602,81.52459,0,0,0,1.350538,0.3119178,0.2963219,0,0,1.03862,3.618931,1.03862,0,1.03862,6.000012,100,0.207626,1.822262,1.08043,1.7,4.969469
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.512484,0.6322869,0.6322869,0,0,0,0.6322869,239.2085,0.8469191,0,0,1.512484,0.6655652,0.6322869,0,0,0,4.553689,0,0,0,6.000012,100,0.207626,0.6955156,1.209987,0,6.066173
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.661499,0,0,0,0,0,0,0,1.661499,0,0,1.661499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.207626,0,1.329199,0,6.215188
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.899945,0.11906,0.11906,0,0,0,0.11906,1595.787,1.774619,0,0,1.899945,0.1253264,0.11906,0,0,0,4.553689,0,0,0,6.000012,100,0.207626,0.1309661,1.519956,0,6.453634
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.663096,1.069855,1.069855,0,0,0,1.069855,155.4506,0.5369324,0,0,1.663096,1.126163,1.069855,0,0,0,4.553689,0,0,0,6.000012,100,0.207626,1.176841,1.330477,0,6.216784
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,1.194399,0,0,0,0,0,0,0,1.194399,0,0,1.194399,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.207626,0,0.955519,0,5.748087
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,1.186601,1.31294,1.31294,0.425,0,0.172125,1.31294,90.3774,0.2519273,0,0,1.186601,0.934674,0.8879403,0,0,0,4.553689,0,0,0,6.000012,100,0.207626,1.444234,0.9492811,1.7,5.74029
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.8361758,1.700548,1.700548,0.9061806,0,0.3034873,1.700548,49.17097,0,0,0,0.8361758,0.8361758,0.794367,0,0,0,4.553689,0,0,0,6.000012,100,0.207626,1.870602,0.6689407,1.7,5.389865
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.325006,0.6249092,0.6249092,0,0,0,0.6249092,52.00851,0,0,0,0.325006,0.6577992,0.6249092,0,0,0,4.553689,0,0.3327932,-0.3327932,5.649217,94.15343,0.207626,0.6874002,0.2600048,0,4.878695
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,1.407688,1.407688,1.7,0,0.5202,1.407688,0,0,0,0,0,0,0,0.2923122,0.2776966,0.3697702,4.220896,0.2776966,0,0.2776966,5.912663,98.54419,0.2076441,1.548457,0,1.7,4.220896
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,1.475471,1.475471,1.572391,0,0.4853627,1.475471,0,0,0,0,0,0,0,0.09691963,0.09207364,0.09207364,4.470823,0.09207364,0,0.09207364,6.000012,100,0.2076502,1.623019,0,1.7,4.470823
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.1941972,0.1941972,0,0,0,0.1941972,0,0,2.775558E-17,0,0,0.2044181,0.1941972,0,0,0,4.553689,0,0.2044181,-0.2044181,5.784536,96.40874,0.2076502,0.2136169,0,0,4.553689
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,0.6441653,0.6441653,0,0,0,0.6441653,0,0,0,0,0,0.6780688,0.6441653,0,0,0.2271312,4.349271,0,0.6780688,-0.6780688,5.069789,84.49632,0.2076502,0.7085819,0,0,4.349271
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.2208693,0.2208693,0,0,0,0.2208693,0,0,2.775558E-17,0,0,0.232494,0.2208693,0,0,0.9805409,3.671202,0,0.232494,-0.232494,4.824719,80.41182,0.2076502,0.2429562,0,0,3.671202
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.3075674,0.3075674,0,0,0,0.3075674,0,0,5.551115E-17,0,0,0.3237551,0.3075674,0,0,1.238868,3.438708,0,0.3237551,-0.3237551,4.483451,74.72404,0.2076502,0.3383241,0,0,3.438708
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.212961,0.212961,0,0,0,0.212961,0,0,2.775558E-17,0,0,0.2241695,0.212961,0,0,1.598595,3.114953,0,0.2241695,-0.2241695,4.247156,70.78579,0.2076502,0.2342571,0,0,3.114953
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.847673,2.890784,0,0,0,4.247156,70.78579,0.2076502,0,0,0,2.890784
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.2255133,0.2255133,0,0,0,0.2255133,0,0,2.775558E-17,0,0,0.2373824,0.2255133,0,0,1.847673,2.890784,0,0.2373824,-0.2373824,3.996933,66.61541,0.2076502,0.2480647,0,0,2.890784
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.2731411,0.2731411,0,0,0,0.2731411,0,0,5.551115E-17,0,0,0.2875169,0.2731411,0,0,2.111431,2.653401,0,0.2875169,-0.2875169,3.693863,61.56427,0.2076502,0.3004552,0,0,2.653401
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.3142885,0.3142885,0,0,0,0.3142885,0,0,5.551115E-17,0,0,0.33083,0.3142885,0,0,2.430894,2.365884,0,0.33083,-0.33083,3.345138,55.75219,0.2076502,0.3457173,0,0,2.365884
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.2158488,0.2158488,0,0,0,0.2158488,0,0,2.775558E-17,0,0,0.2272093,0.2158488,0,0,2.798483,2.035054,0,0.2272093,-0.2272093,3.105638,51.76053,0.2076502,0.2374337,0,0,2.035054
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.160322,0.160322,0,0,0,0.160322,0,0,0,0,0,0.16876,0.160322,0,0,3.050938,1.807845,0,0.16876,-0.16876,2.92775,48.79573,0.2076502,0.1763542,0,0,1.807845
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.431442,3.675362,3.08,1.7,0,0.5202,3.08,14.00786,0,0.5953623,0.9628985,0.431442,1.452632,1.38,0,0,3.238449,1.639085,0,1.02119,-1.02119,1.851321,30.85529,0.2076502,4.042899,0.3451536,1.7,2.070527
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7652783,2.308184,2.308184,1.7,0,0.5202,2.308184,33.155,0,0,0.1065988,0.7652783,0.6401935,0.6081839,0,0,4.373104,0.6178953,0.1250848,0,0.1250848,1.969987,32.83305,0.207656,2.539002,0.6122227,1.7,1.383174
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.150394,1.095894,1.095894,1.7,0,0.5202,1.095894,104.9732,0,0,0,1.150394,0,0,0.6041065,0.5739012,4.248019,0.7304716,1.724295,0,1.724295,3.605797,60.0965,0.2076728,1.205483,0.9203153,1.7,1.880866
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.472078,0,0,1.106995,0,0.3583097,0,0,0,0,0,1.472078,0,0,1.106995,1.051646,2.523724,2.282337,2.523724,0,2.523724,6.000012,100,0.2074877,0,1.177663,1.7,3.754416
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.630774,2.926579,2.926579,1.546579,0,0.4783161,2.926579,55.72289,0.1781429,0,0.139237,1.630774,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2074877,3.219237,1.30462,1.7,6.184464
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.844346,0.7413225,0.7413225,0,0,0,0.7413225,248.7914,1.064007,0,0,1.844346,0.7803394,0.7413225,0,0,0,4.553689,0,0,0,6.000012,100,0.2074877,0.8154547,1.475477,0,6.398035
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.828234,1.464573,1.464573,0.425,0,0.172125,1.464573,124.8305,0.7339464,0,0,1.828234,1.094287,1.039573,0,0,0,4.553689,0,0,0,6.000012,100,0.2074877,1.61103,1.462587,1.7,6.381923
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.501371,1.609903,1.609903,0.425,0,0.172125,1.609903,93.25851,0.2541053,0,0,1.501371,1.247266,1.184903,0,0,0,4.553689,0,0,0,6.000012,100,0.2074877,1.770893,1.201097,1.7,6.05506
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.217459,2.617594,2.617594,1.461007,0,0.454955,2.617594,46.51064,0,0,0,1.217459,1.217459,1.156587,0,0,0,4.553689,0,0,0,6.000012,100,0.2074877,2.879353,0.9739676,1.7,5.771148
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.719836,0.9572297,0.9572297,0,0,0,0.9572297,75.19992,0,1.110223E-16,0,0.719836,1.00761,0.9572297,0,0,0,4.553689,0,0.2877742,-0.2877742,5.696671,94.94434,0.2074877,1.052953,0.5758688,0,5.273525
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2282083,0,0,0,0,0,0,0,0,0,0,0.2282083,0,0,0,0,0.3197491,4.265915,0.2282083,0,0.2282083,5.913169,98.55261,0.20746,0,0.1825666,0,4.494123
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.09154081,4.471302,0,0,0,5.913169,98.55261,0.20746,0,0,0,4.471302
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,1.042025,1.042025,0,0,0,1.042025,0,0,0,0,0,1.096868,1.042025,0,0,0.09154081,4.471302,0,1.096868,-1.096868,4.756968,79.28264,0.20746,1.146227,0,0,4.471302
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.310283,3.374434,0,0,0,4.756968,79.28264,0.20746,0,0,0,3.374434
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.310283,3.374434,0,0,0,4.756968,79.28264,0.20746,0,0,0,3.374434
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.2331352,0.2331352,0,0,0,0.2331352,0,0,2.775558E-17,0,0,0.2454055,0.2331352,0,0,1.310283,3.374434,0,0.2454055,-0.2454055,4.498288,74.97131,0.20746,0.2564487,0,0,3.374434
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.3090371,0.3090371,0,0,0,0.3090371,0,0,5.551115E-17,0,0,0.3253022,0.3090371,0,0,1.582956,3.129028,0,0.3253022,-0.3253022,4.155389,69.25635,0.20746,0.3399408,0,0,3.129028
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.498878,0.498878,0,0,0,0.498878,0,0,5.551115E-17,0,0,0.5251347,0.498878,0,0,1.944403,2.803726,0,0.5251347,-0.5251347,3.601849,60.03069,0.20746,0.5487658,0,0,2.803726
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.1865084,0.1865084,0,0,0,0.1865084,0,0,0,0,0,0.1963246,0.1865084,0,0,2.527886,2.278592,0,0.1963246,-0.1963246,3.394904,56.58163,0.20746,0.2051592,0,0,2.278592
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.746025,2.082267,0,0,0,3.394904,56.58163,0.20746,0,0,0,2.082267
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.1091828,0.1091828,0,0,0,0.1091828,0,0,1.387779E-17,0,0,0.1149293,0.1091828,0,0,2.746025,2.082267,0,0.1149293,-0.1149293,3.273758,54.56253,0.20746,0.1201011,0,0,2.082267
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.873724,1.967338,0,0,0,3.273758,54.56253,0.20746,0,0,0,1.967338
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.2582734,0.2582734,0,0,0,0.2582734,0,0,0,0,0,0.2718667,0.2582734,0,0,2.873724,1.967338,0,0.2718667,-0.2718667,2.987186,49.78633,0.20746,0.2841007,0,0,1.967338
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.1947557,0.1947557,0,0,0,0.1947557,0,0,2.775558E-17,0,0,0.205006,0.1947557,0,0,3.175798,1.695471,0,0.205006,-0.205006,2.77109,46.18475,0.20746,0.2142313,0,0,1.695471
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3774054,2.155484,2.155484,1.7,0,0.5202,2.155484,17.50908,0,0,0,0.3774054,0.4794568,0.455484,0,0,3.403582,1.490465,0,0.1020514,-0.1020514,2.663519,44.39189,0.20746,2.371032,0.3019243,1.7,1.86787
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8939682,0.8582845,0.8582845,1.7,0,0.5202,0.8582845,104.1576,0,0,0,0.8939682,0,0,0.8417156,0.7996297,3.516973,1.388413,1.693598,0,1.693598,4.270207,71.16998,0.2074807,0.9441129,0.7151746,1.7,2.282382
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,1.042841,0.6550533,0.6550533,1.396561,0,0.4373611,0.6550533,159.1994,0,0,0,1.042841,0,0,0.7415074,0.704432,1.823375,2.912652,1.747273,0,1.747273,5.927815,98.79672,0.2074412,0.7205586,0.8342725,1.7,3.955492
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.370776,0.6205624,0.6205624,0,0,0,0.6205624,220.8926,0.6414505,0,0,1.370776,0.6532236,0.6205624,0,0,0.07610207,4.485197,0.07610207,0,0.07610207,6.000012,100,0.207432,0.6826186,1.096621,0,5.855973
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.690336,0.2487843,0.2487843,0,0,0,0.2487843,679.4385,1.428458,0,0,1.690336,0.2618782,0.2487843,0,0,0,4.553689,0,0,0,6.000012,100,0.207432,0.2736627,1.352269,0,6.244025
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.79532,0,0,0,0,0,0,0,1.79532,0,0,1.79532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.207432,0,1.436256,0,6.349009
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.86326,0.4047096,0.4047096,0,0,0,0.4047096,460.3943,1.43725,0,0,1.86326,0.4260102,0.4047096,0,0,0,4.553689,0,0,0,6.000012,100,0.207432,0.4451806,1.490608,0,6.416949
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.563199,0.7797344,0.7797344,0,0,0,0.7797344,200.4784,0.7424259,0,0,1.563199,0.820773,0.7797344,0,0,0,4.553689,0,0,0,6.000012,100,0.207432,0.8577078,1.250559,0,6.116888
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,1.192266,3.328686,3.08,1.7,0,0.5202,3.08,38.70993,2.220446E-16,0.2486863,0.5815549,1.192266,1.452632,1.38,0,0,0,4.553689,0,0.2603658,-0.2603658,5.725562,95.42585,0.207432,3.661555,0.9538126,1.7,5.745955
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.8128724,1.944145,1.944145,1.446747,0,0.451062,1.944145,41.81129,1.665335E-16,0,0,0.8128724,0.523577,0.4973982,0,0,0.2892954,4.293323,0.2892954,0,0.2892954,6.000012,100,0.2074456,2.13856,0.6502979,1.7,5.106195
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3455024,0,0,0,0,0,0,0,0.3455024,0,0,0.3455024,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2074456,0,0.2764019,0,4.899191
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,3.192856,3.08,1.7,0,0.5202,3.08,0,0,0.1128558,0.4321414,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2074456,3.512141,0,1.7,4.553689
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,1.125298,1.125298,1.7,0,0.5202,1.125298,0,0,0,0,0,0,0,0.5747019,0.5459669,1.614035,3.101057,0.5459669,0,0.5459669,4.986753,83.11239,0.2074811,1.237828,0,1.7,3.101057
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,0.5304846,0.5304846,0,0,0,0.5304846,0,0,1.110223E-16,0,0,0.5584048,0.5304846,0,0,1.068068,3.592427,0,0.5584048,-0.5584048,4.398143,73.30224,0.2074811,0.583533,0,0,3.592427
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,2.71637,2.71637,1.7,0,0.5202,2.71637,0,0,0,0,0,1.069863,1.01637,0,0,1.688518,3.034023,0,1.069863,-1.069863,3.270408,54.50669,0.2074811,2.988007,0,1.7,3.034023
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.4723026,0.4723026,1.7,0,0.5202,0.4723026,0,0,0,0,0,0,0,1.227697,1.166312,2.877255,1.964159,1.166312,0,1.166312,4.37687,72.94768,0.207557,0.5195329,0,1.7,1.964159
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.1195625,0.1195625,1.572194,0,0.485309,0.1195625,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.710942,3.013841,1.38,0,1.38,5.686052,94.76735,0.2075928,0.1315187,0,1.7,3.013841
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.1410679,0.1410679,0,0,0,0.1410679,0,0,0,0,0,0.1484926,0.1410679,0,0,0.3309424,4.255841,0,0.1484926,-0.1484926,5.529528,92.15861,0.2075928,0.1551747,0,0,4.255841
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,0.640704,0.640704,0,0,0,0.640704,0,0,0,0,0,0.6744253,0.640704,0,0,0.4959342,4.107348,0,0.6744253,-0.6744253,4.818621,80.31019,0.2075928,0.7047744,0,0,4.107348
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.110246,0.110246,0,0,0,0.110246,0,0,1.387779E-17,0,0,0.1160484,0.110246,0,0,1.245296,3.432923,0,0.1160484,-0.1160484,4.696295,78.27143,0.2075928,0.1212706,0,0,3.432923
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.1635004,0.1635004,0,0,0,0.1635004,0,0,2.775558E-17,0,0,0.1721057,0.1635004,0,0,1.374238,3.316875,0,0.1721057,-0.1721057,4.51488,75.24785,0.2075928,0.1798504,0,0,3.316875
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.2163662,0.2163662,0,0,0,0.2163662,0,0,2.775558E-17,0,0,0.2277539,0.2163662,0,0,1.565467,3.144769,0,0.2277539,-0.2277539,4.274806,71.24663,0.2075928,0.2380029,0,0,3.144769
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.3911815,0.3911815,0,0,0,0.3911815,0,0,5.551115E-17,0,0,0.41177,0.3911815,0,0,1.818527,2.917015,0,0.41177,-0.41177,3.840762,64.01258,0.2075928,0.4302996,0,0,2.917015
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.08305045,0.08305045,0,0,0,0.08305045,0,0,0,0,0,0.08742153,0.08305045,0,0,2.276049,2.505245,0,0.08742153,-0.08742153,3.748612,62.47674,0.2075928,0.0913555,0,0,2.505245
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4237969,1.941975,1.941975,1.7,0,0.5202,1.941975,21.82298,0,0,0,0.4237969,0.2547109,0.2419754,0,0,2.373184,2.417823,0.169086,0,0.169086,3.909021,65.15022,0.2076007,2.136173,0.3390375,1.7,2.84162
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.9106953,0.8596505,0.8596505,1.7,0,0.5202,0.8596505,105.9379,0,0,0,0.9106953,0,0,0.8403495,0.798332,2.204098,2.570001,1.709027,0,1.709027,5.530347,92.17226,0.2076192,0.9456156,0.7285562,1.7,3.480696
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.381439,0,0,0,0,0,0,0,0.8863679,0,0,1.381439,0,0,0,0,0.4950707,4.108125,0.4950707,0,0.4950707,6.000012,100,0.2075596,0,1.105151,0,5.489564
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.590901,0.9653432,0.9653432,0,0,0,0.9653432,164.8016,0.5747501,0,0,1.590901,1.016151,0.9653432,0,0,0,4.553689,0,0,0,6.000012,100,0.2075596,1.061877,1.272721,0,6.14459
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.916619,0,0,0,0,0,0,0,1.916619,0,0,1.916619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2075596,0,1.533295,0,6.470308
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,2.022757,0.8480656,0.8480656,0,0,0,0.8480656,238.5142,1.130056,0,0,2.022757,0.8927007,0.8480656,0,0,0,4.553689,0,0,0,6.000012,100,0.2075596,0.9328722,1.618205,0,6.576446
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.728103,1.151632,1.151632,0,0,0,1.151632,150.0569,0.5158589,0,0,1.728103,1.212244,1.151632,0,0,0,4.553689,0,0,0,6.000012,100,0.2075596,1.266795,1.382482,0,6.281792
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.43143,1.159421,1.159421,0,0,0,1.159421,123.4608,0.210987,0,0,1.43143,1.220443,1.159421,0,0,0,4.553689,0,0,0,6.000012,100,0.2075596,1.275363,1.145144,0,5.985119
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.211584,1.508406,1.508406,0.425,0,0.172125,1.508406,80.32214,0.07115658,0,0,1.211584,1.140427,1.083406,0,0,0,4.553689,0,0,0,6.000012,100,0.2075596,1.659246,0.9692671,1.7,5.765273
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.8607228,1.724182,1.724182,0.9064949,0,0.3035731,1.724182,49.92066,1.110223E-16,0,0,0.8607228,0.8607228,0.8176866,0,0,0,4.553689,0,0,0,6.000012,100,0.2075596,1.8966,0.6885782,1.7,5.414412
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.4202574,1.753583,1.753583,1.354338,0,0.4258343,1.753583,23.96564,5.551115E-17,0,0,0.4202574,0.4202574,0.3992445,0,0,0,4.553689,0,0,0,6.000012,100,0.2075596,1.928941,0.3362059,1.7,4.973946
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2075596,0,0,0,4.553689
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,1.133059,1.133059,0,0,0,1.133059,0,0,0,0,0,1.192693,1.133059,0,0,0,4.553689,0,1.192693,-1.192693,4.742803,79.04655,0.2075596,1.246365,0,0,4.553689
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.2128063,0.2128063,0,0,0,0.2128063,0,0,2.775558E-17,0,0,0.2240067,0.2128063,0,0,1.325215,3.360996,0,0.2240067,-0.2240067,4.506679,75.11117,0.2075596,0.234087,0,0,3.360996
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,3.646635,3.08,1.7,0,0.5202,3.08,0,0,0.5666349,0.9312984,0,1.452632,1.38,0,0,1.574111,3.136989,0,1.452632,-1.452632,2.975471,49.59108,0.2075596,4.011298,0,1.7,3.136989
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.01901305,0.01901305,1.471645,0,0.457859,0.01901305,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.188146,1.684357,1.38,0,1.38,4.284654,71.41075,0.2075776,0.02091435,0,1.7,1.684357
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.1457149,0.1457149,1.598346,0,0.4924486,0.1457149,0,0,0,0,0,0,0,1.452632,1.38,1.808146,2.926357,1.38,0,1.38,5.593837,93.23042,0.2076178,0.1602864,0,1.7,2.926357
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4281464,4.168357,0,0,0,5.593837,93.23042,0.2076178,0,0,0,4.168357
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.4579495,0.4579495,0,0,0,0.4579495,0,0,5.551115E-17,0,0,0.4820521,0.4579495,0,0,0.4281464,4.168357,0,0.4820521,-0.4820521,5.085709,84.76165,0.2076178,0.5037444,0,0,4.168357
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.4479073,0.4479073,0,0,0,0.4479073,0,0,5.551115E-17,0,0,0.4714814,0.4479073,0,0,0.9637598,3.686305,0,0.4714814,-0.4714814,4.588724,76.47858,0.2076178,0.4926981,0,0,3.686305
