Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.487628,3.214824,0,0,0,4.588724,76.47858,0.2076178,0,0,0,3.214824
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.1702543,0.1702543,0,0,0,0.1702543,0,0,2.775558E-17,0,0,0.179215,0.1702543,0,0,1.487628,3.214824,0,0.179215,-0.179215,4.399815,73.3301,0.2076178,0.1872797,0,0,3.214824
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.02356926,0.02356926,0,0,0,0.02356926,0,0,3.469447E-18,0,0,0.02480975,0.02356926,0,0,1.686756,3.035609,0,0.02480975,-0.02480975,4.373663,72.89424,0.2076178,0.02592618,0,0,3.035609
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.3603361,0.3603361,0,0,0,0.3603361,0,0,5.551115E-17,0,0,0.3793012,0.3603361,0,0,1.714322,3.010799,0,0.3793012,-0.3793012,3.973845,66.23061,0.2076178,0.3963698,0,0,3.010799
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4120409,0.759964,0.759964,0,0,0,0.759964,54.21848,0,0,0,0.4120409,0.799962,0.759964,0,0,2.135768,2.631498,0,0.3879212,-0.3879212,3.56494,59.41554,0.2076178,0.8359603,0.3296327,0,3.043539
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.8348834,0,0,0,0,0,0,0,0,0,0,0.8348834,0,0,0,0,2.566792,2.243577,0.8348834,0,0.8348834,4.35698,72.61618,0.2075174,0,0.6679067,0,3.07846
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.384773,0.6856122,0.6856122,0,0,0,0.6856122,201.9761,0,0,0,1.384773,0.721697,0.6856122,0,0,1.731908,2.994972,0.6630756,0,0.6630756,4.986028,83.1003,0.2074377,0.7541734,1.107818,0,4.379744
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.720983,2.32377,2.32377,1.7,0,0.5202,2.32377,74.05997,0,0,0,1.720983,0.6566002,0.6237702,0,0,1.068833,3.59174,1.064383,0,1.064383,5.995791,99.92965,0.2074427,2.556147,1.376787,1.7,5.312723
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.918267,0.9223164,0.9223164,0,0,0,0.9223164,207.9837,0.9429586,0,0,1.918267,0.9708593,0.9223164,0,0,0.004449388,4.549685,0.004449388,0,0.004449388,6.000012,100,0.2074422,1.014548,1.534614,0,6.467952
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.978833,1.410173,1.410173,0.425,0,0.172125,1.410173,140.3255,0.9418082,0,0,1.978833,1.037024,0.9851733,0,0,0,4.553689,0,0,0,6.000012,100,0.2074422,1.551191,1.583066,1.7,6.532522
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.890701,0.6347261,0.6347261,0,0,0,0.6347261,297.8767,1.222568,0,0,1.890701,0.6681327,0.6347261,0,0,0,4.553689,0,0,0,6.000012,100,0.2074422,0.6981987,1.512561,0,6.44439
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.726765,0,0,0,0,0,0,0,1.726765,0,0,1.726765,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2074422,0,1.381412,0,6.280454
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.359273,1.458831,1.458831,0.425,0,0.172125,1.458831,93.17548,0.2710295,0,0,1.359273,1.088243,1.033831,0,0,0,4.553689,0,0,0,6.000012,100,0.2074422,1.604714,1.087418,1.7,5.912962
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.8878039,0.9548956,0.9548956,0,0,0,0.9548956,92.97392,0,0,0,0.8878039,1.005153,0.9548956,0,0,0,4.553689,0,0.1173494,-0.1173494,5.876315,97.93839,0.2074422,1.050385,0.710243,0,5.441493
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3601331,1.599844,1.599844,1.381586,0,0.433273,1.599844,22.51052,1.387779E-16,0,0,0.3601331,0.2297449,0.2182577,0,0,0.1303882,4.436339,0.1303882,0,0.1303882,6.000012,100,0.2074483,1.759828,0.2881065,1.7,4.796473
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2074483,0,0,0,4.553689
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,1.014212,1.014212,0,0,0,1.014212,0,0,2.220446E-16,0,0,1.067591,1.014212,0,0,0,4.553689,0,1.067591,-1.067591,4.874672,81.24437,0.2074483,1.115633,0,0,4.553689
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,0.5390417,0.5390417,0,0,0,0.5390417,0,0,0,0,0,0.5674123,0.5390417,0,0,1.186213,3.486098,0,0.5674123,-0.5674123,4.276567,71.27597,0.2074483,0.5929458,0,0,3.486098
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,0.9041928,0.9041928,0,0,0,0.9041928,0,0,1.110223E-16,0,0,0.9517819,0.9041928,0,0,1.816671,2.918685,0,0.9517819,-0.9517819,3.273301,54.5549,0.2074483,0.9946121,0,0,2.918685
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.4020121,0.4020121,0,0,0,0.4020121,0,0,0,0,0,0.4231707,0.4020121,0,0,2.874206,1.966903,0,0.4231707,-0.4231707,2.82724,47.12057,0.2074483,0.4422133,0,0,1.966903
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.2537023,0.2537023,0,0,0,0.2537023,0,0,5.551115E-17,0,0,0.267055,0.2537023,0,0,3.344396,1.543733,0,0.267055,-0.267055,2.545739,42.4289,0.2074483,0.2790725,0,0,1.543733
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.1605277,0.1605277,0,0,0,0.1605277,0,0,2.775558E-17,0,0,0.1689765,0.1605277,0,0,3.641124,1.276678,0,0.1689765,-0.1689765,2.367622,39.46029,0.2074483,0.1765805,0,0,1.276678
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.828875,1.107701,0,0,0,2.367622,39.46029,0.2074483,0,0,0,1.107701
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.828875,1.107701,0,0,0,2.367622,39.46029,0.2074483,0,0,0,1.107701
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.2463866,0.2463866,0,0,0,0.2463866,0,0,2.775558E-17,0,0,0.2593544,0.2463866,0,0,3.828875,1.107701,0,0.2593544,-0.2593544,2.094239,34.9039,0.2074483,0.2710253,0,0,1.107701
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.1240067,0.1240067,0,0,0,0.1240067,0,0,0,0,0,0.1305334,0.1240067,0,0,4.117047,0.8483468,0,0.1305334,-0.1305334,1.956644,32.61067,0.2074483,0.1364074,0,0,0.8483468
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.3094065,0.3094065,0,0,0,0.3094065,0,0,5.551115E-17,0,0,0.3256911,0.3094065,0,0,4.262084,0.7178134,0,0.3256911,-0.3256911,1.613336,26.88887,0.2074483,0.3403472,0,0,0.7178134
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.3252697,0.3252697,0,0,0,0.3252697,0,0,5.551115E-17,0,0,0.3423892,0.3252697,0,0,4.623963,0.3921224,0,0.3423892,-0.3423892,1.252426,20.87372,0.2074483,0.3577967,0,0,0.3921224
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3181552,1.211946,1.211946,1.7,0,0.5202,1.211946,26.25159,0,0,0,0.3181552,0,0,0.4880537,0.463651,5.004395,0.04973316,0.7818062,0,0.7818062,1.994112,33.23514,0.2074931,1.333141,0.2545241,1.7,0.3678883
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7439964,0.632214,0.632214,1.7,0,0.5202,0.632214,117.6811,0,0,0,0.7439964,0,0,1.067786,1.014397,4.222589,0.7533587,1.758393,0,1.758393,3.662271,61.03772,0.2075058,0.6954353,0.5951971,1.7,1.497355
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,1.074216,1.666986,1.666986,1.7,0,0.5202,1.666986,64.44059,0,0,0,1.074216,0,0,0.03301381,0.03136312,2.464196,2.335913,1.105579,0,1.105579,4.711115,78.51842,0.2075578,1.833685,0.8593726,1.7,3.410128
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.155319,0.7022196,0.7022196,0.8953525,0,0.3005312,0.7022196,164.5239,2.775558E-17,0,0,1.155319,0,0,0.1931329,0.1834762,1.358617,3.330934,1.338796,0,1.338796,5.981208,99.68659,0.2074798,0.7724416,0.9242555,1.7,4.486253
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,1.142448,0.5772293,0.5772293,0,0,0,0.5772293,197.9193,0.5150167,0,0,1.142448,0.6076097,0.5772293,0,0,0.01982153,4.53585,0.01982153,0,0.01982153,6.000012,100,0.2074775,0.6349522,0.9139584,0,5.678298
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.369489,0,0,0,0,0,0,0,1.369489,0,0,1.369489,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2074775,0,1.095591,0,5.923178
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.421927,1.299131,1.299131,0.425,0,0.172125,1.299131,109.4522,0.5017892,0,0,1.421927,0.9201378,0.8741309,0,0,0,4.553689,0,0,0,6.000012,100,0.2074775,1.429044,1.137542,1.7,5.975616
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,1.033242,0.8783976,0.8783976,0,0,0,0.8783976,117.6281,0.1086131,0,0,1.033242,0.9246291,0.8783976,0,0,0,4.553689,0,0,0,6.000012,100,0.2074775,0.9662374,0.8265938,0,5.586931
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.7391859,2.650336,2.650336,1.7,0,0.5202,2.650336,27.89027,0,0,0,0.7391859,1.000353,0.9503355,0,0,0,4.553689,0,0.2611673,-0.2611673,5.724718,95.41177,0.2074775,2.915369,0.5913486,1.7,5.292875
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4567739,2.012619,2.012619,1.7,0,0.5202,2.012619,22.6955,0,0,0,0.4567739,0.3290726,0.3126189,0,0,0.2901859,4.292521,0.1277013,0,0.1277013,5.845866,97.4309,0.2074834,2.213881,0.3654191,1.7,4.749296
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.322222,0,0,0,0,0,0,0,0.1597375,0,0,0.322222,0,0,0,0,0.1624846,4.407453,0.1624846,0,0.1624846,6.000012,100,0.2074639,0,0.2577776,0,4.729675
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,0.6033296,0.6033296,0,0,0,0.6033296,0,0,0,0,0,0.6350837,0.6033296,0,0,0,4.553689,0,0.6350837,-0.6350837,5.330575,88.84274,0.2074639,0.6636626,0,0,4.553689
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,0.504557,0.504557,0,0,0,0.504557,0,0,0,0,0,0.5311126,0.504557,0,0,0.7056486,3.918605,0,0.5311126,-0.5311126,4.770733,79.51206,0.2074639,0.5550126,0,0,3.918605
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,1.69916,1.69916,1.7,0,0.5202,1.69916,0,0,0,0,0,0,0,0.0008397105,0.000797725,1.295774,3.387493,0.000797725,0,0.000797725,4.77149,79.52467,0.207464,1.869076,0,1.7,3.387493
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,0.5363578,0.5363578,1.7,0,0.5202,0.5363578,0,0,0,0,0,0,0,1.163642,1.10546,1.294976,3.388211,1.10546,0,1.10546,5.820221,97.00349,0.2075353,0.5899936,0,1.7,3.388211
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.06526086,0.06526086,0,0,0,0.06526086,0,0,1.387779E-17,0,0,0.06869564,0.06526086,0,0,0.1895159,4.383125,0,0.06869564,-0.06869564,5.74781,95.79664,0.2075353,0.07178695,0,0,4.383125
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.1593772,0.1593772,0,0,0,0.1593772,0,0,2.775558E-17,0,0,0.1677655,0.1593772,0,0,0.2658444,4.314429,0,0.1677655,-0.1677655,5.57097,92.8493,0.2075353,0.1753149,0,0,4.314429
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.5071196,0.5071196,0,0,0,0.5071196,0,0,1.110223E-16,0,0,0.5338101,0.5071196,0,0,0.4522505,4.146664,0,0.5338101,-0.5338101,5.008284,83.47124,0.2075353,0.5578316,0,0,4.146664
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.045373,3.612853,0,0,0,5.008284,83.47124,0.2075353,0,0,0,3.612853
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.4691691,0.4691691,0,0,0,0.4691691,0,0,5.551115E-17,0,0,0.4938622,0.4691691,0,0,1.045373,3.612853,0,0.4938622,-0.4938622,4.487708,74.79498,0.2075353,0.516086,0,0,3.612853
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.2154031,0.2154031,0,0,0,0.2154031,0,0,2.775558E-17,0,0,0.2267401,0.2154031,0,0,1.594109,3.118991,0,0.2267401,-0.2267401,4.248703,70.81157,0.2075353,0.2369434,0,0,3.118991
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.846042,2.892251,0,0,0,4.248703,70.81157,0.2075353,0,0,0,2.892251
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,0.6624017,0.6624017,0,0,0,0.6624017,0,0,1.110223E-16,0,0,0.6972649,0.6624017,0,0,1.846042,2.892251,0,0.6972649,-0.6972649,3.513721,58.5619,0.2075353,0.7286419,0,0,2.892251
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,0.6609468,0.6609468,0,0,0,0.6609468,0,0,1.110223E-16,0,0,0.6957335,0.6609468,0,0,2.620781,2.194986,0,0.6957335,-0.6957335,2.780354,46.33913,0.2075353,0.7270415,0,0,2.194986
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.388098,0,0,0,0,0,0,0,0,0,0,0.388098,0,0,0,0,3.393818,1.499253,0.388098,0,0.388098,3.148535,52.47549,0.2074888,0,0.3104784,0,1.887351
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8609529,2.315281,2.315281,1.7,0,0.5202,2.315281,37.18567,0,0,0,0.8609529,0.6476647,0.6152815,0,0,3.00572,1.848541,0.2132883,0,0.2132883,3.350878,55.84787,0.2074988,2.54681,0.6887624,1.7,2.709494
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.232329,0.6088347,0.6088347,1.7,0,0.5202,0.6088347,202.4078,2.220446E-16,0,0,1.232329,0,0,1.091165,1.036607,2.792432,2.0405,2.268936,0,2.268936,5.50338,91.72282,0.2074504,0.6697182,0.9858631,1.7,3.272829
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.424215,0.4552895,0.4552895,0,0,0,0.4552895,312.8152,0.4214667,0,0,1.424215,0.4792521,0.4552895,0,0,0.523496,4.082542,0.523496,0,0.523496,6.000012,100,0.2073879,0.5008184,1.139372,0,5.506757
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.874264,0.9541647,0.9541647,0,0,0,0.9541647,196.4299,0.8698806,0,0,1.874264,1.004384,0.9541647,0,0,0,4.553689,0,0,0,6.000012,100,0.2073879,1.049581,1.499412,0,6.427953
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.870485,2.020007,2.020007,0.6400067,0,0.2308218,2.020007,92.59798,0.4178538,0,0,1.870485,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2073879,2.222008,1.496388,1.7,6.424174
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.471236,0,0,0,0,0,0,0,1.471236,0,0,1.471236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2073879,0,1.176988,0,6.024924
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.336091,2.121532,2.121532,0.852245,0,0.2887629,2.121532,62.97767,0,0,0,1.336091,1.336091,1.269287,0,0,0,4.553689,0,0,0,6.000012,100,0.2073879,2.333685,1.068873,1.7,5.889781
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.340791,0.8627368,0.8627368,0,0,0,0.8627368,155.4113,0.4326469,0,0,1.340791,0.9081439,0.8627368,0,0,0,4.553689,0,0,0,6.000012,100,0.2073879,0.9490104,1.072633,0,5.89448
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.6846704,1.19945,1.19945,0,0,0,1.19945,57.08204,0,0,0,0.6846704,1.262579,1.19945,0,0,0,4.553689,0,0.5779083,-0.5779083,5.390843,89.84721,0.2073879,1.319395,0.5477363,0,5.238359
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2291452,1.582963,1.582963,1.7,0,0.5202,1.582963,14.47572,0,0,0,0.2291452,0,0,0.1170371,0.1111852,0.6421204,3.97578,0.3403304,0,0.3403304,5.713709,95.22829,0.2074057,1.741259,0.1833162,1.7,4.204926
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,1.491497,1.491497,1.7,0,0.5202,1.491497,0,0,0,0,0,0,0,0.208503,0.1980778,0.3017899,4.282078,0.1980778,0,0.1980778,5.901622,98.36017,0.2074185,1.640647,0,1.7,4.282078
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.05005974,0.05005974,0,0,0,0.05005974,0,0,6.938894E-18,0,0,0.05269446,0.05005974,0,0,0.1037121,4.460348,0,0.05269446,-0.05269446,5.846077,97.43443,0.2074185,0.05506571,0,0,4.460348
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,2.074637,2.074637,1.7,0,0.5202,2.074637,0,0,0,0,0,0.3943548,0.374637,0,0,0.1622615,4.407654,0,0.3943548,-0.3943548,5.430391,90.50633,0.2074185,2.282101,0,1.7,4.407654
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,1.467255,1.467255,1.7,0,0.5202,1.467255,0,0,0,0,0,0,0,0.2327446,0.2211073,0.6004335,4.013299,0.2211073,0,0.2211073,5.640152,94.00234,0.2074327,1.613981,0,1.7,4.013299
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.1703743,0.1703743,0,0,0,0.1703743,0,0,2.775558E-17,0,0,0.1793413,0.1703743,0,0,0.3793261,4.212296,0,0.1793413,-0.1793413,5.451109,90.85164,0.2074327,0.1874117,0,0,4.212296
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.4499063,0.4499063,0,0,0,0.4499063,0,0,5.551115E-17,0,0,0.4735856,0.4499063,0,0,0.5785943,4.032954,0,0.4735856,-0.4735856,4.951906,82.53161,0.2074327,0.4948969,0,0,4.032954
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.3918634,0.3918634,0,0,0,0.3918634,0,0,0,0,0,0.4124878,0.3918634,0,0,1.1048,3.559369,0,0.4124878,-0.4124878,4.517106,75.28495,0.2074327,0.4310497,0,0,3.559369
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.3555512,0.3555512,0,0,0,0.3555512,0,0,0,0,0,0.3742644,0.3555512,0,0,1.56312,3.146881,0,0.3742644,-0.3742644,4.122597,68.70981,0.2074327,0.3911063,0,0,3.146881
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.1770921,0.1770921,0,0,0,0.1770921,0,0,2.775558E-17,0,0,0.1864127,0.1770921,0,0,1.97897,2.772616,0,0.1864127,-0.1864127,3.9261,65.43488,0.2074327,0.1948013,0,0,2.772616
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.3020073,0.3020073,0,0,0,0.3020073,0,0,5.551115E-17,0,0,0.3179024,0.3020073,0,0,2.186095,2.586204,0,0.3179024,-0.3179024,3.591002,59.84991,0.2074327,0.3322081,0,0,2.586204
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.3006629,0.3006629,0,0,0,0.3006629,0,0,0,0,0,0.3164873,0.3006629,0,0,2.53932,2.268301,0,0.3164873,-0.3164873,3.257395,54.28981,0.2074327,0.3307292,0,0,2.268301
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.149013,0.149013,0,0,0,0.149013,0,0,0,0,0,0.1568557,0.149013,0,0,2.890972,1.951814,0,0.1568557,-0.1568557,3.092054,51.53414,0.2074327,0.1639142,0,0,1.951814
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.065257,1.794958,0,0,0,3.092054,51.53414,0.2074327,0,0,0,1.794958
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4222768,1.239395,1.239395,0,0,0,1.239395,34.07121,0,2.220446E-16,0,0.4222768,1.304626,1.239395,0,0,3.065257,1.794958,0,0.8823493,-0.8823493,2.161977,36.03287,0.2074327,1.363334,0.3378215,0,2.217235
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.941949,1.550095,1.550095,1.7,0,0.5202,1.550095,60.76719,0,0,0,0.941949,0,0,0.1499053,0.1424101,4.045645,0.9126088,1.084359,0,1.084359,3.19069,53.17806,0.2074855,1.705104,0.7535592,1.7,1.854558
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.284076,0.839448,0.839448,1.7,0,0.5202,0.839448,152.9667,0,0,0,1.284076,0,0,0.860552,0.8175244,2.961286,1.888532,2.1016,0,2.1016,5.184443,86.40721,0.2074572,0.9233928,1.027261,1.7,3.172608
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.736654,0.05108874,0.05108874,0,0,0,0.05108874,3399.288,0.8231909,0,0,1.736654,0.05377762,0.05108874,0,0,0.8596851,3.779972,0.8596851,0,0.8596851,6.000012,100,0.2073549,0.05619762,1.389323,0,5.516626
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.764978,1.405193,1.405193,0.425,0,0.172125,1.405193,125.6039,0.7331952,0,0,1.764978,1.031782,0.9801931,0,0,0,4.553689,0,0,0,6.000012,100,0.2073549,1.545712,1.411982,1.7,6.318666
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.795089,0,0,0,0,0,0,0,1.795089,0,0,1.795089,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2073549,0,1.436072,0,6.348778
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.843607,0.801348,0.801348,0,0,0,0.801348,230.0632,1.000082,0,0,1.843607,0.8435243,0.801348,0,0,0,4.553689,0,0,0,6.000012,100,0.2073549,0.8814828,1.474885,0,6.397295
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.563343,0.4246294,0.4246294,0,0,0,0.4246294,368.1664,1.116365,0,0,1.563343,0.4469784,0.4246294,0,0,0,4.553689,0,0,0,6.000012,100,0.2073549,0.4670924,1.250674,0,6.117032
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.243073,0,0,0,0,0,0,0,1.243073,0,0,1.243073,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2073549,0,0.9944585,0,5.796762
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.8120943,2.610452,2.610452,1.7,0,0.5202,2.610452,31.10934,0,0,0,0.8120943,0.9583704,0.9104519,0,0,0,4.553689,0,0.1462761,-0.1462761,5.845823,97.4302,0.2073549,2.871497,0.6496755,1.7,5.365783
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3723319,1.169574,1.169574,0,0,0,1.169574,31.83482,0,2.220446E-16,0,0.3723319,1.231131,1.169574,0,0,0.162529,4.407413,0,0.8587989,-0.8587989,4.94057,82.34267,0.2073549,1.286532,0.2978655,0,4.779745
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.4369696,0.4369696,0,0,0,0.4369696,0,0,5.551115E-17,0,0,0.459968,0.4369696,0,0,1.11675,3.548614,0,0.459968,-0.459968,4.455721,74.26187,0.2073549,0.4806665,0,0,3.548614
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,1.353497,1.353497,1.7,0,0.5202,1.353497,0,0,0,0,0,0,0,0.346503,0.3291778,1.627825,3.088646,0.3291778,0,0.3291778,4.768007,79.46662,0.207376,1.488847,0,1.7,3.088646
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,1.389695,1.389695,1.7,0,0.5202,1.389695,0,0,0,0,0,0,0,0.310305,0.2947897,1.298648,3.384906,0.2947897,0,0.2947897,5.047669,84.12765,0.207395,1.528664,0,1.7,3.384906
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,1.185987,1.185987,0,0,0,1.185987,0,0,2.220446E-16,0,0,1.248407,1.185987,0,0,1.003858,3.650217,0,1.248407,-1.248407,3.731732,62.1954,0.207395,1.304586,0,0,3.650217
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.2380485,0.2380485,0,0,0,0.2380485,0,0,5.551115E-17,0,0,0.2505774,0.2380485,0,0,2.390977,2.401809,0,0.2505774,-0.2505774,3.4676,57.79322,0.207395,0.2618533,0,0,2.401809
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,0.592246,0.592246,0,0,0,0.592246,0,0,0,0,0,0.6234168,0.592246,0,0,2.669397,2.151232,0,0.6234168,-0.6234168,2.810461,46.84092,0.207395,0.6514706,0,0,2.151232
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.362082,1.527815,0,0,0,2.810461,46.84092,0.207395,0,0,0,1.527815
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.362082,1.527815,0,0,0,2.810461,46.84092,0.207395,0,0,0,1.527815
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,0.5880542,0.5880542,0,0,0,0.5880542,0,0,1.110223E-16,0,0,0.6190044,0.5880542,0,0,3.362082,1.527815,0,0.6190044,-0.6190044,2.157973,35.96614,0.207395,0.6468596,0,0,1.527815
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.3425336,0.3425336,0,0,0,0.3425336,0,0,5.551115E-17,0,0,0.3605617,0.3425336,0,0,4.049865,0.9088107,0,0.3605617,-0.3605617,1.777908,29.63173,0.207395,0.376787,0,0,0.9088107
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.2811872,0.2811872,0,0,0,0.2811872,0,0,0,0,0,0.2959865,0.2811872,0,0,4.450489,0.548249,0,0.2959865,-0.2959865,1.46591,24.43179,0.207395,0.3093059,0,0,0.548249
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.3461353,0.3461353,1.7,0,0.5202,0.3461353,0,0,0,0,0,0,0,1.353865,1.286172,4.779363,0.2522625,1.286172,0,1.286172,2.68608,44.76791,0.2074638,0.3807488,0,1.7,0.2522625
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.09168412,0.09168412,1.544316,0,0.4776982,0.09168412,0,0,0,0,0,0,0,1.452632,1.38,3.493191,1.409817,1.38,0,1.38,3.995263,66.58758,0.2074942,0.1008525,0,1.7,1.409817
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4124412,0.6059201,0.6059201,1.7,0,0.5202,0.6059201,68.06857,0,0,0,0.4124412,0,0,1.09408,1.039376,2.113191,2.651817,1.451817,0,1.451817,5.372577,89.54278,0.2075432,0.6665121,0.3299529,1.7,3.064258
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8803838,0.159896,0.159896,0,0,0,0.159896,550.5976,0.05069793,0,0,0.8803838,0.1683116,0.159896,0,0,0.6613742,3.958452,0.6613742,0,0.6613742,6.000012,100,0.2074647,0.1758856,0.704307,0,4.838836
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.320109,1.732513,1.732513,0.4784091,0,0.1867057,1.732513,76.19621,0,0,0,1.320109,1.320109,1.254104,0,0,0,4.553689,0,0,0,6.000012,100,0.2074647,1.905764,1.056087,1.7,5.873798
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.678097,0.8860357,0.8860357,0,0,0,0.8860357,189.3939,0.7454283,0,0,1.678097,0.9326692,0.8860357,0,0,0,4.553689,0,0,0,6.000012,100,0.2074647,0.9746392,1.342478,0,6.231786
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.954698,1.121052,1.121052,0,0,0,1.121052,174.3628,0.774643,0,0,1.954698,1.180055,1.121052,0,0,0,4.553689,0,0,0,6.000012,100,0.2074647,1.233157,1.563758,0,6.508387
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.950389,0.1351225,0.1351225,0,0,0,0.1351225,1443.423,1.808155,0,0,1.950389,0.1422342,0.1351225,0,0,0,4.553689,0,0,0,6.000012,100,0.2074647,0.1486348,1.560311,0,6.504078
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.899778,0.4669832,0.4669832,0,0,0,0.4669832,406.8194,1.408217,0,0,1.899778,0.4915613,0.4669832,0,0,0,4.553689,0,0,0,6.000012,100,0.2074647,0.5136816,1.519823,0,6.453467
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.738887,0.7062724,0.7062724,0,0,0,0.7062724,246.2063,0.9954425,0,0,1.738887,0.7434446,0.7062724,0,0,0,4.553689,0,0,0,6.000012,100,0.2074647,0.7768996,1.39111,0,6.292576
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.245145,2.378055,2.378055,1.195167,0,0.3823805,2.378055,52.35983,0,0,0,1.245145,1.245145,1.182888,0,0,0,4.553689,0,0,0,6.000012,100,0.2074647,2.61586,0.9961163,1.7,5.798834
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.8125363,0.8392933,0.8392933,0,0,0,0.8392933,96.81196,0,1.110223E-16,0,0.8125363,0.8834667,0.8392933,0,0,0,4.553689,0,0.07093034,-0.07093034,5.925245,98.75388,0.2074647,0.9232227,0.6500291,0,5.366225
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3726012,0.8425958,0.8425958,0,0,0,0.8425958,44.22063,0,1.110223E-16,0,0.3726012,0.8869429,0.8425958,0,0,0.07881148,4.482759,0,0.5143417,-0.5143417,5.383081,89.71784,0.2074647,0.9268554,0.298081,0,4.85536
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.1186153,0.1186153,0,0,0,0.1186153,0,0,1.387779E-17,0,0,0.1248582,0.1186153,0,0,0.6503023,3.968417,0,0.1248582,-0.1248582,5.251469,87.52431,0.2074647,0.1304768,0,0,3.968417
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,0.9755069,0.9755069,0,0,0,0.9755069,0,0,1.110223E-16,0,0,1.026849,0.9755069,0,0,0.7890337,3.843559,0,1.026849,-1.026849,4.169075,69.48444,0.2074647,1.073058,0,0,3.843559
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,1.220263,1.220263,0,0,0,1.220263,0,0,0,0,0,1.284488,1.220263,0,0,1.929977,2.816709,0,1.284488,-1.284488,2.815106,46.91833,0.2074647,1.34229,0,0,2.816709
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.1199343,0.1199343,0,0,0,0.1199343,0,0,1.387779E-17,0,0,0.1262466,0.1199343,0,0,3.357186,1.532222,0,0.1262466,-0.1262466,2.68203,44.70041,0.2074647,0.1319277,0,0,1.532222
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.5214253,0.5214253,0,0,0,0.5214253,0,0,0,0,0,0.5488687,0.5214253,0,0,3.49746,1.405975,0,0.5488687,-0.5488687,2.103472,35.05779,0.2074647,0.5735678,0,0,1.405975
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.3868167,0.3868167,0,0,0,0.3868167,0,0,5.551115E-17,0,0,0.4071755,0.3868167,0,0,4.107314,0.8571063,0,0.4071755,-0.4071755,1.674271,27.90446,0.2074647,0.4254984,0,0,0.8571063
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,0.5331787,0.5331787,1.7,0,0.5202,0.5331787,0,0,0,0,0,0,0,1.166821,1.10848,4.559731,0.4499308,1.10848,0,1.10848,2.725868,45.43104,0.2075355,0.5864965,0,1.7,0.4499308
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.451251,1.447563,1.38,0,1.38,4.035051,67.25071,0.20755,0,0,1.7,1.447563
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.3786823,0.3786823,1.7,0,0.5202,0.3786823,0,0,0,0,0,0,0,1.321318,1.255252,2.071251,2.689563,1.255252,0,1.255252,5.225887,87.09795,0.207622,0.4165505,0,1.7,2.689563
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.0371783,0.0371783,0,0,0,0.0371783,0,0,6.938894E-18,0,0,0.03913505,0.0371783,0,0,0.8159992,3.81929,0,0.03913505,-0.03913505,5.184635,86.41042,0.207622,0.04089613,0,0,3.81929
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.04960363,0.04960363,0,0,0,0.04960363,0,0,6.938894E-18,0,0,0.05221435,0.04960363,0,0,0.8594826,3.780155,0,0.05221435,-0.05221435,5.129597,85.4931,0.207622,0.054564,0,0,3.780155
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.1231524,0.1231524,0,0,0,0.1231524,0,0,1.387779E-17,0,0,0.1296341,0.1231524,0,0,0.9174985,3.72794,0,0.1296341,-0.1296341,4.99295,83.21567,0.207622,0.1354677,0,0,3.72794
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.2221548,0.2221548,0,0,0,0.2221548,0,0,0,0,0,0.2338471,0.2221548,0,0,1.061536,3.598306,0,0.2338471,-0.2338471,4.746454,79.1074,0.207622,0.2443702,0,0,3.598306
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4378125,2.060859,2.060859,1.7,0,0.5202,2.060859,21.24417,0,0,0,0.4378125,0.3798517,0.3608591,0,0,1.321367,3.364459,0.05796082,0,0.05796082,4.80144,80.02384,0.2076247,2.266945,0.35025,1.7,3.802272
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7477582,1.065513,1.065513,0,0,0,1.065513,70.17823,0,0,0,0.7477582,1.121593,1.065513,0,0,1.263406,3.416624,0,0.3738344,-0.3738344,4.407384,73.45625,0.2076247,1.172064,0.5982065,0,4.164382
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.31992,0,0,0,0,0,0,0,0,0,0,1.31992,0,0,0,0,1.678777,3.042789,1.31992,0,1.31992,5.65957,94.32598,0.2074684,0,1.055936,0,4.36271
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.631827,2.236158,2.236158,1.026836,0,0.3364263,2.236158,72.97459,0,0,0,1.631827,1.27297,1.209321,0,0,0.3588571,4.230718,0.3588571,0,0.3588571,6.000012,100,0.2074555,2.459774,1.305462,1.7,5.862545
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.60959,0,0,0,0,0,0,0,1.60959,0,0,1.60959,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2074555,0,1.287672,0,6.163279
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.627977,1.760923,1.760923,0.425,0,0.172125,1.760923,92.45021,0.2217423,0,0,1.627977,1.406234,1.335923,0,0,0,4.553689,0,0,0,6.000012,100,0.2074555,1.937015,1.302381,1.7,6.181665
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,1.1619,0,0,0,0,0,0,0,1.1619,0,0,1.1619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2074555,0,0.9295198,0,5.715589
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.288117,1.884604,1.884604,0.6608934,0,0.2365239,1.884604,68.34946,0,0,0,1.288117,1.288117,1.223711,0,0,0,4.553689,0,0,0,6.000012,100,0.2074555,2.073065,1.030493,1.7,5.841806
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.9450526,0.1587371,0.1587371,0,0,0,0.1587371,595.3571,0.7779609,0,0,0.9450526,0.1670917,0.1587371,0,0,0,4.553689,0,0,0,6.000012,100,0.2074555,0.1746108,0.7560421,0,5.498742
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.7645407,0,0,0,0,0,0,0,0.7645407,0,0,0.7645407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2074555,0,0.6116326,0,5.31823
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2882251,0,0,0,0,0,0,0,0.2882251,0,0,0.2882251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2074555,0,0.2305801,0,4.841914
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,1.321003,1.321003,1.321003,0,0.4167337,1.321003,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2074555,1.453103,0,1.7,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,1.861381,1.861381,1.7,0,0.5202,1.861381,0,0,0,0,0,0.1698747,0.161381,0,0,0,4.553689,0,0.1698747,-0.1698747,5.820948,97.01561,0.2074555,2.047519,0,1.7,4.553689
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,1.718219,1.718219,1.7,0,0.5202,1.718219,0,0,0,0,0,0.01917829,0.01821938,0,0,0.1887497,4.383814,0,0.01917829,-0.01917829,5.800733,96.67868,0.2074555,1.890041,0,1.7,4.383814
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,0.7256446,0.7256446,0,0,0,0.7256446,0,0,1.110223E-16,0,0,0.7638365,0.7256446,0,0,0.2100589,4.364636,0,0.7638365,-0.7638365,4.995578,83.25947,0.2074555,0.7982091,0,0,4.364636
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.0495363,0.0495363,0,0,0,0.0495363,0,0,0,0,0,0.05214348,0.0495363,0,0,1.058766,3.600799,0,0.05214348,-0.05214348,4.940614,82.34341,0.2074555,0.05448993,0,0,3.600799
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.0569655,0.0569655,0,0,0,0.0569655,0,0,6.938894E-18,0,0,0.05996368,0.0569655,0,0,1.116703,3.548656,0,0.05996368,-0.05996368,4.877407,81.28996,0.2074555,0.06266205,0,0,3.548656
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,0.5536096,0.5536096,0,0,0,0.5536096,0,0,0,0,0,0.582747,0.5536096,0,0,1.18333,3.488692,0,0.582747,-0.582747,4.263138,71.05215,0.2074555,0.6089706,0,0,3.488692
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.0176546,0.0176546,0,0,0,0.0176546,0,0,3.469447E-18,0,0,0.01858379,0.0176546,0,0,1.830826,2.905945,0,0.01858379,-0.01858379,4.243549,70.72567,0.2074555,0.01942006,0,0,2.905945
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.02300355,0.02300355,0,0,0,0.02300355,0,0,0,0,0,0.02421426,0.02300355,0,0,1.851475,2.887362,0,0.02421426,-0.02421426,4.218025,70.30027,0.2074555,0.02530391,0,0,2.887362
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.2564681,0.2564681,0,0,0,0.2564681,0,0,0,0,0,0.2699664,0.2564681,0,0,1.87838,2.863147,0,0.2699664,-0.2699664,3.933455,65.55745,0.2074555,0.2821149,0,0,2.863147
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.3688843,0.3688843,0,0,0,0.3688843,0,0,5.551115E-17,0,0,0.3882992,0.3688843,0,0,2.178342,2.593181,0,0.3882992,-0.3882992,3.524152,58.73574,0.2074555,0.4057727,0,0,2.593181
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.2146265,0.2146265,0,0,0,0.2146265,0,0,2.775558E-17,0,0,0.2259227,0.2146265,0,0,2.609786,2.204882,0,0.2259227,-0.2259227,3.286008,54.7667,0.2074555,0.2360892,0,0,2.204882
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,0.5705673,0.5705673,0,0,0,0.5705673,0,0,1.110223E-16,0,0,0.6005972,0.5705673,0,0,2.860811,1.978959,0,0.6005972,-0.6005972,2.652923,44.2153,0.2074555,0.627624,0,0,1.978959
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1997465,0.8817828,0.8817828,0,0,0,0.8817828,22.65257,0,0,0,0.1997465,0.9281924,0.8817828,0,0,3.528141,1.378362,0,0.7284459,-0.7284459,1.885074,31.41784,0.2074555,0.969961,0.1597972,0,1.578108
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4452977,0,0,0,0,0,0,0,0,0,0,0.4452977,0,0,0,0,4.337526,0.6499159,0.4452977,0,0.4452977,2.30752,38.4586,0.2074028,0,0.3562382,0,1.095214
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7760999,1.01272,1.01272,0,0,0,1.01272,76.63522,0,0,0,0.7760999,1.066021,1.01272,0,0,3.892228,1.050684,0,0.2899207,-0.2899207,2.001917,33.36522,0.2074028,1.113991,0.6208799,0,1.826784
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.831808,1.235389,1.235389,1.7,0,0.5202,1.235389,67.33168,0,0,0,0.831808,0,0,0.4646113,0.4413807,4.214362,0.7607632,1.273189,0,1.273189,3.20977,53.49606,0.2074692,1.358928,0.6654463,1.7,1.592571
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,1.08922,1.884513,1.884513,1.7,0,0.5202,1.884513,57.7985,0,0,0,1.08922,0.1942243,0.1845131,0,0,2.941173,1.906633,0.8949959,0,0.8949959,4.058838,67.64716,0.2075103,2.072964,0.8713762,1.7,2.995853
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.16046,2.37975,2.37975,1.7,0,0.5202,2.37975,48.76397,0,0,0,1.16046,0.7155257,0.6797494,0,0,2.046177,2.712129,0.4449346,0,0.4449346,4.48094,74.68218,0.2075308,2.617724,0.9283683,1.7,3.87259
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.337952,2.250702,2.250702,1.7,0,0.5202,2.250702,59.44599,0,0,0,1.337952,0.5796868,0.5507025,0,0,1.601243,3.112571,0.7582654,0,0.7582654,5.200294,86.67139,0.2075655,2.475773,1.070362,1.7,4.450523
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.9117024,2.254893,2.254893,1.7,0,0.5202,2.254893,40.43217,0,0,0,0.9117024,0.5840983,0.5548934,0,0,0.8429773,3.795009,0.3276041,0,0.3276041,5.511086,91.85125,0.2075806,2.480383,0.729362,1.7,4.706712
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.5201148,0,0,0,0,0,0,0,0.004741647,0,0,0.5201148,0,0,0,0,0.5153732,4.089853,0.5153732,0,0.5153732,6.000012,100,0.2075197,0,0.4160919,0,4.609968
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2690957,1.406814,1.406814,1.151173,0,0.3703702,1.406814,19.12803,0,0,0,0.2690957,0.2690957,0.255641,0,0,0,4.553689,0,0,0,6.000012,100,0.2075197,1.547495,0.2152766,1.7,4.822785
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2228976,1.611706,1.611706,1.399953,0,0.4382871,1.611706,13.82992,1.387779E-16,0,0,0.2228976,0.2228976,0.2117528,0,0,0,4.553689,0,0,0,6.000012,100,0.2075197,1.772876,0.1783181,1.7,4.776587
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,1.880275,1.880275,1.7,0,0.5202,1.880275,0,0,0,0,0,0.1897633,0.1802751,0,0,0,4.553689,0,0.1897633,-0.1897633,5.799984,96.66621,0.2075197,2.068303,0,1.7,4.553689
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,1.576767,1.576767,1.7,0,0.5202,1.576767,0,0,0,0,0,0,0,0.1232329,0.1170712,0.2108481,4.363925,0.1170712,0,0.1170712,5.911047,98.51726,0.2075272,1.734444,0,1.7,4.363925
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,1.758166,1.758166,1.7,0,0.5202,1.758166,0,0,0,0,0,0.06122788,0.05816649,0,0,0.09377685,4.46929,0,0.06122788,-0.06122788,5.846508,97.4416,0.2075272,1.933983,0,1.7,4.46929
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.1972398,0.1972398,0,0,0,0.1972398,0,0,2.775558E-17,0,0,0.2076208,0.1972398,0,0,0.1618078,4.408062,0,0.2076208,-0.2076208,5.627656,93.79408,0.2075272,0.2169637,0,0,4.408062
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3924976,4.200441,0,0,0,5.627656,93.79408,0.2075272,0,0,0,4.200441
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,0.5599362,0.5599362,0,0,0,0.5599362,0,0,0,0,0,0.5894065,0.5599362,0,0,0.3924976,4.200441,0,0.5894065,-0.5894065,5.006367,83.43929,0.2075272,0.6159298,0,0,4.200441
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.2157353,0.2157353,0,0,0,0.2157353,0,0,2.775558E-17,0,0,0.2270897,0.2157353,0,0,1.047394,3.611035,0,0.2270897,-0.2270897,4.766994,79.44973,0.2075272,0.2373088,0,0,3.611035
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.01054125,0.01054125,0,0,0,0.01054125,0,0,0,0,0,0.01109605,0.01054125,0,0,1.299716,3.383945,0,0.01109605,-0.01109605,4.755297,79.25479,0.2075272,0.01159537,0,0,3.383945
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.4364888,0.4364888,0,0,0,0.4364888,0,0,5.551115E-17,0,0,0.459462,0.4364888,0,0,1.312045,3.372849,0,0.459462,-0.459462,4.270982,71.18288,0.2075272,0.4801377,0,0,3.372849
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.822558,2.913387,0,0,0,4.270982,71.18288,0.2075272,0,0,0,2.913387
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.4449069,0.4449069,0,0,0,0.4449069,0,0,0,0,0,0.4683231,0.4449069,0,0,1.822558,2.913387,0,0.4683231,-0.4683231,3.777326,62.95531,0.2075272,0.4893976,0,0,2.913387
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.04738768,0.04738768,0,0,0,0.04738768,0,0,6.938894E-18,0,0,0.04988177,0.04738768,0,0,2.342917,2.445064,0,0.04988177,-0.04988177,3.724746,62.07898,0.2075272,0.05212645,0,0,2.445064
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.1280869,0.1280869,0,0,0,0.1280869,0,0,2.775558E-17,0,0,0.1348283,0.1280869,0,0,2.398341,2.395182,0,0.1348283,-0.1348283,3.582624,59.71029,0.2075272,0.1408956,0,0,2.395182
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3432609,1.101707,1.101707,0,0,0,1.101707,31.15719,0,0,0,0.3432609,1.159691,1.101707,0,0,2.54815,2.260354,0,0.8164306,-0.8164306,2.722031,45.36709,0.2075272,1.211878,0.2746087,0,2.603615
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8859437,1.32655,1.32655,1.7,0,0.5202,1.32655,66.78557,0,0,0,0.8859437,0,0,0.3734504,0.3547779,3.455295,1.443923,1.240722,0,1.240722,3.899083,64.98458,0.2075903,1.459205,0.708755,1.7,2.329867
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.33627,1.289449,1.289449,1.7,0,0.5202,1.289449,103.6311,0,0,0,1.33627,0,0,0.4105512,0.3900236,2.214574,2.560573,1.726294,0,1.726294,5.536789,92.27963,0.2076064,1.418394,1.069016,1.7,3.896843
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.650306,0.7295411,0.7295411,0,0,0,0.7295411,226.2116,0.3940885,0,0,1.650306,0.767938,0.7295411,0,0,0.4882799,4.114237,0.4882799,0,0.4882799,6.000012,100,0.2075489,0.8024951,1.320245,0,5.764544
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.829659,1.769018,1.769018,0.425,0,0.172125,1.769018,103.4279,0.414903,0,0,1.829659,1.414756,1.344018,0,0,0,4.553689,0,0,0,6.000012,100,0.2075489,1.94592,1.463727,1.7,6.383348
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.791894,0,0,0,0,0,0,0,1.791894,0,0,1.791894,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2075489,0,1.433515,0,6.345582
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.535119,0,0,0,0,0,0,0,1.535119,0,0,1.535119,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2075489,0,1.228095,0,6.088808
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.517254,0,0,0,0,0,0,0,1.517254,0,0,1.517254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2075489,0,1.213803,0,6.070943
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.305843,1.983007,1.983007,0.7424558,0,0.2587904,1.983007,65.85167,0,0,0,1.305843,1.305843,1.240551,0,0,0,4.553689,0,0,0,6.000012,100,0.2075489,2.181307,1.044674,1.7,5.859532
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.6186661,0.02709396,0.02709396,0,0,0,0.02709396,2283.41,0.5901461,0,0,0.6186661,0.02851995,0.02709396,0,0,0,4.553689,0,0,0,6.000012,100,0.2075489,0.02980335,0.4949328,0,5.172355
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.2045302,1.122955,1.122955,0,0,0,1.122955,18.21357,0,0,0,0.2045302,1.182058,1.122955,0,0,0,4.553689,0,0.9775279,-0.9775279,4.969607,82.82662,0.2075489,1.235251,0.1636242,0,4.758219
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,1.536379,1.536379,1.7,0,0.5202,1.536379,0,0,0,0,0,0,0,0.1636214,0.1554403,1.086142,3.576161,0.1554403,0,0.1554403,5.117071,85.28434,0.2075587,1.690016,0,1.7,3.576161
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,0.8264196,0.8264196,0,0,0,0.8264196,0,0,1.110223E-16,0,0,0.8699154,0.8264196,0,0,0.9307018,3.716057,0,0.8699154,-0.8699154,4.200099,70.00152,0.2075587,0.9090616,0,0,3.716057
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.1029214,0.1029214,0,0,0,0.1029214,0,0,1.387779E-17,0,0,0.1083384,0.1029214,0,0,1.897274,2.846142,0,0.1083384,-0.1083384,4.085901,68.09821,0.2075587,0.1132136,0,0,2.846142
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,1.107895,1.107895,0,0,0,1.107895,0,0,2.220446E-16,0,0,1.166205,1.107895,0,0,2.01765,2.737804,0,1.166205,-1.166205,2.856613,47.61012,0.2075587,1.218684,0,0,2.737804
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.3237342,0.3237342,0,0,0,0.3237342,0,0,0,0,0,0.3407728,0.3237342,0,0,3.313434,1.571599,0,0.3407728,-0.3407728,2.497407,41.62336,0.2075587,0.3561076,0,0,1.571599
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.09777004,0.09777004,0,0,0,0.09777004,0,0,1.387779E-17,0,0,0.1029158,0.09777004,0,0,3.69207,1.230826,0,0.1029158,-0.1029158,2.388924,39.81532,0.2075587,0.107547,0,0,1.230826
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.806421,1.12791,0,0,0,2.388924,39.81532,0.2075587,0,0,0,1.12791
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.1905235,0.1905235,0,0,0,0.1905235,0,0,0,0,0,0.2005511,0.1905235,0,0,3.806421,1.12791,0,0.2005511,-0.2005511,2.177525,36.292,0.2075587,0.2095759,0,0,1.12791
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.029255,0.9273589,0,0,0,2.177525,36.292,0.2075587,0,0,0,0.9273589
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,0.6336282,0.6336282,0,0,0,0.6336282,0,0,0,0,0,0.666977,0.6336282,0,0,4.029255,0.9273589,0,0.666977,-0.666977,1.474469,24.57443,0.2075587,0.696991,0,0,0.9273589
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,0.5468988,0.5468988,1.7,0,0.5202,0.5468988,0,0,0,0,0,0,0,1.153101,1.095446,4.770341,0.2603818,1.095446,0,1.095446,2.5137,41.89492,0.2076281,0.6015887,0,1.7,0.2603818
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.3202532,0.3202532,1.7,0,0.5202,0.3202532,0,0,0,0,0,0,0,1.379747,1.310759,3.674895,1.246283,1.310759,0,1.310759,3.757196,62.61981,0.2076931,0.3522786,0,1.7,1.246283
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.4564006,0.4564006,1.7,0,0.5202,0.4564006,0,0,0,0,0,0,0,1.243599,1.181419,2.364136,2.425967,1.181419,0,1.181419,4.877989,81.29965,0.2077678,0.5020406,0,1.7,2.425967
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3358364,1.070873,1.070873,0,0,0,1.070873,31.36098,0,0,0,0.3358364,1.127235,1.070873,0,0,1.182716,3.489244,0,0.7913988,-0.7913988,4.043781,67.39622,0.2077678,1.177961,0.2686691,0,3.825081
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7401641,0.6162007,0.6162007,0,0,0,0.6162007,120.1174,0,0,0,0.7401641,0.6486323,0.6162007,0,0,2.062048,2.697846,0.09153178,0,0.09153178,4.130616,68.84346,0.207757,0.6778207,0.5921313,0,3.43801
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.153028,1.852431,1.852431,1.7,0,0.5202,1.852431,62.24405,0,0,0,1.153028,0.1604539,0.1524312,0,0,1.970516,2.780224,0.9925743,0,0.9925743,5.072255,84.53741,0.2078022,2.037674,0.9224226,1.7,3.933252
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.535713,0.5262786,0.5262786,0,0,0,0.5262786,291.8061,0.003793287,0,0,1.535713,0.5539774,0.5262786,0,0,0.977942,3.673541,0.977942,0,0.977942,6.000012,100,0.2076872,0.5789064,1.22857,0,5.209254
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.801084,0.7334595,0.7334595,0,0,0,0.7334595,245.5601,1.029021,0,0,1.801084,0.7720627,0.7334595,0,0,0,4.553689,0,0,0,6.000012,100,0.2076872,0.8068055,1.440867,0,6.354773
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.793648,1.786964,1.786964,0.425,0,0.172125,1.786964,100.3741,0.360002,0,0,1.793648,1.433646,1.361964,0,0,0,4.553689,0,0,0,6.000012,100,0.2076872,1.96566,1.434919,1.7,6.347337
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.59254,1.221881,1.221881,0,0,0,1.221881,130.3351,0.3063488,0,0,1.59254,1.286191,1.221881,0,0,0,4.553689,0,0,0,6.000012,100,0.2076872,1.344069,1.274032,0,6.146228
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.462214,1.718709,1.718709,0.425,0,0.172125,1.718709,85.07629,0.100415,0,0,1.462214,1.361799,1.293709,0,0,0,4.553689,0,0,0,6.000012,100,0.2076872,1.89058,1.169771,1.7,6.015903
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.9754223,0.7943479,0.7943479,0,0,0,0.7943479,122.7953,0.1392666,0,0,0.9754223,0.8361557,0.7943479,0,0,0,4.553689,0,0,0,6.000012,100,0.2076872,0.8737828,0.7803379,0,5.529111
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.7414408,0.9247262,0.9247262,0,0,0,0.9247262,80.17949,0,0,0,0.7414408,0.973396,0.9247262,0,0,0,4.553689,0,0.2319552,-0.2319552,5.75551,95.92497,0.2076872,1.017199,0.5931526,0,5.29513
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3831915,0.4395821,0.4395821,0,0,0,0.4395821,87.17177,0,0,0,0.3831915,0.462718,0.4395821,0,0,0.257728,4.321733,0,0.07952651,-0.07952651,5.671681,94.52783,0.2076872,0.4835403,0.3065532,0,4.704925
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,2.165469,2.165469,1.7,0,0.5202,2.165469,0,0,0,0,0,0.4899673,0.4654689,0,0,0.3460908,4.242207,0,0.4899673,-0.4899673,5.15521,85.92001,0.2076872,2.382016,0,1.7,4.242207
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,1.107868,1.107868,0,0,0,1.107868,0,0,0,0,0,1.166176,1.107868,0,0,0.8904989,3.75224,0,1.166176,-1.166176,3.925953,65.43241,0.2076872,1.218654,0,0,3.75224
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,0.5942334,0.5942334,0,0,0,0.5942334,0,0,1.110223E-16,0,0,0.6255088,0.5942334,0,0,2.18625,2.586063,0,0.6255088,-0.6255088,3.266608,54.44336,0.2076872,0.6536568,0,0,2.586063
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.3585603,0.3585603,0,0,0,0.3585603,0,0,5.551115E-17,0,0,0.3774319,0.3585603,0,0,2.88126,1.960555,0,0.3774319,-0.3774319,2.86876,47.81258,0.2076872,0.3944163,0,0,1.960555
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.300629,1.583123,0,0,0,2.86876,47.81258,0.2076872,0,0,0,1.583123
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.300629,1.583123,0,0,0,2.86876,47.81258,0.2076872,0,0,0,1.583123
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.5093192,0.5093192,0,0,0,0.5093192,0,0,1.110223E-16,0,0,0.5361254,0.5093192,0,0,3.300629,1.583123,0,0.5361254,-0.5361254,2.303634,38.39383,0.2076872,0.5602511,0,0,1.583123
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.1318652,0.1318652,0,0,0,0.1318652,0,0,0,0,0,0.1388055,0.1318652,0,0,3.896324,1.046997,0,0.1388055,-0.1388055,2.15732,35.95527,0.2076872,0.1450518,0,0,1.046997
