Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.1623242,0.1623242,0,0,0,0.1623242,0,0,0,0,0,0.1708675,0.1623242,0,0,4.050552,0.9081918,0,0.1708675,-0.1708675,1.97721,32.95344,0.2076872,0.1785566,0,0,0.9081918
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.2565503,0.2565503,0,0,0,0.2565503,0,0,5.551115E-17,0,0,0.2700529,0.2565503,0,0,4.240405,0.7373242,0,0.2700529,-0.2700529,1.69255,28.2091,0.2076872,0.2822053,0,0,0.7373242
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.1501934,0.1501934,0,0,0,0.1501934,0,0,2.775558E-17,0,0,0.1580983,0.1501934,0,0,4.540464,0.4672713,0,0.1580983,-0.1580983,1.525899,25.4316,0.2076872,0.1652128,0,0,0.4672713
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.358872,0.358872,1.7,0,0.5202,0.358872,0,0,0,0,0,0,0,1.341128,1.274072,4.716129,0.309173,1.274072,0,1.274072,2.73459,45.5764,0.2077563,0.3947591,0,1.7,0.309173
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.442057,1.455837,1.38,0,1.38,4.043773,67.39608,0.2077704,0,0,1.7,1.455837
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2747252,1.674837,1.674837,1.7,0,0.5202,1.674837,16.4031,3.469447E-18,0,0,0.2747252,0,0,0.02516317,0.02390501,2.062057,2.697837,0.2986302,0,0.2986302,4.327078,72.11783,0.2077844,1.842321,0.2197801,1.7,2.972563
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.8245763,0,0,0.988264,0,0.3258961,0,0,0,0,0,0.8245763,0,0,0.988264,0.9388508,1.763427,2.966605,1.763427,0,1.763427,6.000012,100,0.207674,0,0.659661,1.7,3.791181
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.131892,2.844011,2.844011,1.7,0,0.5202,2.844011,39.79916,0,0,0.04841216,1.131892,1.204222,1.144011,0,0,0,4.553689,0,0.07232979,-0.07232979,5.923769,98.72929,0.207674,3.128412,0.9055139,1.7,5.685581
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.560906,0.8822362,0.8822362,0,0,0,0.8822362,176.9261,0.5518698,0,0,1.560906,0.9286698,0.8822362,0,0,0.08036643,4.481359,0.08036643,0,0.08036643,6.000012,100,0.2076646,0.9704599,1.248725,0,6.042265
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.768604,0.1227652,0.1227652,0,0,0,0.1227652,1440.64,1.639378,0,0,1.768604,0.1292265,0.1227652,0,0,0,4.553689,0,0,0,6.000012,100,0.2076646,0.1350417,1.414883,0,6.322293
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.981251,0.7996603,0.7996603,0,0,0,0.7996603,247.7616,1.139503,0,0,1.981251,0.8417477,0.7996603,0,0,0,4.553689,0,0,0,6.000012,100,0.2076646,0.8796263,1.585001,0,6.53494
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.770206,0.803416,0.803416,0,0,0,0.803416,220.335,0.9245052,0,0,1.770206,0.8457011,0.803416,0,0,0,4.553689,0,0,0,6.000012,100,0.2076646,0.8837577,1.416165,0,6.323895
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.523509,1.823607,1.823607,0.443607,0,0.1772047,1.823607,83.54373,0.07087775,0,0,1.523509,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2076646,2.005968,1.218807,1.7,6.077198
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,1.169429,0.4445077,0.4445077,0,0,0,0.4445077,263.0841,0.7015264,0,0,1.169429,0.4679029,0.4445077,0,0,0,4.553689,0,0,0,6.000012,100,0.2076646,0.4889585,0.9355434,0,5.723118
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.7037006,0,0,0,0,0,0,0,0.7037006,0,0,0.7037006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2076646,0,0.5629605,0,5.25739
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2804755,1.452139,1.452139,1.185688,0,0.3797927,1.452139,19.31464,0,0,0,0.2804755,0.2804755,0.2664517,0,0,0,4.553689,0,0,0,6.000012,100,0.2076646,1.597353,0.2243804,1.7,4.834165
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,2.390274,2.390274,1.7,0,0.5202,2.390274,0,0,0,0,0,0.726604,0.6902739,0,0,0,4.553689,0,0.726604,-0.726604,5.234104,87.23489,0.2076646,2.629301,0,1.7,4.553689
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.2645077,0.2645077,0,0,0,0.2645077,0,0,0,0,0,0.2784292,0.2645077,0,0,0.8073379,3.827085,0,0.2784292,-0.2784292,4.940614,82.3434,0.2076646,0.2909585,0,0,3.827085
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.3848489,0.3848489,0,0,0,0.3848489,0,0,5.551115E-17,0,0,0.4051041,0.3848489,0,0,1.116704,3.548656,0,0.4051041,-0.4051041,4.513597,75.22646,0.2076646,0.4233338,0,0,3.548656
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,2.234684,2.234684,1.7,0,0.5202,2.234684,0,0,0,0,0,0.5628257,0.5346844,0,0,1.566819,3.143552,0,0.5628257,-0.5628257,3.920326,65.33864,0.2076646,2.458153,0,1.7,3.143552
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.1251356,0.1251356,1.577767,0,0.4868304,0.1251356,0,0,0,0,0,0,0,1.452632,1.38,2.192181,2.580726,1.38,0,1.38,5.229509,87.15831,0.2077002,0.1376492,0,1.7,2.580726
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.2866916,0.2866916,0,0,0,0.2866916,0,0,5.551115E-17,0,0,0.3017806,0.2866916,0,0,0.8121812,3.822726,0,0.3017806,-0.3017806,4.911405,81.85658,0.2077002,0.3153608,0,0,3.822726
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.1728101,0.1728101,0,0,0,0.1728101,0,0,2.775558E-17,0,0,0.1819054,0.1728101,0,0,1.147493,3.520945,0,0.1819054,-0.1819054,4.719659,78.66084,0.2077002,0.1900911,0,0,3.520945
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.3213811,0.3213811,0,0,0,0.3213811,0,0,0,0,0,0.3382959,0.3213811,0,0,1.34961,3.33904,0,0.3382959,-0.3382959,4.363064,72.71759,0.2077002,0.3535192,0,0,3.33904
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.1679171,0.1679171,0,0,0,0.1679171,0,0,0,0,0,0.1767549,0.1679171,0,0,1.725494,3.000744,0,0.1767549,-0.1767549,4.176748,69.61233,0.2077002,0.1847088,0,0,3.000744
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.1532294,0.1532294,0,0,0,0.1532294,0,0,2.775558E-17,0,0,0.1612941,0.1532294,0,0,1.921889,2.823989,0,0.1612941,-0.1612941,4.00673,66.77869,0.2077002,0.1685523,0,0,2.823989
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.1164378,0.1164378,0,0,0,0.1164378,0,0,1.387779E-17,0,0,0.1225661,0.1164378,0,0,2.101104,2.662695,0,0.1225661,-0.1225661,3.877533,64.62543,0.2077002,0.1280816,0,0,2.662695
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.1195017,0.1195017,0,0,0,0.1195017,0,0,2.775558E-17,0,0,0.1257912,0.1195017,0,0,2.237289,2.540129,0,0.1257912,-0.1257912,3.744938,62.4155,0.2077002,0.1314518,0,0,2.540129
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.377057,2.414338,0,0,0,3.744938,62.4155,0.2077002,0,0,0,2.414338
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06233524,1.538601,1.538601,1.7,0,0.5202,1.538601,4.051424,0,0,0,0.06233524,0,0,0.1613991,0.1533291,2.377057,2.414338,0.2156644,0,0.2156644,3.949535,65.82545,0.2077127,1.692461,0.04986819,1.7,2.476673
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1534463,1.124185,1.124185,1.7,0,0.5202,1.124185,13.64956,0,0,0,0.1534463,0,0,0.575815,0.5470243,2.161393,2.608436,0.7004706,0,0.7004706,4.614059,76.90084,0.207754,1.236603,0.1227571,1.7,2.761882
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.227263,0.1856953,0.1856953,1.484284,0,0.4613095,0.1856953,122.3849,0,0,0,0.227263,0,0,1.298588,1.233659,1.460922,3.238859,1.460922,0,1.460922,6.000012,100,0.207764,0.2042648,0.1818104,1.7,3.466122
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3817396,1.713804,1.713804,1.351151,0,0.4249642,1.713804,22.2744,5.551115E-17,0,0,0.3817396,0.3817396,0.3626526,0,0,0,4.553689,0,0,0,6.000012,100,0.207764,1.885184,0.3053916,1.7,4.935429
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5577735,0.560385,0.560385,0,0,0,0.560385,99.53397,0,0,0,0.5577735,0.5898789,0.560385,0,0,0,4.553689,0,0.03210549,-0.03210549,5.96617,99.43597,0.207764,0.6164235,0.4462188,0,5.111463
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3693489,0,0,0,0,0,0,0,0.3336761,0,0,0.3693489,0,0,0,0,0.03567277,4.521584,0.03567277,0,0.03567277,6.000012,100,0.2077599,0,0.2954791,0,4.890932
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1177426,1.174822,1.174822,0,0,0,1.174822,10.02216,0,2.220446E-16,0,0.1177426,1.236655,1.174822,0,0,0,4.553689,0,1.118912,-1.118912,4.820575,80.34275,0.2077599,1.292305,0.0941941,0,4.671432
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008674904,0,0,0,0,0,0,0,0,0,0,0.008674904,0,0,0,0,1.243236,3.434777,0.008674904,0,0.008674904,4.828804,80.47991,0.2077588,0,0.006939923,0,3.443451
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.116389,1.966011,1.966011,1.7,0,0.5202,1.966011,5.920062,5.551115E-17,0,0,0.116389,0.2800111,0.2660106,0,0,1.234561,3.442584,0,0.1636221,-0.1636221,4.656332,77.60537,0.2077588,2.162612,0.09311123,1.7,3.558973
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.006278513,0.8618767,0.8618767,1.7,0,0.5202,0.8618767,0.72847,0,0,0,0.006278513,0,0,0.8381233,0.7962171,1.416363,3.278962,0.8024957,0,0.8024957,5.417646,90.29391,0.2078091,0.9480643,0.005022811,1.7,3.28524
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.021357,0,0,0,0,0,0,0,0,0,0,0.021357,0,0,0,0,0.6138678,4.001208,0.021357,0,0.021357,5.437907,90.6316,0.2078066,0,0.0170856,0,4.022565
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5925108,4.020429,0,0,0,5.437907,90.6316,0.2078066,0,0,0,4.020429
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.1998913,0.1998913,0,0,0,0.1998913,0,0,2.775558E-17,0,0,0.2104118,0.1998913,0,0,0.5925108,4.020429,0,0.2104118,-0.2104118,5.216113,86.93505,0.2078066,0.2198804,0,0,4.020429
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8263018,3.810017,0,0,0,5.216113,86.93505,0.2078066,0,0,0,3.810017
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,0.7881801,0.7881801,0,0,0,0.7881801,0,0,1.110223E-16,0,0,0.8296633,0.7881801,0,0,0.8263018,3.810017,0,0.8296633,-0.8296633,4.341571,72.35938,0.2078066,0.8669981,0,0,3.810017
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.03672885,0.03672885,0,0,0,0.03672885,0,0,6.938894E-18,0,0,0.03866195,0.03672885,0,0,1.74815,2.980354,0,0.03866195,-0.03866195,4.300818,71.68016,0.2078066,0.04040173,0,0,2.980354
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.09356881,0.09356881,0,0,0,0.09356881,0,0,1.387779E-17,0,0,0.09849349,0.09356881,0,0,1.791108,2.941692,0,0.09849349,-0.09849349,4.196997,69.94981,0.2078066,0.1029257,0,0,2.941692
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.4223518,0.4223518,0,0,0,0.4223518,0,0,5.551115E-17,0,0,0.4445809,0.4223518,0,0,1.900545,2.843199,0,0.4445809,-0.4445809,3.728368,62.13934,0.2078066,0.464587,0,0,2.843199
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.4473233,0.4473233,0,0,0,0.4473233,0,0,5.551115E-17,0,0,0.4708666,0.4473233,0,0,2.394523,2.398618,0,0.4708666,-0.4708666,3.232031,53.86707,0.2078066,0.4920556,0,0,2.398618
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,0.583976,0.583976,0,0,0,0.583976,0,0,0,0,0,0.6147115,0.583976,0,0,2.917709,1.927751,0,0.6147115,-0.6147115,2.584068,43.06771,0.2078066,0.6423736,0,0,1.927751
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.171749,0.171749,0,0,0,0.171749,0,0,2.775558E-17,0,0,0.1807885,0.171749,0,0,3.600721,1.31304,0,0.1807885,-0.1807885,2.3935,39.89159,0.2078066,0.1889239,0,0,1.31304
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.2223661,0.2223661,0,0,0,0.2223661,0,0,2.775558E-17,0,0,0.2340696,0.2223661,0,0,3.801597,1.132251,0,0.2340696,-0.2340696,2.146769,35.77941,0.2078066,0.2446027,0,0,1.132251
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.3762549,0.3762549,0,0,0,0.3762549,0,0,5.551115E-17,0,0,0.3960578,0.3762549,0,0,4.061675,0.8981817,0,0.3960578,-0.3960578,1.729287,28.8214,0.2078066,0.4138804,0,0,0.8981817
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.09509038,0.09509038,0,0,0,0.09509038,0,0,0,0,0,0.1000951,0.09509038,0,0,4.501739,0.5021239,0,0.1000951,-0.1000951,1.623778,27.06291,0.2078066,0.1045994,0,0,0.5021239
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3221838,0,0,0,0,0,0,0,0,0,0,0.3221838,0,0,0,0,4.612956,0.4020287,0.3221838,0,0.3221838,1.929428,32.15707,0.2077689,0,0.2577471,0,0.7242126
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.488702,1.479647,1.479647,1.7,0,0.5202,1.479647,33.02829,0,0,0,0.488702,0,0,0.2203534,0.2093357,4.290772,0.6919942,0.6980377,0,0.6980377,2.591645,43.194,0.2078042,1.627611,0.3909616,1.7,1.180696
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.722503,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.722503,0,0,1.452632,1.38,3.592734,1.320228,2.102503,0,2.102503,4.586255,76.43742,0.2077338,0,0.5780024,1.7,2.042731
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,1.079651,0.0947153,0.0947153,0.5269046,0,0.199945,0.0947153,1139.891,0,0,0,1.079651,0,0,0.4321893,0.4105798,1.490231,3.212481,1.490231,0,1.490231,6.000012,100,0.2075775,0.1041868,0.8637211,1.7,4.292132
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,1.033647,1.490298,1.490298,0.5083334,0,0.194875,1.490298,69.3584,2.220446E-16,0,0,1.033647,1.033647,0.9819642,0,0,0,4.553689,0,0,0,6.000012,100,0.2075775,1.639327,0.8269173,1.7,5.587336
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,1.108299,0.9328874,0.9328874,0,0,0,0.9328874,118.8031,0.1263124,0,0,1.108299,0.9819867,0.9328874,0,0,0,4.553689,0,0,0,6.000012,100,0.2075775,1.026176,0.8866392,0,5.661988
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,1.15911,1.441239,1.441239,0.425,0,0.172125,1.441239,80.42455,0.08938479,0,0,1.15911,1.069725,1.016239,0,0,0,4.553689,0,0,0,6.000012,100,0.2075775,1.585363,0.9272878,1.7,5.712799
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.421739,1.836043,1.836043,0.4853904,0,0.1886116,1.836043,77.43497,0,0,0,1.421739,1.421739,1.350652,0,0,0,4.553689,0,0,0,6.000012,100,0.2075775,2.019647,1.137391,1.7,5.975428
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,1.176373,3.236574,3.08,1.7,0,0.5202,3.08,38.19391,2.220446E-16,0.1565738,0.4802312,1.176373,1.452632,1.38,0,0,0,4.553689,0,0.2762591,-0.2762591,5.708809,95.14663,0.2075775,3.560231,0.941098,1.7,5.730062
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.5354371,0.6245514,0.6245514,0,0,0,0.6245514,85.73148,0,0,0,0.5354371,0.6574225,0.6245514,0,0,0.3069545,4.27743,0,0.1219854,-0.1219854,5.580225,93.00357,0.2075775,0.6870065,0.4283497,0,4.812867
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.325859,0.03391954,0.03391954,0,0,0,0.03391954,960.6821,0,0,0,0.325859,0.03570478,0.03391954,0,0,0.4424939,4.155445,0.2901542,0,0.2901542,5.85549,97.5913,0.2075437,0.0373115,0.2606872,0,4.481303
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.4151135,0.4151135,0,0,0,0.4151135,0,0,5.551115E-17,0,0,0.4369616,0.4151135,0,0,0.1523397,4.416583,0,0.4369616,-0.4369616,5.394892,89.91469,0.2075437,0.4566249,0,0,4.416583
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,0.7673827,0.7673827,0,0,0,0.7673827,0,0,1.110223E-16,0,0,0.8077712,0.7673827,0,0,0.6378526,3.979622,0,0.8077712,-0.8077712,4.543426,75.72362,0.2075437,0.8441209,0,0,3.979622
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,0.9924502,0.9924502,0,0,0,0.9924502,0,0,0,0,0,1.044685,0.9924502,0,0,1.535376,3.17185,0,1.044685,-1.044685,3.442232,57.37042,0.2075437,1.091695,0,0,3.17185
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,3.887176,3.08,1.7,0,0.5202,3.08,0,0,0.8071757,1.195893,0,1.452632,1.38,0,0,2.696137,2.127166,0,1.452632,-1.452632,1.911024,31.85034,0.2075437,4.275893,0,1.7,2.127166
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.252162,0.252162,1.7,0,0.5202,0.252162,0,0,0,0,0,0,0,1.447838,1.375446,4.310172,0.6745343,1.375446,0,1.375446,3.215887,53.59801,0.2076004,0.2773782,0,1.7,0.6745343
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,0.5519386,0.5519386,1.7,0,0.5202,0.5519386,0,0,0,0,0,0,0,1.148061,1.090658,2.934726,1.912436,1.090658,0,1.090658,4.250576,70.8428,0.2076687,0.6071324,0,1.7,1.912436
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.1126045,0.1126045,1.565236,0,0.4834094,0.1126045,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,1.844067,2.894028,1.38,0,1.38,5.559759,92.66247,0.2077019,0.1238649,0,1.7,2.894028
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.1769284,0.1769284,0,0,0,0.1769284,0,0,0,0,0,0.1862404,0.1769284,0,0,0.4640673,4.136028,0,0.1862404,-0.1862404,5.363444,89.39056,0.2077019,0.1946212,0,0,4.136028
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.2419552,0.2419552,0,0,0,0.2419552,0,0,5.551115E-17,0,0,0.2546897,0.2419552,0,0,0.6710011,3.949788,0,0.2546897,-0.2546897,5.094978,84.91613,0.2077019,0.2661507,0,0,3.949788
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9539896,3.695098,0,0,0,5.094978,84.91613,0.2077019,0,0,0,3.695098
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.3357065,0.3357065,0,0,0,0.3357065,0,0,5.551115E-17,0,0,0.3533753,0.3357065,0,0,0.9539896,3.695098,0,0.3533753,-0.3533753,4.722488,78.70797,0.2077019,0.3692772,0,0,3.695098
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,0.7627904,0.7627904,0,0,0,0.7627904,0,0,1.110223E-16,0,0,0.8029372,0.7627904,0,0,1.346629,3.341723,0,0.8029372,-0.8029372,3.876117,64.60183,0.2077019,0.8390694,0,0,3.341723
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,0.5555032,0.5555032,0,0,0,0.5555032,0,0,0,0,0,0.5847402,0.5555032,0,0,2.238781,2.538786,0,0.5847402,-0.5847402,3.259747,54.32901,0.2077019,0.6110535,0,0,2.538786
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1617752,0.7779635,0.7779635,0,0,0,0.7779635,20.7947,0,0,0,0.1617752,0.818909,0.7779635,0,0,2.888493,1.954046,0,0.6571338,-0.6571338,2.567067,42.78437,0.2077019,0.8557599,0.1294201,0,2.115821
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2895469,1.351068,1.351068,1.7,0,0.5202,1.351068,21.43097,0,0,0,0.2895469,0,0,0.348932,0.3314854,3.618641,1.296912,0.6210324,0,0.6210324,3.15623,52.60374,0.2077357,1.486175,0.2316376,1.7,1.586459
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6867095,0.2367966,0.2367966,1.689428,0,0.5173139,0.2367966,289.9998,2.220446E-16,0,0,0.6867095,0,0,1.452632,1.38,2.997609,1.855841,2.06671,0,2.06671,5.116883,85.28122,0.2077101,0.2604762,0.5493676,1.7,2.54255
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.201807,0.7105692,0.7105692,0,0,0,0.7105692,169.133,0,0,0,1.201807,0.7479675,0.7105692,0,0,0.9308994,3.715879,0.4538392,0,0.4538392,5.547433,92.45703,0.2076574,0.7816261,0.9614455,0,4.917686
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.329944,2.312313,2.312313,1.502073,0,0.466166,2.312313,57.51576,1.665335E-16,0,0,1.329944,0.8528842,0.81024,0,0,0.4770602,4.124335,0.4770602,0,0.4770602,6.000012,100,0.2076788,2.543545,1.063956,1.7,5.454279
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.2361,0,0,0,0,0,0,0,1.2361,0,0,1.2361,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2076788,0,0.9888798,0,5.789789
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,1.093235,1.077035,1.077035,0,0,0,1.077035,101.5041,2.220446E-16,0,0,1.093235,1.133721,1.077035,0,0,0,4.553689,0,0.04048691,-0.04048691,5.957335,99.28872,0.2076788,1.184739,0.8745877,0,5.646924
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.397124,0.6592993,0.6592993,0,0,0,0.6592993,211.9105,0.6581394,0,0,1.397124,0.6939992,0.6592993,0,0,0.04498545,4.513202,0.04498545,0,0.04498545,6.000012,100,0.2076736,0.7252292,1.117699,0,5.910326
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.924194,0.7664781,0.7664781,0,0,0,0.7664781,120.5767,0.117375,0,0,0.924194,0.806819,0.7664781,0,0,0,4.553689,0,0,0,6.000012,100,0.2076736,0.8431259,0.7393552,0,5.477883
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2634491,2.080376,2.080376,1.7,0,0.5202,2.080376,12.66353,1.110223E-16,0,0,0.2634491,0.4003958,0.380376,0,0,0,4.553689,0,0.1369467,-0.1369467,5.855658,97.59409,0.2076736,2.288414,0.2107593,1.7,4.817138
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1139402,0.6505942,0.6505942,0,0,0,0.6505942,17.51325,0,0,0,0.1139402,0.684836,0.6505942,0,0,0.152163,4.416742,0,0.5708958,-0.5708958,5.253881,87.5645,0.2076736,0.7156536,0.09115215,0,4.530683
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,1.534985,1.534985,1.7,0,0.5202,1.534985,0,0,0,0,0,0,0,0.165015,0.1567642,0.7864916,3.845846,0.1567642,0,0.1567642,5.4026,90.04315,0.2076834,1.688484,0,1.7,3.845846
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,0.5555111,0.5555111,0,0,0,0.5555111,0,0,0,0,0,0.5847485,0.5555111,0,0,0.6297274,3.986934,0,0.5847485,-0.5847485,4.786221,79.77019,0.2076834,0.6110622,0,0,3.986934
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.279448,3.402186,0,0,0,4.786221,79.77019,0.2076834,0,0,0,3.402186
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,0.6381066,0.6381066,0,0,0,0.6381066,0,0,1.110223E-16,0,0,0.6716912,0.6381066,0,0,1.279448,3.402186,0,0.6716912,-0.6716912,4.078197,67.9698,0.2076834,0.7019173,0,0,3.402186
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.05249291,0.05249291,0,0,0,0.05249291,0,0,6.938894E-18,0,0,0.0552557,0.05249291,0,0,2.025772,2.730494,0,0.0552557,-0.0552557,4.019952,66.99906,0.2076834,0.0577422,0,0,2.730494
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.193361,0.193361,0,0,0,0.193361,0,0,2.775558E-17,0,0,0.2035379,0.193361,0,0,2.087167,2.675239,0,0.2035379,-0.2035379,3.805404,63.42327,0.2076834,0.212697,0,0,2.675239
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.1278224,0.1278224,0,0,0,0.1278224,0,0,2.775558E-17,0,0,0.1345499,0.1278224,0,0,2.31332,2.471701,0,0.1345499,-0.1345499,3.663576,61.05948,0.2076834,0.1406046,0,0,2.471701
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.46282,2.337151,0,0,0,3.663576,61.05948,0.2076834,0,0,0,2.337151
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.01150971,0.01150971,0,0,0,0.01150971,0,0,0,0,0,0.01211548,0.01150971,0,0,2.46282,2.337151,0,0.01211548,-0.01211548,3.650805,60.84663,0.2076834,0.01266068,0,0,2.337151
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.363186,0.363186,0,0,0,0.363186,0,0,5.551115E-17,0,0,0.382301,0.363186,0,0,2.476281,2.325036,0,0.382301,-0.382301,3.247824,54.1303,0.2076834,0.3995046,0,0,2.325036
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.2077422,0.2077422,0,0,0,0.2077422,0,0,2.775558E-17,0,0,0.218676,0.2077422,0,0,2.90106,1.942735,0,0.218676,-0.218676,3.01732,50.28856,0.2076834,0.2285164,0,0,1.942735
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,0.5970563,0.5970563,0,0,0,0.5970563,0,0,1.110223E-16,0,0,0.6284803,0.5970563,0,0,3.144034,1.724059,0,0.6284803,-0.6284803,2.354843,39.24731,0.2076834,0.6567619,0,0,1.724059
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.4538375,0.4538375,0,0,0,0.4538375,0,0,5.551115E-17,0,0,0.4777236,0.4538375,0,0,3.842345,1.095578,0,0.4777236,-0.4777236,1.851278,30.85458,0.2076834,0.4992212,0,0,1.095578
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2046617,1.992911,1.992911,1.7,0,0.5202,1.992911,10.26949,1.665335E-16,0,0,0.2046617,0.3083273,0.2929109,0,0,4.373149,0.6178547,0,0.1036655,-0.1036655,1.742005,29.03337,0.2076834,2.192202,0.1637294,1.7,0.8225164
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5338815,1.833324,1.833324,1.7,0,0.5202,1.833324,29.12096,0,0,0,0.5338815,0.1403407,0.1333237,0,0,4.488333,0.5141892,0.3935408,0,0.3935408,2.115351,35.25578,0.2077011,2.016656,0.4271052,1.7,1.048071
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.240734,0.9706546,0.9706546,1.7,0,0.5202,0.9706546,127.8244,0,0,0,1.240734,0,0,0.7293454,0.6928781,4.094792,0.8683759,1.933612,0,1.933612,3.949736,65.8288,0.2076928,1.06772,0.9925869,1.7,2.109109
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.599699,1.742119,1.742119,1.7,0,0.5202,1.742119,91.82488,0,0,0,1.599699,0.04433566,0.04211887,0,0,2.161181,2.608626,1.555363,0,1.555363,5.425283,90.4212,0.2077283,1.916331,1.279759,1.7,4.208325
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.347522,1.700132,1.700132,0.9955131,0,0.3278751,1.700132,79.25983,0,0,0,1.347522,0.7417042,0.7046189,0,0,0.6058176,4.008453,0.6058176,0,0.6058176,6.000012,100,0.2077546,1.870145,1.078017,1.7,5.355975
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.353561,1.326734,1.326734,0.425,0,0.172125,1.326734,102.0221,0.4043678,0,0,1.353561,0.9491935,0.9017338,0,0,0,4.553689,0,0,0,6.000012,100,0.2077546,1.459407,1.082849,1.7,5.90725
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,1.101615,1.440949,1.440949,0.425,0,0.172125,1.440949,76.45061,0.03219436,0,0,1.101615,1.06942,1.015949,0,0,0,4.553689,0,0,0,6.000012,100,0.2077546,1.585044,0.8812917,1.7,5.655303
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.968423,1.114366,1.114366,0,0,0,1.114366,86.90349,0,0,0,0.968423,1.173017,1.114366,0,0,0,4.553689,0,0.2045939,-0.2045939,5.784351,96.40566,0.2077546,1.225803,0.7747384,0,5.522112
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,1.03969,1.41706,1.41706,0.6453148,0,0.232271,1.41706,73.36951,0,0,0,1.03969,0.8123634,0.7717453,0,0,0.2273266,4.349095,0.2273266,0,0.2273266,6.000012,100,0.2077648,1.558766,0.8317519,1.7,5.388785
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.5411661,2.022251,2.022251,1.508143,0,0.467823,2.022251,26.76058,1.110223E-16,0,0,0.5411661,0.5411661,0.5141078,0,0,0,4.553689,0,0,0,6.000012,100,0.2077648,2.224476,0.4329329,1.7,5.094855
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2971964,0,0,0,0,0,0,0,0.2971964,0,0,0.2971964,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2077648,0,0.2377571,0,4.850885
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2077648,0,0,0,4.553689
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,1.119935,1.119935,0,0,0,1.119935,0,0,0,0,0,1.178879,1.119935,0,0,0,4.553689,0,1.178879,-1.178879,4.757364,79.28925,0.2077648,1.231929,0,0,4.553689
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,2.609159,2.609159,1.7,0,0.5202,2.609159,0,0,0,0,0,0.95701,0.9091595,0,0,1.309866,3.37481,0,0.95701,-0.95701,3.748587,62.47633,0.2077648,2.870075,0,1.7,3.37481
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.2301293,0.2301293,1.682761,0,0.5154938,0.2301293,0,0,0,0,0,0,0,1.452632,1.38,2.37321,2.4178,1.38,0,1.38,5.05777,84.296,0.2078176,0.2531422,0,1.7,2.4178
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.282223,0.282223,0,0,0,0.282223,0,0,5.551115E-17,0,0,0.2970769,0.282223,0,0,0.9932104,3.6598,0,0.2970769,-0.2970769,4.744623,79.0769,0.2078176,0.3104453,0,0,3.6598
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,0.4833688,0.4833688,0,0,0,0.4833688,0,0,5.551115E-17,0,0,0.5088092,0.4833688,0,0,1.323296,3.362723,0,0.5088092,-0.5088092,4.208292,70.13805,0.2078176,0.5317056,0,0,3.362723
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.4417199,0.4417199,0,0,0,0.4417199,0,0,5.551115E-17,0,0,0.4649683,0.4417199,0,0,1.888639,2.853914,0,0.4649683,-0.4649683,3.718172,61.96941,0.2078176,0.4858918,0,0,2.853914
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.2204744,0.2204744,0,0,0,0.2204744,0,0,2.775558E-17,0,0,0.2320783,0.2204744,0,0,2.405271,2.388945,0,0.2320783,-0.2320783,3.47354,57.89221,0.2078176,0.2425218,0,0,2.388945
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.1945071,0.1945071,0,0,0,0.1945071,0,0,0,0,0,0.2047443,0.1945071,0,0,2.663136,2.156867,0,0.2047443,-0.2047443,3.25772,54.29523,0.2078176,0.2139578,0,0,2.156867
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.890629,1.952123,0,0,0,3.25772,54.29523,0.2078176,0,0,0,1.952123
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.05708206,0.05708206,0,0,0,0.05708206,0,0,6.938894E-18,0,0,0.06008638,0.05708206,0,0,2.890629,1.952123,0,0.06008638,-0.06008638,3.194384,53.23962,0.2078176,0.06279027,0,0,1.952123
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.06822228,0.06822228,0,0,0,0.06822228,0,0,1.387779E-17,0,0,0.07181293,0.06822228,0,0,2.957392,1.892036,0,0.07181293,-0.07181293,3.118686,51.978,0.2078176,0.07504451,0,0,1.892036
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.2684513,0.2684513,0,0,0,0.2684513,0,0,5.551115E-17,0,0,0.2825803,0.2684513,0,0,3.037184,1.820223,0,0.2825803,-0.2825803,2.820821,47.01358,0.2078176,0.2952964,0,0,1.820223
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3567815,0.7385391,0.7385391,0,0,0,0.7385391,48.3091,0,0,0,0.3567815,0.7774096,0.7385391,0,0,3.351162,1.537643,0,0.420628,-0.420628,2.377439,39.62391,0.2078176,0.812393,0.2854252,0,1.894425
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8943501,2.482802,2.482802,1.7,0,0.5202,2.482802,36.0218,0,0,0,0.8943501,0.8240023,0.7828022,0,0,3.818527,1.117015,0.0703478,0,0.0703478,2.444177,40.73621,0.2078207,2.731082,0.7154801,1.7,2.011365
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.293381,2.383171,2.383171,1.7,0,0.5202,2.383171,54.27141,0,0,0,1.293381,0.7191278,0.6831714,0,0,3.748179,1.180328,0.5742529,0,0.5742529,2.988961,49.81593,0.2078464,2.621489,1.034705,1.7,2.473709
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.712284,0.5105209,0.5105209,1.7,0,0.5202,0.5105209,335.3995,0,0,0,1.712284,0,0,1.189479,1.130005,3.173926,1.697156,2.842289,0,2.842289,5.685394,94.75638,0.207733,0.561573,1.369828,1.7,3.40944
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.931167,2.060478,2.060478,0.6804777,0,0.2418704,2.060478,93.72422,0.1468986,0,0,1.931167,1.452632,1.38,0,0,0.3316364,4.255216,0.3316364,0,0.3316364,6.000012,100,0.2076948,2.266526,1.544933,1.7,6.186383
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.912692,1.109336,1.109336,0,0,0,1.109336,172.4176,0.7449691,0,0,1.912692,1.167723,1.109336,0,0,0,4.553689,0,0,0,6.000012,100,0.2076948,1.22027,1.530153,0,6.466381
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.768908,0.1484835,0.1484835,0,0,0,0.1484835,1191.316,1.612609,0,0,1.768908,0.1562984,0.1484835,0,0,0,4.553689,0,0,0,6.000012,100,0.2076948,0.1633319,1.415126,0,6.322597
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.592348,0,0,0,0,0,0,0,1.592348,0,0,1.592348,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2076948,0,1.273879,0,6.146037
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.372581,0,0,0,0,0,0,0,1.372581,0,0,1.372581,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2076948,0,1.098065,0,5.92627
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.865934,0,0,0,0,0,0,0,0.865934,0,0,0.865934,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2076948,0,0.6927472,0,5.419623
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3634494,0.7341563,0.7341563,0,0,0,0.7341563,49.50572,0,1.110223E-16,0,0.3634494,0.772796,0.7341563,0,0,0,4.553689,0,0.4093467,-0.4093467,5.568523,92.80853,0.2076948,0.8075719,0.2907595,0,4.917138
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.4002713,0.4002713,0,0,0,0.4002713,0,0,5.551115E-17,0,0,0.4213382,0.4002713,0,0,0.4548297,4.144342,0,0.4213382,-0.4213382,5.124393,85.40638,0.2076948,0.4402984,0,0,4.144342
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,1.948705,1.948705,1.7,0,0.5202,1.948705,0,0,0,0,0,0.2617948,0.2487051,0,0,0.9229832,3.723004,0,0.2617948,-0.2617948,4.848437,80.80713,0.2076948,2.143576,0,1.7,3.723004
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.213866,3.461209,0,0,0,4.848437,80.80713,0.2076948,0,0,0,3.461209
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,0.5664945,0.5664945,0,0,0,0.5664945,0,0,1.110223E-16,0,0,0.59631,0.5664945,0,0,1.213866,3.461209,0,0.59631,-0.59631,4.219872,70.33105,0.2076948,0.6231439,0,0,3.461209
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.07685728,0.07685728,0,0,0,0.07685728,0,0,0,0,0,0.08090239,0.07685728,0,0,1.876433,2.864899,0,0.08090239,-0.08090239,4.134593,68.90974,0.2076948,0.084543,0,0,2.864899
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.03056922,0.03056922,0,0,0,0.03056922,0,0,3.469447E-18,0,0,0.03217812,0.03056922,0,0,1.966325,2.783997,0,0.03217812,-0.03217812,4.100674,68.34443,0.2076948,0.03362614,0,0,2.783997
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.002078,2.751819,0,0,0,4.100674,68.34443,0.2076948,0,0,0,2.751819
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.1410523,0.1410523,0,0,0,0.1410523,0,0,2.775558E-17,0,0,0.1484761,0.1410523,0,0,2.002078,2.751819,0,0.1484761,-0.1484761,3.944166,65.73598,0.2076948,0.1551576,0,0,2.751819
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.167052,2.603343,0,0,0,3.944166,65.73598,0.2076948,0,0,0,2.603343
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.167052,2.603343,0,0,0,3.944166,65.73598,0.2076948,0,0,0,2.603343
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.2329018,0.2329018,0,0,0,0.2329018,0,0,2.775558E-17,0,0,0.2451598,0.2329018,0,0,2.167052,2.603343,0,0.2451598,-0.2451598,3.685745,61.42897,0.2076948,0.256192,0,0,2.603343
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.266839,0.266839,0,0,0,0.266839,0,0,5.551115E-17,0,0,0.2808831,0.266839,0,0,2.439451,2.358183,0,0.2808831,-0.2808831,3.389668,56.49436,0.2076948,0.2935229,0,0,2.358183
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.2702479,0.2702479,0,0,0,0.2702479,0,0,5.551115E-17,0,0,0.2844715,0.2702479,0,0,2.751544,2.0773,0,0.2844715,-0.2844715,3.089809,51.49672,0.2076948,0.2972727,0,0,2.0773
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4378216,0.6679761,0.6679761,0,0,0,0.6679761,65.5445,1.110223E-16,0,0,0.4378216,0.7031327,0.6679761,0,0,3.067623,1.792828,0,0.2653111,-0.2653111,2.810147,46.83569,0.2076948,0.7347737,0.3502573,0,2.23065
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8690736,0,0,0,0,0,0,0,0,0,0,0.8690736,0,0,0,0,3.362413,1.527517,0.8690736,0,0.8690736,3.634622,60.57692,0.2075945,0,0.6952589,0,2.396591
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.17079,0.1461124,0.1461124,0,0,0,0.1461124,801.2939,0,0,0,1.17079,0.1538025,0.1461124,0,0,2.49334,2.309683,1.016987,0,1.016987,4.599421,76.65686,0.2074773,0.1607236,0.9366317,0,3.480473
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.330407,0.8667411,0.8667411,0,0,0,0.8667411,153.4953,0,0,0,1.330407,0.9123591,0.8667411,0,0,1.476353,3.224972,0.4180481,0,0.4180481,4.996016,83.26677,0.2074292,0.9534152,1.064326,0,4.555379
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.211828,0.8401306,0.8401306,0,0,0,0.8401306,144.2428,0,0,0,1.211828,0.884348,0.8401306,0,0,1.058304,3.601215,0.32748,0,0.32748,5.306691,88.44467,0.2073915,0.9241437,0.9694624,0,4.813043
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,1.023279,0,0,0,0,0,0,0,0.2924541,0,0,1.023279,0,0,0,0,0.7308245,3.895947,0.7308245,0,0.7308245,6.000012,100,0.2073074,0,0.8186229,0,4.919226
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.283551,1.456961,1.456961,0.425,0,0.172125,1.456961,88.09784,0.1972763,0,0,1.283551,1.086275,1.031961,0,0,0,4.553689,0,0,0,6.000012,100,0.2073074,1.602658,1.026841,1.7,5.83724
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.695736,0.1383695,0.1383695,0,0,0,0.1383695,1225.513,1.550084,0,0,1.695736,0.1456521,0.1383695,0,0,0,4.553689,0,0,0,6.000012,100,0.2073074,0.1522065,1.356589,0,6.249425
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.234543,1.049544,1.049544,0,0,0,1.049544,117.6266,0.1297594,0,0,1.234543,1.104783,1.049544,0,0,0,4.553689,0,0,0,6.000012,100,0.2073074,1.154498,0.9876341,0,5.788231
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.9090456,1.971313,1.971313,1.10772,0,0.3585075,1.971313,46.11371,1.110223E-16,0,0,0.9090456,0.9090456,0.8635933,0,0,0,4.553689,0,0,0,6.000012,100,0.2073074,2.168444,0.7272365,1.7,5.462735
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.4005549,0,0,0,0,0,0,0,0.4005549,0,0,0.4005549,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2073074,0,0.3204439,0,4.954244
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2073074,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,2.638023,2.638023,1.7,0,0.5202,2.638023,0,0,0,0,0,0.9873928,0.9380232,0,0,0,4.553689,0,0.9873928,-0.9873928,4.959208,82.65331,0.2073074,2.901825,0,1.7,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,2.342251,2.342251,1.7,0,0.5202,2.342251,0,0,0,0,0,0.6760532,0.6422505,0,0,1.097103,3.566296,0,0.6760532,-0.6760532,4.246586,70.77629,0.2073074,2.576476,0,1.7,3.566296
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,2.670321,2.670321,1.7,0,0.5202,2.670321,0,0,0,0,0,1.021391,0.9703216,0,0,1.848273,2.890243,0,1.021391,-1.021391,3.169945,52.83231,0.2073074,2.937354,0,1.7,2.890243
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.983152,1.868852,1.38,0,1.38,4.479128,74.65199,0.2073216,0,0,1.7,1.868852
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.1170938,0.1170938,1.569725,0,0.484635,0.1170938,0,0,0,0,0,0,0,1.452632,1.38,1.603152,3.110852,1.38,0,1.38,5.788311,96.47166,0.2073555,0.1288031,0,1.7,3.110852
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.1935735,0.1935735,0,0,0,0.1935735,0,0,2.775558E-17,0,0,0.2037616,0.1935735,0,0,0.2231524,4.352852,0,0.2037616,-0.2037616,5.573527,92.89194,0.2073555,0.2129308,0,0,4.352852
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.2383844,0.2383844,0,0,0,0.2383844,0,0,0,0,0,0.2509309,0.2383844,0,0,0.4495541,4.14909,0,0.2509309,-0.2509309,5.309023,88.48354,0.2073555,0.2622228,0,0,4.14909
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.2732914,0.2732914,0,0,0,0.2732914,0,0,5.551115E-17,0,0,0.2876752,0.2732914,0,0,0.7283663,3.898159,0,0.2876752,-0.2876752,5.005787,83.42961,0.2073555,0.3006206,0,0,3.898159
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.2152178,0.2152178,0,0,0,0.2152178,0,0,2.775558E-17,0,0,0.2265451,0.2152178,0,0,1.048005,3.610484,0,0.2265451,-0.2265451,4.766987,79.44963,0.2073555,0.2367396,0,0,3.610484
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.3108298,0.3108298,0,0,0,0.3108298,0,0,0,0,0,0.3271892,0.3108298,0,0,1.299722,3.383939,0,0.3271892,-0.3271892,4.4221,73.70152,0.2073555,0.3419127,0,0,3.383939
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.2399832,0.2399832,0,0,0,0.2399832,0,0,0,0,0,0.252614,0.2399832,0,0,1.663266,3.05675,0,0.252614,-0.252614,4.155821,69.26355,0.2073555,0.2639816,0,0,3.05675
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.3199471,0.3199471,0,0,0,0.3199471,0,0,5.551115E-17,0,0,0.3367864,0.3199471,0,0,1.943948,2.804136,0,0.3367864,-0.3367864,3.800817,63.34682,0.2073555,0.3519418,0,0,2.804136
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3382074,0.6714401,0.6714401,0,0,0,0.6714401,50.37045,0,0,0,0.3382074,0.706779,0.6714401,0,0,2.318155,2.46735,0,0.3685716,-0.3685716,3.412308,56.8717,0.2073555,0.738584,0.2705659,0,2.805557
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7823381,0.8184225,0.8184225,0,0,0,0.8184225,95.59098,0,0,0,0.7823381,0.8614973,0.8184225,0,0,2.727679,2.098778,0,0.0791593,-0.0791593,3.328867,55.48101,0.2073555,0.9002647,0.6258705,0,2.881116
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,1.033799,0.08793385,0.08793385,0,0,0,0.08793385,1175.656,0,0,0,1.033799,0.09256195,0.08793385,0,0,2.815634,2.019619,0.9412374,0,0.9412374,4.221804,70.36325,0.2072475,0.09672724,0.8270395,0,3.053418
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.508478,0.8163129,0.8163129,0,0,0,0.8163129,184.7917,0,0,0,1.508478,0.8592767,0.8163129,0,0,1.874396,2.866732,0.6492013,0,0.6492013,4.83769,80.62801,0.207173,0.8979442,1.206782,0,4.37521
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.672658,2.689742,2.689742,1.7,0,0.5202,2.689742,62.18655,0,0,0,1.672658,1.041834,0.989742,0,0,1.225195,3.451014,0.630824,0,0.630824,5.436142,90.60219,0.2071662,2.958716,1.338126,1.7,5.123671
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.896663,0.3705743,0.3705743,0,0,0,0.3705743,511.8174,0.9122143,0,0,1.896663,0.3900782,0.3705743,0,0,0.594371,4.018755,0.594371,0,0.594371,6.000012,100,0.2070981,0.4076317,1.517331,0,5.915419
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.668873,1.689292,1.689292,0.425,0,0.172125,1.689292,98.79129,0.3380396,0,0,1.668873,1.330834,1.264292,0,0,0,4.553689,0,0,0,6.000012,100,0.2070981,1.858221,1.335099,1.7,6.222562
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.702773,1.807372,1.807372,0.4273716,0,0.1727724,1.807372,94.21268,0.2501417,0,0,1.702773,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2070981,1.988109,1.362219,1.7,6.256462
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.389385,2.779996,2.779996,1.460081,0,0.454702,2.779996,49.97793,0,0,0,1.389385,1.389385,1.319915,0,0,0,4.553689,0,0,0,6.000012,100,0.2070981,3.057996,1.111508,1.7,5.943073
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.9220252,0,0,0,0,0,0,0,0.9220252,0,0,0.9220252,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2070981,0,0.7376202,0,5.475714
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.464762,0,0,0,0,0,0,0,0.464762,0,0,0.464762,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2070981,0,0.3718096,0,5.018451
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.2041011,0.2041011,0,0,0,0.2041011,0,0,2.775558E-17,0,0,0.2148432,0.2041011,0,0,0,4.553689,0,0.2148432,-0.2148432,5.773547,96.22559,0.2070981,0.2245112,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,1.159444,1.159444,0,0,0,1.159444,0,0,0,0,0,1.220467,1.159444,0,0,0.2387147,4.338846,0,1.220467,-1.220467,4.487062,74.78422,0.2070981,1.275388,0,0,4.338846
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,0.9058139,0.9058139,0,0,0,0.9058139,0,0,1.110223E-16,0,0,0.9534883,0.9058139,0,0,1.594789,3.118378,0,0.9534883,-0.9534883,3.481997,58.03317,0.2070981,0.9963953,0,0,3.118378
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.08733895,0.08733895,0,0,0,0.08733895,0,0,0,0,0,0.09193574,0.08733895,0,0,2.654221,2.16489,0,0.09193574,-0.09193574,3.385088,56.41803,0.2070981,0.09607285,0,0,2.16489
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.3061309,0.3061309,0,0,0,0.3061309,0,0,0,0,0,0.3222431,0.3061309,0,0,2.756372,2.072954,0,0.3222431,-0.3222431,3.045414,50.7568,0.2070981,0.336744,0,0,2.072954
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.07882971,0.07882971,0,0,0,0.07882971,0,0,0,0,0,0.08297864,0.07882971,0,0,3.114419,1.750711,0,0.08297864,-0.08297864,2.957947,49.29902,0.2070981,0.08671268,0,0,1.750711
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.2965971,0.2965971,0,0,0,0.2965971,0,0,5.551115E-17,0,0,0.3122075,0.2965971,0,0,3.206618,1.667733,0,0.3122075,-0.3122075,2.628851,43.8141,0.2070981,0.3262568,0,0,1.667733
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,0.4778777,0.4778777,0,0,0,0.4778777,0,0,0,0,0,0.5030291,0.4778777,0,0,3.553515,1.355525,0,0.5030291,-0.5030291,2.098612,34.9768,0.2070981,0.5256654,0,0,1.355525
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.3754981,0.3754981,0,0,0,0.3754981,0,0,5.551115E-17,0,0,0.3952611,0.3754981,0,0,4.112436,0.8524961,0,0.3952611,-0.3952611,1.68197,28.03279,0.2070981,0.4130479,0,0,0.8524961
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.1775629,0.1775629,0,0,0,0.1775629,0,0,0,0,0,0.1869084,0.1775629,0,0,4.551615,0.457235,0,0.1869084,-0.1869084,1.484952,24.74915,0.2070981,0.1953192,0,0,0.457235
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.3247939,0.3247939,1.7,0,0.5202,0.3247939,0,0,0,0,0,0,0,1.375206,1.306446,4.759291,0.2703267,1.306446,0,1.306446,2.724355,45.40583,0.2071623,0.3572733,0,1.7,0.2703267
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.1842951,0.1842951,1.636927,0,0.502981,0.1842951,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.452846,1.446128,1.38,0,1.38,4.033538,67.2255,0.2072075,0.2027247,0,1.7,1.446128
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.2425851,0.2425851,1.695217,0,0.5188941,0.2425851,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.072846,2.688128,1.38,0,1.38,5.342721,89.04517,0.2072623,0.2668436,0,1.7,2.688128
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3449325,1.478964,1.478964,1.7,0,0.5202,1.478964,23.32257,0,0,0,0.3449325,0,0,0.2210356,0.2099838,0.6928456,3.930128,0.5549164,0,0.5549164,5.869161,97.81915,0.2072906,1.626861,0.275946,1.7,4.27506
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.9177594,1.490278,1.490278,0.7494389,0,0.2606968,1.490278,61.58311,1.110223E-16,0,0,0.9177594,0.77983,0.7408386,0,0,0.1379293,4.429553,0.1379293,0,0.1379293,6.000012,100,0.2072968,1.639305,0.7342075,1.7,5.347312
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.382555,1.087265,1.087265,0,0,0,1.087265,127.159,0.2380657,0,0,1.382555,1.14449,1.087265,0,0,0,4.553689,0,0,0,6.000012,100,0.2072968,1.195992,1.106044,0,5.936244
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.595067,0.8717888,0.8717888,0,0,0,0.8717888,182.9648,0.6773942,0,0,1.595067,0.9176725,0.8717888,0,0,0,4.553689,0,0,0,6.000012,100,0.2072968,0.9589677,1.276053,0,6.148756
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.6629,0.08463228,0.08463228,0,0,0,0.08463228,1964.853,1.573813,0,0,1.6629,0.08908661,0.08463228,0,0,0,4.553689,0,0,0,6.000012,100,0.2072968,0.09309551,1.33032,0,6.216589
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.842792,1.701978,1.701978,0.425,0,0.172125,1.701978,108.2735,0.4986041,0,0,1.842792,1.344188,1.276978,0,0,0,4.553689,0,0,0,6.000012,100,0.2072968,1.872176,1.474234,1.7,6.396481
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.802971,2.572599,2.572599,1.192599,0,0.3816795,2.572599,70.08364,0.3503395,0,0,1.802971,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2072968,2.829859,1.442377,1.7,6.35666
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.584641,1.687578,1.687578,0.425,0,0.172125,1.687578,93.90033,0.2556119,0,0,1.584641,1.329029,1.262578,0,0,0,4.553689,0,0,0,6.000012,100,0.2072968,1.856336,1.267713,1.7,6.13833
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.417687,2.14875,2.14875,0.8019472,0,0.2750316,2.14875,65.97729,0,0,0,1.417687,1.417687,1.346802,0,0,0,4.553689,0,0,0,6.000012,100,0.2072968,2.363625,1.134149,1.7,5.971375
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.9373357,0,0,0,0,0,0,0,0.9373357,0,0,0.9373357,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2072968,0,0.7498685,0,5.491024
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.4279732,0.4889221,0.4889221,0,0,0,0.4889221,87.534,0,0,0,0.4279732,0.5146549,0.4889221,0,0,0,4.553689,0,0.08668177,-0.08668177,5.908641,98.47716,0.2072968,0.5378144,0.3423785,0,4.981662
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.2031038,0.2031038,0,0,0,0.2031038,0,0,2.775558E-17,0,0,0.2137934,0.2031038,0,0,0.09631307,4.467007,0,0.2137934,-0.2137934,5.683283,94.7212,0.2072968,0.2234141,0,0,4.467007
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,1.375234,1.375234,1.7,0,0.5202,1.375234,0,0,0,0,0,0,0,0.3247657,0.3085274,0.3338613,4.253214,0.3085274,0,0.3085274,5.975978,99.59943,0.2073158,1.512758,0,1.7,4.253214
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,1.073392,1.073392,0,0,0,1.073392,0,0,2.220446E-16,0,0,1.129886,1.073392,0,0,0.02533392,4.530889,0,1.129886,-1.129886,4.784974,79.7494,0.2073158,1.180731,0,0,4.530889
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,0.4335308,0.4335308,0,0,0,0.4335308,0,0,5.551115E-17,0,0,0.4563482,0.4335308,0,0,1.280763,3.401002,0,0.4563482,-0.4563482,4.30394,71.73219,0.2073158,0.4768839,0,0,3.401002
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.1494816,0.1494816,0,0,0,0.1494816,0,0,2.775558E-17,0,0,0.1573491,0.1494816,0,0,1.787817,2.944654,0,0.1573491,-0.1573491,4.13808,68.96786,0.2073158,0.1644298,0,0,2.944654
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.1802219,0.1802219,0,0,0,0.1802219,0,0,2.775558E-17,0,0,0.1897073,0.1802219,0,0,1.962649,2.787305,0,0.1897073,-0.1897073,3.938111,65.63505,0.2073158,0.1982441,0,0,2.787305
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.359363,0.359363,0,0,0,0.359363,0,0,5.551115E-17,0,0,0.3782769,0.359363,0,0,2.173435,2.597598,0,0.3782769,-0.3782769,3.539372,58.98941,0.2073158,0.3952993,0,0,2.597598
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.4048353,0.4048353,0,0,0,0.4048353,0,0,5.551115E-17,0,0,0.4261424,0.4048353,0,0,2.593742,2.219321,0,0.4261424,-0.4261424,3.090178,51.50287,0.2073158,0.4453188,0,0,2.219321
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,0.6545591,0.6545591,0,0,0,0.6545591,0,0,0,0,0,0.6890096,0.6545591,0,0,3.067234,1.793178,0,0.6890096,-0.6890096,2.363899,39.39823,0.2073158,0.720015,0,0,1.793178
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,0.6104627,0.6104627,0,0,0,0.6104627,0,0,1.110223E-16,0,0,0.6425923,0.6104627,0,0,3.8328,1.104169,0,0.6425923,-0.6425923,1.686547,28.10906,0.2073158,0.671509,0,0,1.104169
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,0.5112451,0.5112451,1.7,0,0.5202,0.5112451,0,0,0,0,0,0,0,1.188755,1.129317,4.546792,0.4615766,1.129317,0,1.129317,2.757911,45.9651,0.2073855,0.5623696,0,1.7,0.4615766
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.310933,0.310933,1.7,0,0.5202,0.310933,0,0,0,0,0,0,0,1.389067,1.319614,3.417474,1.477962,1.319614,0,1.319614,4.009807,66.82998,0.2074478,0.3420262,0,1.7,1.477962
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.2880932,0.2880932,1.7,0,0.5202,0.2880932,0,0,0,0,0,0,0,1.411907,1.341311,2.097861,2.665614,1.341311,0,1.341311,5.282286,88.03793,0.2075075,0.3169026,0,1.7,2.665614
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4283645,1.378323,1.378323,1.690098,0,0.5174968,1.378323,31.07867,0,0,0,0.4283645,0,0,0.3117756,0.2961868,0.7565493,3.872795,0.7245513,0,0.7245513,5.969656,99.49406,0.2075447,1.516155,0.3426916,1.7,4.301159
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8391886,2.516744,2.516744,1.7,0,0.5202,2.516744,33.34422,4.440892E-16,0,0,0.8391886,0.8597307,0.8167442,0,0,0.03199802,4.524891,0,0.02054209,-0.02054209,5.948003,99.13318,0.2075447,2.768419,0.6713509,1.7,5.364079
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.9277735,2.363931,2.363931,1.534627,0,0.4750533,2.363931,39.24707,0,0,0,0.9277735,0.8729509,0.8293034,0,0,0.05482257,4.504349,0.05482257,0,0.05482257,6.000012,100,0.2075471,2.600324,0.7422188,1.7,5.432122
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.195281,1.985129,1.985129,0.8496129,0,0.2880443,1.985129,60.21172,0,0,0,1.195281,1.195281,1.135517,0,0,0,4.553689,0,0,0,6.000012,100,0.2075471,2.183642,0.9562245,1.7,5.74897
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.154375,2.562412,2.562412,1.465756,0,0.4562513,2.562412,45.05033,0,0,0,1.154375,1.154375,1.096656,0,0,0,4.553689,0,0,0,6.000012,100,0.2075471,2.818653,0.9234998,1.7,5.708064
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.457841,0.723074,0.723074,0,0,0,0.723074,201.6171,0.6967102,0,0,1.457841,0.7611306,0.723074,0,0,0,4.553689,0,0,0,6.000012,100,0.2075471,0.7953814,1.166273,0,6.01153
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.183727,1.312415,1.312415,0.425,0,0.172125,1.312415,90.19454,0.2496056,0,0,1.183727,0.9341211,0.8874151,0,0,0,4.553689,0,0,0,6.000012,100,0.2075471,1.443657,0.9469814,1.7,5.737416
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.269263,1.57317,1.57317,0.425,0,0.172125,1.57317,80.68187,0.0606631,0,0,1.269263,1.2086,1.14817,0,0,0,4.553689,0,0,0,6.000012,100,0.2075471,1.730487,1.01541,1.7,5.822952
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.32905,1.126436,1.126436,0,0,0,1.126436,117.9872,0.1433279,0,0,1.32905,1.185722,1.126436,0,0,0,4.553689,0,0,0,6.000012,100,0.2075471,1.23908,1.06324,0,5.882739
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.9019819,2.255593,2.255593,1.39871,0,0.4379479,2.255593,39.98868,1.110223E-16,0,0,0.9019819,0.9019819,0.8568829,0,0,0,4.553689,0,0,0,6.000012,100,0.2075471,2.481153,0.7215856,1.7,5.455671
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3842319,1.53009,1.53009,1.16507,0,0.3741641,1.53009,25.11171,0,0,0,0.3842319,0.3842319,0.3650203,0,0,0,4.553689,0,0,0,6.000012,100,0.2075471,1.683099,0.3073855,1.7,4.937921
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,1.168673,1.168673,0,0,0,1.168673,0,0,2.220446E-16,0,0,1.230182,1.168673,0,0,0,4.553689,0,1.230182,-1.230182,4.703286,78.38795,0.2075471,1.28554,0,0,4.553689
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,3.114943,3.08,1.7,0,0.5202,3.08,0,0,0.03494335,0.3464377,0,1.452632,1.38,0,0,1.366869,3.323507,0,1.452632,-1.452632,3.172078,52.86787,0.2075471,3.426438,0,1.7,3.323507
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,1.732137,1.732137,1.7,0,0.5202,1.732137,0,0,0,0,0,0.03382838,0.03213696,0,0,2.980904,1.870875,0,0.03382838,-0.03382838,3.13642,52.27356,0.2075471,1.905351,0,1.7,1.870875
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,2.258745,2.258745,1.7,0,0.5202,2.258745,0,0,0,0,0,0.5881525,0.5587448,0,0,3.018491,1.837047,0,0.5881525,-0.5881525,2.516453,41.9408,0.2075471,2.484619,0,1.7,1.837047
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.170742,0.170742,1.623374,0,0.499281,0.170742,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.671994,1.248895,1.38,0,1.38,3.825636,63.76047,0.2075895,0.1878162,0,1.7,1.248895
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.124453,0.124453,1.577085,0,0.4866441,0.124453,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.291994,2.490895,1.38,0,1.38,5.134819,85.58014,0.2076241,0.1368983,0,1.7,2.490895
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.05243815,0.05243815,0,0,0,0.05243815,0,0,6.938894E-18,0,0,0.05519805,0.05243815,0,0,0.9119937,3.732895,0,0.05519805,-0.05519805,5.076635,84.61041,0.2076241,0.05768197,0,0,3.732895
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.3513505,0.3513505,0,0,0,0.3513505,0,0,5.551115E-17,0,0,0.3698427,0.3513505,0,0,0.9733249,3.677696,0,0.3698427,-0.3698427,4.686787,78.11295,0.2076241,0.3864856,0,0,3.677696
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.1590349,0.1590349,0,0,0,0.1590349,0,0,2.775558E-17,0,0,0.1674051,0.1590349,0,0,1.384261,3.307854,0,0.1674051,-0.1674051,4.510326,75.17195,0.2076241,0.1749384,0,0,3.307854
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.02628571,0.02628571,0,0,0,0.02628571,0,0,0,0,0,0.02766916,0.02628571,0,0,1.570267,3.140449,0,0.02766916,-0.02766916,4.48116,74.68585,0.2076241,0.02891428,0,0,3.140449
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.4260627,0.4260627,0,0,0,0.4260627,0,0,5.551115E-17,0,0,0.4484871,0.4260627,0,0,1.60101,3.11278,0,0.4484871,-0.4484871,4.008413,66.80676,0.2076241,0.468669,0,0,3.11278
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.2288119,0.2288119,0,0,0,0.2288119,0,0,0,0,0,0.2408546,0.2288119,0,0,2.099329,2.664292,0,0.2408546,-0.2408546,3.75453,62.57538,0.2076241,0.251693,0,0,2.664292
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.08217581,0.08217581,0,0,0,0.08217581,0,0,1.387779E-17,0,0,0.08650085,0.08217581,0,0,2.366946,2.423438,0,0.08650085,-0.08650085,3.66335,61.05572,0.2076241,0.09039339,0,0,2.423438
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1563174,0.8649178,0.8649178,0,0,0,0.8649178,18.07309,0,0,0,0.1563174,0.9104397,0.8649178,0,0,2.463058,2.336937,0,0.7541224,-0.7541224,2.868436,47.80716,0.2076241,0.9514095,0.1250539,0,2.493254
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3352426,0.4501853,0.4501853,0,0,0,0.4501853,74.46768,0,0,0,0.3352426,0.4738793,0.4501853,0,0,3.300972,1.582815,0,0.1386367,-0.1386367,2.7223,45.37157,0.2076241,0.4952039,0.2681941,0,1.918057
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.8448877,1.181287,1.181287,0,0,0,1.181287,71.52267,0,0,0,0.8448877,1.24346,1.181287,0,0,3.455012,1.444178,0,0.398572,-0.398572,2.302168,38.36939,0.2076241,1.299415,0.6759102,0,2.289066
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,1.05891,1.533306,1.533306,1.7,0,0.5202,1.533306,69.06057,0,0,0,1.05891,0,0,0.1666944,0.1583596,3.89787,1.045606,1.217269,0,1.217269,3.456971,57.61607,0.2076806,1.686636,0.8471277,1.7,2.104516
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.283425,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.283425,0,0,1.452632,1.38,2.680601,2.141148,2.663425,0,2.663425,5.983717,99.72842,0.2075483,0,1.02674,1.7,3.424573
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.575471,0.8749014,0.8749014,0,0,0,0.8749014,180.0742,0.6373464,0,0,1.575471,0.9209489,0.8749014,0,0,0.01717608,4.53823,0.01717608,0,0.01717608,6.000012,100,0.2075464,0.9623916,1.260377,0,6.113702
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.333066,1.133456,1.133456,0,0,0,1.133456,117.6108,0.1399546,0,0,1.333066,1.193112,1.133456,0,0,0,4.553689,0,0,0,6.000012,100,0.2075464,1.246801,1.066453,0,5.886755
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.9979005,0.2521187,0.2521187,0,0,0,0.2521187,395.8058,0.7325124,0,0,0.9979005,0.2653881,0.2521187,0,0,0,4.553689,0,0,0,6.000012,100,0.2075464,0.2773306,0.7983204,0,5.551589
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,1.174304,1.832641,1.832641,0.717052,0,0.2518552,1.832641,64.07716,0,0,0,1.174304,1.174304,1.115589,0,0,0,4.553689,0,0,0,6.000012,100,0.2075464,2.015905,0.9394434,1.7,5.727993
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.5513831,0.0596762,0.0596762,0,0,0,0.0596762,923.9581,0.4885661,0,0,0.5513831,0.06281706,0.0596762,0,0,0,4.553689,0,0,0,6.000012,100,0.2075464,0.06564382,0.4411065,0,5.105072
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.2064848,0.2181406,0.2181406,0,0,0,0.2181406,94.65675,2.775558E-17,0,0,0.2064848,0.2296217,0.2181406,0,0,0,4.553689,0,0.0231369,-0.0231369,5.975624,99.59353,0.2075464,0.2399547,0.1651878,0,4.760174
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,1.23884,1.23884,0,0,0,1.23884,0,0,2.220446E-16,0,0,1.304042,1.23884,0,0,0.02570766,4.530552,0,1.304042,-1.304042,4.601043,76.68389,0.2075464,1.362724,0,0,4.530552
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,1.255879,1.255879,1.7,0,0.5202,1.255879,0,0,0,0,0,0,0,0.4441206,0.4219145,1.474643,3.22651,0.4219145,0,0.4219145,5.001306,83.35493,0.2075722,1.381467,0,1.7,3.22651
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,1.399807,1.399807,1.7,0,0.5202,1.399807,0,0,0,0,0,0,0,0.3001931,0.2851834,1.052729,3.606233,0.2851834,0,0.2851834,5.271854,87.86407,0.2075896,1.539788,0,1.7,3.606233
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,0.4981602,0.4981602,0,0,0,0.4981602,0,0,5.551115E-17,0,0,0.5243791,0.4981602,0,0,0.7675453,3.862898,0,0.5243791,-0.5243791,4.71911,78.65168,0.2075896,0.5479762,0,0,3.862898
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.4606523,0.4606523,0,0,0,0.4606523,0,0,5.551115E-17,0,0,0.4848971,0.4606523,0,0,1.350189,3.338519,0,0.4848971,-0.4848971,4.207984,70.13293,0.2075896,0.5067175,0,0,3.338519
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.1228599,0.1228599,0,0,0,0.1228599,0,0,2.775558E-17,0,0,0.1293262,0.1228599,0,0,1.888963,2.853622,0,0.1293262,-0.1293262,4.071662,67.8609,0.2075896,0.1351458,0,0,2.853622
