Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.1459779,0.1459779,0,0,0,0.1459779,0,0,0,0,0,0.153661,0.1459779,0,0,0.3887018,4.203857,0,0.153661,-0.153661,5.469284,91.15456,0.2062417,0.1605757,0,0,4.203857
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.2050749,0.2050749,0,0,0,0.2050749,0,0,0,0,0,0.2158683,0.2050749,0,0,0.5594362,4.050196,0,0.2158683,-0.2158683,5.241739,87.36214,0.2062417,0.2255824,0,0,4.050196
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.1004727,0.1004727,0,0,0,0.1004727,0,0,1.387779E-17,0,0,0.1057607,0.1004727,0,0,0.7992899,3.834328,0,0.1057607,-0.1057607,5.130258,85.50412,0.2062417,0.1105199,0,0,3.834328
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.1808299,0.1808299,0,0,0,0.1808299,0,0,0,0,0,0.1903472,0.1808299,0,0,0.9168018,3.728567,0,0.1903472,-0.1903472,4.929614,82.16006,0.2062417,0.1989128,0,0,3.728567
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.1807719,0.1807719,0,0,0,0.1807719,0,0,2.775558E-17,0,0,0.1902862,0.1807719,0,0,1.128299,3.53822,0,0.1902862,-0.1902862,4.729034,78.81709,0.2062417,0.1988491,0,0,3.53822
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.338453,0,0,0,0,0,0,0,0,0,0,0.338453,0,0,0,0,1.339728,3.347934,0.338453,0,0.338453,5.050119,84.16849,0.2047708,0,0.2707624,0,3.686387
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7569797,1.030241,1.030241,0,0,0,1.030241,73.47601,0,0,0,0.7569797,1.084464,1.030241,0,0,1.001275,3.652542,0,0.3274842,-0.3274842,4.704921,78.41518,0.2047708,1.133265,0.6055838,0,4.409521
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.177804,0.6458492,0.6458492,0,0,0,0.6458492,182.3651,0,0,0,1.177804,0.6798413,0.6458492,0,0,1.365146,3.325058,0.4979624,0,0.4979624,5.177329,86.28865,0.2026445,0.7104341,0.942243,0,4.502861
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.69368,1.619565,1.619565,0.8343928,0,0.2838892,1.619565,104.5763,0,0,0,1.69368,0.8264966,0.7851718,0,0,0.8671837,3.773224,0.8671837,0,0.8671837,6.000012,100,0.2015886,1.781521,1.354944,1.7,5.466904
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.82539,2.832676,2.832676,1.452676,0,0.4526806,2.832676,64.44048,0.3727584,0,0.03594365,1.82539,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2015886,3.115944,1.460312,1.7,6.379079
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.771537,0,0,0,0,0,0,0,1.771537,0,0,1.771537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2015886,0,1.417229,0,6.325226
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.578675,1.513103,1.513103,0.425,0,0.172125,1.513103,104.3336,0.4333027,0,0,1.578675,1.145372,1.088103,0,0,0,4.553689,0,0,0,6.000012,100,0.2015886,1.664414,1.26294,1.7,6.132363
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.47026,0.876244,0.876244,0,0,0,0.876244,167.7911,0.5478977,0,0,1.47026,0.9223621,0.876244,0,0,0,4.553689,0,0,0,6.000012,100,0.2015886,0.9638684,1.176208,0,6.023949
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,1.178766,1.501679,1.501679,0.425,0,0.172125,1.501679,78.49656,0.04541999,0,0,1.178766,1.133346,1.076679,0,0,0,4.553689,0,0,0,6.000012,100,0.2015886,1.651847,0.943013,1.7,5.732455
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.8850104,0,0,0,0,0,0,0,0.8850104,0,0,0.8850104,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2015886,0,0.7080083,0,5.438699
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4928659,1.145594,1.145594,0,0,0,1.145594,43.02272,0,2.220446E-16,0,0.4928659,1.205889,1.145594,0,0,0,4.553689,0,0.713023,-0.713023,5.24842,87.47349,0.2015886,1.260154,0.3942927,0,5.046555
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,1.456923,1.456923,1.7,0,0.5202,1.456923,0,0,0,0,0,0,0,0.243077,0.2309231,0.7922478,3.840666,0.2309231,0,0.2309231,5.467493,91.12469,0.2021427,1.602615,0,1.7,3.840666
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,2.461288,2.461288,1.7,0,0.5202,2.461288,0,0,0,0,0,0.8013563,0.7612885,0,0,0.5613247,4.048497,0,0.8013563,-0.8013563,4.622789,77.04633,0.2021427,2.707417,0,1.7,4.048497
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.451721,3.24714,1.38,0,1.38,5.931972,98.866,0.2027923,0,0,1.7,3.24714
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,2.33959,2.33959,1.7,0,0.5202,2.33959,0,0,0,0,0,0.673253,0.6395903,0,0,0.0717206,4.489141,0,0.673253,-0.673253,5.222301,87.03818,0.2027923,2.573549,0,1.7,4.489141
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.1430652,0.1430652,0,0,0,0.1430652,0,0,2.775558E-17,0,0,0.150595,0.1430652,0,0,0.8197795,3.815887,0,0.150595,-0.150595,5.06356,84.39249,0.2027923,0.1573718,0,0,3.815887
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9871072,3.665293,0,0,0,5.06356,84.39249,0.2027923,0,0,0,3.665293
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9871072,3.665293,0,0,0,5.06356,84.39249,0.2027923,0,0,0,3.665293
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,0.5520641,0.5520641,0,0,0,0.5520641,0,0,0,0,0,0.5811201,0.5520641,0,0,0.9871072,3.665293,0,0.5811201,-0.5811201,4.451005,74.18327,0.2027923,0.6072705,0,0,3.665293
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.3834178,0.3834178,0,0,0,0.3834178,0,0,5.551115E-17,0,0,0.4035977,0.3834178,0,0,1.632796,3.084172,0,0.4035977,-0.4035977,4.025576,67.0928,0.2027923,0.4217596,0,0,3.084172
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.1408964,0.1408964,0,0,0,0.1408964,0,0,2.775558E-17,0,0,0.148312,0.1408964,0,0,2.081238,2.680575,0,0.148312,-0.148312,3.869241,64.48723,0.2027923,0.1549861,0,0,2.680575
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.246029,2.532263,0,0,0,3.869241,64.48723,0.2027923,0,0,0,2.532263
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.4579192,0.4579192,0,0,0,0.4579192,0,0,0,0,0,0.4820202,0.4579192,0,0,2.246029,2.532263,0,0.4820202,-0.4820202,3.361148,56.01902,0.2027923,0.503711,0,0,2.532263
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,0.6435173,0.6435173,0,0,0,0.6435173,0,0,1.110223E-16,0,0,0.6773866,0.6435173,0,0,2.781607,2.050242,0,0.6773866,-0.6773866,2.64712,44.11857,0.2027923,0.707869,0,0,2.050242
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07534081,0,0,0,0,0,0,0,0,0,0,0.07534081,0,0,0,0,3.534259,1.372856,0.07534081,0,0.07534081,2.718594,45.30981,0.2024898,0,0.06027265,0,1.448197
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5622233,0.04803474,0.04803474,0,0,0,0.04803474,1170.451,0,0,0,0.5622233,0.05056289,0.04803474,0,0,3.458918,1.440663,0.5116605,0,0.5116605,3.203998,53.39986,0.2004591,0.05283822,0.4497786,0,2.002886
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,1.012937,1.786789,1.786789,1.7,0,0.5202,1.786789,56.69037,0,0,0,1.012937,0.09135661,0.08678878,0,0,2.947258,1.901157,0.9215806,0,0.9215806,4.078286,67.9713,0.2020153,1.965468,0.8103498,1.7,2.914094
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,1.064539,0,0,1.011725,0,0.3323008,0,0,0,0,0,1.064539,0,0,1.011725,0.9611384,2.025677,2.730579,2.025677,0,2.025677,6.000012,100,0.1977303,0,0.851631,1.7,3.795118
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.347067,1.06499,1.06499,0,0,0,1.06499,126.4864,0.2260253,0,0,1.347067,1.121042,1.06499,0,0,0,4.553689,0,0,0,6.000012,100,0.1977303,1.171489,1.077654,0,5.900756
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.382263,0.3323393,0.3323393,0,0,0,0.3323393,415.9192,1.032432,0,0,1.382263,0.3498309,0.3323393,0,0,0,4.553689,0,0,0,6.000012,100,0.1977303,0.3655733,1.10581,0,5.935952
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.672414,1.366655,1.366655,0.7278613,0,0.2548061,1.366655,49.20146,1.110223E-16,0,0,0.672414,0.672414,0.6387933,0,0,0,4.553689,0,0,0,6.000012,100,0.1977303,1.50332,0.5379312,1.7,5.226103
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.6052755,1.471053,1.471053,0.896041,0,0.3007192,1.471053,41.14574,1.110223E-16,0,0,0.6052755,0.6052755,0.5750117,0,0,0,4.553689,0,0,0,6.000012,100,0.1977303,1.618158,0.4842204,1.7,5.158964
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.5622025,0.7462327,0.7462327,0,0,0,0.7462327,75.33875,0,0,0,0.5622025,0.7855082,0.7462327,0,0,0,4.553689,0,0.2233057,-0.2233057,5.764627,96.07693,0.1977303,0.820856,0.449762,0,5.115891
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3453924,0.4483407,0.4483407,0,0,0,0.4483407,77.03793,5.551115E-17,0,0,0.3453924,0.4719376,0.4483407,0,0,0.2481175,4.330383,0,0.1265452,-0.1265452,5.631237,93.85376,0.1977303,0.4931748,0.2763139,0,4.675776
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2453572,1.534455,1.534455,1.670653,0,0.5121882,1.534455,15.98986,0,0,0,0.2453572,0,0,0.1361977,0.1293879,0.3887233,4.203838,0.3747451,0,0.3747451,5.986751,99.77898,0.1984281,1.687901,0.1962858,1.7,4.449195
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,2.133059,2.133059,1.7,0,0.5202,2.133059,0,0,0,0,0,0.4558519,0.4330593,0,0,0.01397819,4.541109,0,0.4558519,-0.4558519,5.506241,91.7705,0.1984281,2.346365,0,1.7,4.541109
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,1.766842,1.766842,1.7,0,0.5202,1.766842,0,0,0,0,0,0.07035986,0.06684186,0,0,0.5204803,4.085257,0,0.07035986,-0.07035986,5.432076,90.53441,0.1984281,1.943526,0,1.7,4.085257
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,1.812729,1.812729,1.7,0,0.5202,1.812729,0,0,0,0,0,0.1186617,0.1127286,0,0,0.5986579,4.014897,0,0.1186617,-0.1186617,5.306995,88.44974,0.1984281,1.994002,0,1.7,4.014897
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7305042,3.896235,0,0,0,5.306995,88.44974,0.1984281,0,0,0,3.896235
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.0442112,0.0442112,0,0,0,0.0442112,0,0,6.938894E-18,0,0,0.04653811,0.0442112,0,0,0.7305042,3.896235,0,0.04653811,-0.04653811,5.257939,87.63215,0.1984281,0.04863232,0,0,3.896235
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.2835924,0.2835924,0,0,0,0.2835924,0,0,5.551115E-17,0,0,0.2985184,0.2835924,0,0,0.7822132,3.849697,0,0.2985184,-0.2985184,4.943274,82.38773,0.1984281,0.3119517,0,0,3.849697
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.1717067,0.1717067,0,0,0,0.1717067,0,0,2.775558E-17,0,0,0.1807439,0.1717067,0,0,1.1139,3.551179,0,0.1807439,-0.1807439,4.752753,79.21239,0.1984281,0.1888773,0,0,3.551179
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.1679523,0.1679523,0,0,0,0.1679523,0,0,2.775558E-17,0,0,0.1767919,0.1679523,0,0,1.314727,3.370435,0,0.1767919,-0.1767919,4.566398,76.10648,0.1984281,0.1847475,0,0,3.370435
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.2223596,0.2223596,0,0,0,0.2223596,0,0,2.775558E-17,0,0,0.2340627,0.2223596,0,0,1.511162,3.193643,0,0.2340627,-0.2340627,4.319674,71.99442,0.1984281,0.2445955,0,0,3.193643
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.1442975,0.1442975,0,0,0,0.1442975,0,0,2.775558E-17,0,0,0.1518921,0.1442975,0,0,1.771232,2.95958,0,0.1518921,-0.1518921,4.159565,69.32595,0.1984281,0.1587273,0,0,2.95958
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.3189853,0.3189853,0,0,0,0.3189853,0,0,5.551115E-17,0,0,0.335774,0.3189853,0,0,1.940001,2.807688,0,0.335774,-0.335774,3.805629,63.42702,0.1984281,0.3508838,0,0,2.807688
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.313083,2.471914,0,0,0,3.805629,63.42702,0.1984281,0,0,0,2.471914
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.4100772,0.4100772,0,0,0,0.4100772,0,0,5.551115E-17,0,0,0.4316603,0.4100772,0,0,2.313083,2.471914,0,0.4316603,-0.4316603,3.350619,55.84354,0.1984281,0.451085,0,0,2.471914
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.188507,0.4229324,0.4229324,0,0,0,0.4229324,44.57143,0,5.551115E-17,0,0.188507,0.445192,0.4229324,0,0,2.792706,2.040254,0,0.256685,-0.256685,3.080049,51.33405,0.1984281,0.4652257,0.1508056,0,2.228761
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4343225,0.1742263,0.1742263,0,0,0,0.1742263,249.2864,0,0,0,0.4343225,0.1833961,0.1742263,0,0,3.077911,1.783569,0.2509264,0,0.2509264,3.318099,55.30154,0.197516,0.1916489,0.347458,0,2.217891
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,1.086461,1.652347,1.652347,1.7,0,0.5202,1.652347,65.75259,0,0,0,1.086461,0,0,0.04765322,0.04527055,2.826985,2.009403,1.131731,0,1.131731,4.391753,73.19574,0.1993824,1.817581,0.8691686,1.7,3.095863
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.234125,0,0,0.4853988,0,0.1886139,0,0,0,0,0,1.234125,0,0,0.4853988,0.4611289,1.695253,3.027961,1.695253,0,1.695253,6.000012,100,0.1938148,0,0.9872997,1.7,4.262085
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.9371903,1.336761,1.336761,0.4464307,0,0.1779756,1.336761,70.10902,0,0,0,0.9371903,0.9371903,0.8903308,0,0,0,4.553689,0,0,0,6.000012,100,0.1938148,1.470438,0.7497522,1.7,5.490879
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6957335,2.163517,2.163517,1.502571,0,0.4663017,2.163517,32.15752,0,0,0,0.6957335,0.6957335,0.6609468,0,0,0,4.553689,0,0,0,6.000012,100,0.1938148,2.379869,0.5565868,1.7,5.249423
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.9955657,3.492255,3.08,1.7,0,0.5202,3.08,32.32356,0,0.4122553,0.7614808,0.9955657,1.452632,1.38,0,0,0,4.553689,0,0.4570659,-0.4570659,5.518222,91.97018,0.1938148,3.841481,0.7964526,1.7,5.549255
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4775312,0.9781927,0.9781927,0,0,0,0.9781927,48.8177,0,1.110223E-16,0,0.4775312,1.029677,0.9781927,0,0,0.5078509,4.096623,0,0.5521454,-0.5521454,4.93621,82.27,0.1938148,1.076012,0.3820249,0,4.574154
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3580076,2.088396,2.088396,1.7,0,0.5202,2.088396,17.14271,1.665335E-16,0,0,0.3580076,0.4088376,0.3883958,0,0,1.121346,3.544478,0,0.05083011,-0.05083011,4.88263,81.37701,0.1938148,2.297235,0.286406,1.7,3.902485
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1736956,0.6977233,0.6977233,0,0,0,0.6977233,24.89463,0,0,0,0.1736956,0.7344456,0.6977233,0,0,1.177824,3.493648,0,0.5607499,-0.5607499,4.291548,71.52566,0.1938148,0.7674956,0.1389565,0,3.667343
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1228598,0,0,0,0,0,0,0,0,0,0,0.1228598,0,0,0,0,1.800879,2.932898,0.1228598,0,0.1228598,4.408103,73.46824,0.193401,0,0.09828781,0,3.055758
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,0.9800684,0.9800684,0,0,0,0.9800684,0,0,2.220446E-16,0,0,1.031651,0.9800684,0,0,1.678019,3.043472,0,1.031651,-1.031651,3.320647,55.34401,0.193401,1.078075,0,0,3.043472
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,2.747765,2.747765,1.7,0,0.5202,2.747765,0,0,0,0,0,1.10291,1.047765,0,0,2.824298,2.011821,0,1.10291,-1.10291,2.158078,35.9679,0.193401,3.022541,0,1.7,2.011821
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,1.950964,1.950964,1.7,0,0.5202,1.950964,0,0,0,0,0,0.2641727,0.2509641,0,0,4.049754,0.9089105,0,0.2641727,-0.2641727,1.879616,31.32686,0.193401,2.14606,0,1.7,0.9089105
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,1.525097,1.525097,1.7,0,0.5202,1.525097,0,0,0,0,0,0,0,0.1749029,0.1661578,4.343279,0.6447377,0.1661578,0,0.1661578,2.037247,33.95404,0.1937635,1.677607,0,1.7,0.6447377
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.312708,0.312708,1.7,0,0.5202,0.312708,0,0,0,0,0,0,0,1.387292,1.317927,4.177121,0.7942797,1.317927,0,1.317927,3.287542,54.79226,0.1959894,0.3439788,0,1.7,0.7942797
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.1041027,0.1041027,1.556734,0,0.4810885,0.1041027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.859194,1.980414,1.38,0,1.38,4.596725,76.61194,0.197195,0.114513,0,1.7,1.980414
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.479194,3.222414,1.38,0,1.38,5.905908,98.43161,0.1978357,0,0,1.7,3.222414
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.09734849,0.09734849,0,0,0,0.09734849,0,0,1.387779E-17,0,0,0.1024721,0.09734849,0,0,0.09919398,4.464415,0,0.1024721,-0.1024721,5.797893,96.63136,0.1978357,0.1070833,0,0,4.464415
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,0.5083752,0.5083752,0,0,0,0.5083752,0,0,0,0,0,0.5351318,0.5083752,0,0,0.2130519,4.361942,0,0.5351318,-0.5351318,5.233815,87.23007,0.1978357,0.5592127,0,0,4.361942
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.199113,0.199113,0,0,0,0.199113,0,0,2.775558E-17,0,0,0.2095926,0.199113,0,0,0.8076427,3.826811,0,0.2095926,-0.2095926,5.012885,83.54791,0.1978357,0.2190243,0,0,3.826811
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.08266473,0.08266473,0,0,0,0.08266473,0,0,0,0,0,0.0870155,0.08266473,0,0,1.040523,3.617218,0,0.0870155,-0.0870155,4.921163,82.01921,0.1978357,0.0909312,0,0,3.617218
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.137207,3.530202,0,0,0,4.921163,82.01921,0.1978357,0,0,0,3.530202
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,0.6393361,0.6393361,0,0,0,0.6393361,0,0,0,0,0,0.6729854,0.6393361,0,0,1.137207,3.530202,0,0.6729854,-0.6729854,4.211773,70.19608,0.1978357,0.7032697,0,0,3.530202
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3339991,0.2165356,0.2165356,0,0,0,0.2165356,154.2468,0,0,0,0.3339991,0.2279322,0.2165356,0,0,1.884969,2.857217,0.106067,0,0.106067,4.312397,71.87315,0.1974967,0.2381891,0.2671993,0,3.191216
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6660582,1.55232,1.55232,1.7,0,0.5202,1.55232,42.90728,0,0,0,0.6660582,0,0,0.1476802,0.1402961,1.778902,2.952677,0.8063544,0,0.8063544,5.077373,84.6227,0.1987324,1.707552,0.5328466,1.7,3.618736
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.9642029,0,0,0,0,0,0,0,0,0,0,0.9642029,0,0,0,0,0.9725475,3.678396,0.9642029,0,0.9642029,5.992095,99.86806,0.1957225,0,0.7713623,0,4.642599
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.292618,0.992186,0.992186,0,0,0,0.992186,130.2798,0.2398667,0,0,1.292618,1.044406,0.992186,0,0,0.008344593,4.546179,0.008344593,0,0.008344593,6.000012,100,0.1956969,1.091405,1.034094,0,5.838797
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.796242,0.1183925,0.1183925,0,0,0,0.1183925,1517.191,1.671618,0,0,1.796242,0.1246237,0.1183925,0,0,0,4.553689,0,0,0,6.000012,100,0.1956969,0.1302318,1.436993,0,6.34993
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.862212,0,0,0,0,0,0,0,1.862212,0,0,1.862212,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1956969,0,1.48977,0,6.415901
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.855184,0,0,0,0,0,0,0,1.855184,0,0,1.855184,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1956969,0,1.484147,0,6.408873
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.515623,0.8240811,0.8240811,0,0,0,0.8240811,183.9167,0.6481693,0,0,1.515623,0.8674538,0.8240811,0,0,0,4.553689,0,0,0,6.000012,100,0.1956969,0.9064891,1.212498,0,6.069312
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,1.090064,0,0,0,0,0,0,0,1.090064,0,0,1.090064,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1956969,0,0.8720509,0,5.643753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.5022195,0,0,0,0,0,0,0,0.5022195,0,0,0.5022195,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1956969,0,0.4017756,0,5.055908
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2848497,2.453287,2.453287,1.7,0,0.5202,2.453287,11.61094,0,0,0,0.2848497,0.7929336,0.7532869,0,0,0,4.553689,0,0.5080839,-0.5080839,5.464445,91.07389,0.1956969,2.698616,0.2278797,1.7,4.838539
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,0.9990986,0.9990986,0,0,0,0.9990986,0,0,1.110223E-16,0,0,1.051683,0.9990986,0,0,0.5645377,4.045605,0,1.051683,-1.051683,4.355874,72.59775,0.1956969,1.099008,0,0,4.045605
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,2.006152,2.006152,1.7,0,0.5202,2.006152,0,0,0,0,0,0.3222652,0.306152,0,0,1.733074,2.993922,0,0.3222652,-0.3222652,4.016176,66.93613,0.1956969,2.206767,0,1.7,2.993922
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,1.244841,1.244841,1.7,0,0.5202,1.244841,0,0,0,0,0,0,0,0.4551594,0.4324014,2.091146,2.671657,0.4324014,0,0.4324014,4.426388,73.77299,0.1965306,1.369325,0,1.7,2.671657
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,1.379846,1.379846,1.7,0,0.5202,1.379846,0,0,0,0,0,0,0,0.3201541,0.3041464,1.658745,3.060818,0.3041464,0,0.3041464,4.714927,78.58195,0.1971103,1.51783,0,1.7,3.060818
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.04094074,0.04094074,1.466834,0,0.4565457,0.04094074,0,-2.220446E-16,0,0,0,0,0,1.425893,1.354599,1.354599,3.33455,1.354599,0,1.354599,6.000012,100,0.1978557,0.04503482,0,1.7,3.33455
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.3595554,0.3595554,0,0,0,0.3595554,0,0,5.551115E-17,0,0,0.3784794,0.3595554,0,0,0,4.553689,0,0.3784794,-0.3784794,5.60106,93.35081,0.1978557,0.395511,0,0,4.553689
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,0.5466118,0.5466118,0,0,0,0.5466118,0,0,1.110223E-16,0,0,0.5753809,0.5466118,0,0,0.4205326,4.17521,0,0.5753809,-0.5753809,4.994555,83.24242,0.1978557,0.601273,0,0,4.17521
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.2040387,0.2040387,0,0,0,0.2040387,0,0,2.775558E-17,0,0,0.2147776,0.2040387,0,0,1.059845,3.599829,0,0.2147776,-0.2147776,4.768159,79.46917,0.1978557,0.2244426,0,0,3.599829
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.1823299,0.1823299,0,0,0,0.1823299,0,0,2.775558E-17,0,0,0.1919262,0.1823299,0,0,1.298487,3.385051,0,0.1919262,-0.1919262,4.565852,76.09737,0.1978557,0.2005629,0,0,3.385051
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.09581698,0.09581698,0,0,0,0.09581698,0,0,1.387779E-17,0,0,0.10086,0.09581698,0,0,1.511738,3.193125,0,0.10086,-0.10086,4.459536,74.32545,0.1978557,0.1053987,0,0,3.193125
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.3529291,0.3529291,0,0,0,0.3529291,0,0,5.551115E-17,0,0,0.3715044,0.3529291,0,0,1.623805,3.092265,0,0.3715044,-0.3715044,4.067936,67.79879,0.1978557,0.3882221,0,0,3.092265
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.008817247,0.008817247,0,0,0,0.008817247,0,0,1.734723E-18,0,0,0.009281313,0.008817247,0,0,2.036587,2.72076,0,0.009281313,-0.009281313,4.058152,67.63573,0.1978557,0.009698972,0,0,2.72076
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,0.5034297,0.5034297,0,0,0,0.5034297,0,0,1.110223E-16,0,0,0.529926,0.5034297,0,0,2.0469,2.711479,0,0.529926,-0.529926,3.499561,58.3259,0.1978557,0.5537727,0,0,2.711479
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1760145,1.816601,1.816601,1.7,0,0.5202,1.816601,9.68922,0,0,0,0.1760145,0.1227378,0.1166009,0,0,2.635706,2.181553,0.05327664,0,0.05327664,3.550104,59.16828,0.1979288,1.998261,0.1408116,1.7,2.357568
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.7162422,2.048681,2.048681,1.7,0,0.5202,2.048681,34.96114,0,0,0,0.7162422,0.3670326,0.3486809,0,0,2.58243,2.229502,0.3492096,0,0.3492096,3.881393,64.68976,0.1984051,2.253549,0.5729938,1.7,2.945744
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.9598154,0.709179,0.709179,1.7,0,0.5202,0.709179,135.3418,0,0,0,0.9598154,0,0,0.9908209,0.9412799,2.23322,2.543791,1.901095,0,1.901095,5.684931,94.74866,0.1985456,0.7800969,0.7678523,1.7,3.503606
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7900206,0.1161526,0.1161526,0,0,0,0.1161526,680.1574,0.3356298,0,0,0.7900206,0.1222659,0.1161526,0,0,0.3321249,4.254776,0.3321249,0,0.3321249,6.000012,100,0.1975815,0.1277679,0.6320165,0,5.044797
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.8253421,0,0,0,0,0,0,0,0.8253421,0,0,0.8253421,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1975815,0,0.6602737,0,5.379031
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.312167,0,0,0,0,0,0,0,1.312167,0,0,1.312167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1975815,0,1.049734,0,5.865856
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.438946,0.9951997,0.9951997,0,0,0,0.9951997,144.5887,0.3913672,0,0,1.438946,1.047579,0.9951997,0,0,0,4.553689,0,0,0,6.000012,100,0.1975815,1.09472,1.151157,0,5.992635
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.216532,0.8839282,0.8839282,0,0,0,0.8839282,137.6279,0.286081,0,0,1.216532,0.9304507,0.8839282,0,0,0,4.553689,0,0,0,6.000012,100,0.1975815,0.972321,0.9732254,0,5.770221
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.7533414,0.8837734,0.8837734,0,0,0,0.8837734,85.24148,0,0,0,0.7533414,0.9302878,0.8837734,0,0,0,4.553689,0,0.1769463,-0.1769463,5.813494,96.89137,0.1975815,0.9721507,0.6026732,0,5.30703
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.5331891,0,0,0,0,0,0,0,0.3365821,0,0,0.5331891,0,0,0,0,0.196607,4.376743,0.196607,0,0.196607,6.000012,100,0.1970152,0,0.4265513,0,4.909932
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2664828,1.36705,1.36705,1.113891,0,0.3601923,1.36705,19.49327,1.110223E-16,0,0,0.2664828,0.2664828,0.2531586,0,0,0,4.553689,0,0,0,6.000012,100,0.1970152,1.503755,0.2131862,1.7,4.820172
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,1.214834,1.214834,0,0,0,1.214834,0,0,2.220446E-16,0,0,1.278772,1.214834,0,0,0,4.553689,0,1.278772,-1.278772,4.652067,77.5343,0.1970152,1.336317,0,0,4.553689
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.420858,3.274916,0,0,0,4.652067,77.5343,0.1970152,0,0,0,3.274916
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,2.911584,2.911584,1.7,0,0.5202,2.911584,0,0,0,0.1227422,0,1.275351,1.211584,0,0,1.420858,3.274916,0,1.275351,-1.275351,3.307729,55.12871,0.1970152,3.202742,0,1.7,3.274916
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,3.262499,3.08,1.7,0,0.5202,3.08,0,0,0.1824987,0.5087485,0,1.452632,1.38,0,0,2.837915,1.999565,0,1.452632,-1.452632,1.776521,29.60862,0.1970152,3.588748,0,1.7,1.999565
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.460399,0.460399,1.7,0,0.5202,0.460399,0,0,0,0,0,0,0,1.239601,1.177621,4.451951,0.5469335,1.177621,0,1.177621,2.89371,48.22841,0.1990791,0.5064389,0,1.7,0.5469335
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.27433,1.606792,1.38,0,1.38,4.202893,70.04808,0.1995989,0,0,1.7,1.606792
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.06253748,0.06253748,1.515169,0,0.4697412,0.06253748,0,0,0,0,0,0,0,1.452632,1.38,1.89433,2.848792,1.38,0,1.38,5.512076,91.86775,0.2003605,0.06879123,0,1.7,2.848792
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,0.4740915,0.4740915,0,0,0,0.4740915,0,0,5.551115E-17,0,0,0.4990436,0.4740915,0,0,0.5143296,4.090792,0,0.4990436,-0.4990436,4.986038,83.10046,0.2003605,0.5215006,0,0,4.090792
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.1488196,0.1488196,0,0,0,0.1488196,0,0,0,0,0,0.1566522,0.1488196,0,0,1.068823,3.591749,0,0.1566522,-0.1566522,4.820912,80.34837,0.2003605,0.1637015,0,0,3.591749
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.3564135,0.3564135,0,0,0,0.3564135,0,0,0,0,0,0.3751721,0.3564135,0,0,1.24288,3.435097,0,0.3751721,-0.3751721,4.425446,73.75729,0.2003605,0.3920549,0,0,3.435097
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,0.4722994,0.4722994,0,0,0,0.4722994,0,0,5.551115E-17,0,0,0.4971572,0.4722994,0,0,1.659738,3.059924,0,0.4971572,-0.4971572,3.901396,65.02314,0.2003605,0.5195293,0,0,3.059924
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.248126,0.248126,0,0,0,0.248126,0,0,2.775558E-17,0,0,0.2611853,0.248126,0,0,2.212135,2.562767,0,0.2611853,-0.2611853,3.626083,60.43459,0.2003605,0.2729386,0,0,2.562767
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.3102676,0.3102676,0,0,0,0.3102676,0,0,5.551115E-17,0,0,0.3265975,0.3102676,0,0,2.502341,2.301582,0,0.3265975,-0.3265975,3.281819,54.69687,0.2003605,0.3412944,0,0,2.301582
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3761402,0,0,0,0,0,0,0,0,0,0,0.3761402,0,0,0,0,2.865227,1.974984,0.3761402,0,0.3761402,3.638657,60.64416,0.1993268,0,0.3009122,0,2.351125
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.9141439,1.978336,1.978336,1.7,0,0.5202,1.978336,46.20771,0,0,0,0.9141439,0.2929853,0.2783361,0,0,2.489087,2.313511,0.6211585,0,0.6211585,4.22794,70.46552,0.2000773,2.17617,0.7313151,1.7,3.227654
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.275628,0.251013,0.251013,0.8744876,0,0.2948351,0.251013,508.1918,0,0,0,1.275628,0,0,0.6234747,0.5923009,1.867929,2.872553,1.867929,0,1.867929,6.000012,100,0.1969288,0.2761143,1.020502,1.7,4.148181
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.491176,1.908806,1.908806,0.5288064,0,0.2004642,1.908806,78.12088,0.03854482,0,0,1.491176,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1969288,2.099687,1.192941,1.7,6.044865
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.809505,0.1815611,0.1815611,0,0,0,0.1815611,996.637,1.618388,0,0,1.809505,0.1911169,0.1815611,0,0,0,4.553689,0,0,0,6.000012,100,0.1969288,0.1997172,1.447604,0,6.363194
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.642003,1.224604,1.224604,0,0,0,1.224604,134.0844,0.352946,0,0,1.642003,1.289057,1.224604,0,0,0,4.553689,0,0,0,6.000012,100,0.1969288,1.347064,1.313602,0,6.195692
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.789501,0,0,0,0,0,0,0,1.789501,0,0,1.789501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1969288,0,1.431601,0,6.34319
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.592957,0.739802,0.739802,0,0,0,0.739802,215.3221,0.8142185,0,0,1.592957,0.778739,0.739802,0,0,0,4.553689,0,0,0,6.000012,100,0.1969288,0.8137822,1.274366,0,6.146646
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,1.032671,1.831374,1.831374,0.8503362,0,0.2882418,1.831374,56.38779,0,0,0,1.032671,1.032671,0.9810379,0,0,0,4.553689,0,0,0,6.000012,100,0.1969288,2.014512,0.8261372,1.7,5.58636
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.8969176,0.3491612,0.3491612,0,0,0,0.3491612,256.8778,0.5293795,0,0,0.8969176,0.3675381,0.3491612,0,0,0,4.553689,0,0,0,6.000012,100,0.1969288,0.3840773,0.7175341,0,5.450606
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.4509662,2.160241,2.160241,1.7,0,0.5202,2.160241,20.87573,5.551115E-17,0,0,0.4509662,0.4844646,0.4602414,0,0,0,4.553689,0,0.03349844,-0.03349844,5.964702,99.41149,0.1969288,2.376266,0.360773,1.7,5.004655
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,1.357245,1.357245,1.396424,0,0.4373238,1.357245,0,0,0,0,0,0,0,0.03917946,0.03722049,0.03722049,4.520191,0.03722049,0,0.03722049,6.000012,100,0.1969892,1.492969,0,1.7,4.520191
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,2.773452,2.773452,1.7,0,0.5202,2.773452,0,0,0,0,0,1.129949,1.073452,0,0,0,4.553689,0,1.129949,-1.129949,4.808941,80.14885,0.1969892,3.050797,0,1.7,4.553689
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,1.999061,1.999061,1.7,0,0.5202,1.999061,0,0,0,0,0,0.3148009,0.2990609,0,0,1.255499,3.423739,0,0.3148009,-0.3148009,4.477111,74.61838,0.1969892,2.198967,0,1.7,3.423739
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,0.8031129,0.8031129,1.7,0,0.5202,0.8031129,0,0,0,0,0,0,0,0.8968871,0.8520427,1.605278,3.108938,0.8520427,0,0.8520427,5.28543,88.09032,0.1983553,0.8834242,0,1.7,3.108938
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.127654,0.127654,0,0,0,0.127654,0,0,2.775558E-17,0,0,0.1343727,0.127654,0,0,0.7532355,3.875777,0,0.1343727,-0.1343727,5.143789,85.72964,0.1983553,0.1404194,0,0,3.875777
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.2842094,0.2842094,0,0,0,0.2842094,0,0,5.551115E-17,0,0,0.2991678,0.2842094,0,0,0.9025384,3.741404,0,0.2991678,-0.2991678,4.828438,80.47381,0.1983553,0.3126304,0,0,3.741404
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.2261831,0.2261831,0,0,0,0.2261831,0,0,2.775558E-17,0,0,0.2380875,0.2261831,0,0,1.234947,3.442237,0,0.2380875,-0.2380875,4.577472,76.29105,0.1983553,0.2488014,0,0,3.442237
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.2658487,0.2658487,0,0,0,0.2658487,0,0,5.551115E-17,0,0,0.2798407,0.2658487,0,0,1.499489,3.204149,0,0.2798407,-0.2798407,4.282494,71.37476,0.1983553,0.2924335,0,0,3.204149
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.810423,2.924308,0,0,0,4.282494,71.37476,0.1983553,0,0,0,2.924308
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.810423,2.924308,0,0,0,4.282494,71.37476,0.1983553,0,0,0,2.924308
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.4630171,0.4630171,0,0,0,0.4630171,0,0,5.551115E-17,0,0,0.4873864,0.4630171,0,0,1.810423,2.924308,0,0.4873864,-0.4873864,3.768744,62.81227,0.1983553,0.5093188,0,0,2.924308
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.1474745,0.1474745,0,0,0,0.1474745,0,0,2.775558E-17,0,0,0.1552363,0.1474745,0,0,2.351963,2.436922,0,0.1552363,-0.1552363,3.60511,60.08505,0.1983553,0.162222,0,0,2.436922
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.524448,2.281686,0,0,0,3.60511,60.08505,0.1983553,0,0,0,2.281686
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.253746,1.054407,1.054407,0,0,0,1.054407,24.06529,0,2.220446E-16,0,0.253746,1.109902,1.054407,0,0,2.524448,2.281686,0,0.8561556,-0.8561556,2.702643,45.04396,0.1983553,1.159847,0.2029968,0,2.535432
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6474817,0,0,0,0,0,0,0,0,0,0,0.6474817,0,0,0,0,3.475732,1.42553,0.6474817,0,0.6474817,3.316898,55.28152,0.1966859,0,0.5179854,0,2.073012
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6498645,0.6961309,0.6961309,0,0,0,0.6961309,93.35378,0,0,0,0.6498645,0.7327693,0.6961309,0,0,2.82825,2.008264,0,0.08290485,-0.08290485,3.229509,53.82504,0.1966859,0.765744,0.5198916,0,2.658128
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.6172885,0.5868164,0.5868164,0,0,0,0.5868164,105.1928,0,0,0,0.6172885,0.6177015,0.5868164,0,0,2.920367,1.925359,0,0.0004129444,-0.0004129444,3.229074,53.81778,0.1966859,0.645498,0.4938308,0,2.542647
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.192371,0,0,0,0,0,0,0,0,0,0,1.192371,0,0,0,0,2.920825,1.924946,1.192371,0,1.192371,4.360256,72.67078,0.1936841,0,0.9538967,0,3.117317
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.28158,0.6986842,0.6986842,0,0,0,0.6986842,183.4276,0,0,0,1.28158,0.7354571,0.6986842,0,0,1.728455,2.99808,0.5461228,0,0.5461228,4.878354,81.30573,0.1923396,0.7685527,1.025264,0,4.27966
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3967286,0,0,0,0,0,0,0,0,0,0,0.3967286,0,0,0,0,1.182332,3.48959,0.3967286,0,0.3967286,5.254723,87.57854,0.1913745,0,0.3173828,0,3.886319
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2372362,0.3986866,0.3986866,0,0,0,0.3986866,59.50443,0,5.551115E-17,0,0.2372362,0.4196701,0.3986866,0,0,0.7856034,3.846646,0,0.1824339,-0.1824339,5.062421,84.37351,0.1913745,0.4385553,0.189789,0,4.083882
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.3290067,0,0,0,0,0,0,0,0,0,0,0.3290067,0,0,0,0,0.9883077,3.664212,0.3290067,0,0.3290067,5.374544,89.57555,0.1905815,0,0.2632053,0,3.993219
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3568687,0,0,0,0,0,0,0,0,0,0,0.3568687,0,0,0,0,0.659301,3.960318,0.3568687,0,0.3568687,5.713099,95.21813,0.1897287,0,0.285495,0,4.317187
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1500729,1.022515,1.022515,0,0,0,1.022515,14.67684,0,2.220446E-16,0,0.1500729,1.076331,1.022515,0,0,0.3024323,4.2815,0,0.9262586,-0.9262586,4.736737,78.94547,0.1897287,1.124766,0.1200583,0,4.431573
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,1.00006,1.00006,0,0,0,1.00006,0,0,0,0,0,1.052695,1.00006,0,0,1.331609,3.355241,0,1.052695,-1.052695,3.627099,60.45153,0.1897287,1.100066,0,0,3.355241
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,1.573794,1.573794,1.7,0,0.5202,1.573794,0,0,0,0,0,0,0,0.1262058,0.1198955,2.50127,2.302546,0.1198955,0,0.1198955,3.740842,62.34724,0.1899232,1.731174,0,1.7,2.302546
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,0.9452803,0.9452803,1.7,0,0.5202,0.9452803,0,0,0,0,0,0,0,0.7547197,0.7169837,2.381374,2.410452,0.7169837,0,0.7169837,4.421032,73.68373,0.1910742,1.039808,0,1.7,2.410452
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.664391,3.055737,1.38,0,1.38,5.730216,95.5034,0.1916601,0,0,1.7,3.055737
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.08110472,0.08110472,0,0,0,0.08110472,0,0,0,0,0,0.08537339,0.08110472,0,0,0.2843905,4.297738,0,0.08537339,-0.08537339,5.640224,94.00355,0.1916601,0.08921519,0,0,4.297738
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3792498,4.212364,0,0,0,5.640224,94.00355,0.1916601,0,0,0,4.212364
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.1602389,0.1602389,0,0,0,0.1602389,0,0,2.775558E-17,0,0,0.1686725,0.1602389,0,0,0.3792498,4.212364,0,0.1686725,-0.1686725,5.462428,91.04028,0.1916601,0.1762628,0,0,4.212364
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.2231887,0.2231887,0,0,0,0.2231887,0,0,2.775558E-17,0,0,0.2349355,0.2231887,0,0,0.5666637,4.043692,0,0.2349355,-0.2349355,5.214784,86.91289,0.1916601,0.2455076,0,0,4.043692
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8277032,3.808756,0,0,0,5.214784,86.91289,0.1916601,0,0,0,3.808756
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.0957219,0.0957219,0,0,0,0.0957219,0,0,0,0,0,0.1007599,0.0957219,0,0,0.8277032,3.808756,0,0.1007599,-0.1007599,5.108573,85.14272,0.1916601,0.1052941,0,0,3.808756
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.1765236,0.1765236,0,0,0,0.1765236,0,0,2.775558E-17,0,0,0.1858143,0.1765236,0,0,0.9396586,3.707996,0,0.1858143,-0.1858143,4.912708,81.8783,0.1916601,0.194176,0,0,3.707996
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.146119,3.522182,0,0,0,4.912708,81.8783,0.1916601,0,0,0,3.522182
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.1462741,0.1462741,0,0,0,0.1462741,0,0,2.775558E-17,0,0,0.1539727,0.1462741,0,0,1.146119,3.522182,0,0.1539727,-0.1539727,4.750407,79.17329,0.1916601,0.1609015,0,0,3.522182
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.335543,0.1153265,0.1153265,0,0,0,0.1153265,290.9505,0,0,0,0.335543,0.1213963,0.1153265,0,0,1.3172,3.368209,0.2141467,0,0.2141467,4.953564,82.55923,0.1911607,0.1268591,0.2684344,0,3.703752
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.8239602,2.019353,2.019353,1.7,0,0.5202,2.019353,40.80317,0,0,0,0.8239602,0.3361614,0.3193533,0,0,1.103053,3.560941,0.4877988,0,0.4877988,5.416331,90.272,0.1917331,2.221289,0.6591682,1.7,4.384902
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.315076,1.911234,1.911234,1.246403,0,0.3963679,1.911234,68.80773,0,0,0,1.315076,0.6998221,0.664831,0,0,0.6152542,3.99996,0.6152542,0,0.6152542,6.000012,100,0.1924455,2.102357,1.052061,1.7,5.315036
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.613136,0,0,0,0,0,0,0,1.613136,0,0,1.613136,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1924455,0,1.290509,0,6.166824
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.903199,1.549828,1.549828,0.425,0,0.172125,1.549828,122.8007,0.7191695,0,0,1.903199,1.18403,1.124828,0,0,0,4.553689,0,0,0,6.000012,100,0.1924455,1.704811,1.52256,1.7,6.456888
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.870465,0,0,0,0,0,0,0,1.870465,0,0,1.870465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1924455,0,1.496372,0,6.424153
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.682263,0.7610567,0.7610567,0,0,0,0.7610567,221.0431,0.8811512,0,0,1.682263,0.8011123,0.7610567,0,0,0,4.553689,0,0,0,6.000012,100,0.1924455,0.8371624,1.345811,0,6.235952
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.860357,0.1485164,0.1485164,0,0,0,0.1485164,1252.627,1.704024,0,0,1.860357,0.1563331,0.1485164,0,0,0,4.553689,0,0,0,6.000012,100,0.1924455,0.1633681,1.488286,0,6.414046
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.448548,1.621056,1.621056,0.425,0,0.172125,1.621056,89.35833,0.1895423,0,0,1.448548,1.259006,1.196056,0,0,0,4.553689,0,0,0,6.000012,100,0.1924455,1.783161,1.158839,1.7,6.002237
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,1.086523,0.4105095,0.4105095,0,0,0,0.4105095,264.6767,0.6544078,0,0,1.086523,0.4321153,0.4105095,0,0,0,4.553689,0,0,0,6.000012,100,0.1924455,0.4515605,0.8692185,0,5.640212
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.5225763,2.353404,2.353404,1.7,0,0.5202,2.353404,22.20513,1.110223E-16,0,0,0.5225763,0.6877931,0.6534035,0,0,0,4.553689,0,0.1652168,-0.1652168,5.825858,97.09744,0.1924455,2.588744,0.4180611,1.7,5.076265
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,1.232144,1.232144,0,0,0,1.232144,0,0,2.220446E-16,0,0,1.296994,1.232144,0,0,0.1835742,4.388472,0,1.296994,-1.296994,4.458706,74.31163,0.1924455,1.355359,0,0,4.388472
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,1.439764,1.439764,1.7,0,0.5202,1.439764,0,0,0,0,0,0,0,0.2602364,0.2472246,1.624678,3.091478,0.2472246,0,0.2472246,4.693244,78.22058,0.1928209,1.58374,0,1.7,3.091478
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,1.32288,1.32288,1.7,0,0.5202,1.32288,0,0,0,0,0,0,0,0.3771203,0.3582643,1.377454,3.31398,0.3582643,0,0.3582643,5.033124,83.88523,0.193361,1.455168,0,1.7,3.31398
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.06072217,0.06072217,0,0,0,0.06072217,0,0,1.387779E-17,0,0,0.06391807,0.06072217,0,0,1.01919,3.636418,0,0.06391807,-0.06391807,4.965748,82.76231,0.193361,0.06679439,0,0,3.636418
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.1705772,0.1705772,0,0,0,0.1705772,0,0,2.775558E-17,0,0,0.179555,0.1705772,0,0,1.09021,3.5725,0,0.179555,-0.179555,4.776481,79.60785,0.193361,0.1876349,0,0,3.5725
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.289715,3.392945,0,0,0,4.776481,79.60785,0.193361,0,0,0,3.392945
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.3700656,0.3700656,0,0,0,0.3700656,0,0,5.551115E-17,0,0,0.3895427,0.3700656,0,0,1.289715,3.392945,0,0.3895427,-0.3895427,4.365867,72.7643,0.193361,0.4070721,0,0,3.392945
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.3532651,0.3532651,0,0,0,0.3532651,0,0,5.551115E-17,0,0,0.371858,0.3532651,0,0,1.72254,3.003402,0,0.371858,-0.371858,3.973894,66.23143,0.193361,0.3885916,0,0,3.003402
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.4257591,0.4257591,0,0,0,0.4257591,0,0,5.551115E-17,0,0,0.4481675,0.4257591,0,0,2.135716,2.631545,0,0.4481675,-0.4481675,3.501484,58.35795,0.193361,0.468335,0,0,2.631545
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.09065016,0.09065016,0,0,0,0.09065016,0,0,1.387779E-17,0,0,0.09542122,0.09065016,0,0,2.63368,2.183377,0,0.09542122,-0.09542122,3.400901,56.68157,0.193361,0.09971518,0,0,2.183377
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.3941072,0.3941072,0,0,0,0.3941072,0,0,5.551115E-17,0,0,0.4148497,0.3941072,0,0,2.739703,2.087956,0,0.4148497,-0.4148497,2.963611,49.39342,0.193361,0.4335179,0,0,2.087956
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.04897222,0.04897222,0,0,0,0.04897222,0,0,0,0,0,0.05154971,0.04897222,0,0,3.200647,1.673106,0,0.05154971,-0.05154971,2.909273,48.48779,0.193361,0.05386944,0,0,1.673106
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.4610479,0.4610479,0,0,0,0.4610479,0,0,5.551115E-17,0,0,0.4853135,0.4610479,0,0,3.257925,1.621557,0,0.4853135,-0.4853135,2.397708,39.96172,0.193361,0.5071527,0,0,1.621557
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2888668,1.728644,1.728644,1.7,0,0.5202,1.728644,16.71061,0,0,0,0.2888668,0.03015104,0.02864349,0,0,3.797162,1.136243,0.2587157,0,0.2587157,2.643147,44.05236,0.1936525,1.901508,0.2310934,1.7,1.42511
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8720099,1.131519,1.131519,1.7,0,0.5202,1.131519,77.06541,0,0,0,0.8720099,0,0,0.5684808,0.5400568,3.538446,1.369087,1.412067,0,1.412067,3.982751,66.37905,0.1949766,1.244671,0.6976079,1.7,2.241097
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.38172,0.5281092,0.5281092,1.235536,0,0.3934013,0.5281092,261.6353,0,0,0,1.38172,0,0,0.7074265,0.6720552,2.12638,2.639947,2.053775,0,2.053775,5.931134,98.85203,0.1932124,0.5809201,1.105376,1.7,4.021667
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.744229,1.604594,1.604594,0.425,0,0.172125,1.604594,108.7021,0.4299459,0,0,1.744229,1.241678,1.179594,0,0,0.07260431,4.488345,0.07260431,0,0.07260431,6.000012,100,0.1930524,1.765054,1.395383,1.7,6.232574
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.959468,1.770254,1.770254,0.425,0,0.172125,1.770254,110.6885,0.5434108,0,0,1.959468,1.416057,1.345254,0,0,0,4.553689,0,0,0,6.000012,100,0.1930524,1.94728,1.567574,1.7,6.513157
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,2.096049,2.48536,2.48536,1.10536,0,0.3578632,2.48536,84.33584,0.6434172,0,0,2.096049,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1930524,2.733896,1.676839,1.7,6.649738
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.972714,0.540911,0.540911,0,0,0,0.540911,364.7021,1.403334,0,0,1.972714,0.56938,0.540911,0,0,0,4.553689,0,0,0,6.000012,100,0.1930524,0.5950021,1.578171,0,6.526403
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.636921,2.143244,2.143244,0.7632442,0,0.2644657,2.143244,76.37584,0.1842891,0,0,1.636921,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1930524,2.357569,1.309537,1.7,6.190609
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,1.211824,1.311907,1.311907,0.425,0,0.172125,1.311907,92.37112,0.2782369,0,0,1.211824,0.9335867,0.8869074,0,0,0,4.553689,0,0,0,6.000012,100,0.1930524,1.443098,0.9694589,1.7,5.765512
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,1.005534,0.3034832,0.3034832,0,0,0,0.3034832,331.331,0.6860778,0,0,1.005534,0.319456,0.3034832,0,0,0,4.553689,0,0,0,6.000012,100,0.1930524,0.3338315,0.8044271,0,5.559223
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5793924,3.283878,3.08,1.7,0,0.5202,3.08,18.81144,2.220446E-16,0.2038777,0.5322655,0.5793924,1.452632,1.38,0,0,0,4.553689,0,0.8732392,-0.8732392,5.079537,84.65878,0.1930524,3.612266,0.4635139,1.7,5.133081
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9702657,3.68045,0,0,0,5.079537,84.65878,0.1930524,0,0,0,3.68045
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,0.6139019,0.6139019,0,0,0,0.6139019,0,0,0,0,0,0.6462125,0.6139019,0,0,0.9702657,3.68045,0,0.6462125,-0.6462125,4.398369,73.30601,0.1930524,0.675292,0,0,3.68045
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,1.315922,1.315922,1.7,0,0.5202,1.315922,0,0,0,0,0,0,0,0.3840785,0.3648745,1.68828,3.034237,0.3648745,0,0.3648745,4.74452,79.07517,0.1935756,1.447514,0,1.7,3.034237
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,2.543331,2.543331,1.7,0,0.5202,2.543331,0,0,0,0,0,0.8877166,0.8433308,0,0,1.323405,3.362624,0,0.8877166,-0.8877166,3.808784,63.47961,0.1935756,2.797664,0,1.7,3.362624
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.04634222,0.04634222,1.498974,0,0.4653198,0.04634222,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.309757,2.474908,1.38,0,1.38,5.117967,85.29929,0.1942312,0.05097645,0,1.7,2.474908
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.1281339,0.1281339,0,0,0,0.1281339,0,0,2.775558E-17,0,0,0.1348778,0.1281339,0,0,0.9297568,3.716908,0,0.1348778,-0.1348778,4.975793,82.92973,0.1942312,0.1409473,0,0,3.716908
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.1846857,0.1846857,0,0,0,0.1846857,0,0,2.775558E-17,0,0,0.194406,0.1846857,0,0,1.079621,3.58203,0,0.194406,-0.194406,4.770872,79.51437,0.1942312,0.2031543,0,0,3.58203
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,0.6299188,0.6299188,0,0,0,0.6299188,0,0,0,0,0,0.6630724,0.6299188,0,0,1.295628,3.387624,0,0.6630724,-0.6630724,4.071932,67.86539,0.1942312,0.6929107,0,0,3.387624
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.032375,2.724552,0,0,0,4.071932,67.86539,0.1942312,0,0,0,2.724552
