Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.4080909,0.4080909,0,0,0,0.4080909,0,0,0,0,0,0.4295693,0.4080909,0,0,2.032375,2.724552,0,0.4295693,-0.4295693,3.619126,60.31865,0.1942312,0.4489,0,0,2.724552
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,0.5063127,0.5063127,0,0,0,0.5063127,0,0,0,0,0,0.5329607,0.5063127,0,0,2.509674,2.294982,0,0.5329607,-0.5329607,3.057336,50.9555,0.1942312,0.5569439,0,0,2.294982
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.1177689,0.1177689,0,0,0,0.1177689,0,0,1.387779E-17,0,0,0.1239672,0.1177689,0,0,3.101853,1.762022,0,0.1239672,-0.1239672,2.926663,48.77763,0.1942312,0.1295458,0,0,1.762022
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.2841389,0.2841389,0,0,0,0.2841389,0,0,5.551115E-17,0,0,0.2990936,0.2841389,0,0,3.239594,1.638054,0,0.2990936,-0.2990936,2.611391,43.52309,0.1942312,0.3125528,0,0,1.638054
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3322439,1.621771,1.621771,1.7,0,0.5202,1.621771,20.48649,0,0,0,0.3322439,0,0,0.07822951,0.07431803,3.57192,1.338961,0.4065619,0,0.4065619,2.997089,49.95139,0.194682,1.783948,0.2657951,1.7,1.671205
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8746268,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8746268,0,0,1.452632,1.38,3.165358,1.704867,2.254627,0,2.254627,5.136016,85.6001,0.1933007,0,0.6997014,1.7,2.579493
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.293283,1.363297,1.363297,0.999873,0,0.3290654,1.363297,94.86436,0,0,0,1.293283,0.3825519,0.3634243,0,0,0.9107315,3.73403,0.9107315,0,0.9107315,6.000012,100,0.1932827,1.499627,1.034627,1.7,5.027314
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.514607,0,0,0,0,0,0,0,1.514607,0,0,1.514607,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1932827,0,1.211686,0,6.068296
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.841051,2.857857,2.857857,1.477857,0,0.4595551,2.857857,64.42068,0.3884196,0,0.06364305,1.841051,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1932827,3.143643,1.472841,1.7,6.39474
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,2.066288,0.9724938,0.9724938,0,0,0,0.9724938,212.4732,1.042611,0,0,2.066288,1.023678,0.9724938,0,0,0,4.553689,0,0,0,6.000012,100,0.1932827,1.069743,1.653031,0,6.619977
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.812771,0.3586912,0.3586912,0,0,0,0.3586912,505.3849,1.435202,0,0,1.812771,0.3775697,0.3586912,0,0,0,4.553689,0,0,0,6.000012,100,0.1932827,0.3945603,1.450217,0,6.36646
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.744209,0,0,0,0,0,0,0,1.744209,0,0,1.744209,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1932827,0,1.395367,0,6.297898
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.423796,2.212879,2.212879,0.8602729,0,0.2909545,2.212879,64.34133,0,0,0,1.423796,1.423796,1.352606,0,0,0,4.553689,0,0,0,6.000012,100,0.1932827,2.434167,1.139037,1.7,5.977485
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.8601918,0.6088763,0.6088763,0,0,0,0.6088763,141.2753,0.2192694,0,0,0.8601918,0.6409224,0.6088763,0,0,0,4.553689,0,0,0,6.000012,100,0.1932827,0.6697639,0.6881534,0,5.413881
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.4308071,1.437371,1.437371,1.028105,0,0.3367726,1.437371,29.97187,5.551115E-17,0,0,0.4308071,0.4308071,0.4092667,0,0,0,4.553689,0,0,0,6.000012,100,0.1932827,1.581108,0.3446456,1.7,4.984496
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06956945,1.430592,1.430592,1.364501,0,0.4286089,1.430592,4.862982,0,0,0,0.06956945,0.06956945,0.06609098,0,0,0,4.553689,0,0,0,6.000012,100,0.1932827,1.573652,0.05565556,1.7,4.623259
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,1.889784,1.889784,1.7,0,0.5202,1.889784,0,0,0,0,0,0.1997721,0.1897835,0,0,0,4.553689,0,0.1997721,-0.1997721,5.789433,96.49037,0.1932827,2.078762,0,1.7,4.553689
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.221969,4.353917,0,0,0,5.789433,96.49037,0.1932827,0,0,0,4.353917
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,0.8358298,0.8358298,0,0,0,0.8358298,0,0,1.110223E-16,0,0,0.8798208,0.8358298,0,0,0.221969,4.353917,0,0.8798208,-0.8798208,4.862021,81.03352,0.1932827,0.9194127,0,0,4.353917
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.116707,0.116707,0,0,0,0.116707,0,0,1.387779E-17,0,0,0.1228494,0.116707,0,0,1.199548,3.474096,0,0.1228494,-0.1228494,4.732526,78.87528,0.1932827,0.1283777,0,0,3.474096
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,0.6196262,0.6196262,0,0,0,0.6196262,0,0,0,0,0,0.6522381,0.6196262,0,0,1.336047,3.351247,0,0.6522381,-0.6522381,4.045007,67.41665,0.1932827,0.6815888,0,0,3.351247
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.06381536,0.06381536,0,0,0,0.06381536,0,0,0,0,0,0.06717407,0.06381536,0,0,2.060756,2.699008,0,0.06717407,-0.06717407,3.9742,66.23653,0.1932827,0.0701969,0,0,2.699008
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.0935466,0.0935466,0,0,0,0.0935466,0,0,0,0,0,0.0984701,0.0935466,0,0,2.135394,2.631835,0,0.0984701,-0.0984701,3.870403,64.50658,0.1932827,0.1029013,0,0,2.631835
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.4208955,0.4208955,0,0,0,0.4208955,0,0,5.551115E-17,0,0,0.443048,0.4208955,0,0,2.244805,2.533364,0,0.443048,-0.443048,3.403389,56.72304,0.1932827,0.4629851,0,0,2.533364
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,0.5139521,0.5139521,0,0,0,0.5139521,0,0,0,0,0,0.5410023,0.5139521,0,0,2.737081,2.090316,0,0.5410023,-0.5410023,2.833123,47.21862,0.1932827,0.5653474,0,0,2.090316
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.2140745,0.2140745,0,0,0,0.2140745,0,0,2.775558E-17,0,0,0.2253416,0.2140745,0,0,3.338194,1.549314,0,0.2253416,-0.2253416,2.595592,43.25978,0.1932827,0.235482,0,0,1.549314
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.2862016,0.2862016,0,0,0,0.2862016,0,0,5.551115E-17,0,0,0.3012649,0.2862016,0,0,3.588574,1.323972,0,0.3012649,-0.3012649,2.278031,37.96711,0.1932827,0.3148218,0,0,1.323972
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,0.5222918,0.5222918,0,0,0,0.5222918,0,0,1.110223E-16,0,0,0.5497808,0.5222918,0,0,3.923313,1.022708,0,0.5497808,-0.5497808,1.698511,28.30846,0.1932827,0.574521,0,0,1.022708
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.4010293,0.2018765,0.2018765,0,0,0,0.2018765,198.6508,0,0,0,0.4010293,0.2125016,0.2018765,0,0,4.53418,0.4729268,0.1885278,0,0.1885278,1.877364,31.28934,0.1928917,0.2220641,0.3208235,0,0.8739561
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.8462558,0.09668177,0.09668177,0,0,0,0.09668177,875.3003,0,0,0,0.8462558,0.1017703,0.09668177,0,0,4.345653,0.6426018,0.7444856,0,0.7444856,2.583645,43.06067,0.1913631,0.10635,0.6770047,0,1.488858
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.313333,0.4813336,0.4813336,0,0,0,0.4813336,272.853,0,0,0,1.313333,0.506667,0.4813336,0,0,3.601167,1.312639,0.8066662,0,0.8066662,3.348916,55.81516,0.1897339,0.5294669,1.050666,0,2.625972
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.722594,2.583813,2.583813,1.7,0,0.5202,2.583813,66.66869,0,0,0,1.722594,0.9303297,0.8838132,0,0,2.794501,2.038638,0.7922645,0,0.7922645,4.100524,68.34193,0.1897359,2.842195,1.378075,1.7,3.761233
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.847037,1.594352,1.594352,1.7,0,0.5202,1.594352,115.8488,0,0,0,1.847037,0,0,0.1056479,0.1003655,2.002236,2.751676,1.947403,0,1.947403,5.947993,99.13301,0.1899129,1.753787,1.47763,1.7,4.598714
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.937449,0,0,0,0,0,0,0,1.882616,0,0,1.937449,0,0,0,0,0.05483323,4.504339,0.05483323,0,0.05483323,6.000012,100,0.1898061,0,1.54996,0,6.441788
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,2.038731,0.6500271,0.6500271,0,0,0,0.6500271,313.6378,1.354492,0,0,2.038731,0.684239,0.6500271,0,0,0,4.553689,0,0,0,6.000012,100,0.1898061,0.7150298,1.630985,0,6.59242
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.581973,0.4576896,0.4576896,0,0,0,0.4576896,345.6432,1.100195,0,0,1.581973,0.4817785,0.4576896,0,0,0,4.553689,0,0,0,6.000012,100,0.1898061,0.5034586,1.265579,0,6.135662
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.428179,0.6586645,0.6586645,0,0,0,0.6586645,216.8295,0.734848,0,0,1.428179,0.6933311,0.6586645,0,0,0,4.553689,0,0,0,6.000012,100,0.1898061,0.7245309,1.142543,0,5.981868
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,1.045053,0.05950099,0.05950099,0,0,0,0.05950099,1756.363,0.9824204,0,0,1.045053,0.06263262,0.05950099,0,0,0,4.553689,0,0,0,6.000012,100,0.1898061,0.06545109,0.8360425,0,5.598742
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3815479,1.140745,1.140745,0,0,0,1.140745,33.44726,0,0,0,0.3815479,1.200784,1.140745,0,0,0,4.553689,0,0.8192362,-0.8192362,5.136461,85.60751,0.1898061,1.254819,0.3052383,0,4.935237
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1202844,1.094284,1.094284,0,0,0,1.094284,10.99206,0,0,0,0.1202844,1.151878,1.094284,0,0,0.9102625,3.734453,0,1.031593,-1.031593,4.049067,67.48431,0.1898061,1.203712,0.09622749,0,3.854737
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,1.881396,1.881396,1.7,0,0.5202,1.881396,0,0,0,0,0,0.1909433,0.1813962,0,0,2.056477,2.702859,0,0.1909433,-0.1909433,3.847795,64.12978,0.1898061,2.069536,0,1.7,2.702859
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,1.932945,1.932945,1.7,0,0.5202,1.932945,0,0,0,0,0,0.2452049,0.2329446,0,0,2.268636,2.511916,0,0.2452049,-0.2452049,3.589326,59.82198,0.1898061,2.126239,0,1.7,2.511916
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,0.7112345,0.7112345,1.7,0,0.5202,0.7112345,0,0,0,0,0,0,0,0.9887655,0.9393273,2.541086,2.266711,0.9393273,0,0.9393273,4.48045,74.67402,0.1910412,0.7823579,0,1.7,2.266711
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.2904896,0.2904896,1.7,0,0.5202,0.2904896,0,0,0,0,0,0,0,1.40951,1.339035,1.601759,3.112106,1.339035,0,1.339035,5.75077,95.84598,0.192353,0.3195385,0,1.7,3.112106
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.06579741,0.06579741,0,0,0,0.06579741,0,0,0,0,0,0.06926043,0.06579741,0,0,0.2627242,4.317237,0,0.06926043,-0.06926043,5.677763,94.6292,0.192353,0.07237715,0,0,4.317237
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.2133455,0.2133455,0,0,0,0.2133455,0,0,2.775558E-17,0,0,0.2245742,0.2133455,0,0,0.3396802,4.247977,0,0.2245742,-0.2245742,5.441041,90.68384,0.192353,0.23468,0,0,4.247977
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.2789261,0.2789261,0,0,0,0.2789261,0,0,5.551115E-17,0,0,0.2936064,0.2789261,0,0,0.5892071,4.023403,0,0.2936064,-0.2936064,5.131553,85.52571,0.192353,0.3068187,0,0,4.023403
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.0823978,0.0823978,0,0,0,0.0823978,0,0,1.387779E-17,0,0,0.08673452,0.0823978,0,0,0.9154364,3.729796,0,0.08673452,-0.08673452,5.040126,84.00194,0.192353,0.09063757,0,0,3.729796
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.1584406,0.1584406,0,0,0,0.1584406,0,0,0,0,0,0.1667796,0.1584406,0,0,1.011808,3.643062,0,0.1667796,-0.1667796,4.864326,81.07193,0.192353,0.1742847,0,0,3.643062
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,0.5280014,0.5280014,0,0,0,0.5280014,0,0,0,0,0,0.5557909,0.5280014,0,0,1.197119,3.476282,0,0.5557909,-0.5557909,4.278471,71.30769,0.192353,0.5808015,0,0,3.476282
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.09454579,0.09454579,0,0,0,0.09454579,0,0,1.387779E-17,0,0,0.09952188,0.09454579,0,0,1.814664,2.920491,0,0.09952188,-0.09952188,4.173565,69.55928,0.192353,0.1040004,0,0,2.920491
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.2170328,0.2170328,0,0,0,0.2170328,0,0,2.775558E-17,0,0,0.2284556,0.2170328,0,0,1.925244,2.820969,0,0.2284556,-0.2284556,3.932752,65.54573,0.192353,0.2387361,0,0,2.820969
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2639406,1.754755,1.754755,1.7,0,0.5202,1.754755,15.04145,0,0,0,0.2639406,0.05763679,0.05475495,0,0,2.179084,2.592514,0.2063038,0,0.2063038,4.128469,68.80768,0.1925506,1.93023,0.2111525,1.7,2.856454
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.8579695,0,0,1.173484,0,0.3764613,0,0,0,0,0,0.8579695,0,0,1.173484,1.11481,1.97278,2.778187,1.97278,0,1.97278,6.000012,100,0.1910523,0,0.6863756,1.7,3.636157
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,1.017148,0.3572286,0.3572286,0,0,0,0.3572286,284.7332,0.6411183,0,0,1.017148,0.3760301,0.3572286,0,0,0,4.553689,0,0,0,6.000012,100,0.1910523,0.3929515,0.8137188,0,5.570837
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.15265,1.208068,1.208068,0,0,0,1.208068,95.41272,2.220446E-16,0,0,1.15265,1.27165,1.208068,0,0,0,4.553689,0,0.1189999,-0.1189999,5.874575,97.90939,0.1910523,1.328874,0.9221202,0,5.706339
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.494971,0.348474,0.348474,0,0,0,0.348474,429.005,0.9959342,0,0,1.494971,0.3668147,0.348474,0,0,0.1322221,4.434689,0.1322221,0,0.1322221,6.000012,100,0.190805,0.3833214,1.195977,0,5.92966
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.800589,1.175973,1.175973,0,0,0,1.175973,153.1149,0.5627232,0,0,1.800589,1.237866,1.175973,0,0,0,4.553689,0,0,0,6.000012,100,0.190805,1.29357,1.440471,0,6.354278
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.772125,0.1884386,0.1884386,0,0,0,0.1884386,940.4258,1.573769,0,0,1.772125,0.1983564,0.1884386,0,0,0,4.553689,0,0,0,6.000012,100,0.190805,0.2072824,1.4177,0,6.325814
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.643362,1.982816,1.982816,0.6028155,0,0.2206686,1.982816,82.88022,0.1907302,0,0,1.643362,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.190805,2.181097,1.314689,1.7,6.197051
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.9533284,2.809202,2.809202,1.7,0,0.5202,2.809202,33.93591,0,0,0.01012254,0.9533284,1.167581,1.109202,0,0,0,4.553689,0,0.214253,-0.214253,5.774169,96.23596,0.190805,3.090122,0.7626627,1.7,5.507017
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5883097,1.72574,1.72574,1.393002,0,0.4363895,1.72574,34.09028,1.665335E-16,0,0,0.5883097,0.3502508,0.3327383,0,0,0.2380589,4.339436,0.2380589,0,0.2380589,6.000012,100,0.1910314,1.898314,0.4706478,1.7,4.927746
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3747482,0.5023006,0.5023006,0,0,0,0.5023006,74.60637,0,1.110223E-16,0,0.3747482,0.5287375,0.5023006,0,0,0,4.553689,0,0.1539892,-0.1539892,5.837693,97.29469,0.1910314,0.5525306,0.2997986,0,4.928437
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.117733,1.369232,1.369232,1.41993,0,0.4437408,1.369232,8.598469,6.938894E-18,0,0,0.117733,0,0,0.05069787,0.04816298,0.1710992,4.3997,0.165896,0,0.165896,5.995076,99.91773,0.1912032,1.506155,0.09418639,1.7,4.517433
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,1.988209,1.988209,1.7,0,0.5202,1.988209,0,0,0,0,0,0.303378,0.2882091,0,0,0.005203203,4.549006,0,0.303378,-0.303378,5.675287,94.58794,0.1912032,2.18703,0,1.7,4.549006
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,1.347292,1.347292,1.7,0,0.5202,1.347292,0,-5.551115E-17,0,0,0,0,0,0.3527079,0.3350725,0.3422898,4.245628,0.3350725,0,0.3350725,5.993165,99.88589,0.1916204,1.482021,0,1.7,4.245628
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,0.8415841,0.8415841,0,0,0,0.8415841,0,0,1.110223E-16,0,0,0.885878,0.8415841,0,0,0.007217319,4.547194,0,0.885878,-0.885878,5.059368,84.32262,0.1916204,0.9257425,0,0,4.547194
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.1552813,0.1552813,0,0,0,0.1552813,0,0,2.775558E-17,0,0,0.163454,0.1552813,0,0,0.9915262,3.661315,0,0.163454,-0.163454,4.887072,81.45103,0.1916204,0.1708094,0,0,3.661315
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.3211695,0.3211695,0,0,0,0.3211695,0,0,0,0,0,0.3380731,0.3211695,0,0,1.173142,3.497861,0,0.3380731,-0.3380731,4.530712,75.51171,0.1916204,0.3532864,0,0,3.497861
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,0.4475984,0.4475984,0,0,0,0.4475984,0,0,0,0,0,0.4711562,0.4475984,0,0,1.548779,3.159788,0,0.4711562,-0.4711562,4.03407,67.23435,0.1916204,0.4923582,0,0,3.159788
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.3447298,0.3447298,0,0,0,0.3447298,0,0,5.551115E-17,0,0,0.3628735,0.3447298,0,0,2.072285,2.688632,0,0.3628735,-0.3628735,3.651567,60.85933,0.1916204,0.3792028,0,0,2.688632
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,0.9399592,0.9399592,0,0,0,0.9399592,0,0,1.110223E-16,0,0,0.9894307,0.9399592,0,0,2.475478,2.325758,0,0.9894307,-0.9894307,2.608616,43.47684,0.1916204,1.033955,0,0,2.325758
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.574846,1.336328,0,0,0,2.608616,43.47684,0.1916204,0,0,0,1.336328
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.574846,1.336328,0,0,0,2.608616,43.47684,0.1916204,0,0,0,1.336328
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,0.4585267,0.4585267,0,0,0,0.4585267,0,0,5.551115E-17,0,0,0.4826597,0.4585267,0,0,3.574846,1.336328,0,0.4826597,-0.4826597,2.099848,34.99739,0.1916204,0.5043793,0,0,1.336328
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.1865593,0.1865593,0,0,0,0.1865593,0,0,2.775558E-17,0,0,0.1963783,0.1865593,0,0,4.111134,0.8536682,0,0.1963783,-0.1963783,1.892847,31.54738,0.1916204,0.2052153,0,0,0.8536682
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3194547,2.326723,2.326723,1.7,0,0.5202,2.326723,13.72981,1.110223E-16,0,0.1742737,0.3194547,0.6597086,0.6267232,0,0,4.329332,0.6572899,0,0.3402539,-0.3402539,1.534188,25.56974,0.1916204,2.559396,0.2555638,1.7,0.9767446
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7463565,1.69093,1.69093,1.7,0,0.5202,1.69093,44.13883,0,0,0,0.7463565,0,0,0.009070468,0.008616945,4.707392,0.317036,0.7549735,0,0.7549735,2.250418,37.5069,0.1923264,1.860023,0.5970852,1.7,1.063393
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.9960482,1.069601,1.069601,1.7,0,0.5202,1.069601,93.12337,0,0,0,0.9960482,0,0,0.6303993,0.5988794,3.952419,0.9965121,1.594928,0,1.594928,3.763499,62.72487,0.1930867,1.176561,0.7968386,1.7,1.99256
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.489614,0,0,0.9135544,0,0.3055003,0,0,0,0,0,1.489614,0,0,0.9135544,0.8678766,2.357491,2.431947,2.357491,0,2.357491,6.000012,100,0.190233,0,1.191692,1.7,3.921561
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.826689,2.19044,2.19044,0.8104396,0,0.27735,2.19044,83.39369,0.3740569,0,0,1.826689,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.190233,2.409484,1.461351,1.7,6.380377
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.600414,1.557884,1.557884,0.425,0,0.172125,1.557884,102.73,0.4079043,0,0,1.600414,1.192509,1.132884,0,0,0,4.553689,0,0,0,6.000012,100,0.190233,1.713672,1.280331,1.7,6.154102
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.843885,0.520797,0.520797,0,0,0,0.520797,354.0506,1.295678,0,0,1.843885,0.5482074,0.520797,0,0,0,4.553689,0,0,0,6.000012,100,0.190233,0.5728768,1.475108,0,6.397574
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.692966,2.550112,2.550112,1.170112,0,0.3755405,2.550112,66.38793,0.2403348,0,0,1.692966,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.190233,2.805123,1.354373,1.7,6.246655
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.328633,1.471871,1.471871,0.425,0,0.172125,1.471871,90.26828,0.2266631,0,0,1.328633,1.10197,1.046871,0,0,0,4.553689,0,0,0,6.000012,100,0.190233,1.619058,1.062906,1.7,5.882322
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.9349625,0,0,0,0,0,0,0,0.9349625,0,0,0.9349625,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.190233,0,0.74797,0,5.488651
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4724844,1.986888,1.986888,1.538028,0,0.4759816,1.986888,23.78012,5.551115E-17,0,0,0.4724844,0.4724844,0.4488601,0,0,0,4.553689,0,0,0,6.000012,100,0.190233,2.185577,0.3779875,1.7,5.026173
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.08430596,4.02266,3.08,1.7,0,0.5202,3.08,2.737207,0,0.9426596,1.344926,0.08430596,1.452632,1.38,0,0,0,4.553689,0,1.368326,-1.368326,4.55767,75.96101,0.190233,4.424926,0.06744477,1.7,4.637995
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.520362,3.185363,1.38,0,1.38,5.866853,97.78069,0.1906845,0,0,1.7,3.185363
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,2.317876,2.317876,1.7,0,0.5202,2.317876,0,0,0,0,0,0.6503955,0.6178757,0,0,0.1403618,4.427363,0,0.6503955,-0.6503955,5.181276,86.35443,0.1906845,2.549663,0,1.7,4.427363
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,2.160222,2.160222,1.7,0,0.5202,2.160222,0,0,0,0,0,0.4844446,0.4602223,0,0,0.8630235,3.776968,0,0.4844446,-0.4844446,4.670627,77.84362,0.1906845,2.376245,0,1.7,3.776968
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.3023715,0.3023715,1.7,0,0.5202,0.3023715,0,0,0,0,0,0,0,1.397629,1.327747,1.401295,3.292523,1.327747,0,1.327747,5.930238,98.8371,0.1918956,0.3326086,0,1.7,3.292523
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.2258209,0.2258209,0,0,0,0.2258209,0,0,2.775558E-17,0,0,0.2377062,0.2258209,0,0,0.07354807,4.487496,0,0.2377062,-0.2377062,5.679674,94.66104,0.1918956,0.248403,0,0,4.487496
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.2706636,0.2706636,0,0,0,0.2706636,0,0,0,0,0,0.2849091,0.2706636,0,0,0.3376661,4.249789,0,0.2849091,-0.2849091,5.379353,89.65571,0.1918956,0.29773,0,0,4.249789
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.2485592,0.2485592,0,0,0,0.2485592,0,0,2.775558E-17,0,0,0.2616412,0.2485592,0,0,0.6542317,3.96488,0,0.2616412,-0.2616412,5.103559,85.05915,0.1918956,0.2734151,0,0,3.96488
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.1774116,0.1774116,0,0,0,0.1774116,0,0,2.775558E-17,0,0,0.1867491,0.1774116,0,0,0.9449442,3.703239,0,0.1867491,-0.1867491,4.906708,81.77831,0.1918956,0.1951528,0,0,3.703239
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.3739296,0.3739296,0,0,0,0.3739296,0,0,5.551115E-17,0,0,0.3936101,0.3739296,0,0,1.152443,3.51649,0,0.3936101,-0.3936101,4.491807,74.8633,0.1918956,0.4113226,0,0,3.51649
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.1129308,0.1129308,0,0,0,0.1129308,0,0,0,0,0,0.1188745,0.1129308,0,0,1.589788,3.12288,0,0.1188745,-0.1188745,4.366502,72.77489,0.1918956,0.1242239,0,0,3.12288
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.1366522,0.1366522,0,0,0,0.1366522,0,0,2.775558E-17,0,0,0.1438444,0.1366522,0,0,1.721871,3.004005,0,0.1438444,-0.1438444,4.214877,70.24781,0.1918956,0.1503174,0,0,3.004005
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.2646561,0.2646561,0,0,0,0.2646561,0,0,5.551115E-17,0,0,0.2785854,0.2646561,0,0,1.881698,2.860161,0,0.2785854,-0.2785854,3.921222,65.35357,0.1918956,0.2911217,0,0,2.860161
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09540105,0.8141466,0.8141466,0,0,0,0.8141466,11.71792,0,0,0,0.09540105,0.8569965,0.8141466,0,0,2.191237,2.581576,0,0.7615954,-0.7615954,3.11843,51.97373,0.1918956,0.8955613,0.07632084,0,2.676977
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3084185,0.1484881,0.1484881,0,0,0,0.1484881,207.7058,0,0,0,0.3084185,0.1563033,0.1484881,0,0,3.037454,1.81998,0.1521152,0,0.1521152,3.262739,54.37888,0.1916313,0.163337,0.2467348,0,2.128399
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.7518076,0,0,0,0,0,0,0,0,0,0,0.7518076,0,0,0,0,2.885339,1.956884,0.7518076,0,0.7518076,3.975967,66.26598,0.1903356,0,0.6014461,0,2.708692
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.497056,0,0,0,0,0,0,0,0,0,0,1.497056,0,0,0,0,2.133531,2.633511,1.497056,0,1.497056,5.396199,89.93646,0.1878069,0,1.197645,0,4.130567
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.640134,3.201213,3.08,1.7,0,0.5202,3.08,53.2511,0,0.1212127,0.441334,1.640134,1.452632,1.38,0,0,0.6364752,3.980861,0.1875023,0,0.1875023,5.574079,92.90113,0.187495,3.521334,1.312107,1.7,5.620995
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.777968,0.3695967,0.3695967,0,0,0,0.3695967,481.0562,0.939946,0,0,1.777968,0.3890492,0.3695967,0,0,0.4489729,4.149613,0.4489729,0,0.4489729,6.000012,100,0.1867521,0.4065564,1.422374,0,5.927581
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,1.177457,0.2783684,0.2783684,0,0,0,0.2783684,422.985,0.8844373,0,0,1.177457,0.2930193,0.2783684,0,0,0,4.553689,0,0,0,6.000012,100,0.1867521,0.3062052,0.9419653,0,5.731145
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,1.028833,1.309001,1.309001,0.425,0,0.172125,1.309001,78.59686,0.09830648,0,0,1.028833,0.9305269,0.8840006,0,0,0,4.553689,0,0,0,6.000012,100,0.1867521,1.439901,0.8230667,1.7,5.582522
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.9855494,0,0,0,0,0,0,0,0.9855494,0,0,0.9855494,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1867521,0,0.7884396,0,5.539238
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4754475,1.752899,1.752899,1.301224,0,0.4113342,1.752899,27.1235,0,0,0,0.4754475,0.4754475,0.4516752,0,0,0,4.553689,0,0,0,6.000012,100,0.1867521,1.928189,0.380358,1.7,5.029137
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05939028,0.5270797,0.5270797,0,0,0,0.5270797,11.2678,0,0,0,0.05939028,0.5548208,0.5270797,0,0,0,4.553689,0,0.4954305,-0.4954305,5.477782,91.29619,0.1867521,0.5797877,0.04751223,0,4.613079
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04444055,0,0,0,0,0,0,0,0,0,0,0.04444055,0,0,0,0,0.5504783,4.058259,0.04444055,0,0.04444055,5.519942,91.99886,0.1866789,0,0.03555244,0,4.102699
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,1.097119,1.097119,0,0,0,1.097119,0,0,2.220446E-16,0,0,1.154862,1.097119,0,0,0.5060378,4.098255,0,1.154862,-1.154862,4.302611,71.71004,0.1866789,1.206831,0,0,4.098255
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,2.306346,2.306346,1.7,0,0.5202,2.306346,0,0,0,0,0,0.6382592,0.6063463,0,0,1.789218,2.943393,0,0.6382592,-0.6382592,3.629827,60.49699,0.1866789,2.536981,0,1.7,2.943393
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.498395,2.305134,1.38,0,1.38,4.93901,82.31667,0.1871504,0,0,1.7,2.305134
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.4272168,0.4272168,0,0,0,0.4272168,0,0,0,0,0,0.4497019,0.4272168,0,0,1.118395,3.547134,0,0.4497019,-0.4497019,4.464982,74.41622,0.1871504,0.4699385,0,0,3.547134
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.4060903,0.4060903,0,0,0,0.4060903,0,0,0,0,0,0.4274635,0.4060903,0,0,1.618063,3.097432,0,0.4274635,-0.4274635,4.014396,66.90647,0.1871504,0.4466994,0,0,3.097432
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.2465855,0.2465855,0,0,0,0.2465855,0,0,2.775558E-17,0,0,0.2595637,0.2465855,0,0,2.093023,2.669968,0,0.2595637,-0.2595637,3.740792,62.34641,0.1871504,0.271244,0,0,2.669968
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.03067533,0.03067533,0,0,0,0.03067533,0,0,0,0,0,0.03228982,0.03067533,0,0,2.381427,2.410405,0,0.03228982,-0.03228982,3.706756,61.77914,0.1871504,0.03374286,0,0,2.410405
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.3758388,0.3758388,0,0,0,0.3758388,0,0,5.551115E-17,0,0,0.3956198,0.3758388,0,0,2.417305,2.378115,0,0.3956198,-0.3956198,3.289736,54.82882,0.1871504,0.4134227,0,0,2.378115
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.1336245,0.1336245,0,0,0,0.1336245,0,0,2.775558E-17,0,0,0.1406574,0.1336245,0,0,2.856882,1.982495,0,0.1406574,-0.1406574,3.14147,52.35772,0.1871504,0.146987,0,0,1.982495
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.336852,0.336852,0,0,0,0.336852,0,0,0,0,0,0.3545811,0.336852,0,0,3.013168,1.841838,0,0.3545811,-0.3545811,2.767709,46.12838,0.1871504,0.3705373,0,0,1.841838
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.407147,1.487257,0,0,0,2.767709,46.12838,0.1871504,0,0,0,1.487257
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.1893985,0.1893985,0,0,0,0.1893985,0,0,2.775558E-17,0,0,0.1993668,0.1893985,0,0,3.407147,1.487257,0,0.1993668,-0.1993668,2.557557,42.62587,0.1871504,0.2083384,0,0,1.487257
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1523018,0.893531,0.893531,0,0,0,0.893531,17.04494,0,1.110223E-16,0,0.1523018,0.9405589,0.893531,0,0,3.628666,1.28789,0,0.7882571,-0.7882571,1.726661,28.77763,0.1871504,0.982884,0.1218414,0,1.440192
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5572782,1.845632,1.845632,1.7,0,0.5202,1.845632,30.19443,0,0,0,0.5572782,0.1532972,0.1456324,0,0,4.504507,0.4996326,0.4039809,0,0.4039809,2.109911,35.16512,0.1875048,2.030195,0.4458225,1.7,1.056911
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.227741,1.319774,1.319774,1.7,0,0.5202,1.319774,93.02664,0,0,0,1.227741,0,0,0.3802265,0.3612152,4.100526,0.8632154,1.588956,0,1.588956,3.617327,60.28867,0.1882655,1.451751,0.9821928,1.7,2.090956
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.330701,2.105704,2.105704,1.7,0,0.5202,2.105704,63.19505,0,0,0,1.330701,0.4270572,0.4057043,0,0,2.51157,2.293276,0.9036437,0,0.9036437,4.474599,74.5765,0.1890329,2.316275,1.064561,1.7,3.623977
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.603932,0,0,0.425,0,0.172125,0,0,0.4207959,0,0,1.603932,0,0,0.004204107,0.003993901,1.607926,3.106555,1.607926,0,1.607926,6.000012,100,0.1864841,0,1.283146,1.7,4.710488
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.318125,0,0,0,0,0,0,0,1.318125,0,0,1.318125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1864841,0,1.0545,0,5.871814
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,1.045338,0.4426618,0.4426618,0,0,0,0.4426618,236.1481,0.5793778,0,0,1.045338,0.4659598,0.4426618,0,0,0,4.553689,0,0,0,6.000012,100,0.1864841,0.486928,0.83627,0,5.599027
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.9841675,1.916749,1.916749,0.9817903,0,0.3241287,1.916749,51.34565,0,0,0,0.9841675,0.9841675,0.9349592,0,0,0,4.553689,0,0,0,6.000012,100,0.1864841,2.108424,0.787334,1.7,5.537857
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.7455939,2.028027,2.028027,1.319713,0,0.4163817,2.028027,36.76449,0,0,0,0.7455939,0.7455939,0.7083142,0,0,0,4.553689,0,0,0,6.000012,100,0.1864841,2.23083,0.5964751,1.7,5.299283
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.3255297,0,0,0,0,0,0,0,0.3255297,0,0,0.3255297,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1864841,0,0.2604238,0,4.879219
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3569515,2.049558,2.049558,1.7,0,0.5202,2.049558,17.41602,0,0,0,0.3569515,0.3679559,0.3495581,0,0,0,4.553689,0,0.01100446,-0.01100446,5.988412,99.80667,0.1864841,2.254514,0.2855612,1.7,4.91064
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.102842,1.907025,1.907025,1.7,0,0.5202,1.907025,5.392797,0,0,0,0.102842,0.2179214,0.2070254,0,0,0.01222718,4.542685,0,0.1150794,-0.1150794,5.867108,97.78493,0.1864841,2.097728,0.08227361,1.7,4.645526
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,1.04716,1.04716,0,0,0,1.04716,0,0,2.220446E-16,0,0,1.102274,1.04716,0,0,0.1400932,4.427605,0,1.102274,-1.102274,4.705209,78.42,0.1864841,1.151876,0,0,4.427605
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,0.8939496,0.8939496,0,0,0,0.8939496,0,0,1.110223E-16,0,0,0.9409996,0.8939496,0,0,1.364842,3.325331,0,0.9409996,-0.9409996,3.713309,61.88835,0.1864841,0.9833446,0,0,3.325331
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,0.9179568,0.9179568,0,0,0,0.9179568,0,0,1.110223E-16,0,0,0.9662704,0.9179568,0,0,2.410397,2.384331,0,0.9662704,-0.9662704,2.69477,44.91275,0.1864841,1.009753,0,0,2.384331
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.2835041,0.2835041,0,0,0,0.2835041,0,0,0,0,0,0.2984253,0.2835041,0,0,3.484031,1.418061,0,0.2984253,-0.2984253,2.380202,39.66996,0.1864841,0.3118545,0,0,1.418061
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.815614,1.119636,0,0,0,2.380202,39.66996,0.1864841,0,0,0,1.119636
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.02571959,0.02571959,0,0,0,0.02571959,0,0,0,0,0,0.02707326,0.02571959,0,0,3.815614,1.119636,0,0.02707326,-0.02707326,2.351665,39.19433,0.1864841,0.02829155,0,0,1.119636
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.845696,1.092563,0,0,0,2.351665,39.19433,0.1864841,0,0,0,1.092563
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.845696,1.092563,0,0,0,2.351665,39.19433,0.1864841,0,0,0,1.092563
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,0.4520364,0.4520364,0,0,0,0.4520364,0,0,5.551115E-17,0,0,0.4758278,0.4520364,0,0,3.845696,1.092563,0,0.4758278,-0.4758278,1.850098,30.83491,0.1864841,0.49724,0,0,1.092563
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.374393,0.6167349,0,0,0,1.850098,30.83491,0.1864841,0,0,0,0.6167349
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.2360386,0.2360386,0,0,0,0.2360386,0,0,2.775558E-17,0,0,0.2484617,0.2360386,0,0,4.374393,0.6167349,0,0.2484617,-0.2484617,1.588196,26.46989,0.1864841,0.2596425,0,0,0.6167349
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.0865123,0.0865123,0,0,0,0.0865123,0,0,1.387779E-17,0,0,0.09106559,0.0865123,0,0,4.650462,0.3682732,0,0.09106559,-0.09106559,1.492205,24.87003,0.1864841,0.09516354,0,0,0.3682732
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3236385,0.7245612,0.7245612,1.7,0,0.5202,0.7245612,44.66683,0,0,0,0.3236385,0,0,0.9754388,0.9266669,4.751646,0.2772076,1.250305,0,1.250305,2.678349,44.63906,0.1877587,0.7970173,0.2589108,1.7,0.6008461
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.7405394,2.809935,2.809935,1.7,0,0.5202,2.809935,26.35432,2.220446E-16,0,0.01092855,0.7405394,1.168353,1.109935,0,0,3.501341,1.402482,0,0.4278133,-0.4278133,2.227394,37.12316,0.1877587,3.090929,0.5924315,1.7,2.143022
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.11801,0.4098836,0.4098836,1.7,0,0.5202,0.4098836,272.7629,0,0,0,1.11801,0,0,1.290116,1.225611,3.976689,0.9746691,2.343621,0,2.343621,4.450748,74.17899,0.1873249,0.4508719,0.8944082,1.7,2.09268
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.397177,0.1629077,0.1629077,0.425,0,0.172125,0.1629077,857.6492,0.01378571,0,0,1.397177,0,0,0.2483066,0.2358913,1.633068,3.083928,1.633068,0,1.633068,6.000012,100,0.1848674,0.1791984,1.117741,1.7,4.481104
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.615988,1.88159,1.88159,0.5015905,0,0.1930342,1.88159,85.88417,0.1633568,0,0,1.615988,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1848674,2.06975,1.292791,1.7,6.169677
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.926153,2.554714,2.554714,1.174714,0,0.3767971,2.554714,75.396,0.473521,0,0,1.926153,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1848674,2.810186,1.540922,1.7,6.479842
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.480232,0.4467095,0.4467095,0,0,0,0.4467095,331.3635,1.010011,0,0,1.480232,0.4702205,0.4467095,0,0,0,4.553689,0,0,0,6.000012,100,0.1848674,0.4913805,1.184186,0,6.033921
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.8965342,0.8508082,0.8508082,0,0,0,0.8508082,105.3744,0.0009466404,0,0,0.8965342,0.8955876,0.8508082,0,0,0,4.553689,0,0,0,6.000012,100,0.1848674,0.935889,0.7172273,0,5.450223
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.7982688,0,0,0,0,0,0,0,0.7982688,0,0,0.7982688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1848674,0,0.6386151,0,5.351958
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.8838394,0,0,0,0,0,0,0,0.8838394,0,0,0.8838394,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1848674,0,0.7070715,0,5.437529
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3470997,0,0,0,0,0,0,0,0.3470997,0,0,0.3470997,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1848674,0,0.2776797,0,4.900789
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1862025,0,0,0,0,0,0,0,0.1862025,0,0,0.1862025,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1848674,0,0.148962,0,4.739892
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,1.461782,1.461782,1.461782,0,0.4551665,1.461782,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1848674,1.60796,0,1.7,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,0.476838,0.476838,0,0,0,0.476838,0,0,5.551115E-17,0,0,0.5019347,0.476838,0,0,0,4.553689,0,0.5019347,-0.5019347,5.470926,91.18192,0.1848674,0.5245218,0,0,4.553689
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5577052,4.051754,0,0,0,5.470926,91.18192,0.1848674,0,0,0,4.051754
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.1150868,0.1150868,0,0,0,0.1150868,0,0,1.387779E-17,0,0,0.121144,0.1150868,0,0,0.5577052,4.051754,0,0.121144,-0.121144,5.343229,89.05364,0.1848674,0.1265955,0,0,4.051754
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.1902257,0.1902257,0,0,0,0.1902257,0,0,2.775558E-17,0,0,0.2002376,0.1902257,0,0,0.6923097,3.93061,0,0.2002376,-0.2002376,5.132161,85.53584,0.1848674,0.2092482,0,0,3.93061
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.4423606,0.4423606,0,0,0,0.4423606,0,0,0,0,0,0.4656427,0.4423606,0,0,0.9147958,3.730373,0,0.4656427,-0.4656427,4.64133,77.35535,0.1848674,0.4865966,0,0,3.730373
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.06422167,0.06422167,0,0,0,0.06422167,0,0,0,0,0,0.06760176,0.06422167,0,0,1.432177,3.26473,0,0.06760176,-0.06760176,4.570071,76.1677,0.1848674,0.07064383,0,0,3.26473
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.1117411,0.1117411,0,0,0,0.1117411,0,0,1.387779E-17,0,0,0.1176222,0.1117411,0,0,1.50729,3.197128,0,0.1176222,-0.1176222,4.446087,74.1013,0.1848674,0.1229153,0,0,3.197128
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.2877384,0.2877384,0,0,0,0.2877384,0,0,0,0,0,0.3028826,0.2877384,0,0,1.637981,3.079506,0,0.3028826,-0.3028826,4.126821,68.7802,0.1848674,0.3165123,0,0,3.079506
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.974517,2.776623,0,0,0,4.126821,68.7802,0.1848674,0,0,0,2.776623
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.974517,2.776623,0,0,0,4.126821,68.7802,0.1848674,0,0,0,2.776623
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.170035,0.170035,0,0,0,0.170035,0,0,0,0,0,0.1789843,0.170035,0,0,1.974517,2.776623,0,0.1789843,-0.1789843,3.938154,65.63578,0.1848674,0.1870386,0,0,2.776623
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3236419,0,0,0,0,0,0,0,0,0,0,0.3236419,0,0,0,0,2.173389,2.597639,0.3236419,0,0.3236419,4.245188,70.75299,0.184388,0,0.2589135,0,2.921281
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7680433,1.472424,1.472424,1.7,0,0.5202,1.472424,52.16184,0,0,0,0.7680433,0,0,0.2275761,0.2161973,1.849747,2.888917,0.9842407,0,0.9842407,5.178921,86.31518,0.1852535,1.619666,0.6144347,1.7,3.65696
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.20386,0.01718486,0.01718486,0,0,0,0.01718486,7005.351,0.3202643,0,0,1.20386,0.01808933,0.01718486,0,0,0.8655061,3.774734,0.8655061,0,0.8655061,6.000012,100,0.1839875,0.01890335,0.9630878,0,4.978593
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.71977,0.5389283,0.5389283,0,0,0,0.5389283,319.1093,1.152477,0,0,1.71977,0.5672929,0.5389283,0,0,0,4.553689,0,0,0,6.000012,100,0.1839875,0.5928211,1.375816,0,6.273459
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.956427,0,0,0,0,0,0,0,1.956427,0,0,1.956427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1839875,0,1.565142,0,6.510117
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,2.15287,0,0,0,0,0,0,0,2.15287,0,0,2.15287,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1839875,0,1.722296,0,6.706559
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,2.044525,0.8925516,0.8925516,0,0,0,0.8925516,229.0652,1.104997,0,0,2.044525,0.939528,0.8925516,0,0,0,4.553689,0,0,0,6.000012,100,0.1839875,0.9818068,1.63562,0,6.598214
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.929917,0,0,0,0,0,0,0,1.929917,0,0,1.929917,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1839875,0,1.543934,0,6.483606
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.365242,0.7817626,0.7817626,0,0,0,0.7817626,174.6364,0.542334,0,0,1.365242,0.822908,0.7817626,0,0,0,4.553689,0,0,0,6.000012,100,0.1839875,0.8599389,1.092194,0,5.918931
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,1.015465,1.831103,1.831103,0.8664115,0,0.2926303,1.831103,55.45645,0,0,0,1.015465,1.015465,0.9646915,0,0,0,4.553689,0,0,0,6.000012,100,0.1839875,2.014213,0.8123718,1.7,5.569154
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4676063,1.496491,1.496491,1.052265,0,0.3433683,1.496491,31.24685,0,0,0,0.4676063,0.4676063,0.444226,0,0,0,4.553689,0,0,0,6.000012,100,0.1839875,1.64614,0.3740851,1.7,5.021295
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.2186178,0,0,0,0,0,0,0,0.2186178,0,0,0.2186178,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1839875,0,0.1748942,0,4.772307
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,0.9105217,0.9105217,0,0,0,0.9105217,0,0,1.110223E-16,0,0,0.9584439,0.9105217,0,0,0,4.553689,0,0.9584439,-0.9584439,4.989723,83.16189,0.1839875,1.001574,0,0,4.553689
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.064938,3.595245,0,0,0,4.989723,83.16189,0.1839875,0,0,0,3.595245
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,0.4396593,0.4396593,0,0,0,0.4396593,0,0,5.551115E-17,0,0,0.4627992,0.4396593,0,0,1.064938,3.595245,0,0.4627992,-0.4627992,4.50189,75.03136,0.1839875,0.4836252,0,0,3.595245
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.4004239,0.4004239,0,0,0,0.4004239,0,0,0,0,0,0.4214989,0.4004239,0,0,1.579159,3.132446,0,0.4214989,-0.4214989,4.057591,67.62639,0.1839875,0.4404663,0,0,3.132446
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.2033263,0.2033263,0,0,0,0.2033263,0,0,0,0,0,0.2140277,0.2033263,0,0,2.047491,2.710947,0,0.2140277,-0.2140277,3.831986,63.86631,0.1839875,0.2236589,0,0,2.710947
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.4238223,0.4238223,0,0,0,0.4238223,0,0,5.551115E-17,0,0,0.4461287,0.4238223,0,0,2.2853,2.496919,0,0.4461287,-0.4461287,3.361726,56.02864,0.1839875,0.4662045,0,0,2.496919
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.780998,2.050791,0,0,0,3.361726,56.02864,0.1839875,0,0,0,2.050791
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,0.4647131,0.4647131,0,0,0,0.4647131,0,0,0,0,0,0.4891717,0.4647131,0,0,2.780998,2.050791,0,0.4891717,-0.4891717,2.846093,47.43479,0.1839875,0.5111845,0,0,2.050791
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.09668756,0.09668756,0,0,0,0.09668756,0,0,1.387779E-17,0,0,0.1017764,0.09668756,0,0,3.324522,1.561619,0,0.1017764,-0.1017764,2.738811,45.64677,0.1839875,0.1063563,0,0,1.561619
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.1443052,0.1443052,0,0,0,0.1443052,0,0,0,0,0,0.1519002,0.1443052,0,0,3.437607,1.459842,0,0.1519002,-0.1519002,2.578695,42.97816,0.1839875,0.1587357,0,0,1.459842
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,0.4528472,0.4528472,0,0,0,0.4528472,0,0,5.551115E-17,0,0,0.4766812,0.4528472,0,0,3.606385,1.307942,0,0.4766812,-0.4766812,2.076229,34.60374,0.1839875,0.4981319,0,0,1.307942
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.2033762,0.2033762,0,0,0,0.2033762,0,0,2.775558E-17,0,0,0.2140802,0.2033762,0,0,4.136031,0.8312611,0,0.2140802,-0.2140802,1.850568,30.84274,0.1839875,0.2237138,0,0,0.8312611
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1164538,0.8819886,0.8819886,1.7,0,0.5202,0.8819886,13.20354,0,0,0,0.1164538,0,0,0.8180113,0.7771108,4.373898,0.6171809,0.8935645,0,0.8935645,2.698278,44.97121,0.1849071,0.9701875,0.09316301,1.7,0.7336347
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4308759,1.457693,1.457693,1.7,0,0.5202,1.457693,29.55876,0,0,0,0.4308759,0,0,0.2423073,0.2301919,3.480333,1.421389,0.6610678,0,0.6610678,3.325422,55.42359,0.1854954,1.603462,0.3447007,1.7,1.852265
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.7517965,2.35175,2.35175,1.7,0,0.5202,2.35175,31.96753,0,0,0,0.7517965,0.6860529,0.6517502,0,0,2.819265,2.01635,0.06574363,0,0.06574363,3.387792,56.46309,0.185548,2.586925,0.6014372,1.7,2.768147
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.6092089,1.137107,1.137107,1.7,0,0.5202,1.137107,53.57533,0,0,0,0.6092089,0,0,0.5628929,0.5347483,2.753522,2.075519,1.143957,0,1.143957,4.473045,74.5506,0.1865837,1.250818,0.4873671,1.7,2.684728
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.7448559,1.537863,1.537863,1.7,0,0.5202,1.537863,48.43449,0,0,0,0.7448559,0,0,0.1621374,0.1540305,1.609565,3.105081,0.8988864,0,0.8988864,5.325803,88.76321,0.1873212,1.691649,0.5958847,1.7,3.849937
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,1.081771,1.294617,1.294617,0.9420786,0,0.3132874,1.294617,83.55917,0,0,0,1.081771,0.371093,0.3525384,0,0,0.7106782,3.914078,0.7106782,0,0.7106782,6.000012,100,0.1875023,1.424079,0.865417,1.7,4.99585
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.8171751,2.048556,2.048556,1.272239,0,0.4034213,2.048556,39.8903,1.110223E-16,0,0,0.8171751,0.8171751,0.7763163,0,0,0,4.553689,0,0,0,6.000012,100,0.1875023,2.253411,0.65374,1.7,5.370864
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.4084703,0,0,0,0,0,0,0,0.4084703,0,0,0.4084703,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1875023,0,0.3267763,0,4.962159
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.7760983,1.916291,1.916291,1.178998,0,0.3779663,1.916291,40.50002,0,0,0,0.7760983,0.7760983,0.7372934,0,0,0,4.553689,0,0,0,6.000012,100,0.1875023,2.10792,0.6208786,1.7,5.329787
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.8336139,0,0,0,0,0,0,0,0.8336139,0,0,0.8336139,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1875023,0,0.6668911,0,5.387303
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.4140241,0,0,0,0,0,0,0,0.4140241,0,0,0.4140241,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1875023,0,0.3312193,0,4.967713
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1171477,0,0,0,0,0,0,0,0.1171477,0,0,0.1171477,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1875023,0,0.09371816,0,4.670836
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,1.651116,1.651116,1.651116,0,0.5068547,1.651116,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1875023,1.816228,0,1.7,4.553689
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.290371,0.290371,0,0,0,0.290371,0,0,5.551115E-17,0,0,0.3056537,0.290371,0,0,0,4.553689,0,0.3056537,-0.3056537,5.677824,94.63022,0.1875023,0.3194081,0,0,4.553689
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,1.563257,1.563257,1.7,0,0.5202,1.563257,0,0,0,0,0,0,0,0.1367435,0.1299064,0.3396153,4.248035,0.1299064,0,0.1299064,5.801064,96.68422,0.1876328,1.719582,0,1.7,4.248035
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.4333036,0.4333036,0,0,0,0.4333036,0,0,5.551115E-17,0,0,0.4561091,0.4333036,0,0,0.2097089,4.364951,0,0.4561091,-0.4561091,5.320283,88.67121,0.1876328,0.476634,0,0,4.364951
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.1190989,0.1190989,0,0,0,0.1190989,0,0,1.387779E-17,0,0,0.1253673,0.1190989,0,0,0.7164967,3.908842,0,0.1253673,-0.1253673,5.188135,86.46874,0.1876328,0.1310088,0,0,3.908842
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.1757046,0.1757046,0,0,0,0.1757046,0,0,0,0,0,0.1849522,0.1757046,0,0,0.8557937,3.783475,0,0.1849522,-0.1849522,4.993178,83.21947,0.1876328,0.193275,0,0,3.783475
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.278451,0.278451,0,0,0,0.278451,0,0,0,0,0,0.2931063,0.278451,0,0,1.061296,3.598522,0,0.2931063,-0.2931063,4.684217,78.07013,0.1876328,0.3062961,0,0,3.598522
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.3002421,0.3002421,0,0,0,0.3002421,0,0,5.551115E-17,0,0,0.3160444,0.3002421,0,0,1.38697,3.305416,0,0.3160444,-0.3160444,4.351077,72.51781,0.1876328,0.3302664,0,0,3.305416
