Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.1339754,0.1339754,0,0,0,0.1339754,0,0,0,0,0,0.1410268,0.1339754,0,0,1.73813,2.989372,0,0.1410268,-0.1410268,4.202422,70.04022,0.1876328,0.1473729,0,0,2.989372
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.1388258,0.1388258,0,0,0,0.1388258,0,0,2.775558E-17,0,0,0.1461325,0.1388258,0,0,1.894827,2.848345,0,0.1461325,-0.1461325,4.048385,67.47294,0.1876328,0.1527084,0,0,2.848345
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.1062054,0.1062054,0,0,0,0.1062054,0,0,0,0,0,0.1117951,0.1062054,0,0,2.057196,2.702213,0,0.1117951,-0.1117951,3.930542,65.5089,0.1876328,0.1168259,0,0,2.702213
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.1227822,0.1227822,0,0,0,0.1227822,0,0,1.387779E-17,0,0,0.1292444,0.1227822,0,0,2.181413,2.590418,0,0.1292444,-0.1292444,3.794307,63.23832,0.1876328,0.1350604,0,0,2.590418
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1681281,0.7484975,0.7484975,0,0,0,0.7484975,22.46207,0,1.110223E-16,0,0.1681281,0.7878922,0.7484975,0,0,2.325018,2.461173,0,0.6197641,-0.6197641,3.141018,52.35019,0.1876328,0.8233473,0.1345025,0,2.629301
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.5115209,0.8364515,0.8364515,0,0,0,0.8364515,61.15368,0,0,0,0.5115209,0.8804752,0.8364515,0,0,3.013644,1.841409,0,0.3689543,-0.3689543,2.752106,45.86834,0.1876328,0.9200966,0.4092167,0,2.35293
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,1.024947,1.631803,1.631803,1.7,0,0.5202,1.631803,62.81069,0,0,0,1.024947,0,0,0.06819683,0.06478699,3.423594,1.472455,1.089734,0,1.089734,3.785918,63.09851,0.1884765,1.794984,0.8199575,1.7,2.497401
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.462701,0,0,0.9170091,0,0.3064435,0,0,0,0,0,1.462701,0,0,0.9170091,0.8711587,2.33386,2.453215,2.33386,0,2.33386,6.000012,100,0.1863169,0,1.170161,1.7,3.915916
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,1.01483,1.599986,1.599986,0.6358967,0,0.2296998,1.599986,63.42747,0,0,0,1.01483,1.01483,0.9640888,0,0,0,4.553689,0,0,0,6.000012,100,0.1863169,1.759984,0.8118643,1.7,5.568519
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.511873,0.9475949,0.9475949,0,0,0,0.9475949,159.5484,0.5144041,0,0,1.511873,0.9974684,0.9475949,0,0,0,4.553689,0,0,0,6.000012,100,0.1863169,1.042354,1.209498,0,6.065561
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.454137,0,0,0,0,0,0,0,1.454137,0,0,1.454137,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1863169,0,1.163309,0,6.007825
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.443229,0.05535227,0.05535227,0,0,0,0.05535227,2607.353,1.384963,0,0,1.443229,0.05826554,0.05535227,0,0,0,4.553689,0,0,0,6.000012,100,0.1863169,0.06088749,1.154583,0,5.996918
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.862451,0.2191531,0.2191531,0,0,0,0.2191531,393.538,0.6317634,0,0,0.862451,0.2306875,0.2191531,0,0,0,4.553689,0,0,0,6.000012,100,0.1863169,0.2410685,0.6899607,0,5.41614
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.4427297,0.9670566,0.9670566,0,0,0,0.9670566,45.78116,0,1.110223E-16,0,0.4427297,1.017954,0.9670566,0,0,0,4.553689,0,0.5752246,-0.5752246,5.393672,89.89436,0.1863169,1.063762,0.3541838,0,4.996418
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3466372,1.25906,1.25906,1.536936,0,0.4756836,1.25906,27.53142,0,0,0,0.3466372,0,0,0.2778762,0.2639824,0.6391384,3.978464,0.6106195,0,0.6106195,5.972957,99.54908,0.1868377,1.384966,0.2773097,1.7,4.325101
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1946664,0,0,0,0,0,0,0,0.1661475,0,0,0.1946664,0,0,0,0,0.02851887,4.528022,0.02851887,0,0.02851887,6.000012,100,0.1867983,0,0.1557331,0,4.722688
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1867983,0,0,0,4.553689
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,2.855993,2.855993,1.7,0,0.5202,2.855993,0,0,0,0.06159177,0,1.216834,1.155993,0,0,0,4.553689,0,1.216834,-1.216834,4.717356,78.62244,0.1867983,3.141592,0,1.7,4.553689
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,1.423198,0,0.444633,0,0,0,0,0,0,0,0,1.423198,1.352038,1.352038,3.336855,1.352038,0,1.352038,6.000012,100,0.1871661,0,0,1.7,3.336855
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.2110574,0.2110574,0,0,0,0.2110574,0,0,2.775558E-17,0,0,0.2221656,0.2110574,0,0,0,4.553689,0,0.2221656,-0.2221656,5.765829,96.09695,0.1871661,0.2321631,0,0,4.553689
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.02560031,0.02560031,0,0,0,0.02560031,0,0,3.469447E-18,0,0,0.0269477,0.02560031,0,0,0.2468507,4.331523,0,0.0269477,-0.0269477,5.737423,95.62354,0.1871661,0.02816035,0,0,4.331523
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2767926,4.304575,0,0,0,5.737423,95.62354,0.1871661,0,0,0,4.304575
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.4269962,0.4269962,0,0,0,0.4269962,0,0,5.551115E-17,0,0,0.4494697,0.4269962,0,0,0.2767926,4.304575,0,0.4494697,-0.4494697,5.263641,87.72717,0.1871661,0.4696958,0,0,4.304575
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.3116491,0.3116491,0,0,0,0.3116491,0,0,0,0,0,0.3280516,0.3116491,0,0,0.7762033,3.855106,0,0.3280516,-0.3280516,4.917844,81.96391,0.1871661,0.342814,0,0,3.855106
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.1486167,0.1486167,0,0,0,0.1486167,0,0,0,0,0,0.1564386,0.1486167,0,0,1.140705,3.527054,0,0.1564386,-0.1564386,4.752943,79.21556,0.1871661,0.1634784,0,0,3.527054
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.314526,3.370616,0,0,0,4.752943,79.21556,0.1871661,0,0,0,3.370616
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.314526,3.370616,0,0,0,4.752943,79.21556,0.1871661,0,0,0,3.370616
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,0.4992507,0.4992507,0,0,0,0.4992507,0,0,1.110223E-16,0,0,0.5255271,0.4992507,0,0,1.314526,3.370616,0,0.5255271,-0.5255271,4.198989,69.98301,0.1871661,0.5491758,0,0,3.370616
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1247118,2.36493,2.36493,1.7,0,0.5202,2.36493,5.273383,0,0,0,0.1247118,0.699926,0.6649297,0,0,1.898445,2.845088,0,0.5752142,-0.5752142,3.59266,59.87755,0.1871661,2.601423,0.09976943,1.7,2.9698
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2432454,0.6404527,0.6404527,1.7,0,0.5202,0.6404527,37.98024,0,0,0,0.2432454,0,0,1.059547,1.00657,2.537572,2.269874,1.249815,0,1.249815,4.778339,79.63882,0.188275,0.7044979,0.1945964,1.7,2.51312
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,1.092906,0,0,0.425,0,0.172125,0,0,0.2198948,0,0,1.092906,0,0,0.2051053,0.19485,1.287756,3.394708,1.287756,0,1.287756,6.000012,100,0.1865321,0,0.874325,1.7,4.487615
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,1.10541,0,0,0,0,0,0,0,1.10541,0,0,1.10541,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1865321,0,0.8843279,0,5.659099
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.183504,0.5432152,0.5432152,0,0,0,0.5432152,217.8701,0.6116982,0,0,1.183504,0.5718054,0.5432152,0,0,0,4.553689,0,0,0,6.000012,100,0.1865321,0.5975366,0.9468028,0,5.737193
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.9147864,0,0,0,0,0,0,0,0.9147864,0,0,0.9147864,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1865321,0,0.7318291,0,5.468475
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,1.141041,0.09417219,0.09417219,0,0,0,0.09417219,1211.654,1.041912,0,0,1.141041,0.09912863,0.09417219,0,0,0,4.553689,0,0,0,6.000012,100,0.1865321,0.1035894,0.9128327,0,5.69473
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.8503019,0.6141874,0.6141874,0,0,0,0.6141874,138.4434,0.2037888,0,0,0.8503019,0.646513,0.6141874,0,0,0,4.553689,0,0,0,6.000012,100,0.1865321,0.6756061,0.6802415,0,5.403991
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.9082223,2.309357,2.309357,1.446546,0,0.4510071,2.309357,39.32793,0,0,0,0.9082223,0.9082223,0.8628112,0,0,0,4.553689,0,0,0,6.000012,100,0.1865321,2.540293,0.7265779,1.7,5.461911
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.361021,0.9402838,0.9402838,0,0,0,0.9402838,38.3949,0,0,0,0.361021,0.9897724,0.9402838,0,0,0,4.553689,0,0.6287513,-0.6287513,5.33725,88.95399,0.1865321,1.034312,0.2888168,0,4.91471
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2669377,1.601234,1.601234,1.7,0,0.5202,1.601234,16.67075,1.387779E-17,0,0,0.2669377,0,0,0.09876568,0.0938274,0.6986126,3.924937,0.3607651,0,0.3607651,5.679502,94.65817,0.1868159,1.761358,0.2135502,1.7,4.191875
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2513881,1.824934,1.824934,1.7,0,0.5202,1.824934,13.77519,0,0,0,0.2513881,0.1315089,0.1249335,0,0,0.3378475,4.249626,0.1198791,0,0.1198791,5.793229,96.55363,0.186903,2.007427,0.2011105,1.7,4.501014
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,1.229011,1.229011,0,0,0,1.229011,0,0,2.220446E-16,0,0,1.293696,1.229011,0,0,0.2179683,4.357517,0,1.293696,-1.293696,4.429554,73.82575,0.186903,1.351912,0,0,4.357517
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.388569,0.388569,0,0,0,0.388569,0,0,5.551115E-17,0,0,0.40902,0.388569,0,0,1.655408,3.063822,0,0.40902,-0.40902,3.998409,66.64001,0.186903,0.427426,0,0,3.063822
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,1.27141,1.27141,1.7,0,0.5202,1.27141,0,0,0,0,0,0,0,0.4285903,0.4071608,2.109875,2.654802,0.4071608,0,0.4071608,4.384676,73.07778,0.187288,1.398551,0,1.7,2.654802
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.4158643,0.4158643,1.7,0,0.5202,0.4158643,0,0,0,0,0,0,0,1.284136,1.219929,1.702714,3.021246,1.219929,0,1.219929,5.542002,92.36651,0.1884088,0.4574507,0,1.7,3.021246
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.1088038,0.1088038,0,0,0,0.1088038,0,0,1.387779E-17,0,0,0.1145303,0.1088038,0,0,0.4827851,4.119182,0,0.1145303,-0.1145303,5.421276,90.35442,0.1884088,0.1196842,0,0,4.119182
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,0.4825263,0.4825263,0,0,0,0.4825263,0,0,0,0,0,0.5079225,0.4825263,0,0,0.6100411,4.004652,0,0.5079225,-0.5079225,4.885879,81.43115,0.1884088,0.5307789,0,0,4.004652
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.3567298,0.3567298,0,0,0,0.3567298,0,0,0,0,0,0.3755051,0.3567298,0,0,1.174399,3.49673,0,0.3755051,-0.3755051,4.490062,74.83421,0.1884088,0.3924028,0,0,3.49673
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.3869548,0.3869548,0,0,0,0.3869548,0,0,5.551115E-17,0,0,0.4073208,0.3869548,0,0,1.591627,3.121224,0,0.4073208,-0.4073208,4.060708,67.67833,0.1884088,0.4256502,0,0,3.121224
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.0895126,0.0895126,0,0,0,0.0895126,0,0,1.387779E-17,0,0,0.09422379,0.0895126,0,0,2.044206,2.713904,0,0.09422379,-0.09422379,3.961387,66.02299,0.1884088,0.09846386,0,0,2.713904
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,0.5335753,0.5335753,0,0,0,0.5335753,0,0,1.110223E-16,0,0,0.5616582,0.5335753,0,0,2.148899,2.61968,0,0.5616582,-0.5616582,3.369348,56.15568,0.1884088,0.5869328,0,0,2.61968
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.4030137,0.4030137,0,0,0,0.4030137,0,0,5.551115E-17,0,0,0.424225,0.4030137,0,0,2.772964,2.058022,0,0.424225,-0.424225,2.922175,48.70282,0.1884088,0.4433151,0,0,2.058022
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.4354895,0.4354895,0,0,0,0.4354895,0,0,5.551115E-17,0,0,0.4584101,0.4354895,0,0,3.244325,1.633797,0,0.4584101,-0.4584101,2.438969,40.6494,0.1884088,0.4790385,0,0,1.633797
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3150296,2.538341,2.538341,1.7,0,0.5202,2.538341,12.41085,1.110223E-16,0,0,0.3150296,0.8824637,0.8383405,0,0,3.753669,1.175387,0,0.5674341,-0.5674341,1.840841,30.68062,0.1884088,2.792175,0.2520236,1.7,1.490416
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6781251,1.56696,1.56696,1.7,0,0.5202,1.56696,43.27648,0,0,0,0.6781251,0,0,0.13304,0.126388,4.384151,0.6079525,0.8045132,0,0.8045132,2.604069,43.40106,0.1890016,1.723656,0.5425001,1.7,1.286078
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.314869,1.880664,1.880664,1.7,0,0.5202,1.880664,69.91516,0,0,0,1.314869,0.1901726,0.180664,0,0,3.579638,1.332014,1.124697,0,1.124697,3.67105,61.18404,0.1897807,2.06873,1.051895,1.7,2.646884
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.803049,0.2147847,0.2147847,0.9009876,0,0.3020696,0.2147847,839.468,0,0,0,1.803049,0,0,0.6862029,0.6518927,2.454942,2.344241,2.454942,0,2.454942,6.000012,100,0.1875725,0.2362632,1.442439,1.7,4.14729
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.815194,0,0,0,0,0,0,0,1.815194,0,0,1.815194,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1875725,0,1.452155,0,6.368883
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.682384,1.77923,1.77923,0.425,0,0.172125,1.77923,94.55687,0.2568789,0,0,1.682384,1.425506,1.35423,0,0,0,4.553689,0,0,0,6.000012,100,0.1875725,1.957153,1.345907,1.7,6.236073
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.536009,1.928362,1.928362,0.5483616,0,0.2058027,1.928362,79.6536,0.08337788,0,0,1.536009,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1875725,2.121198,1.228808,1.7,6.089698
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.394283,0,0,0,0,0,0,0,1.394283,0,0,1.394283,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1875725,0,1.115426,0,5.947971
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.38127,1.486002,1.486002,0.425,0,0.172125,1.486002,92.95209,0.2644256,0,0,1.38127,1.116844,1.061002,0,0,0,4.553689,0,0,0,6.000012,100,0.1875725,1.634602,1.105016,1.7,5.934959
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,1.012513,1.705475,1.705475,0.7435874,0,0.2590994,1.705475,59.36839,2.220446E-16,0,0,1.012513,1.012513,0.9618873,0,0,0,4.553689,0,0,0,6.000012,100,0.1875725,1.876022,0.8100103,1.7,5.566202
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.5782738,3.165152,3.08,1.7,0,0.5202,3.08,18.77512,2.220446E-16,0.08515213,0.4016673,0.5782738,1.452632,1.38,0,0,0,4.553689,0,0.8743578,-0.8743578,5.078358,84.63913,0.1875725,3.481667,0.462619,1.7,5.131963
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.167426,1.954917,1.954917,1.7,0,0.5202,1.954917,8.564358,0,0,0,0.167426,0.2683332,0.2549165,0,0,0.9715087,3.679331,0,0.1009072,-0.1009072,4.971992,82.86637,0.1875725,2.150408,0.1339408,1.7,3.846757
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,1.774622,1.774622,1.7,0,0.5202,1.774622,0,0,0,0,0,0.0785493,0.07462184,0,0,1.083628,3.578424,0,0.0785493,-0.0785493,4.889194,81.4864,0.1875725,1.952084,0,1.7,3.578424
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,4.293786,3.08,1.7,0,0.5202,3.08,0,0,1.213786,1.643165,0,1.452632,1.38,0,0,1.170905,3.499875,0,1.452632,-1.452632,3.357986,55.96632,0.1875725,4.723165,0,1.7,3.499875
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.78494,2.047243,1.38,0,1.38,4.667169,77.786,0.1879322,0,0,1.7,2.047243
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.2433468,0.2433468,1.695978,0,0.5191021,0.2433468,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.40494,3.289243,1.38,0,1.38,5.976352,99.60567,0.1887827,0.2676815,0,1.7,3.289243
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.2097826,0.2097826,0,0,0,0.2097826,0,0,0,0,0,0.2208238,0.2097826,0,0,0.02493987,4.531243,0,0.2208238,-0.2208238,5.743583,95.7262,0.1887827,0.2307609,0,0,4.531243
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2702996,4.310419,0,0,0,5.743583,95.7262,0.1887827,0,0,0,4.310419
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.3180925,0.3180925,0,0,0,0.3180925,0,0,0,0,0,0.3348342,0.3180925,0,0,0.2702996,4.310419,0,0.3348342,-0.3348342,5.390637,89.84377,0.1887827,0.3499018,0,0,4.310419
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.369263,0.369263,0,0,0,0.369263,0,0,5.551115E-17,0,0,0.3886978,0.369263,0,0,0.6423377,3.975585,0,0.3886978,-0.3886978,4.980914,83.01506,0.1887827,0.4061892,0,0,3.975585
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.3490276,0.3490276,0,0,0,0.3490276,0,0,5.551115E-17,0,0,0.3673974,0.3490276,0,0,1.074224,3.586887,0,0.3673974,-0.3673974,4.593643,76.56055,0.1887827,0.3839303,0,0,3.586887
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.482444,3.21949,0,0,0,4.593643,76.56055,0.1887827,0,0,0,3.21949
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,0.790329,0.790329,0,0,0,0.790329,0,0,1.110223E-16,0,0,0.8319253,0.790329,0,0,1.482444,3.21949,0,0.8319253,-0.8319253,3.716716,61.94515,0.1887827,0.869362,0,0,3.21949
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.2803439,0.2803439,0,0,0,0.2803439,0,0,0,0,0,0.2950989,0.2803439,0,0,2.406805,2.387564,0,0.2950989,-0.2950989,3.405655,56.7608,0.1887827,0.3083783,0,0,2.387564
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3706946,1.656017,1.656017,1.7,0,0.5202,1.656017,22.38471,0,0,0,0.3706946,0,0,0.04398295,0.04178381,2.734693,2.092466,0.4124784,0,0.4124784,3.796966,63.28264,0.189067,1.821619,0.2965557,1.7,2.46316
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.739803,1.007627,1.007627,1.7,0,0.5202,1.007627,73.42033,0,0,0,0.739803,0,0,0.6923732,0.6577545,2.322214,2.463696,1.397557,0,1.397557,5.122806,85.37992,0.1898828,1.108389,0.5918424,1.7,3.203499
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,1.048109,1.658369,1.658369,1.541089,0,0.4768172,1.658369,63.20123,2.220446E-16,0,0,1.048109,0.1234525,0.1172799,0,0,0.9246567,3.721498,0.9246567,0,0.9246567,6.000012,100,0.1904843,1.824205,0.8384874,1.7,4.769607
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.558677,0.5548528,0.5548528,0,0,0,0.5548528,280.9172,0.9746215,0,0,1.558677,0.5840556,0.5548528,0,0,0,4.553689,0,0,0,6.000012,100,0.1904843,0.6103381,1.246942,0,6.112366
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.252231,1.678439,1.678439,0.4888199,0,0.1895478,1.678439,74.60686,0,0,0,1.252231,1.252231,1.18962,0,0,0,4.553689,0,0,0,6.000012,100,0.1904843,1.846284,1.001785,1.7,5.80592
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.436194,1.036628,1.036628,0,0,0,1.036628,138.5448,0.3450064,0,0,1.436194,1.091188,1.036628,0,0,0,4.553689,0,0,0,6.000012,100,0.1904843,1.140291,1.148955,0,5.989883
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.410478,0.6625698,0.6625698,0,0,0,0.6625698,212.8799,0.7130359,0,0,1.410478,0.6974419,0.6625698,0,0,0,4.553689,0,0,0,6.000012,100,0.1904843,0.7288268,1.128382,0,5.964167
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.394436,0.02772438,0.02772438,0,0,0,0.02772438,5029.638,1.365252,0,0,1.394436,0.02918356,0.02772438,0,0,0,4.553689,0,0,0,6.000012,100,0.1904843,0.03049682,1.115549,0,5.948125
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.9185088,1.777101,1.777101,0.9045177,0,0.3030333,1.777101,51.68579,1.110223E-16,0,0,0.9185088,0.9185088,0.8725833,0,0,0,4.553689,0,0,0,6.000012,100,0.1904843,1.954811,0.734807,1.7,5.472198
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.7756205,1.176648,1.176648,0,0,0,1.176648,65.91777,0,0,0,0.7756205,1.238577,1.176648,0,0,0,4.553689,0,0.4629569,-0.4629569,5.512012,91.86669,0.1904843,1.294313,0.6204964,0,5.329309
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.4319038,1.744236,1.744236,1.7,0,0.5202,1.744236,24.76177,0,0,0,0.4319038,0.04656449,0.04423626,0,0,0.5143966,4.090732,0.3853393,0,0.3853393,5.877577,97.95943,0.1907328,1.91866,0.3455231,1.7,4.522636
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.09387832,0,0,0,0,0,0,0,0,0,0,0.09387832,0,0,0,0,0.1290573,4.437537,0.09387832,0,0.09387832,5.966639,99.44377,0.1906147,0,0.07510266,0,4.531416
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,2.161298,2.161298,1.7,0,0.5202,2.161298,0,0,0,0,0,0.485577,0.4612982,0,0,0.03517894,4.522028,0,0.485577,-0.485577,5.454795,90.91307,0.1906147,2.377428,0,1.7,4.522028
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,1.77635,1.77635,1.7,0,0.5202,1.77635,0,0,0,0,0,0.08036854,0.07635012,0,0,0.5747089,4.036451,0,0.08036854,-0.08036854,5.37008,89.50114,0.1906147,1.953985,0,1.7,4.036451
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,1.885629,1.885629,1.7,0,0.5202,1.885629,0,0,0,0,0,0.1953985,0.1856286,0,0,0.6640073,3.956082,0,0.1953985,-0.1953985,5.164111,86.06834,0.1906147,2.074192,0,1.7,3.956082
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,0.7022482,0.7022482,0,0,0,0.7022482,0,0,1.110223E-16,0,0,0.7392086,0.7022482,0,0,0.8811168,3.760684,0,0.7392086,-0.7392086,4.384917,73.0818,0.1906147,0.772473,0,0,3.760684
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.05529647,0.05529647,0,0,0,0.05529647,0,0,0,0,0,0.05820682,0.05529647,0,0,1.70246,3.021475,0,0.05820682,-0.05820682,4.323562,72.05921,0.1906147,0.06082612,0,0,3.021475
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.3999554,0.3999554,0,0,0,0.3999554,0,0,5.551115E-17,0,0,0.4210057,0.3999554,0,0,1.767134,2.963268,0,0.4210057,-0.4210057,3.879782,64.66291,0.1906147,0.4399509,0,0,2.963268
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,0.8735306,0.8735306,0,0,0,0.8735306,0,0,1.110223E-16,0,0,0.9195059,0.8735306,0,0,2.234918,2.542263,0,0.9195059,-0.9195059,2.910538,48.50887,0.1906147,0.9608836,0,0,2.542263
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.06755564,0.06755564,0,0,0,0.06755564,0,0,0,0,0,0.0711112,0.06755564,0,0,3.256591,1.622757,0,0.0711112,-0.0711112,2.83558,47.25958,0.1906147,0.0743112,0,0,1.622757
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.2677073,0.2677073,0,0,0,0.2677073,0,0,0,0,0,0.2817972,0.2677073,0,0,3.335604,1.551646,0,0.2817972,-0.2817972,2.53854,42.30892,0.1906147,0.2944781,0,0,1.551646
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.3764565,0.3764565,0,0,0,0.3764565,0,0,0,0,0,0.3962699,0.3764565,0,0,3.648712,1.269848,0,0.3962699,-0.3962699,2.120835,35.34718,0.1906147,0.4141021,0,0,1.269848
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,0.687642,0.687642,0,0,0,0.687642,0,0,1.110223E-16,0,0,0.7238337,0.687642,0,0,4.089012,0.8735785,0,0.7238337,-0.7238337,1.357847,22.63074,0.1906147,0.7564062,0,0,0.8735785
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.3811834,0.3811834,1.7,0,0.5202,0.3811834,0,0,0,0,0,0,0,1.318817,1.252876,4.893271,0.1497448,1.252876,0,1.252876,2.54643,42.44041,0.1915826,0.4193017,0,1.7,0.1497448
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2560319,1.730125,1.730125,1.7,0,0.5202,1.730125,14.79846,0,0,0,0.2560319,0.03171041,0.03012489,0,0,3.640395,1.277333,0.2243215,0,0.2243215,2.75924,45.98724,0.1917242,1.903137,0.2048255,1.7,1.533365
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6457216,0.5073658,0.5073658,1.7,0,0.5202,0.5073658,127.2694,0,0,0,0.6457216,0,0,1.192634,1.133002,3.416074,1.479222,1.778724,0,1.778724,4.446685,74.11127,0.1920195,0.5581024,0.5165773,1.7,2.124944
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,1.098116,0,0,0.5676149,0,0.2110589,0,0,0,0,0,1.098116,0,0,0.5676149,0.5392341,1.63735,3.080074,1.63735,0,1.63735,6.000012,100,0.1902866,0,0.8784926,1.7,4.17819
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.571128,2.15946,2.15946,0.7794598,0,0.2688926,2.15946,72.7556,0.1184964,0,0,1.571128,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1902866,2.375406,1.256902,1.7,6.124817
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.910432,2.29425,2.29425,0.9142494,0,0.3056901,2.29425,83.27045,0.4578003,0,0,1.910432,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1902866,2.523674,1.528345,1.7,6.464121
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.983458,0.5666367,0.5666367,0,0,0,0.5666367,350.0405,1.386998,0,0,1.983458,0.5964596,0.5666367,0,0,0,4.553689,0,0,0,6.000012,100,0.1902866,0.6233003,1.586766,0,6.537147
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,2.021487,2.827451,2.827451,1.447451,0,0.4512542,2.827451,71.49502,0.5688553,0,0.03019655,2.021487,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1902866,3.110197,1.61719,1.7,6.575176
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.691639,1.362381,1.362381,0.425,0,0.172125,1.362381,124.1678,0.7049221,0,0,1.691639,0.9867172,0.9373813,0,0,0,4.553689,0,0,0,6.000012,100,0.1902866,1.498619,1.353311,1.7,6.245328
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.272448,0.7393824,0.7393824,0,0,0,0.7393824,172.096,0.4941503,0,0,1.272448,0.7782973,0.7393824,0,0,0,4.553689,0,0,0,6.000012,100,0.1902866,0.8133207,1.017958,0,5.826137
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.9718086,0.06197125,0.06197125,0,0,0,0.06197125,1568.16,0.9065757,0,0,0.9718086,0.0652329,0.06197125,0,0,0,4.553689,0,0,0,6.000012,100,0.1902866,0.06816838,0.7774469,0,5.525497
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.5323015,0.6063911,0.6063911,0,0,0,0.6063911,87.78187,1.110223E-16,0,0,0.5323015,0.6383064,0.6063911,0,0,0,4.553689,0,0.106005,-0.106005,5.888273,98.13769,0.1902866,0.6670303,0.4258412,0,5.08599
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1612566,2.745672,2.745672,1.7,0,0.5202,2.745672,5.873122,0,0,0,0.1612566,1.100707,1.045671,0,0,0.1177833,4.447684,0,0.9394501,-0.9394501,4.898005,81.63326,0.1902866,3.020239,0.1290053,1.7,4.608941
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,1.107933,1.107933,0,0,0,1.107933,0,0,0,0,0,1.166245,1.107933,0,0,1.161617,3.508234,0,1.166245,-1.166245,3.668675,61.14446,0.1902866,1.218727,0,0,3.508234
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,1.785648,1.785648,1.7,0,0.5202,1.785648,0,0,0,0,0,0.09015585,0.08564805,0,0,2.457445,2.341988,0,0.09015585,-0.09015585,3.573642,59.56059,0.1902866,1.964213,0,1.7,2.341988
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,0.7512766,0.7512766,1.7,0,0.5202,0.7512766,0,0,0,0,0,0,0,0.9487234,0.9012873,2.557618,2.251832,0.9012873,0,0.9012873,4.428679,73.81116,0.1910255,0.8264042,0,1.7,2.251832
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,0.6597905,0.6597905,1.7,0,0.5202,0.6597905,0,0,0,0,0,0,0,1.04021,0.9881991,1.656331,3.062991,0.9881991,0,0.9881991,5.366167,89.43593,0.191826,0.7257695,0,1.7,3.062991
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,0.5525642,0.5525642,0,0,0,0.5525642,0,0,0,0,0,0.5816465,0.5525642,0,0,0.6681319,3.95237,0,0.5816465,-0.5816465,4.753057,79.21746,0.191826,0.6078206,0,0,3.95237
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,0.4536583,0.4536583,0,0,0,0.4536583,0,0,5.551115E-17,0,0,0.4775351,0.4536583,0,0,1.314406,3.370724,0,0.4775351,-0.4775351,4.249691,70.82804,0.191826,0.4990241,0,0,3.370724
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.0326684,0.0326684,0,0,0,0.0326684,0,0,0,0,0,0.03438779,0.0326684,0,0,1.845,2.893189,0,0.03438779,-0.03438779,4.213443,70.22392,0.191826,0.03593523,0,0,2.893189
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.2816277,0.2816277,0,0,0,0.2816277,0,0,0,0,0,0.2964501,0.2816277,0,0,1.883209,2.858801,0,0.2964501,-0.2964501,3.900957,65.01582,0.191826,0.3097904,0,0,2.858801
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.3836162,0.3836162,0,0,0,0.3836162,0,0,0,0,0,0.4038065,0.3836162,0,0,2.212598,2.562351,0,0.4038065,-0.4038065,3.475308,57.92168,0.191826,0.4219778,0,0,2.562351
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.661272,2.158544,0,0,0,3.475308,57.92168,0.191826,0,0,0,2.158544
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.661272,2.158544,0,0,0,3.475308,57.92168,0.191826,0,0,0,2.158544
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.1811275,0.1811275,0,0,0,0.1811275,0,0,2.775558E-17,0,0,0.1906605,0.1811275,0,0,2.661272,2.158544,0,0.1906605,-0.1906605,3.274334,54.57212,0.191826,0.1992402,0,0,2.158544
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1022642,0,0,0,0,0,0,0,0,0,0,0.1022642,0,0,0,0,2.873117,1.967884,0.1022642,0,0.1022642,3.37135,56.18906,0.1917022,0,0.08181136,0,2.070148
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3732128,2.45162,2.45162,1.7,0,0.5202,2.45162,15.22311,0,0,0,0.3732128,0.7911786,0.7516197,0,0,2.770853,2.059922,0,0.4179659,-0.4179659,2.930776,48.84616,0.1917022,2.696782,0.2985702,1.7,2.433134
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.4138081,1.054801,1.054801,1.7,0,0.5202,1.054801,39.23093,0,0,0,0.4138081,0,0,0.6451994,0.6129394,3.235259,1.641956,1.026747,0,1.026747,3.904834,65.08043,0.1924428,1.160281,0.3310465,1.7,2.055764
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4800305,0.3292836,0.3292836,1.7,0,0.5202,0.3292836,145.7803,0,0,0,0.4800305,0,0,1.370716,1.302181,2.208512,2.566028,1.782211,0,1.782211,5.595588,93.25961,0.1927143,0.3622119,0.3840244,1.7,3.046059
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.7930862,2.123233,2.123233,1.7,0,0.5202,2.123233,37.35276,0,0,0,0.7930862,0.4455085,0.4232331,0,0,0.4263006,4.170018,0.3475777,0,0.3475777,5.925329,98.75528,0.1929196,2.335556,0.6344689,1.7,4.963105
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.531825,1.85727,1.85727,0.4772704,0,0.1863948,1.85727,82.47722,0.0004704699,0,0,1.531825,1.452632,1.38,0,0,0.07872295,4.482838,0.07872295,0,0.07872295,6.000012,100,0.1928256,2.042997,1.22546,1.7,6.014663
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.9920508,1.363045,1.363045,0.425,0,0.172125,1.363045,72.78197,0.004635349,0,0,0.9920508,0.9874154,0.9380446,0,0,0,4.553689,0,0,0,6.000012,100,0.1928256,1.499349,0.7936406,1.7,5.54574
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.5833339,0,0,0,0,0,0,0,0.5833339,0,0,0.5833339,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1928256,0,0.4666671,0,5.137023
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.747982,0.7218058,0.7218058,0,0,0,0.7218058,103.6265,0,0,0,0.747982,0.7597956,0.7218058,0,0,0,4.553689,0,0.01181359,-0.01181359,5.987559,99.79246,0.1928256,0.7939864,0.5983856,0,5.301671
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.6485022,2.491016,2.491016,1.7,0,0.5202,2.491016,26.03365,3.330669E-16,0,0,0.6485022,0.832648,0.7910156,0,0,0.01312621,4.541875,0,0.1841457,-0.1841457,5.793453,96.55735,0.1928256,2.740117,0.5188017,1.7,5.190378
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.4002971,1.343928,1.343928,1.170491,0,0.3756442,1.343928,29.78561,2.775558E-17,0,0,0.4002971,0.1825645,0.1734363,0,0,0.2177326,4.357729,0.2177326,0,0.2177326,6.000012,100,0.1929538,1.47832,0.3202377,1.7,4.758027
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1435485,0,0,0,0,0,0,0,0.1435485,0,0,0.1435485,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1929538,0,0.1148388,0,4.697237
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,1.622817,1.622817,1.622817,0,0.499129,1.622817,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1929538,1.785099,0,1.7,4.553689
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,2.021554,2.021554,1.7,0,0.5202,2.021554,0,0,0,0,0,0.3384775,0.3215536,0,0,0,4.553689,0,0.3384775,-0.3384775,5.643226,94.05357,0.1929538,2.223709,0,1.7,4.553689
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,0.9996647,0.9996647,0,0,0,0.9996647,0,0,2.220446E-16,0,0,1.052279,0.9996647,0,0,0.3760861,4.215211,0,1.052279,-1.052279,4.534026,75.56696,0.1929538,1.099631,0,0,4.215211
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.2260598,0.2260598,0,0,0,0.2260598,0,0,0,0,0,0.2379577,0.2260598,0,0,1.545285,3.162933,0,0.2379577,-0.2379577,4.283197,71.38647,0.1929538,0.2486658,0,0,3.162933
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.809682,2.924975,0,0,0,4.283197,71.38647,0.1929538,0,0,0,2.924975
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.809682,2.924975,0,0,0,4.283197,71.38647,0.1929538,0,0,0,2.924975
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,0.4740654,0.4740654,0,0,0,0.4740654,0,0,5.551115E-17,0,0,0.4990162,0.4740654,0,0,1.809682,2.924975,0,0.4990162,-0.4990162,3.757188,62.61967,0.1929538,0.5214719,0,0,2.924975
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.04534575,0.04534575,0,0,0,0.04534575,0,0,6.938894E-18,0,0,0.04773237,0.04534575,0,0,2.364144,2.425959,0,0.04773237,-0.04773237,3.706873,61.7811,0.1929538,0.04988033,0,0,2.425959
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.1020681,0.1020681,0,0,0,0.1020681,0,0,1.387779E-17,0,0,0.1074402,0.1020681,0,0,2.41718,2.378227,0,0.1074402,-0.1074402,3.593621,59.89357,0.1929538,0.112275,0,0,2.378227
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.1562014,0.1562014,0,0,0,0.1562014,0,0,0,0,0,0.1644225,0.1562014,0,0,2.536558,2.270787,0,0.1644225,-0.1644225,3.420305,57.00497,0.1929538,0.1718215,0,0,2.270787
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.71925,2.106364,0,0,0,3.420305,57.00497,0.1929538,0,0,0,2.106364
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.1735282,0.1735282,0,0,0,0.1735282,0,0,0,0,0,0.1826613,0.1735282,0,0,2.71925,2.106364,0,0.1826613,-0.1826613,3.227763,53.79594,0.1929538,0.190881,0,0,2.106364
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.3041298,0.9956449,0.9956449,0,0,0,0.9956449,30.54601,0,1.110223E-16,0,0.3041298,1.048047,0.9956449,0,0,2.922207,1.923703,0,0.7439175,-0.7439175,2.443605,40.72667,0.1929538,1.095209,0.2433038,0,2.227833
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.5007456,1.996562,1.996562,1.7,0,0.5202,1.996562,25.08039,0,0,0,0.5007456,0.3121704,0.2965618,0,0,3.748782,1.179785,0.1885753,0,0.1885753,2.622503,43.7083,0.1930646,2.196218,0.4005965,1.7,1.680531
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.6453006,0.9830175,0.9830175,1.7,0,0.5202,0.9830175,65.64488,0,0,0,0.6453006,0,0,0.7169825,0.6811334,3.560207,1.349503,1.326434,0,1.326434,3.880869,64.68102,0.1938641,1.081319,0.5162405,1.7,1.994804
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,1.062284,0.3218265,0.3218265,1.554973,0,0.4806075,0.3218265,330.0797,0,0,0,1.062284,0,0,1.233146,1.171489,2.233773,2.543293,2.233773,0,2.233773,6.000012,100,0.1933191,0.3540092,0.8498271,1.7,3.605577
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.266567,0.607879,0.607879,0,0,0,0.607879,208.3585,0.6266947,0,0,1.266567,0.6398727,0.607879,0,0,0,4.553689,0,0,0,6.000012,100,0.1933191,0.6686669,1.013254,0,5.820256
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.278953,0.2440055,0.2440055,0,0,0,0.2440055,524.1494,1.022105,0,0,1.278953,0.2568479,0.2440055,0,0,0,4.553689,0,0,0,6.000012,100,0.1933191,0.268406,1.023163,0,5.832642
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,1.194119,0.5737461,0.5737461,0,0,0,0.5737461,208.1268,0.590176,0,0,1.194119,0.6039432,0.5737461,0,0,0,4.553689,0,0,0,6.000012,100,0.1933191,0.6311207,0.9552954,0,5.747808
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.9163957,0.4143758,0.4143758,0,0,0,0.4143758,221.1509,0.4802106,0,0,0.9163957,0.4361851,0.4143758,0,0,0,4.553689,0,0,0,6.000012,100,0.1933191,0.4558134,0.7331166,0,5.470085
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.9591748,0,0,0,0,0,0,0,0.9591748,0,0,0.9591748,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1933191,0,0.7673399,0,5.512864
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.5516423,0,0,0,0,0,0,0,0.5516423,0,0,0.5516423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1933191,0,0.4413139,0,5.105331
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2618504,0,0,0,0,0,0,0,0.2618504,0,0,0.2618504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1933191,0,0.2094803,0,4.815539
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06943927,0,0,0,0,0,0,0,0.06943927,0,0,0.06943927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1933191,0,0.05555142,0,4.623128
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1933191,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.2538373,0.2538373,0,0,0,0.2538373,0,0,5.551115E-17,0,0,0.2671972,0.2538373,0,0,0,4.553689,0,0.2671972,-0.2671972,5.718361,95.30583,0.1933191,0.279221,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.317961,0.317961,0,0,0,0.317961,0,0,5.551115E-17,0,0,0.3346958,0.317961,0,0,0.2968857,4.286492,0,0.3346958,-0.3346958,5.365561,89.42584,0.1933191,0.3497571,0,0,4.286492
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.2613196,0.2613196,0,0,0,0.2613196,0,0,0,0,0,0.2750733,0.2613196,0,0,0.66877,3.951796,0,0.2750733,-0.2750733,5.075608,84.59331,0.1933191,0.2874516,0,0,3.951796
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.009958771,0.009958771,0,0,0,0.009958771,0,0,0,0,0,0.01048292,0.009958771,0,0,0.974407,3.676723,0,0.01048292,-0.01048292,5.064559,84.40914,0.1933191,0.01095465,0,0,3.676723
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9860547,3.66624,0,0,0,5.064559,84.40914,0.1933191,0,0,0,3.66624
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.2093417,0.2093417,0,0,0,0.2093417,0,0,2.775558E-17,0,0,0.2203597,0.2093417,0,0,0.9860547,3.66624,0,0.2203597,-0.2203597,4.832279,80.53782,0.1933191,0.2302759,0,0,3.66624
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.1605853,0.1605853,0,0,0,0.1605853,0,0,2.775558E-17,0,0,0.1690371,0.1605853,0,0,1.230899,3.44588,0,0.1690371,-0.1690371,4.654098,77.56815,0.1933191,0.1766438,0,0,3.44588
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.2261746,0.2261746,0,0,0,0.2261746,0,0,2.775558E-17,0,0,0.2380786,0.2261746,0,0,1.418718,3.276843,0,0.2380786,-0.2380786,4.403141,73.38554,0.1933191,0.2487921,0,0,3.276843
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.1088544,0.1088544,0,0,0,0.1088544,0,0,0,0,0,0.1145836,0.1088544,0,0,1.68325,3.038764,0,0.1145836,-0.1145836,4.28236,71.37252,0.1933191,0.1197398,0,0,3.038764
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.393019,0.393019,0,0,0,0.393019,0,0,5.551115E-17,0,0,0.4137042,0.393019,0,0,1.810565,2.924181,0,0.4137042,-0.4137042,3.846277,64.10449,0.1933191,0.4323209,0,0,2.924181
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,0.861894,0.861894,0,0,0,0.861894,0,0,1.110223E-16,0,0,0.9072568,0.861894,0,0,2.270236,2.510477,0,0.9072568,-0.9072568,2.889945,48.16565,0.1933191,0.9480833,0,0,2.510477
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1942059,1.29028,1.29028,1.7,0,0.5202,1.29028,15.05145,0,0,0,0.1942059,0,0,0.4097196,0.3892336,3.278299,1.60322,0.5834395,0,0.5834395,3.443444,57.39061,0.1937248,1.419309,0.1553648,1.7,1.797426
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5845415,1.344838,1.344838,1.7,0,0.5202,1.344838,43.46558,0,0,0,0.5845415,0,0,0.3551624,0.3374043,2.69486,2.128315,0.9219457,0,0.9219457,4.318079,71.96783,0.1943085,1.479321,0.4676332,1.7,2.712857
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.864277,1.724794,1.724794,1.7,0,0.5202,1.724794,50.10899,0,0,0,0.864277,0.02609912,0.02479417,0,0,1.772914,2.958066,0.8381779,0,0.8381779,5.113244,85.22056,0.1947768,1.897274,0.6914216,1.7,3.822344
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.9743512,0,0,0,0,0,0,0,0.03961535,0,0,0.9743512,0,0,0,0,0.9347359,3.712427,0.9347359,0,0.9347359,6.000012,100,0.1936991,0,0.779481,0,4.686778
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.701159,1.027277,1.027277,0,0,0,1.027277,165.5989,0.619815,0,0,1.701159,1.081344,1.027277,0,0,0,4.553689,0,0,0,6.000012,100,0.1936991,1.130005,1.360927,0,6.254848
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.819113,0,0,0,0,0,0,0,1.819113,0,0,1.819113,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1936991,0,1.45529,0,6.372802
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,1.020701,0,0,0,0,0,0,0,1.020701,0,0,1.020701,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1936991,0,0.8165606,0,5.57439
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,1.141402,3.615551,3.08,1.7,0,0.5202,3.08,37.05849,2.220446E-16,0.5355509,0.897106,1.141402,1.452632,1.38,0,0,0,4.553689,0,0.3112301,-0.3112301,5.671947,94.53226,0.1936991,3.977106,0.9131212,1.7,5.69509
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,1.18607,2.123568,2.123568,1.325322,0,0.4179128,2.123568,55.85271,0,0,0,1.18607,0.840259,0.798246,0,0,0.3458112,4.242459,0.3458112,0,0.3458112,6.000012,100,0.1938921,2.335924,0.9488561,1.7,5.428529
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.8957865,0.6686316,0.6686316,0,0,0,0.6686316,133.9731,0.1919638,0,0,0.8957865,0.7038227,0.6686316,0,0,0,4.553689,0,0,0,6.000012,100,0.1938921,0.7354947,0.7166292,0,5.449475
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.503165,1.724089,1.724089,1.246082,0,0.3962805,1.724089,29.1844,1.110223E-16,0,0,0.503165,0.503165,0.4780068,0,0,0,4.553689,0,0,0,6.000012,100,0.1938921,1.896498,0.402532,1.7,5.056854
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05827723,1.376736,1.376736,1.321373,0,0.4168347,1.376736,4.233,1.387779E-16,0,0,0.05827723,0.05827723,0.05536337,0,0,0,4.553689,0,0,0,6.000012,100,0.1938921,1.51441,0.04662178,1.7,4.611966
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,1.406079,1.406079,1.406079,0,0.4399595,1.406079,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1938921,1.546687,0,1.7,4.553689
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,2.547268,2.547268,1.7,0,0.5202,2.547268,0,0,0,0,0,0.8918612,0.8472681,0,0,0,4.553689,0,0.8918612,-0.8918612,5.059908,84.33163,0.1938921,2.801995,0,1.7,4.553689
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,4.007319,3.08,1.7,0,0.5202,3.08,0,0,0.9273192,1.328051,0,1.452632,1.38,0,0,0.9909569,3.661828,0,1.452632,-1.452632,3.5287,58.81154,0.1938921,4.408051,0,1.7,3.661828
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.02961126,0.02961126,1.482243,0,0.4607523,0.02961126,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.604992,2.209196,1.38,0,1.38,4.837883,80.63122,0.1942034,0.03257238,0,1.7,2.209196
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.224992,3.451196,0,0,0,4.837883,80.63122,0.1942034,0,0,0,3.451196
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.1835654,0.1835654,0,0,0,0.1835654,0,0,2.775558E-17,0,0,0.1932267,0.1835654,0,0,1.224992,3.451196,0,0.1932267,-0.1932267,4.634204,77.23657,0.1942034,0.2019219,0,0,3.451196
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.01850594,0.01850594,0,0,0,0.01850594,0,0,0,0,0,0.01947993,0.01850594,0,0,1.439688,3.257969,0,0.01947993,-0.01947993,4.61367,76.89435,0.1942034,0.02035653,0,0,3.257969
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.461333,3.23849,0,0,0,4.61367,76.89435,0.1942034,0,0,0,3.23849
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.461333,3.23849,0,0,0,4.61367,76.89435,0.1942034,0,0,0,3.23849
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.461333,3.23849,0,0,0,4.61367,76.89435,0.1942034,0,0,0,3.23849
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.03334523,0.03334523,0,0,0,0.03334523,0,0,6.938894E-18,0,0,0.03510024,0.03334523,0,0,1.461333,3.23849,0,0.03510024,-0.03510024,4.576671,76.2777,0.1942034,0.03667976,0,0,3.23849
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.2244973,0.2244973,0,0,0,0.2244973,0,0,0,0,0,0.2363129,0.2244973,0,0,1.500333,3.203389,0,0.2363129,-0.2363129,4.327576,72.12611,0.1942034,0.246947,0,0,3.203389
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1118334,0,0,0,0,0,0,0,0,0,0,0.1118334,0,0,0,0,1.762903,2.967076,0.1118334,0,0.1118334,4.43367,73.89436,0.1940762,0,0.08946675,0,3.07891
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5296713,3.124044,3.08,1.7,0,0.5202,3.08,17.19712,2.220446E-16,0.04404422,0.3564487,0.5296713,1.452632,1.38,0,0,1.651069,3.067726,0,0.9229603,-0.9229603,3.460784,57.67963,0.1940762,3.436449,0.423737,1.7,3.597398
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5954592,0.8862939,0.8862939,1.7,0,0.5202,0.8862939,67.1853,0,0,0,0.5954592,0,0,0.813706,0.7730207,2.676581,2.144766,1.36848,0,1.36848,4.759038,79.31715,0.19478,0.9749233,0.4763674,1.7,2.740225
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.8575863,0.3036507,0.3036507,0.7778766,0,0.2684603,0.3036507,282.4253,0,0,0,0.8575863,0,0,0.4742259,0.4505146,1.308101,3.376398,1.308101,0,1.308101,6.000012,100,0.1939282,0.3340157,0.686069,1.7,4.233984
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.58971,1.672057,1.672057,0.425,0,0.172125,1.672057,95.07511,0.2770184,0,0,1.58971,1.312692,1.247057,0,0,0,4.553689,0,0,0,6.000012,100,0.1939282,1.839263,1.271768,1.7,6.143399
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.808081,0.6297764,0.6297764,0,0,0,0.6297764,287.0989,1.145159,0,0,1.808081,0.6629226,0.6297764,0,0,0,4.553689,0,0,0,6.000012,100,0.1939282,0.692754,1.446465,0,6.36177
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.479086,1.818844,1.818844,0.4388443,0,0.1759045,1.818844,81.32011,0.0264546,0,0,1.479086,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1939282,2.000729,1.183269,1.7,6.032775
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.7326396,0.2622849,0.2622849,0,0,0,0.2622849,279.3297,0.4565502,0,0,0.7326396,0.2760893,0.2622849,0,0,0,4.553689,0,0,0,6.000012,100,0.1939282,0.2885134,0.5861117,0,5.286328
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5928356,0.3032345,0.3032345,0,0,0,0.3032345,195.504,0.2736413,0,0,0.5928356,0.3191943,0.3032345,0,0,0,4.553689,0,0,0,6.000012,100,0.1939282,0.333558,0.4742685,0,5.146524
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.429115,0.1809732,0.1809732,0,0,0,0.1809732,237.1152,0.2386169,0,0,0.429115,0.1904981,0.1809732,0,0,0,4.553689,0,0,0,6.000012,100,0.1939282,0.1990705,0.343292,0,4.982804
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.09182487,1.400933,1.400933,1.3137,0,0.4147401,1.400933,6.554549,0,0,0,0.09182487,0.09182487,0.08723362,0,0,0,4.553689,0,0,0,6.000012,100,0.1939282,1.541027,0.07345989,1.7,4.645514
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.04050766,3.27846,3.08,1.7,0,0.5202,3.08,1.315184,2.220446E-16,0.1984604,0.5263064,0.04050766,1.452632,1.38,0,0,0,4.553689,0,1.412124,-1.412124,4.511503,75.19156,0.1939282,3.606306,0.03240613,1.7,4.594197
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,2.395899,2.395899,1.7,0,0.5202,2.395899,0,0,0,0,0,0.7325251,0.6958988,0,0,1.569027,3.141565,0,0.7325251,-0.7325251,3.739353,62.32243,0.1939282,2.635489,0,1.7,3.141565
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,2.986172,2.986172,1.7,0,0.5202,2.986172,0,0,0,0.2047892,0,1.353865,1.286172,0,0,2.382943,2.40904,0,1.353865,-1.353865,2.312254,38.53749,0.1939282,3.284789,0,1.7,2.40904
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,2.933612,2.702416,1.7,0,0.5202,2.702416,0,0,0.2311958,0.524557,0,1.055175,1.002416,0,0,3.887238,1.055175,0,1.055175,-1.055175,1.200002,20,0.1939282,3.226973,0,1.7,1.055175
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.4385536,0.4385536,1.7,0,0.5202,0.4385536,0,0,0,0,0,0,0,1.261446,1.198374,5.059654,0,1.198374,0,1.198374,2.33688,38.94792,0.1947884,0.4824089,0,1.7,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.1136026,0.1136026,1.566234,0,0.4836819,0.1136026,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.86128,1.078537,1.38,0,1.38,3.646063,60.76759,0.1952279,0.1249629,0,1.7,1.078537
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.1593047,0.1593047,1.611936,0,0.4961586,0.1593047,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.48128,2.320537,1.38,0,1.38,4.955246,82.58727,0.1957387,0.1752352,0,1.7,2.320537
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.3041513,0.3041513,0,0,0,0.3041513,0,0,0,0,0,0.3201593,0.3041513,0,0,1.10128,3.562537,0,0.3201593,-0.3201593,4.617768,76.96265,0.1957387,0.3345664,0,0,3.562537
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.3846124,0.3846124,0,0,0,0.3846124,0,0,5.551115E-17,0,0,0.4048551,0.3846124,0,0,1.457013,3.242378,0,0.4048551,-0.4048551,4.191013,69.85008,0.1957387,0.4230736,0,0,3.242378
