Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.0376713,0.0376713,0,0,0,0.0376713,0,0,6.938894E-18,0,0,0.039654,0.0376713,0,0,1.906852,2.837522,0,0.039654,-0.039654,4.149215,69.15343,0.1957387,0.04143843,0,0,2.837522
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.0886834,0.0886834,0,0,0,0.0886834,0,0,1.387779E-17,0,0,0.09335095,0.0886834,0,0,1.950912,2.797868,0,0.09335095,-0.09335095,4.050814,67.51343,0.1957387,0.09755174,0,0,2.797868
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.3788429,0.3788429,0,0,0,0.3788429,0,0,0,0,0,0.398782,0.3788429,0,0,2.054635,2.704517,0,0.398782,-0.398782,3.630461,60.50756,0.1957387,0.4167272,0,0,2.704517
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.3942272,0.3942272,0,0,0,0.3942272,0,0,5.551115E-17,0,0,0.4149761,0.3942272,0,0,2.497726,2.305735,0,0.4149761,-0.4149761,3.193038,53.21719,0.1957387,0.43365,0,0,2.305735
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2847815,2.342094,2.342094,1.7,0,0.5202,2.342094,12.15927,0,0,0,0.2847815,0.6758886,0.6420942,0,0,2.958811,1.890759,0,0.3911071,-0.3911071,2.780775,46.34615,0.1957387,2.576304,0.2278252,1.7,2.175541
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7966061,0.9307908,0.9307908,1.7,0,0.5202,0.9307908,85.58379,0,0,0,0.7966061,0,0,0.7692091,0.7307487,3.393374,1.499652,1.527355,0,1.527355,4.229751,70.4957,0.1962293,1.02387,0.6372849,1.7,2.296258
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.282884,0.948732,0.948732,1.502711,0,0.4663401,0.948732,135.2209,0,0,0,1.282884,0,0,0.5539788,0.5262799,1.866019,2.874272,1.809164,0,1.809164,5.946074,99.10104,0.1960738,1.043605,1.026307,1.7,4.157155
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.735763,0,0,0,0,0,0,0,1.678907,0,0,1.735763,0,0,0,0,0.05685572,4.502519,0.05685572,0,0.05685572,6.000012,100,0.1960122,0,1.38861,0,6.238282
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.961538,2.282628,2.282628,0.9026278,0,0.3025174,2.282628,85.93331,0.508906,0,0,1.961538,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1960122,2.51089,1.56923,1.7,6.515226
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.968958,0.3931244,0.3931244,0,0,0,0.3931244,500.8484,1.555142,0,0,1.968958,0.4138152,0.3931244,0,0,0,4.553689,0,0,0,6.000012,100,0.1960122,0.4324369,1.575166,0,6.522646
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.834738,0,0,0,0,0,0,0,1.834738,0,0,1.834738,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1960122,0,1.467791,0,6.388427
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.605974,0.04084881,0.04084881,0,0,0,0.04084881,3931.507,1.562975,0,0,1.605974,0.04299875,0.04084881,0,0,0,4.553689,0,0,0,6.000012,100,0.1960122,0.04493369,1.284779,0,6.159663
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.30804,0.969445,0.969445,0,0,0,0.969445,134.9267,0.2875715,0,0,1.30804,1.020468,0.969445,0,0,0,4.553689,0,0,0,6.000012,100,0.1960122,1.06639,1.046432,0,5.861729
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.9106975,0.8354468,0.8354468,0,0,0,0.8354468,109.0072,0.03127982,0,0,0.9106975,0.8794177,0.8354468,0,0,0,4.553689,0,0,0,6.000012,100,0.1960122,0.9189915,0.728558,0,5.464386
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.4214974,3.727091,3.08,1.7,0,0.5202,3.08,13.68498,0,0.6470912,1.0198,0.4214974,1.452632,1.38,0,0,0,4.553689,0,1.031134,-1.031134,4.913101,81.88486,0.1960122,4.0998,0.3371979,1.7,4.975186
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1418556,0.9396754,0.9396754,0,0,0,0.9396754,15.09624,0,1.110223E-16,0,0.1418556,0.989132,0.9396754,0,0,1.145705,3.522555,0,0.8472763,-0.8472763,4.019993,66.99976,0.1960122,1.033643,0.1134845,0,3.66441
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,1.111793,1.111793,0,0,0,1.111793,0,0,2.220446E-16,0,0,1.170308,1.111793,0,0,2.087123,2.675278,0,1.170308,-1.170308,2.78638,46.43958,0.1960122,1.222972,0,0,2.675278
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,2.098749,2.098749,1.7,0,0.5202,2.098749,0,0,0,0,0,0.4197355,0.3987487,0,0,3.387465,1.50497,0,0.4197355,-0.4197355,2.34394,39.06559,0.1960122,2.308624,0,1.7,1.50497
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,0.650339,0.650339,1.7,0,0.5202,0.650339,0,0,0,0,0,0,0,1.049661,0.997178,3.853838,1.085235,0.997178,0,0.997178,3.289946,54.83232,0.1966884,0.7153729,0,1.7,1.085235
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.1236969,0.1236969,1.576329,0,0.4864377,0.1236969,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.85666,1.982695,1.38,0,1.38,4.599129,76.65199,0.1971131,0.1360666,0,1.7,1.982695
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.2470418,0.2470418,1.699673,0,0.5201108,0.2470418,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.47666,3.224695,1.38,0,1.38,5.908312,98.47167,0.1977342,0.271746,0,1.7,3.224695
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.1247865,0.1247865,0,0,0,0.1247865,0,0,0,0,0,0.1313542,0.1247865,0,0,0.09666035,4.466695,0,0.1313542,-0.1313542,5.769853,96.16402,0.1977342,0.1372651,0,0,4.466695
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.1995494,0.1995494,0,0,0,0.1995494,0,0,0,0,0,0.210052,0.1995494,0,0,0.2426094,4.33534,0,0.210052,-0.210052,5.548438,92.47379,0.1977342,0.2195044,0,0,4.33534
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4760006,4.125288,0,0,0,5.548438,92.47379,0.1977342,0,0,0,4.125288
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.1367594,0.1367594,0,0,0,0.1367594,0,0,0,0,0,0.1439572,0.1367594,0,0,0.4760006,4.125288,0,0.1439572,-0.1439572,5.396694,89.94472,0.1977342,0.1504353,0,0,4.125288
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.1818625,0.1818625,0,0,0,0.1818625,0,0,2.775558E-17,0,0,0.1914342,0.1818625,0,0,0.6359531,3.981331,0,0.1914342,-0.1914342,5.194905,86.58157,0.1977342,0.2000487,0,0,3.981331
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8486577,3.789897,0,0,0,5.194905,86.58157,0.1977342,0,0,0,3.789897
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.1046341,0.1046341,0,0,0,0.1046341,0,0,1.387779E-17,0,0,0.1101412,0.1046341,0,0,0.8486577,3.789897,0,0.1101412,-0.1101412,5.078805,84.64659,0.1977342,0.1150975,0,0,3.789897
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2173922,0,0,0,0,0,0,0,0,0,0,0.2173922,0,0,0,0,0.9710368,3.679756,0.2173922,0,0.2173922,5.285042,88.08385,0.1975016,0,0.1739138,0,3.897148
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5727144,1.525776,1.525776,1.69766,0,0.5195611,1.525776,37.53595,0,0,0,0.5727144,0,0,0.1718836,0.1632895,0.7536446,3.875409,0.7360039,0,0.7360039,5.983276,99.72108,0.1978887,1.678354,0.4581715,1.7,4.448123
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.300331,2.743278,2.743278,1.524722,0,0.4723491,2.743278,47.40064,2.463307E-16,0,0,1.300331,1.282691,1.218556,0,0,0.01764069,4.537812,0.01764069,0,0.01764069,6.000012,100,0.1978973,3.017606,1.040265,1.7,5.838144
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.645144,1.308563,1.308563,0.425,0,0.172125,1.308563,125.7214,0.7150776,0,0,1.645144,0.9300665,0.8835632,0,0,0,4.553689,0,0,0,6.000012,100,0.1978973,1.43942,1.316115,1.7,6.198833
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.885855,1.212931,1.212931,0,0,0,1.212931,155.4791,0.609085,0,0,1.885855,1.27677,1.212931,0,0,0,4.553689,0,0,0,6.000012,100,0.1978973,1.334224,1.508684,0,6.439544
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,2.027188,2.254647,2.254647,0.8746469,0,0.2948786,2.254647,89.91155,0.5745565,0,0,2.027188,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1978973,2.480112,1.62175,1.7,6.580877
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.829652,1.130333,1.130333,0,0,0,1.130333,161.8683,0.639827,0,0,1.829652,1.189825,1.130333,0,0,0,4.553689,0,0,0,6.000012,100,0.1978973,1.243367,1.463721,0,6.38334
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.389186,2.941738,2.941738,1.622011,0,0.498909,2.941738,47.22331,0,0,0.1559116,1.389186,1.389186,1.319727,0,0,0,4.553689,0,0,0,6.000012,100,0.1978973,3.235912,1.111349,1.7,5.942875
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.278441,1.48271,1.48271,0.425,0,0.172125,1.48271,86.22327,0.165062,0,0,1.278441,1.113379,1.05771,0,0,0,4.553689,0,0,0,6.000012,100,0.1978973,1.630981,1.022753,1.7,5.83213
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.873129,0,0,0,0,0,0,0,0.873129,0,0,0.873129,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1978973,0,0.6985031,0,5.426818
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.5321928,1.90179,1.90179,1.396207,0,0.4372645,1.90179,27.98378,1.110223E-16,0,0,0.5321928,0.5321928,0.5055832,0,0,0,4.553689,0,0,0,6.000012,100,0.1978973,2.091969,0.4257542,1.7,5.085882
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05732267,1.340718,1.340718,1.286261,0,0.4072493,1.340718,4.275522,7.632783E-17,0,0,0.05732267,0.05732267,0.05445654,0,0,0,4.553689,0,0,0,6.000012,100,0.1978973,1.47479,0.04585814,1.7,4.611012
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,0.6285408,0.6285408,0,0,0,0.6285408,0,0,0,0,0,0.6616219,0.6285408,0,0,0,4.553689,0,0.6616219,-0.6616219,5.302601,88.37651,0.1978973,0.6913949,0,0,4.553689
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,2.458207,2.458207,1.7,0,0.5202,2.458207,0,0,0,0,0,0.7981131,0.7582074,0,0,0.7351354,3.892067,0,0.7981131,-0.7981131,4.461316,74.35512,0.1978973,2.704028,0,1.7,3.892067
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,1.95915,1.95915,1.7,0,0.5202,1.95915,0,0,0,0,0,0.2727897,0.2591502,0,0,1.621928,3.093954,0,0.2727897,-0.2727897,4.17377,69.56271,0.1978973,2.155065,0,1.7,3.093954
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.3000293,0.3000293,1.7,0,0.5202,0.3000293,0,0,0,0,0,0,0,1.399971,1.329972,1.925027,2.821164,1.329972,0,1.329972,5.435493,90.59137,0.1985585,0.3300322,0,1.7,2.821164
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5950553,4.018139,0,0,0,5.435493,90.59137,0.1985585,0,0,0,4.018139
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5950553,4.018139,0,0,0,5.435493,90.59137,0.1985585,0,0,0,4.018139
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5950553,4.018139,0,0,0,5.435493,90.59137,0.1985585,0,0,0,4.018139
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5950553,4.018139,0,0,0,5.435493,90.59137,0.1985585,0,0,0,4.018139
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.3039314,0.3039314,0,0,0,0.3039314,0,0,0,0,0,0.3199278,0.3039314,0,0,0.5950553,4.018139,0,0.3199278,-0.3199278,5.098259,84.97083,0.1985585,0.3343245,0,0,4.018139
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.03459036,0.03459036,0,0,0,0.03459036,0,0,0,0,0,0.0364109,0.03459036,0,0,0.9505306,3.698211,0,0.0364109,-0.0364109,5.059879,84.33115,0.1985585,0.03804939,0,0,3.698211
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.3815506,0.3815506,0,0,0,0.3815506,0,0,5.551115E-17,0,0,0.4016322,0.3815506,0,0,0.9909871,3.661801,0,0.4016322,-0.4016322,4.636521,77.27521,0.1985585,0.4197057,0,0,3.661801
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.437245,3.260168,0,0,0,4.636521,77.27521,0.1985585,0,0,0,3.260168
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1242662,0.9876845,0.9876845,0,0,0,0.9876845,12.58157,0,1.110223E-16,0,0.1242662,1.039668,0.9876845,0,0,1.437245,3.260168,0,0.9154017,-0.9154017,3.671603,61.19327,0.1985585,1.086453,0.09941295,0,3.384434
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.207563,1.423904,1.423904,1.7,0,0.5202,1.423904,14.57704,0,0,0,0.207563,0,0,0.2760961,0.2622913,2.454358,2.344767,0.4698543,0,0.4698543,4.117346,68.6223,0.1988268,1.566294,0.1660504,1.7,2.55233
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1594408,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1594408,0,0,1.452632,1.38,1.984504,2.767635,1.539441,0,1.539441,5.577788,92.96295,0.1988566,0,0.1275526,1.7,2.927076
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1846175,2.285205,2.285205,1.7,0,0.5202,2.285205,8.078817,1.110223E-16,0,0,0.1846175,0.616005,0.5852047,0,0,0.4450631,4.153132,0,0.4313875,-0.4313875,5.123066,85.38426,0.1988566,2.513725,0.147694,1.7,4.337749
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2951965,0,0,0,0,0,0,0,0,0,0,0.2951965,0,0,0,0,0.9243825,3.721745,0.2951965,0,0.2951965,5.403114,90.05172,0.1985463,0,0.2361572,0,4.016941
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2789406,0,0,0,0,0,0,0,0,0,0,0.2789406,0,0,0,0,0.629186,3.987422,0.2789406,0,0.2789406,5.66774,94.46214,0.198254,0,0.2231525,0,4.266362
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.5535763,0.7028464,0.7028464,0,0,0,0.7028464,78.76205,0,0,0,0.5535763,0.7398383,0.7028464,0,0,0.3502453,4.238468,0,0.186262,-0.186262,5.471403,91.18987,0.198254,0.7731311,0.442861,0,4.792045
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.4156996,0.2610856,0.2610856,0,0,0,0.2610856,159.2196,0,0,0,0.4156996,0.274827,0.2610856,0,0,0.5572032,4.052206,0.1408726,0,0.1408726,5.605046,93.41725,0.1981067,0.2871942,0.3325597,0,4.467906
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.3379873,0.8788843,0.8788843,0,0,0,0.8788843,38.45641,0,0,0,0.3379873,0.9251414,0.8788843,0,0,0.4163305,4.178991,0,0.5871541,-0.5871541,4.986132,83.10203,0.1981067,0.9667727,0.2703899,0,4.516979
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.08109123,0,0,0,0,0,0,0,0,0,0,0.08109123,0,0,0,0,1.068724,3.591837,0.08109123,0,0.08109123,5.063061,84.38419,0.198022,0,0.06487299,0,3.672929
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.1034521,0,0,0,0,0,0,0,0,0,0,0.1034521,0,0,0,0,0.9876327,3.664819,0.1034521,0,0.1034521,5.161205,86.01991,0.197914,0,0.0827617,0,3.768272
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.07089423,0.8629403,0.8629403,0,0,0,0.8629403,8.215426,0,1.110223E-16,0,0.07089423,0.9083582,0.8629403,0,0,0.8841805,3.757926,0,0.837464,-0.837464,4.27844,71.30719,0.197914,0.9492343,0.05671538,0,3.828821
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,1.857262,1.857262,1.7,0,0.5202,1.857262,0,0,0,0,0,0.1655386,0.1572617,0,0,1.814696,2.920462,0,0.1655386,-0.1655386,4.103947,68.39898,0.197914,2.042988,0,1.7,2.920462
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,0.9095703,0.9095703,1.7,0,0.5202,0.9095703,0,0,0,0,0,0,0,0.7904297,0.7509083,1.998628,2.754924,0.7509083,0,0.7509083,4.816321,80.27186,0.1983924,1.000527,0,1.7,2.754924
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,0.9569278,0.9569278,0,0,0,0.9569278,0,0,1.110223E-16,0,0,1.007293,0.9569278,0,0,1.24772,3.430741,0,1.007293,-1.007293,3.754542,62.57557,0.1983924,1.052621,0,0,3.430741
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.02392565,0.02392565,0,0,0,0.02392565,0,0,3.469447E-18,0,0,0.0251849,0.02392565,0,0,2.366933,2.423449,0,0.0251849,-0.0251849,3.727994,62.13312,0.1983924,0.02631822,0,0,2.423449
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.1835698,0.1835698,0,0,0,0.1835698,0,0,0,0,0,0.1932314,0.1835698,0,0,2.394917,2.398264,0,0.1932314,-0.1932314,3.524311,58.7384,0.1983924,0.2019268,0,0,2.398264
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.2707199,0.2707199,0,0,0,0.2707199,0,0,5.551115E-17,0,0,0.2849683,0.2707199,0,0,2.609618,2.205033,0,0.2849683,-0.2849683,3.223928,53.73202,0.1983924,0.2977919,0,0,2.205033
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.2884345,0.2884345,0,0,0,0.2884345,0,0,0,0,0,0.3036152,0.2884345,0,0,2.92625,1.920064,0,0.3036152,-0.3036152,2.903889,48.39806,0.1983924,0.3172779,0,0,1.920064
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.02274516,0.02274516,0,0,0,0.02274516,0,0,3.469447E-18,0,0,0.02394227,0.02274516,0,0,3.2636,1.616449,0,0.02394227,-0.02394227,2.878652,47.97744,0.1983924,0.02501968,0,0,1.616449
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.2241566,0.2241566,0,0,0,0.2241566,0,0,2.775558E-17,0,0,0.2359544,0.2241566,0,0,3.290202,1.592507,0,0.2359544,-0.2359544,2.629934,43.83215,0.1983924,0.2465723,0,0,1.592507
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.1994309,0.1994309,0,0,0,0.1994309,0,0,2.775558E-17,0,0,0.2099272,0.1994309,0,0,3.552374,1.356552,0,0.2099272,-0.2099272,2.408651,40.14411,0.1983924,0.219374,0,0,1.356552
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.2401813,0.2401813,0,0,0,0.2401813,0,0,5.551115E-17,0,0,0.2528225,0.2401813,0,0,3.785626,1.146625,0,0.2528225,-0.2528225,2.142153,35.70248,0.1983924,0.2641995,0,0,1.146625
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,0.568205,0.568205,0,0,0,0.568205,0,0,1.110223E-16,0,0,0.5981105,0.568205,0,0,4.06654,0.8938027,0,0.5981105,-0.5981105,1.511689,25.19477,0.1983924,0.6250255,0,0,0.8938027
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2261132,1.964387,1.964387,1.7,0,0.5202,1.964387,11.51062,1.110223E-16,0,0.1369567,0.2261132,0.2783022,0.2643871,0,0,4.731108,0.2956922,0,0.05218896,-0.05218896,1.456677,24.27791,0.1983924,2.160826,0.1808906,1.7,0.5218054
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.422673,0.5296388,0.5296388,1.7,0,0.5202,0.5296388,79.80402,0,0,0,0.422673,0,0,1.170361,1.111843,4.789095,0.2435032,1.534516,0,1.534516,2.912447,48.54069,0.198821,0.5826027,0.3381384,1.7,0.6661763
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5811586,0.6272964,0.6272964,1.7,0,0.5202,0.6272964,92.64497,0,0,0,0.5811586,0,0,1.072704,1.019068,3.254579,1.624568,1.600227,0,1.600227,4.430556,73.84245,0.1991752,0.690026,0.4649269,1.7,2.205726
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.6542369,0.4840357,0.4840357,1.434145,0,0.4476216,0.4840357,135.163,-1.110223E-16,0,0,0.6542369,0,0,0.9501094,0.9026039,1.654352,3.064772,1.556841,0,1.556841,5.907505,98.45821,0.1991548,0.5324392,0.5233896,1.7,3.719009
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.532286,0,0,0,0,0,0,0,0.4347748,0,0,0.532286,0,0,0,0,0.09751123,4.465929,0.09751123,0,0.09751123,6.000012,100,0.1990554,0,0.4258288,0,4.998215
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.7537349,2.973134,2.973134,1.7,0,0.5202,2.973134,25.35153,0,0,0.1904472,0.7537349,1.340141,1.273134,0,0,0,4.553689,0,0.5864059,-0.5864059,5.381886,89.69792,0.1990554,3.270447,0.6029879,1.7,5.307424
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.971542,0.6884704,0.6884704,0,0,0,0.6884704,141.116,0,0,0,0.971542,0.7247056,0.6884704,0,0,0.6515622,3.967283,0.2468363,0,0.2468363,5.616055,93.60074,0.1988042,0.7573174,0.7772336,0,4.938825
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,1.078721,0.4194568,0.4194568,0,0,0,0.4194568,257.1709,0.2324614,0,0,1.078721,0.4415334,0.4194568,0,0,0.4047258,4.189436,0.4047258,0,0.4047258,6.000012,100,0.1983936,0.4614024,0.8629765,0,5.268157
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.818852,0,0,0,0,0,0,0,0.818852,0,0,0.818852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1983936,0,0.6550816,0,5.372541
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3615521,2.118938,2.118938,1.7,0,0.5202,2.118938,17.06289,1.665335E-16,0,0,0.3615521,0.4409875,0.4189381,0,0,0,4.553689,0,0.07943542,-0.07943542,5.91628,98.60446,0.1983936,2.330832,0.2892417,1.7,4.915241
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.08742791,0,0,0,0,0,0,0,0,0,0,0.08742791,0,0,0,0,0.08826158,4.474254,0.08742791,0,0.08742791,5.999221,99.98682,0.1983051,0,0.06994233,0,4.561681
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.04346403,0,0,0,0,0,0,0,0.04263037,0,0,0.04346403,0,0,0,0,0.0008336657,4.552938,0.0008336657,0,0.0008336657,6.000012,100,0.1983043,0,0.03477123,0,4.596403
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1983043,0,0,0,4.553689
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,0.9984918,0.9984918,0,0,0,0.9984918,0,0,2.220446E-16,0,0,1.051044,0.9984918,0,0,0,4.553689,0,1.051044,-1.051044,4.892114,81.53508,0.1983043,1.098341,0,0,4.553689
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.1910446,0.1910446,0,0,0,0.1910446,0,0,2.775558E-17,0,0,0.2010996,0.1910446,0,0,1.167827,3.502645,0,0.2010996,-0.2010996,4.680137,78.00212,0.1983043,0.2101491,0,0,3.502645
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.4249733,0.4249733,0,0,0,0.4249733,0,0,5.551115E-17,0,0,0.4473403,0.4249733,0,0,1.391271,3.301545,0,0.4473403,-0.4473403,4.208599,70.14317,0.1983043,0.4674706,0,0,3.301545
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.3949786,0.3949786,0,0,0,0.3949786,0,0,5.551115E-17,0,0,0.415767,0.3949786,0,0,1.888315,2.854205,0,0.415767,-0.415767,3.770342,62.83891,0.1983043,0.4344765,0,0,2.854205
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.165486,0.165486,0,0,0,0.165486,0,0,2.775558E-17,0,0,0.1741958,0.165486,0,0,2.350279,2.438438,0,0.1741958,-0.1741958,3.586723,59.7786,0.1983043,0.1820346,0,0,2.438438
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.1560572,0.1560572,0,0,0,0.1560572,0,0,0,0,0,0.1642707,0.1560572,0,0,2.54383,2.264242,0,0.1642707,-0.1642707,3.413567,56.89267,0.1983043,0.1716629,0,0,2.264242
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.05602027,0.05602027,0,0,0,0.05602027,0,0,0,0,0,0.0589687,0.05602027,0,0,2.726353,2.099972,0,0.0589687,-0.0589687,3.351408,55.85669,0.1983043,0.06162229,0,0,2.099972
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.791873,2.041003,0,0,0,3.351408,55.85669,0.1983043,0,0,0,2.041003
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.4315738,0.4315738,0,0,0,0.4315738,0,0,5.551115E-17,0,0,0.4542882,0.4315738,0,0,2.791873,2.041003,0,0.4542882,-0.4542882,2.872546,47.87568,0.1983043,0.4747311,0,0,2.041003
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.296638,1.586715,0,0,0,2.872546,47.87568,0.1983043,0,0,0,1.586715
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.1636174,0.1636174,0,0,0,0.1636174,0,0,2.775558E-17,0,0,0.1722288,0.1636174,0,0,3.296638,1.586715,0,0.1722288,-0.1722288,2.691001,44.84993,0.1983043,0.1799791,0,0,1.586715
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2501524,0,0,0,0,0,0,0,0,0,0,0.2501524,0,0,0,0,3.488003,1.414486,0.2501524,0,0.2501524,2.928317,48.80518,0.1980515,0,0.2001219,0,1.664638
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6802469,0,0,0,0,0,0,0,0,0,0,0.6802469,0,0,0,0,3.237851,1.639623,0.6802469,0,0.6802469,3.573656,59.56081,0.1973676,0,0.5441976,0,2.31987
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.134262,1.506343,1.506343,1.7,0,0.5202,1.506343,75.29905,0,0,0,1.134262,0,0,0.1936568,0.183974,2.557604,2.251845,1.318236,0,1.318236,4.824244,80.40392,0.1980001,1.656978,0.9074097,1.7,3.386107
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.493971,3.010287,3.010287,1.7,0,0.5202,3.010287,49.62886,0,0,0.2313151,1.493971,1.379249,1.310287,0,0,1.239368,3.438258,0.1147219,0,0.1147219,4.933079,82.21782,0.1979922,3.311315,1.195177,1.7,4.932229
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.742608,0.9235052,0.9235052,0,0,0,0.9235052,188.695,0,0,0,1.742608,0.9721108,0.9235052,0,0,1.124646,3.541507,0.7704973,0,0.7704973,5.664037,94.40043,0.1972263,1.015856,1.394086,0,5.284116
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.986829,0,0,0,0,0,0,0,1.632681,0,0,1.986829,0,0,0,0,0.3541487,4.234955,0.3541487,0,0.3541487,6.000012,100,0.1968763,0,1.589463,0,6.221785
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.990707,0.2843089,0.2843089,0,0,0,0.2843089,700.1914,1.691434,0,0,1.990707,0.2992726,0.2843089,0,0,0,4.553689,0,0,0,6.000012,100,0.1968763,0.3127398,1.592565,0,6.544396
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.74033,0,0,0,0,0,0,0,1.74033,0,0,1.74033,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1968763,0,1.392264,0,6.294019
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.35594,0.06243142,0.06243142,0,0,0,0.06243142,2171.888,1.290223,0,0,1.35594,0.06571728,0.06243142,0,0,0,4.553689,0,0,0,6.000012,100,0.1968763,0.06867456,1.084752,0,5.909629
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.760246,1.311447,1.311447,0.5892131,0,0.2169552,1.311447,57.97002,1.110223E-16,0,0,0.760246,0.760246,0.7222337,0,0,0,4.553689,0,0,0,6.000012,100,0.1968763,1.442592,0.6081968,1.7,5.313935
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.5095388,0.7041341,0.7041341,0,0,0,0.7041341,72.36388,0,1.110223E-16,0,0.5095388,0.7411938,0.7041341,0,0,0,4.553689,0,0.231655,-0.231655,5.755826,95.93024,0.1968763,0.7745475,0.407631,0,5.063228
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.07017408,2.01149,2.01149,1.7,0,0.5202,2.01149,3.488661,0,0,0,0.07017408,0.3278844,0.3114902,0,0,0.2573945,4.322034,0,0.2577103,-0.2577103,5.484176,91.40275,0.1968763,2.212639,0.05613926,1.7,4.392208
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.4443648,0.4443648,0,0,0,0.4443648,0,0,5.551115E-17,0,0,0.4677524,0.4443648,0,0,0.5437393,4.064323,0,0.4677524,-0.4677524,4.991121,83.18519,0.1968763,0.4888012,0,0,4.064323
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.063464,3.596571,0,0,0,4.991121,83.18519,0.1968763,0,0,0,3.596571
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,0.78341,0.78341,0,0,0,0.78341,0,0,1.110223E-16,0,0,0.8246421,0.78341,0,0,1.063464,3.596571,0,0.8246421,-0.8246421,4.121872,68.69773,0.1968763,0.861751,0,0,3.596571
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.979733,2.771929,0,0,0,4.121872,68.69773,0.1968763,0,0,0,2.771929
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.0956803,0.0956803,0,0,0,0.0956803,0,0,0,0,0,0.1007161,0.0956803,0,0,1.979733,2.771929,0,0.1007161,-0.1007161,4.015708,66.92834,0.1968763,0.1052483,0,0,2.771929
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.02604048,0.02604048,0,0,0,0.02604048,0,0,3.469447E-18,0,0,0.02741103,0.02604048,0,0,2.09164,2.671213,0,0.02741103,-0.02741103,3.986814,66.44677,0.1968763,0.02864453,0,0,2.671213
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.2790965,0.2790965,0,0,0,0.2790965,0,0,5.551115E-17,0,0,0.2937858,0.2790965,0,0,2.122097,2.643802,0,0.2937858,-0.2937858,3.677137,61.28549,0.1968763,0.3070062,0,0,2.643802
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.2899354,0.2899354,0,0,0,0.2899354,0,0,5.551115E-17,0,0,0.3051951,0.2899354,0,0,2.448525,2.350016,0,0.3051951,-0.3051951,3.355433,55.92377,0.1968763,0.3189289,0,0,2.350016
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.04148806,0.04148806,0,0,0,0.04148806,0,0,6.938894E-18,0,0,0.04367165,0.04148806,0,0,2.787631,2.044821,0,0.04367165,-0.04367165,3.309399,55.15654,0.1968763,0.04563687,0,0,2.044821
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.2822281,0.2822281,0,0,0,0.2822281,0,0,0,0,0,0.2970822,0.2822281,0,0,2.836155,2.001149,0,0.2970822,-0.2970822,2.996247,49.93735,0.1968763,0.310451,0,0,2.001149
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.3470952,0.3470952,0,0,0,0.3470952,0,0,5.551115E-17,0,0,0.3653634,0.3470952,0,0,3.166246,1.704067,0,0.3653634,-0.3653634,2.61112,43.51858,0.1968763,0.3818047,0,0,1.704067
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.1894207,0.1894207,0,0,0,0.1894207,0,0,2.775558E-17,0,0,0.1993902,0.1894207,0,0,3.572206,1.338704,0,0.1993902,-0.1993902,2.400944,40.01566,0.1968763,0.2083628,0,0,1.338704
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1284779,0,0,0,0,0,0,0,0,0,0,0.1284779,0,0,0,0,3.793751,1.139313,0.1284779,0,0.1284779,2.522829,42.04707,0.1967496,0,0.1027823,0,1.267791
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4971775,1.220355,1.220355,1.7,0,0.5202,1.220355,40.74039,0,0,0,0.4971775,0,0,0.4796448,0.4556625,3.665273,1.254944,0.95284,0,0.95284,3.426773,57.11276,0.1972545,1.342391,0.397742,1.7,1.752121
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.17859,1.517421,1.517421,1.7,0,0.5202,1.517421,77.6706,0,0,0,1.17859,0,0,0.1825788,0.1734498,2.712433,2.112499,1.35204,0,1.35204,4.70943,78.49035,0.1978489,1.669163,0.9428722,1.7,3.29109
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.558383,1.308969,1.308969,1.120878,0,0.3620996,1.308969,119.0543,0,0,0,1.558383,0.1979908,0.1880913,0,0,1.360393,3.329336,1.360393,0,1.360393,6.000012,100,0.1975633,1.439866,1.246707,1.7,4.887719
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.802803,0.06419469,0.06419469,0,0,0,0.06419469,2808.337,1.73523,0,0,1.802803,0.06757335,0.06419469,0,0,0,4.553689,0,0,0,6.000012,100,0.1975633,0.07061415,1.442243,0,6.356492
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.864828,0.8284282,0.8284282,0,0,0,0.8284282,225.1044,0.9927987,0,0,1.864828,0.8720297,0.8284282,0,0,0,4.553689,0,0,0,6.000012,100,0.1975633,0.911271,1.491863,0,6.418518
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.798995,0.42453,0.42453,0,0,0,0.42453,423.7617,1.352122,0,0,1.798995,0.4468736,0.42453,0,0,0,4.553689,0,0,0,6.000012,100,0.1975633,0.466983,1.439196,0,6.352684
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.904158,1.526641,1.526641,0.425,0,0.172125,1.526641,124.7286,0.7445361,0,0,1.904158,1.159622,1.101641,0,0,0,4.553689,0,0,0,6.000012,100,0.1975633,1.679305,1.523326,1.7,6.457847
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,1.126629,1.669265,1.669265,0.5989676,0,0.2196182,1.669265,67.49251,0,0,0,1.126629,1.126629,1.070297,0,0,0,4.553689,0,0,0,6.000012,100,0.1975633,1.836192,0.9013031,1.7,5.680318
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.8314862,1.264517,1.264517,0.4746048,0,0.1856671,1.264517,65.75526,1.110223E-16,0,0,0.8314862,0.8314862,0.7899119,0,0,0,4.553689,0,0,0,6.000012,100,0.1975633,1.390968,0.665189,1.7,5.385175
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.2059052,0.00107577,0.00107577,0,0,0,0.00107577,19140.27,0.2047728,0,0,0.2059052,0.001132389,0.00107577,0,0,0,4.553689,0,0,0,6.000012,100,0.1975633,0.001183347,0.1647242,0,4.759594
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05752385,0,0,0,0,0,0,0,0.05752385,0,0,0.05752385,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1975633,0,0.04601908,0,4.611213
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.1308627,0.1308627,0,0,0,0.1308627,0,0,0,0,0,0.1377502,0.1308627,0,0,0,4.553689,0,0.1377502,-0.1377502,5.854811,97.57998,0.1975633,0.143949,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,1.319558,1.319558,1.48067,0,0.4603228,1.319558,0,0,0,0,0,0,0,0.1611113,0.1530558,0.1530558,4.415939,0.1530558,0,0.1530558,6.000012,100,0.1976549,1.451514,0,1.7,4.415939
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,0.8541687,0.8541687,0,0,0,0.8541687,0,0,1.110223E-16,0,0,0.8991249,0.8541687,0,0,0,4.553689,0,0.8991249,-0.8991249,5.052251,84.20402,0.1976549,0.9395855,0,0,4.553689
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.1124934,0.1124934,0,0,0,0.1124934,0,0,1.387779E-17,0,0,0.1184141,0.1124934,0,0,0.9990277,3.654564,0,0.1184141,-0.1184141,4.927432,82.1237,0.1976549,0.1237427,0,0,3.654564
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.3253685,0.3253685,0,0,0,0.3253685,0,0,0,0,0,0.3424931,0.3253685,0,0,1.130599,3.53615,0,0.3424931,-0.3424931,4.566412,76.10672,0.1976549,0.3579053,0,0,3.53615
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.2371733,0.2371733,0,0,0,0.2371733,0,0,2.775558E-17,0,0,0.2496561,0.2371733,0,0,1.511147,3.193657,0,0.2496561,-0.2496561,4.303252,71.72072,0.1976549,0.2608906,0,0,3.193657
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.1235798,0.1235798,0,0,0,0.1235798,0,0,0,0,0,0.130084,0.1235798,0,0,1.788542,2.944001,0,0.130084,-0.130084,4.166131,69.43538,0.1976549,0.1359378,0,0,2.944001
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.3249541,0.3249541,0,0,0,0.3249541,0,0,5.551115E-17,0,0,0.342057,0.3249541,0,0,1.93308,2.813917,0,0.342057,-0.342057,3.805572,63.42606,0.1976549,0.3574495,0,0,2.813917
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.3908528,0.3908528,0,0,0,0.3908528,0,0,5.551115E-17,0,0,0.411424,0.3908528,0,0,2.313143,2.47186,0,0.411424,-0.411424,3.371892,56.1981,0.1976549,0.4299381,0,0,2.47186
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.2623924,0.2623924,0,0,0,0.2623924,0,0,0,0,0,0.2762026,0.2623924,0,0,2.770281,2.060436,0,0.2762026,-0.2762026,3.08075,51.34572,0.1976549,0.2886317,0,0,2.060436
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.456037,0.456037,0,0,0,0.456037,0,0,5.551115E-17,0,0,0.4800389,0.456037,0,0,3.077173,1.784233,0,0.4800389,-0.4800389,2.574744,42.91231,0.1976549,0.5016407,0,0,1.784233
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.610549,1.304194,0,0,0,2.574744,42.91231,0.1976549,0,0,0,1.304194
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08173694,1.277874,1.277874,1.7,0,0.5202,1.277874,6.396322,0,0,0,0.08173694,0,0,0.4221259,0.4010196,3.610549,1.304194,0.4827566,0,0.4827566,3.032727,50.54535,0.1979303,1.405661,0.06538955,1.7,1.385931
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3963636,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3963636,0,0,1.452632,1.38,3.127793,1.738675,1.776364,0,1.776364,4.717934,78.63206,0.1977364,0,0.3170909,1.7,2.135039
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.6514246,0,0,0.7368471,0,0.2572592,0,0,0,0,0,0.6514246,0,0,0.7368471,0.7000048,1.351429,3.337403,1.351429,0,1.351429,6.000012,100,0.1969029,0,0.5211397,1.7,3.988827
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,1.103061,0.5081373,0.5081373,0,0,0,0.5081373,217.0793,0.5681797,0,0,1.103061,0.5348814,0.5081373,0,0,0,4.553689,0,0,0,6.000012,100,0.1969029,0.5589511,0.8824489,0,5.65675
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.515546,0.1736712,0.1736712,0,0,0,0.1736712,872.6527,1.332734,0,0,1.515546,0.1828117,0.1736712,0,0,0,4.553689,0,0,0,6.000012,100,0.1969029,0.1910383,1.212437,0,6.069235
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.66273,1.152524,1.152524,0,0,0,1.152524,144.2686,0.4495468,0,0,1.66273,1.213184,1.152524,0,0,0,4.553689,0,0,0,6.000012,100,0.1969029,1.267777,1.330184,0,6.216419
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.733639,0,0,0,0,0,0,0,1.733639,0,0,1.733639,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1969029,0,1.386911,0,6.287328
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.37438,2.369274,2.369274,1.063614,0,0.3464666,2.369274,58.00846,0,0,0,1.37438,1.37438,1.305661,0,0,0,4.553689,0,0,0,6.000012,100,0.1969029,2.606202,1.099504,1.7,5.928069
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.7898423,0.5841566,0.5841566,0,0,0,0.5841566,135.2107,0.1749407,0,0,0.7898423,0.6149016,0.5841566,0,0,0,4.553689,0,0,0,6.000012,100,0.1969029,0.6425722,0.6318738,0,5.343531
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.5457143,1.187469,1.187469,0,0,0,1.187469,45.95608,0,0,0,0.5457143,1.249968,1.187469,0,0,0,4.553689,0,0.7042533,-0.7042533,5.257664,87.62756,0.1969029,1.306216,0.4365715,0,5.099403
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.2170314,2.455534,2.455534,1.7,0,0.5202,2.455534,8.838462,0,0,0,0.2170314,0.7952985,0.7555335,0,0,0.7825037,3.849436,0,0.578267,-0.578267,4.648117,77.46846,0.1969029,2.701087,0.1736251,1.7,4.066467
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09976768,0,0,1.395005,0,0.4369364,0,0,0,0,0,0.09976768,0,0,1.395005,1.325255,1.425023,3.271168,1.425023,0,1.425023,6.000012,100,0.1969683,0,0.07981415,1.7,3.370936
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1969683,0,0,0,4.553689
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,1.122069,1.122069,0,0,0,1.122069,0,0,2.220446E-16,0,0,1.181125,1.122069,0,0,0,4.553689,0,1.181125,-1.181125,4.754997,79.24979,0.1969683,1.234275,0,0,4.553689
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,2.142237,2.142237,1.7,0,0.5202,2.142237,0,0,0,0,0,0.4655123,0.4422367,0,0,1.312361,3.372564,0,0.4655123,-0.4655123,4.264304,71.07159,0.1969683,2.35646,0,1.7,3.372564
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,0.5180722,0.5180722,1.7,0,0.5202,0.5180722,0,0,0,0,0,0,0,1.181928,1.122831,1.829597,2.907052,1.122831,0,1.122831,5.329515,88.82508,0.1976235,0.5698795,0,1.7,2.907052
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.2742585,0.2742585,0,0,0,0.2742585,0,0,0,0,0,0.2886932,0.2742585,0,0,0.7067655,3.9176,0,0.2886932,-0.2886932,5.025206,83.75327,0.1976235,0.3016844,0,0,3.9176
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.1474379,0.1474379,0,0,0,0.1474379,0,0,2.775558E-17,0,0,0.1551978,0.1474379,0,0,1.027536,3.628907,0,0.1551978,-0.1551978,4.861613,81.02673,0.1976235,0.1621817,0,0,3.628907
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.199978,3.473709,0,0,0,4.861613,81.02673,0.1976235,0,0,0,3.473709
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.1254067,0.1254067,0,0,0,0.1254067,0,0,2.775558E-17,0,0,0.132007,0.1254067,0,0,1.199978,3.473709,0,0.132007,-0.132007,4.722466,78.7076,0.1976235,0.1379474,0,0,3.473709
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.1033391,0.1033391,0,0,0,0.1033391,0,0,1.387779E-17,0,0,0.108778,0.1033391,0,0,1.346652,3.341702,0,0.108778,-0.108778,4.607803,76.79657,0.1976235,0.113673,0,0,3.341702
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.2452855,0.2452855,0,0,0,0.2452855,0,0,5.551115E-17,0,0,0.2581953,0.2452855,0,0,1.467517,3.232924,0,0.2581953,-0.2581953,4.335642,72.26055,0.1976235,0.2698141,0,0,3.232924
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.1232563,0.1232563,0,0,0,0.1232563,0,0,1.387779E-17,0,0,0.1297434,0.1232563,0,0,1.7544,2.974729,0,0.1297434,-0.1297434,4.19888,69.98119,0.1976235,0.1355819,0,0,2.974729
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.006096092,0.006096092,0,0,0,0.006096092,0,0,8.673617E-19,0,0,0.006416939,0.006096092,0,0,1.89856,2.844985,0,0.006416939,-0.006416939,4.192116,69.86846,0.1976235,0.006705701,0,0,2.844985
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1765736,2.028171,2.028171,1.7,0,0.5202,2.028171,8.706052,1.665335E-16,0,0,0.1765736,0.3454427,0.3281706,0,0,1.90569,2.838568,0,0.1688691,-0.1688691,4.014112,66.90174,0.1976235,2.230988,0.1412589,1.7,3.015142
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2294386,0.4329776,0.4329776,1.7,0,0.5202,0.4329776,52.99087,2.220446E-16,0,0,0.2294386,0,0,1.267022,1.203671,2.093322,2.669699,1.43311,0,1.43311,5.37368,89.56115,0.198114,0.4762754,0.1835509,1.7,2.899138
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.6097137,0.6639119,0.6639119,0,0,0,0.6639119,91.83653,0,0,0,0.6097137,0.6988546,0.6639119,0,0,0.660212,3.959498,0,0.08914096,-0.08914096,5.279717,87.99511,0.198114,0.730303,0.4877709,0,4.569212
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.7522185,1.14909,1.14909,0,0,0,1.14909,65.46208,0,0,0,0.7522185,1.209569,1.14909,0,0,0.7592576,3.870357,0,0.4573503,-0.4573503,4.797627,79.9603,0.198114,1.263999,0.6017748,0,4.622576
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.9893844,0,0,0,0,0,0,0,0,0,0,0.9893844,0,0,0,0,1.267425,3.413007,0.9893844,0,0.9893844,5.73624,95.60381,0.1971897,0,0.7915075,0,4.402391
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,1.111467,1.087049,1.087049,0,0,0,1.087049,102.2463,0,0,0,1.111467,1.144262,1.087049,0,0,0.2780403,4.303452,0,0.03279426,-0.03279426,5.701672,95.02767,0.1971897,1.195753,0.8891738,0,5.41492
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,1.13374,0.5500226,0.5500226,0,0,0,0.5500226,206.126,0.2402902,0,0,1.13374,0.5789711,0.5500226,0,0,0.3144783,4.270658,0.3144783,0,0.3144783,6.000012,100,0.1968977,0.6050248,0.9069917,0,5.404398
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,1.009599,0,0,0,0,0,0,0,1.009599,0,0,1.009599,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1968977,0,0.8076791,0,5.563288
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.8989479,0.245526,0.245526,0,0,0,0.245526,366.1315,0.6404995,0,0,0.8989479,0.2584484,0.245526,0,0,0,4.553689,0,0,0,6.000012,100,0.1968977,0.2700786,0.7191583,0,5.452637
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3814935,1.286447,1.286447,0.9240278,0,0.3083596,1.286447,29.65483,1.110223E-16,0,0,0.3814935,0.3814935,0.3624188,0,0,0,4.553689,0,0,0,6.000012,100,0.1968977,1.415091,0.3051948,1.7,4.935183
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1454882,0,0,0,0,0,0,0,0.1454882,0,0,0.1454882,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1968977,0,0.1163905,0,4.699177
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08940552,2.967256,2.967256,1.7,0,0.5202,2.967256,3.013071,0,0,0.1839819,0.08940552,1.333954,1.267256,0,0,0,4.553689,0,1.244548,-1.244548,4.688143,78.13556,0.1968977,3.263982,0.07152442,1.7,4.643095
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,1.865445,1.865445,1.7,0,0.5202,1.865445,0,0,0,0,0,0.1741522,0.1654446,0,0,1.382832,3.30914,0,0.1741522,-0.1741522,4.50457,75.07602,0.1968977,2.051989,0,1.7,3.30914
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,0.4822679,0.4822679,1.7,0,0.5202,0.4822679,0,0,0,0,0,0,0,1.217732,1.156845,1.576334,3.134988,1.156845,0,1.156845,5.60205,93.36732,0.1975608,0.5304947,0,1.7,3.134988
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4194886,4.176149,0,0,0,5.60205,93.36732,0.1975608,0,0,0,4.176149
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4194886,4.176149,0,0,0,5.60205,93.36732,0.1975608,0,0,0,4.176149
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4194886,4.176149,0,0,0,5.60205,93.36732,0.1975608,0,0,0,4.176149
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.2330922,0.2330922,0,0,0,0.2330922,0,0,2.775558E-17,0,0,0.2453602,0.2330922,0,0,0.4194886,4.176149,0,0.2453602,-0.2453602,5.343418,89.05679,0.1975608,0.2564014,0,0,4.176149
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.1717323,0.1717323,0,0,0,0.1717323,0,0,2.775558E-17,0,0,0.1807708,0.1717323,0,0,0.6921111,3.930789,0,0.1807708,-0.1807708,5.152869,85.88097,0.1975608,0.1889055,0,0,3.930789
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.3408744,0.3408744,0,0,0,0.3408744,0,0,5.551115E-17,0,0,0.3588152,0.3408744,0,0,0.8929676,3.750018,0,0.3588152,-0.3588152,4.774644,79.57725,0.1975608,0.3749619,0,0,3.750018
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.2894595,0.2894595,0,0,0,0.2894595,0,0,0,0,0,0.3046942,0.2894595,0,0,1.291651,3.391203,0,0.3046942,-0.3046942,4.453468,74.22432,0.1975608,0.3184054,0,0,3.391203
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,0.5173078,0.5173078,0,0,0,0.5173078,0,0,0,0,0,0.5445346,0.5173078,0,0,1.6302,3.086509,0,0.5445346,-0.5445346,3.879478,64.65784,0.1975608,0.5690386,0,0,3.086509
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.2283537,0.2283537,0,0,0,0.2283537,0,0,2.775558E-17,0,0,0.2403724,0.2283537,0,0,2.235239,2.541974,0,0.2403724,-0.2403724,3.626104,60.43494,0.1975608,0.2511891,0,0,2.541974
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.2659875,0.2659875,0,0,0,0.2659875,0,0,0,0,0,0.2799868,0.2659875,0,0,2.502319,2.301602,0,0.2799868,-0.2799868,3.330972,55.51608,0.1975608,0.2925862,0,0,2.301602
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2057019,1.336658,1.336658,1.7,0,0.5202,1.336658,15.38927,0,0,0,0.2057019,0,0,0.3633422,0.3451751,2.813416,2.021615,0.550877,0,0.550877,3.85358,64.2262,0.1978441,1.470324,0.1645615,1.7,2.227317
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.5250636,1.442467,1.442467,1.7,0,0.5202,1.442467,36.40038,0,0,0,0.5250636,0,0,0.2575327,0.2446561,2.262538,2.517404,0.7697197,0,0.7697197,4.5838,76.39651,0.1982032,1.586714,0.4200509,1.7,3.042468
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,1.101342,1.261888,1.261888,1.633791,0,0.502125,1.261888,87.27731,-5.551115E-17,0,0,1.101342,0,0,0.3719029,0.3533078,1.492819,3.210152,1.45465,0,1.45465,5.963802,99.3965,0.1985654,1.388077,0.8810736,1.7,4.311494
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.349331,1.71086,1.71086,0.465256,0,0.1831149,1.71086,78.86858,0,0,0,1.349331,1.311162,1.245604,0,0,0.03816899,4.519337,0.03816899,0,0.03816899,6.000012,100,0.1985812,1.881946,1.079465,1.7,5.868668
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.844909,0.662585,0.662585,0,0,0,0.662585,278.4411,1.147451,0,0,1.844909,0.6974579,0.662585,0,0,0,4.553689,0,0,0,6.000012,100,0.1985812,0.7288436,1.475927,0,6.398598
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,2.023035,1.641289,1.641289,0.425,0,0.172125,1.641289,123.2589,0.742731,0,0,2.023035,1.280304,1.216289,0,0,0,4.553689,0,0,0,6.000012,100,0.1985812,1.805418,1.618428,1.7,6.576724
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.909818,1.826897,1.826897,0.4468967,0,0.1781028,1.826897,104.5389,0.4571864,0,0,1.909818,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1985812,2.009586,1.527854,1.7,6.463507
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.81037,0.8806228,0.8806228,0,0,0,0.8806228,205.5783,0.8833982,0,0,1.81037,0.9269714,0.8806228,0,0,0,4.553689,0,0,0,6.000012,100,0.1985812,0.9686851,1.448296,0,6.364058
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.406318,0,0,0,0,0,0,0,1.406318,0,0,1.406318,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1985812,0,1.125054,0,5.960007
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.8486863,0,0,0,0,0,0,0,0.8486863,0,0,0.8486863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1985812,0,0.678949,0,5.402375
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2861862,0,0,0,0,0,0,0,0.2861862,0,0,0.2861862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1985812,0,0.228949,0,4.839875
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03584705,1.350235,1.350235,1.31618,0,0.4154171,1.350235,2.654876,0,0,0,0.03584705,0.03584705,0.0340547,0,0,0,4.553689,0,0,0,6.000012,100,0.1985812,1.485258,0.02867764,1.7,4.589536
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,1.111197,1.111197,0,0,0,1.111197,0,0,0,0,0,1.169681,1.111197,0,0,0,4.553689,0,1.169681,-1.169681,4.76706,79.45084,0.1985812,1.222317,0,0,4.553689
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,1.24592,1.24592,0,0,0,1.24592,0,0,2.220446E-16,0,0,1.311495,1.24592,0,0,1.299646,3.384008,0,1.311495,-1.311495,3.384623,56.41026,0.1985812,1.370512,0,0,3.384008
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,0.9911115,0.9911115,0,0,0,0.9911115,0,0,1.110223E-16,0,0,1.043275,0.9911115,0,0,2.756863,2.072513,0,1.043275,-1.043275,2.284914,38.08182,0.1985812,1.090223,0,0,2.072513
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.2248924,0.2248924,0,0,0,0.2248924,0,0,2.775558E-17,0,0,0.2367288,0.2248924,0,0,3.916057,1.029237,0,0.2367288,-0.2367288,2.03538,33.92293,0.1985812,0.2473816,0,0,1.029237
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.17909,0.7925085,0,0,0,2.03538,33.92293,0.1985812,0,0,0,0.7925085
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.3328283,0.3328283,0,0,0,0.3328283,0,0,0,0,0,0.3503456,0.3328283,0,0,4.17909,0.7925085,0,0.3503456,-0.3503456,1.666083,27.768,0.1985812,0.3661112,0,0,0.7925085
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.2807659,0.2807659,0,0,0,0.2807659,0,0,5.551115E-17,0,0,0.295543,0.2807659,0,0,4.568362,0.442163,0,0.295543,-0.295543,1.354553,22.57584,0.1985812,0.3088425,0,0,0.442163
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.1494199,0.1494199,1.602051,0,0.4934601,0.1494199,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.896743,0.1466199,1.38,0,1.38,2.663736,44.39552,0.1989624,0.1643619,0,1.7,0.1466199
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.1060142,0.1060142,1.558646,0,0.4816103,0.1060142,0,0,0,0,0,0,0,1.452632,1.38,3.516743,1.38862,1.38,0,1.38,3.972919,66.21519,0.1992787,0.1166156,0,1.7,1.38862
