Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.2373574,0.2373574,1.689989,0,0.517467,0.2373574,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.136743,2.63062,1.38,0,1.38,5.282102,88.03486,0.1997717,0.2610931,0,1.7,2.63062
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,0.7198855,0.7198855,0,0,0,0.7198855,0,0,0,0,0,0.7577742,0.7198855,0,0,0.7567434,3.87262,0,0.7577742,-0.7577742,4.483338,74.72215,0.1997717,0.7918741,0,0,3.87262
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.248572,0.248572,0,0,0,0.248572,0,0,5.551115E-17,0,0,0.2616547,0.248572,0,0,1.598715,3.114846,0,0.2616547,-0.2616547,4.20753,70.12536,0.1997717,0.2734292,0,0,3.114846
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3361315,0.0913453,0.0913453,0,0,0,0.0913453,367.979,0,0,0,0.3361315,0.09615295,0.0913453,0,0,1.889442,2.853191,0.2399786,0,0.2399786,4.435194,73.91975,0.1995545,0.1004798,0.2689053,0,3.189322
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.7329571,0.1429915,0.1429915,0,0,0,0.1429915,512.5881,0,0,0,0.7329571,0.1505173,0.1429915,0,0,1.649464,3.069172,0.5824398,0,0.5824398,4.987744,83.12891,0.1990293,0.1572906,0.5863657,0,3.802129
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.212526,0,0,0,0,0,0,0,0.1455022,0,0,1.212526,0,0,0,0,1.067024,3.593368,1.067024,0,1.067024,6.000012,100,0.1980744,0,0.9700208,0,4.805893
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.483646,0,0,0,0,0,0,0,1.483646,0,0,1.483646,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1980744,0,1.186917,0,6.037335
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.517791,1.264599,1.264599,0.425,0,0.172125,1.264599,120.0215,0.6340029,0,0,1.517791,0.8837885,0.839599,0,0,0,4.553689,0,0,0,6.000012,100,0.1980744,1.391059,1.214233,1.7,6.07148
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.889178,2.051853,2.051853,0.6718535,0,0.239516,2.051853,92.07178,0.4365465,0,0,1.889178,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1980744,2.257039,1.511342,1.7,6.442867
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.958232,1.656234,1.656234,0.425,0,0.172125,1.656234,118.234,0.662196,0,0,1.958232,1.296036,1.231234,0,0,0,4.553689,0,0,0,6.000012,100,0.1980744,1.821857,1.566585,1.7,6.51192
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.69793,4.014146,3.08,1.7,0,0.5202,3.08,55.12761,0.2452989,0.9341462,1.335561,1.69793,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1980744,4.415561,1.358344,1.7,6.251619
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.420336,0,0,0,0,0,0,0,1.420336,0,0,1.420336,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1980744,0,1.136269,0,5.974025
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.9251801,0.6606365,0.6606365,0,0,0,0.6606365,140.0437,0.2297731,0,0,0.9251801,0.6954069,0.6606365,0,0,0,4.553689,0,0,0,6.000012,100,0.1980744,0.7267002,0.740144,0,5.478869
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.5298499,0,0,0,0,0,0,0,0.5298499,0,0,0.5298499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1980744,0,0.42388,0,5.083539
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07797654,0.38927,0.38927,0,0,0,0.38927,20.03148,0,5.551115E-17,0,0.07797654,0.4097579,0.38927,0,0,0,4.553689,0,0.3317814,-0.3317814,5.650284,94.1712,0.1980744,0.428197,0.06238123,0,4.631666
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,1.560311,1.560311,1.7,0,0.5202,1.560311,0,0,0,0,0,0,0,0.1396887,0.1327042,0.368646,4.221908,0.1327042,0,0.1327042,5.776178,96.26944,0.1981467,1.716342,0,1.7,4.221908
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,0.5831063,0.5831063,0,0,0,0.5831063,0,0,1.110223E-16,0,0,0.6137962,0.5831063,0,0,0.2359417,4.341341,0,0.6137962,-0.6137962,5.12918,85.48616,0.1981467,0.641417,0,0,4.341341
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,0.8867432,0.8867432,0,0,0,0.8867432,0,0,1.110223E-16,0,0,0.9334139,0.8867432,0,0,0.9179375,3.727545,0,0.9334139,-0.9334139,4.145276,69.08778,0.1981467,0.9754175,0,0,3.727545
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.3813165,0.3813165,0,0,0,0.3813165,0,0,5.551115E-17,0,0,0.4013858,0.3813165,0,0,1.955064,2.794131,0,0.4013858,-0.4013858,3.722178,62.03617,0.1981467,0.4194482,0,0,2.794131
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.12359,0.12359,0,0,0,0.12359,0,0,1.387779E-17,0,0,0.1300947,0.12359,0,0,2.401048,2.392745,0,0.1300947,-0.1300947,3.585046,59.75064,0.1981467,0.135949,0,0,2.392745
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.2712719,0.2712719,0,0,0,0.2712719,0,0,5.551115E-17,0,0,0.2855494,0.2712719,0,0,2.545598,2.262651,0,0.2855494,-0.2855494,3.28405,54.73406,0.1981467,0.2983991,0,0,2.262651
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.02798857,0.02798857,0,0,0,0.02798857,0,0,3.469447E-18,0,0,0.02946165,0.02798857,0,0,2.862875,1.977101,0,0.02946165,-0.02946165,3.252995,54.21648,0.1981467,0.03078743,0,0,1.977101
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.3064232,0.3064232,0,0,0,0.3064232,0,0,5.551115E-17,0,0,0.3225508,0.3064232,0,0,2.89561,1.94764,0,0.3225508,-0.3225508,2.912997,48.54985,0.1981467,0.3370655,0,0,1.94764
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.254,1.625089,0,0,0,2.912997,48.54985,0.1981467,0,0,0,1.625089
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.3479711,0.3479711,0,0,0,0.3479711,0,0,0,0,0,0.3662854,0.3479711,0,0,3.254,1.625089,0,0.3662854,-0.3662854,2.526898,42.11488,0.1981467,0.3827682,0,0,1.625089
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.3141016,0.3141016,0,0,0,0.3141016,0,0,5.551115E-17,0,0,0.3306333,0.3141016,0,0,3.660984,1.258804,0,0.3306333,-0.3306333,2.17838,36.30626,0.1981467,0.3455117,0,0,1.258804
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,0.5014112,0.5014112,0,0,0,0.5014112,0,0,1.110223E-16,0,0,0.5278013,0.5014112,0,0,4.028354,0.9281704,0,0.5278013,-0.5278013,1.622028,27.03375,0.1981467,0.5515524,0,0,0.9281704
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.309064,0.09202895,0.09202895,0,0,0,0.09202895,335.8334,0,0,0,0.309064,0.09687258,0.09202895,0,0,4.6148,0.4003691,0.2121914,0,0.2121914,1.823331,30.38879,0.1979579,0.1012318,0.2472512,0,0.7094331
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.8380554,1.763568,1.763568,1.7,0,0.5202,1.763568,47.52045,0,0,0,0.8380554,0.06691365,0.06356797,0,0,4.402608,0.5913414,0.7711418,0,0.7711418,2.5549,42.58158,0.1982691,1.939925,0.6704444,1.7,1.429397
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.306779,1.1181,1.1181,1.7,0,0.5202,1.1181,116.8749,0,0,0,1.306779,0,0,0.5818999,0.5528049,3.631467,1.285369,1.859584,0,1.859584,4.319057,71.98413,0.1983492,1.22991,1.045423,1.7,2.592148
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.642021,1.596912,1.596912,1.7,0,0.5202,1.596912,102.8247,0,0,0,1.642021,0,0,0.103088,0.09793364,1.771883,2.958994,1.739954,0,1.739954,5.969722,99.49516,0.1985326,1.756603,1.313616,1.7,4.601015
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.962758,4.132835,3.08,1.7,0,0.5202,3.08,63.72591,0.4781978,1.052835,1.466118,1.962758,1.452632,1.38,0,0,0.0319287,4.524953,0.0319287,0,0.0319287,6.000012,100,0.1985046,4.546118,1.570206,1.7,6.487711
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,2.087435,1.26847,1.26847,0.425,0,0.172125,1.26847,164.5631,1.199571,0,0,2.087435,0.8878636,0.8434704,0,0,0,4.553689,0,0,0,6.000012,100,0.1985046,1.395317,1.669948,1.7,6.641123
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.777062,3.929176,3.08,1.7,0,0.5202,3.08,57.69682,0.3244303,0.8491758,1.242093,1.777062,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1985046,4.322093,1.421649,1.7,6.330751
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.689126,0.8777787,0.8777787,0,0,0,0.8777787,192.4318,0.7651479,0,0,1.689126,0.9239776,0.8777787,0,0,0,4.553689,0,0,0,6.000012,100,0.1985046,0.9655566,1.3513,0,6.242815
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.447966,0.3429935,0.3429935,0,0,0,0.3429935,422.1556,1.086921,0,0,1.447966,0.3610458,0.3429935,0,0,0,4.553689,0,0,0,6.000012,100,0.1985046,0.3772928,1.158373,0,6.001655
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.9437358,0.6387292,0.6387292,0,0,0,0.6387292,147.7521,0.2713893,0,0,0.9437358,0.6723465,0.6387292,0,0,0,4.553689,0,0,0,6.000012,100,0.1985046,0.7026021,0.7549887,0,5.497425
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.4201868,0.6846194,0.6846194,0,0,0,0.6846194,61.37524,0,0,0,0.4201868,0.720652,0.6846194,0,0,0,4.553689,0,0.3004652,-0.3004652,5.683294,94.72137,0.1985046,0.7530814,0.3361495,0,4.973876
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04926172,1.675583,1.675583,1.7,0,0.5202,1.675583,2.939974,3.469447E-18,0,0,0.04926172,0,0,0.02441661,0.02319578,0.3338502,4.253224,0.0724575,0,0.0724575,5.752033,95.86703,0.1985364,1.843142,0.03940937,1.7,4.302485
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,1.066086,1.066086,0,0,0,1.066086,0,0,0,0,0,1.122196,1.066086,0,0,0.2613927,4.318436,0,1.122196,-1.122196,4.569135,76.1521,0.1985364,1.172695,0,0,4.318436
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,1.718446,1.718446,1.7,0,0.5202,1.718446,0,0,0,0,0,0.0194174,0.01844653,0,0,1.508277,3.19624,0,0.0194174,-0.0194174,4.548667,75.81097,0.1985364,1.890291,0,1.7,3.19624
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,0.9132231,0.9132231,1.7,0,0.5202,0.9132231,0,0,0,0,0,0,0,0.7867769,0.7474381,1.529852,3.176822,0.7474381,0,0.7474381,5.257749,87.62897,0.1989324,1.004545,0,1.7,3.176822
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.1258957,0.1258957,0,0,0,0.1258957,0,0,0,0,0,0.1325218,0.1258957,0,0,0.7824138,3.849517,0,0.1325218,-0.1325218,5.118059,85.30081,0.1989324,0.1384853,0,0,3.849517
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,0.6053573,0.6053573,0,0,0,0.6053573,0,0,1.110223E-16,0,0,0.6372183,0.6053573,0,0,0.9296602,3.716995,0,0.6372183,-0.6372183,4.446372,74.10605,0.1989324,0.6658931,0,0,3.716995
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.2191445,0.2191445,0,0,0,0.2191445,0,0,2.775558E-17,0,0,0.2306785,0.2191445,0,0,1.637681,3.079777,0,0.2306785,-0.2306785,4.203216,70.05345,0.1989324,0.241059,0,0,3.079777
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.2327123,0.2327123,0,0,0,0.2327123,0,0,2.775558E-17,0,0,0.2449603,0.2327123,0,0,1.89399,2.849098,0,0.2449603,-0.2449603,3.945004,65.74995,0.1989324,0.2559836,0,0,2.849098
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.4101621,0.4101621,0,0,0,0.4101621,0,0,0,0,0,0.4317496,0.4101621,0,0,2.166168,2.604138,0,0.4317496,-0.4317496,3.489901,58.16489,0.1989324,0.4511783,0,0,2.604138
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.143417,0.143417,0,0,0,0.143417,0,0,0,0,0,0.1509652,0.143417,0,0,2.64589,2.172388,0,0.1509652,-0.1509652,3.330769,55.51271,0.1989324,0.1577587,0,0,2.172388
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.3908184,0.3908184,0,0,0,0.3908184,0,0,0,0,0,0.4113878,0.3908184,0,0,2.813629,2.021423,0,0.4113878,-0.4113878,2.897128,48.28538,0.1989324,0.4299002,0,0,2.021423
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.07287797,0.07287797,0,0,0,0.07287797,0,0,1.387779E-17,0,0,0.07671365,0.07287797,0,0,3.270726,1.610035,0,0.07671365,-0.07671365,2.816265,46.93766,0.1989324,0.08016577,0,0,1.610035
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.2291829,0.2291829,0,0,0,0.2291829,0,0,2.775558E-17,0,0,0.2412451,0.2291829,0,0,3.355964,1.533321,0,0.2412451,-0.2412451,2.56197,42.69942,0.1989324,0.2521012,0,0,1.533321
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3245896,1.948968,1.948968,1.7,0,0.5202,1.948968,16.65443,0,0,0,0.3245896,0.262072,0.2489684,0,0,3.624014,1.292076,0.06251761,0,0.06251761,2.62128,43.68791,0.1989568,2.143865,0.2596717,1.7,1.616666
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.7343739,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7343739,0,0,1.452632,1.38,3.561496,1.348342,2.114374,0,2.114374,4.627151,77.11903,0.1984834,0,0.5874991,1.7,2.082716
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.268681,1.107494,1.107494,1.277014,0,0.4047247,1.107494,114.5542,0,0,0,1.268681,0,0,0.1695192,0.1610432,1.447123,3.251279,1.429725,0,1.429725,5.983507,99.72491,0.198374,1.218244,1.014945,1.7,4.51996
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.650078,0.8468959,0.8468959,0,0,0,0.8468959,194.8383,0.7412102,0,0,1.650078,0.8914693,0.8468959,0,0,0.01739802,4.538031,0.01739802,0,0.01739802,6.000012,100,0.1983591,0.9315854,1.320062,0,6.188108
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.983497,0.5016929,0.5016929,0,0,0,0.5016929,395.3609,1.4554,0,0,1.983497,0.5280977,0.5016929,0,0,0,4.553689,0,0,0,6.000012,100,0.1983591,0.5518622,1.586798,0,6.537186
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,2.026922,1.307189,1.307189,0.425,0,0.172125,1.307189,155.0595,1.098301,0,0,2.026922,0.9286202,0.8821892,0,0,0,4.553689,0,0,0,6.000012,100,0.1983591,1.437908,1.621537,1.7,6.58061
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.888747,1.838766,1.838766,0.4587661,0,0.1813431,1.838766,102.7182,0.4361151,0,0,1.888747,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1983591,2.022643,1.510997,1.7,6.442436
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.735821,0.8015432,0.8015432,0,0,0,0.8015432,216.5599,0.8920918,0,0,1.735821,0.8437297,0.8015432,0,0,0,4.553689,0,0,0,6.000012,100,0.1983591,0.8816975,1.388657,0,6.28951
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.393039,0.6637269,0.6637269,0,0,0,0.6637269,209.8813,0.6943788,0,0,1.393039,0.69866,0.6637269,0,0,0,4.553689,0,0,0,6.000012,100,0.1983591,0.7300996,1.114431,0,5.946728
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,1.009401,1.33984,1.33984,0.425,0,0.172125,1.33984,75.33744,0.04641178,0,0,1.009401,0.9629892,0.9148397,0,0,0,4.553689,0,0,0,6.000012,100,0.1983591,1.473824,0.8075207,1.7,5.56309
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5964668,0,0,0,0,0,0,0,0.5964668,0,0,0.5964668,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1983591,0,0.4771735,0,5.150156
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1213952,1.379252,1.379252,1.263927,0,0.4011519,1.379252,8.801527,0,0,0,0.1213952,0.1213952,0.1153255,0,0,0,4.553689,0,0,0,6.000012,100,0.1983591,1.517177,0.09711619,1.7,4.675084
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,1.592933,1.592933,1.592933,0,0.4909706,1.592933,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1983591,1.752226,0,1.7,4.553689
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,1.198093,1.198093,0,0,0,1.198093,0,0,0,0,0,1.261151,1.198093,0,0,0,4.553689,0,1.261151,-1.261151,4.670642,77.84388,0.1983591,1.317903,0,0,4.553689
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,1.699924,1.699924,1.7,0,0.5202,1.699924,0,0,0,0,0,0,0,0.00007557409,0.00007179539,1.401279,3.292538,0.00007179539,0,0.00007179539,4.670711,77.84502,0.1983591,1.869917,0,1.7,3.292538
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.3197895,0.3197895,1.7,0,0.5202,0.3197895,0,0,0,0,0,0,0,1.380211,1.3112,1.401207,3.292603,1.3112,0,1.3112,5.914624,98.57687,0.198903,0.3517684,0,1.7,3.292603
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.1261542,0.1261542,0,0,0,0.1261542,0,0,2.775558E-17,0,0,0.1327939,0.1261542,0,0,0.09000696,4.472682,0,0.1327939,-0.1327939,5.774647,96.24392,0.198903,0.1387696,0,0,4.472682
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.1978073,0.1978073,0,0,0,0.1978073,0,0,2.775558E-17,0,0,0.2082182,0.1978073,0,0,0.2375558,4.339889,0,0.2082182,-0.2082182,5.555166,92.58591,0.198903,0.217588,0,0,4.339889
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.1417628,0.1417628,0,0,0,0.1417628,0,0,2.775558E-17,0,0,0.149224,0.1417628,0,0,0.4689093,4.13167,0,0.149224,-0.149224,5.39787,89.96432,0.198903,0.1559391,0,0,4.13167
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.1368111,0.1368111,0,0,0,0.1368111,0,0,2.775558E-17,0,0,0.1440117,0.1368111,0,0,0.6347137,3.982447,0,0.1440117,-0.1440117,5.246068,87.4343,0.198903,0.1504922,0,0,3.982447
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,0.4835098,0.4835098,0,0,0,0.4835098,0,0,1.110223E-16,0,0,0.5089577,0.4835098,0,0,0.7947267,3.838435,0,0.5089577,-0.5089577,4.709579,78.49284,0.198903,0.5318608,0,0,3.838435
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.01072774,0.01072774,0,0,0,0.01072774,0,0,1.734723E-18,0,0,0.01129235,0.01072774,0,0,1.360235,3.329477,0,0.01129235,-0.01129235,4.697676,78.29445,0.198903,0.01180051,0,0,3.329477
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.05314526,0.05314526,0,0,0,0.05314526,0,0,0,0,0,0.05594238,0.05314526,0,0,1.372782,3.318185,0,0.05594238,-0.05594238,4.638708,77.31165,0.198903,0.05845978,0,0,3.318185
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.2460177,0.2460177,0,0,0,0.2460177,0,0,2.775558E-17,0,0,0.258966,0.2460177,0,0,1.43494,3.262243,0,0.258966,-0.258966,4.365734,72.76208,0.198903,0.2706195,0,0,3.262243
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2093466,0.1710366,0.1710366,0,0,0,0.1710366,122.3987,0,0,0,0.2093466,0.1800385,0.1710366,0,0,1.72268,3.003277,0.02930808,0,0.02930808,4.393538,73.22549,0.198878,0.1881403,0.1674773,0,3.212623
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6841094,0.9943815,0.9943815,0,0,0,0.9943815,68.79748,0,0,0,0.6841094,1.046717,0.9943815,0,0,1.693372,3.029654,0,0.362608,-0.362608,4.011315,66.85513,0.198878,1.09382,0.5472875,0,3.713763
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.186534,0,0,0,0,0,0,0,0,0,0,1.186534,0,0,0,0,2.09627,2.667046,1.186534,0,1.186534,5.136961,85.61584,0.19787,0,0.9492272,0,3.85358
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.296886,1.021953,1.021953,0,0,0,1.021953,126.9027,0,0,0,1.296886,1.07574,1.021953,0,0,0.9097362,3.734926,0.2211459,0,0.2211459,5.346758,89.11246,0.1976832,1.124149,1.037509,0,5.031813
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.853228,0.3735377,0.3735377,0,0,0,0.3735377,496.1286,0.7714399,0,0,1.853228,0.3931976,0.3735377,0,0,0.6885902,3.933958,0.6885902,0,0.6885902,6.000012,100,0.197104,0.4108915,1.482582,0,5.787186
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.894136,0.636433,0.636433,0,0,0,0.636433,297.6176,1.224207,0,0,1.894136,0.6699294,0.636433,0,0,0,4.553689,0,0,0,6.000012,100,0.197104,0.7000763,1.515309,0,6.447825
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.884123,0,0,0,0,0,0,0,1.884123,0,0,1.884123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.197104,0,1.507298,0,6.437811
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.718148,1.07529,1.07529,0,0,0,1.07529,159.7845,0.5862631,0,0,1.718148,1.131885,1.07529,0,0,0,4.553689,0,0,0,6.000012,100,0.197104,1.182819,1.374518,0,6.271837
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.320884,2.236926,2.236926,0.9820861,0,0.3242095,2.236926,59.04907,0,0,0,1.320884,1.320884,1.25484,0,0,0,4.553689,0,0,0,6.000012,100,0.197104,2.460619,1.056707,1.7,5.874573
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.7736593,0.2916431,0.2916431,0,0,0,0.2916431,265.2761,0.4666666,0,0,0.7736593,0.3069927,0.2916431,0,0,0,4.553689,0,0,0,6.000012,100,0.197104,0.3208074,0.6189275,0,5.327348
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.5061629,0.7760851,0.7760851,0,0,0,0.7760851,65.22002,0,0,0,0.5061629,0.8169317,0.7760851,0,0,0,4.553689,0,0.3107688,-0.3107688,5.672433,94.54036,0.197104,0.8536937,0.4049303,0,5.059852
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06779096,1.434209,1.434209,1.697842,0,0.5196107,1.434209,4.726714,0,0,0,0.06779096,0,0,0.2636324,0.2504508,0.3452987,4.24292,0.3182417,0,0.3182417,5.974343,99.57219,0.1972603,1.57763,0.05423277,1.7,4.310711
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,0.9137048,0.9137048,0,0,0,0.9137048,0,0,1.110223E-16,0,0,0.9617946,0.9137048,0,0,0.02705701,4.529337,0,0.9617946,-0.9617946,4.960523,82.67522,0.1972603,1.005075,0,0,4.529337
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.095718,3.567543,0,0,0,4.960523,82.67522,0.1972603,0,0,0,3.567543
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,1.635932,1.635932,1.7,0,0.5202,1.635932,0,0,0,0,0,0,0,0.06406767,0.06086428,1.095718,3.567543,0.06086428,0,0.06086428,5.018264,83.63757,0.1972919,1.799526,0,1.7,3.567543
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.007017122,0.007017122,0,0,0,0.007017122,0,0,8.673617E-19,0,0,0.007386444,0.007017122,0,0,1.034853,3.622321,0,0.007386444,-0.007386444,5.010478,83.5078,0.1972919,0.007718834,0,0,3.622321
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.07517463,0.07517463,0,0,0,0.07517463,0,0,0,0,0,0.07913119,0.07517463,0,0,1.04306,3.614934,0,0.07913119,-0.07913119,4.927066,82.11761,0.1972919,0.08269209,0,0,3.614934
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.1425633,0.1425633,0,0,0,0.1425633,0,0,0,0,0,0.1500666,0.1425633,0,0,1.130984,3.535803,0,0.1500666,-0.1500666,4.768882,79.48121,0.1972919,0.1568196,0,0,3.535803
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.412836,0.412836,0,0,0,0.412836,0,0,5.551115E-17,0,0,0.4345642,0.412836,0,0,1.297725,3.385737,0,0.4345642,-0.4345642,4.310812,71.84671,0.1972919,0.4541196,0,0,3.385737
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.326038,0.326038,0,0,0,0.326038,0,0,5.551115E-17,0,0,0.3431979,0.326038,0,0,1.780574,2.951173,0,0.3431979,-0.3431979,3.949049,65.81735,0.1972919,0.3586418,0,0,2.951173
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,0.7515831,0.7515831,0,0,0,0.7515831,0,0,1.110223E-16,0,0,0.7911401,0.7515831,0,0,2.161905,2.607975,0,0.7911401,-0.7911401,3.115114,51.91846,0.1972919,0.8267414,0,0,2.607975
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.4145801,0.4145801,0,0,0,0.4145801,0,0,5.551115E-17,0,0,0.4364001,0.4145801,0,0,3.040949,1.816835,0,0.4364001,-0.4364001,2.655108,44.25171,0.1972919,0.4560381,0,0,1.816835
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.525838,1.380434,0,0,0,2.655108,44.25171,0.1972919,0,0,0,1.380434
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.457658,0.457658,0,0,0,0.457658,0,0,5.551115E-17,0,0,0.4817452,0.457658,0,0,3.525838,1.380434,0,0.4817452,-0.4817452,2.147304,35.78833,0.1972919,0.5034238,0,0,1.380434
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3444192,1.161097,1.161097,1.7,0,0.5202,1.161097,29.66327,0,0,0,0.3444192,0,0,0.5389034,0.5119582,4.061111,0.8986892,0.8563774,0,0.8563774,2.959735,49.32882,0.1976887,1.277206,0.2755353,1.7,1.243108
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.8614973,1.199776,1.199776,1.7,0,0.5202,1.199776,71.80483,0,0,0,0.8614973,0,0,0.5002238,0.4752126,3.204733,1.669429,1.33671,0,1.33671,4.227849,70.46401,0.1982043,1.319754,0.6891978,1.7,2.530926
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.238264,1.428407,1.428407,1.7,0,0.5202,1.428407,86.68842,0,0,0,1.238264,0,0,0.2715927,0.2580131,1.868024,2.872468,1.496277,0,1.496277,5.647342,94.12218,0.1985815,1.571248,0.990611,1.7,4.110732
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.699931,1.395159,1.395159,0.425,0,0.172125,1.395159,121.8449,0.3069639,0,0,1.699931,1.02122,0.9701593,0,0,0.3717467,4.219117,0.3717467,0,0.3717467,6.000012,100,0.1982732,1.534675,1.359945,1.7,5.919048
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.933281,1.495298,1.495298,0.425,0,0.172125,1.495298,129.2907,0.8066518,0,0,1.933281,1.126629,1.070298,0,0,0,4.553689,0,0,0,6.000012,100,0.1982732,1.644828,1.546625,1.7,6.48697
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.808054,0,0,0,0,0,0,0,1.808054,0,0,1.808054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1982732,0,1.446443,0,6.361742
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.62444,0.8956531,0.8956531,0,0,0,0.8956531,181.3694,0.6816474,0,0,1.62444,0.9427927,0.8956531,0,0,0,4.553689,0,0,0,6.000012,100,0.1982732,0.9852183,1.299552,0,6.178129
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.501097,0.7733634,0.7733634,0,0,0,0.7733634,194.0998,0.68703,0,0,1.501097,0.8140667,0.7733634,0,0,0,4.553689,0,0,0,6.000012,100,0.1982732,0.8506997,1.200877,0,6.054786
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.308341,0.9550675,0.9550675,0,0,0,0.9550675,136.9894,0.3030071,0,0,1.308341,1.005334,0.9550675,0,0,0,4.553689,0,0,0,6.000012,100,0.1982732,1.050574,1.046673,0,5.86203
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.9343319,2.399822,2.399822,1.512207,0,0.4689325,2.399822,38.93338,1.110223E-16,0,0,0.9343319,0.9343319,0.8876153,0,0,0,4.553689,0,0,0,6.000012,100,0.1982732,2.639805,0.7474655,1.7,5.488021
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.4592125,0,0,0,0,0,0,0,0.4592125,0,0,0.4592125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1982732,0,0.36737,0,5.012901
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.08679043,1.056529,1.056529,0,0,0,1.056529,8.214672,0,0,0,0.08679043,1.112136,1.056529,0,0,0,4.553689,0,1.025346,-1.025346,4.919203,81.98655,0.1982732,1.162182,0.06943234,0,4.64048
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.139273,3.528343,0,0,0,4.919203,81.98655,0.1982732,0,0,0,3.528343
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.139273,3.528343,0,0,0,4.919203,81.98655,0.1982732,0,0,0,3.528343
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,0.9425063,0.9425063,0,0,0,0.9425063,0,0,1.110223E-16,0,0,0.9921119,0.9425063,0,0,1.139273,3.528343,0,0.9921119,-0.9921119,3.873425,64.55695,0.1982732,1.036757,0,0,3.528343
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.04009315,0.04009315,0,0,0,0.04009315,0,0,6.938894E-18,0,0,0.04220331,0.04009315,0,0,2.24162,2.536231,0,0.04220331,-0.04220331,3.828939,63.81552,0.1982732,0.04410246,0,0,2.536231
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,0.6280006,0.6280006,0,0,0,0.6280006,0,0,1.110223E-16,0,0,0.6610532,0.6280006,0,0,2.288512,2.494028,0,0.6610532,-0.6610532,3.132127,52.20202,0.1982732,0.6908007,0,0,2.494028
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.023016,1.832975,0,0,0,3.132127,52.20202,0.1982732,0,0,0,1.832975
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.1180245,0.1180245,0,0,0,0.1180245,0,0,1.387779E-17,0,0,0.1242363,0.1180245,0,0,3.023016,1.832975,0,0.1242363,-0.1242363,3.001171,50.01941,0.1982732,0.1298269,0,0,1.832975
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.1952217,0.1952217,0,0,0,0.1952217,0,0,2.775558E-17,0,0,0.2054965,0.1952217,0,0,3.161056,1.708738,0,0.2054965,-0.2054965,2.784559,46.40921,0.1982732,0.2147439,0,0,1.708738
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.106094,0.106094,0,0,0,0.106094,0,0,1.387779E-17,0,0,0.1116779,0.106094,0,0,3.389386,1.503242,0,0.1116779,-0.1116779,2.66684,44.44724,0.1982732,0.1167034,0,0,1.503242
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.513472,1.391564,0,0,0,2.66684,44.44724,0.1982732,0,0,0,1.391564
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.4152265,0.4152265,0,0,0,0.4152265,0,0,5.551115E-17,0,0,0.4370805,0.4152265,0,0,3.513472,1.391564,0,0.4370805,-0.4370805,2.206116,36.76853,0.1982732,0.4567491,0,0,1.391564
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.3064269,0.3064269,0,0,0,0.3064269,0,0,0,0,0,0.3225546,0.3064269,0,0,3.999117,0.9544834,0,0.3225546,-0.3225546,1.866114,31.10184,0.1982732,0.3370696,0,0,0.9544834
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2213549,1.474934,1.474934,1.7,0,0.5202,1.474934,15.00778,0,0,0,0.2213549,0,0,0.2250659,0.2138126,4.357511,0.6319288,0.4351675,0,0.4351675,2.27895,37.98243,0.1984641,1.622427,0.1770839,1.7,0.8532837
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6451299,1.176872,1.176872,1.7,0,0.5202,1.176872,54.81731,0,0,0,0.6451299,0,0,0.5231274,0.4969711,3.922344,1.02358,1.142101,0,1.142101,3.362442,56.04059,0.1989533,1.29456,0.5161039,1.7,1.668709
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,1.042161,2.266574,2.266574,1.7,0,0.5202,2.266574,45.97956,0,0,0,1.042161,0.5963937,0.566574,0,0,2.780243,2.051471,0.4457672,0,0.4457672,3.785334,63.08877,0.199118,2.493231,0.8337287,1.7,3.093631
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.334677,0,0,1.052419,0,0.3434104,0,0,0,0,0,1.334677,0,0,1.052419,0.9997982,2.334476,2.452661,2.334476,0,2.334476,6.000012,100,0.197992,0,1.067742,1.7,3.787338
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.694804,0.7278814,0.7278814,0,0,0,0.7278814,232.8407,0.928613,0,0,1.694804,0.766191,0.7278814,0,0,0,4.553689,0,0,0,6.000012,100,0.197992,0.8006696,1.355843,0,6.248493
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.963294,0.5666055,0.5666055,0,0,0,0.5666055,346.5011,1.366867,0,0,1.963294,0.5964269,0.5666055,0,0,0,4.553689,0,0,0,6.000012,100,0.197992,0.6232661,1.570635,0,6.516983
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.869607,1.497177,1.497177,0.425,0,0.172125,1.497177,124.8754,0.7409991,0,0,1.869607,1.128608,1.072177,0,0,0,4.553689,0,0,0,6.000012,100,0.197992,1.646895,1.495685,1.7,6.423295
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.698937,1.305172,1.305172,0.425,0,0.172125,1.305172,130.1696,0.77244,0,0,1.698937,0.9264972,0.8801723,0,0,0,4.553689,0,0,0,6.000012,100,0.197992,1.43569,1.35915,1.7,6.252626
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,1.112545,2.128082,2.128082,1.071164,0,0.3485278,2.128082,52.27925,0,0,0,1.112545,1.112545,1.056918,0,0,0,4.553689,0,0,0,6.000012,100,0.197992,2.34089,0.8900363,1.7,5.666234
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.855653,1.223563,1.223563,0,0,0,1.223563,69.93128,0,0,0,0.855653,1.287961,1.223563,0,0,0,4.553689,0,0.4323076,-0.4323076,5.54432,92.40514,0.197992,1.345919,0.6845224,0,5.409342
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.3226092,1.148454,1.148454,0,0,0,1.148454,28.09074,0,0,0,0.3226092,1.208899,1.148454,0,0,0.4803417,4.121381,0,0.8862895,-0.8862895,4.610089,76.83466,0.197992,1.263299,0.2580873,0,4.443991
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.06304399,2.036259,2.036259,1.7,0,0.5202,2.036259,3.096069,0,0,0,0.06304399,0.3539568,0.336259,0,0,1.465108,3.235092,0,0.2909129,-0.2909129,4.30344,71.72385,0.197992,2.239885,0.05043519,1.7,3.298136
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.788344,2.944179,1.38,0,1.38,5.612623,93.54353,0.198149,0,0,1.7,2.944179
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4083443,4.186179,0,0,0,5.612623,93.54353,0.198149,0,0,0,4.186179
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.0919821,0.0919821,0,0,0,0.0919821,0,0,0,0,0,0.09682326,0.0919821,0,0,0.4083443,4.186179,0,0.09682326,-0.09682326,5.510562,91.84251,0.198149,0.1011803,0,0,4.186179
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.09835039,0.09835039,0,0,0,0.09835039,0,0,1.387779E-17,0,0,0.1035267,0.09835039,0,0,0.5159258,4.089356,0,0.1035267,-0.1035267,5.401435,90.02374,0.198149,0.1081854,0,0,4.089356
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.1143886,0.1143886,0,0,0,0.1143886,0,0,0,0,0,0.1204091,0.1143886,0,0,0.6309555,3.985829,0,0.1204091,-0.1204091,5.274513,87.90837,0.198149,0.1258275,0,0,3.985829
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.05964749,0.05964749,0,0,0,0.05964749,0,0,6.938894E-18,0,0,0.06278683,0.05964749,0,0,0.7647433,3.86542,0,0.06278683,-0.06278683,5.20833,86.80532,0.198149,0.06561224,0,0,3.86542
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.3674497,0.3674497,0,0,0,0.3674497,0,0,5.551115E-17,0,0,0.3867892,0.3674497,0,0,0.8345065,3.802633,0,0.3867892,-0.3867892,4.800618,80.01014,0.198149,0.4041947,0,0,3.802633
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.04478062,0.04478062,0,0,0,0.04478062,0,0,0,0,0,0.0471375,0.04478062,0,0,1.264272,3.415844,0,0.0471375,-0.0471375,4.750931,79.18202,0.198149,0.04925868,0,0,3.415844
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.3513284,0.3513284,0,0,0,0.3513284,0,0,0,0,0,0.3698194,0.3513284,0,0,1.316647,3.368706,0,0.3698194,-0.3698194,4.361107,72.68497,0.198149,0.3864613,0,0,3.368706
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.2630168,0.2630168,0,0,0,0.2630168,0,0,0,0,0,0.2768598,0.2630168,0,0,1.727558,2.998887,0,0.2768598,-0.2768598,4.069271,67.82105,0.198149,0.2893185,0,0,2.998887
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.2172138,0.2172138,0,0,0,0.2172138,0,0,2.775558E-17,0,0,0.2286461,0.2172138,0,0,2.03518,2.722027,0,0.2286461,-0.2286461,3.828257,63.80415,0.198149,0.2389352,0,0,2.722027
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.1468345,0.1468345,0,0,0,0.1468345,0,0,0,0,0,0.1545626,0.1468345,0,0,2.289231,2.493381,0,0.1545626,-0.1545626,3.665334,61.08877,0.198149,0.1615179,0,0,2.493381
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1430599,2.910253,2.910253,1.7,0,0.5202,2.910253,4.91572,0,0,0.1212787,0.1430599,1.273951,1.210253,0,0,2.460967,2.338819,0,1.130891,-1.130891,2.47327,41.22108,0.198149,3.201279,0.1144479,1.7,2.481879
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.6432327,1.039401,1.039401,1.7,0,0.5202,1.039401,61.88494,0,0,0,0.6432327,0,0,0.660599,0.627569,3.717513,1.207928,1.270802,0,1.270802,3.678858,61.31418,0.1986924,1.143341,0.5145862,1.7,1.85116
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.7555357,0.7725197,0.7725197,1.7,0,0.5202,0.7725197,97.80148,0,0,0,0.7555357,0,0,0.9274803,0.8811063,2.446711,2.351649,1.636642,0,1.636642,5.231513,87.19171,0.1989405,0.8497717,0.6044285,1.7,3.107185
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.515352,3.002902,3.002902,1.7,0,0.5202,3.002902,50.46292,0,0,0.2231916,1.515352,1.371475,1.302902,0,0,0.810069,3.824627,0.1438765,0,0.1438765,5.368006,89.46659,0.1989194,3.303192,1.212281,1.7,5.339979
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.424387,2.227861,2.227861,1.507576,0,0.4676684,2.227861,63.93518,2.220446E-16,0,0,1.424387,0.7581947,0.7202851,0,0,0.6661925,3.954116,0.6661925,0,0.6661925,6.000012,100,0.1991583,2.450648,1.13951,1.7,5.378503
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,1.185206,1.002094,1.002094,0,0,0,1.002094,118.2729,0.1303701,0,0,1.185206,1.054836,1.002094,0,0,0,4.553689,0,0,0,6.000012,100,0.1991583,1.102304,0.9481648,0,5.738895
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.256997,0.8278312,0.8278312,0,0,0,0.8278312,151.8422,0.3855959,0,0,1.256997,0.8714013,0.8278312,0,0,0,4.553689,0,0,0,6.000012,100,0.1991583,0.9106144,1.005598,0,5.810686
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.44243,0.07494345,0.07494345,0,0,0,0.07494345,1924.691,1.363542,0,0,1.44243,0.07888784,0.07494345,0,0,0,4.553689,0,0,0,6.000012,100,0.1991583,0.08243779,1.153944,0,5.996119
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.4542125,0.2098385,0.2098385,0,0,0,0.2098385,216.4581,0.2333299,0,0,0.4542125,0.2208826,0.2098385,0,0,0,4.553689,0,0,0,6.000012,100,0.1991583,0.2308223,0.36337,0,5.007901
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.3321347,0.7408019,0.7408019,0,0,0,0.7408019,44.83448,0,1.110223E-16,0,0.3321347,0.7797914,0.7408019,0,0,0,4.553689,0,0.4476568,-0.4476568,5.528141,92.13549,0.1991583,0.814882,0.2657077,0,4.885824
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3955999,0.7121009,0.7121009,0,0,0,0.7121009,55.55391,0,0,0,0.3955999,0.7495799,0.7121009,0,0,0.4973964,4.106032,0,0.3539801,-0.3539801,5.155013,85.9167,0.1991583,0.783311,0.3164799,0,4.501632
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.09397023,1.225092,1.225092,0,0,0,1.225092,7.670464,0,2.220446E-16,0,0.09397023,1.28957,1.225092,0,0,0.8907076,3.752052,0,1.1956,-1.1956,3.894739,64.91219,0.1991583,1.347601,0.07517619,0,3.846022
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,1.544887,1.544887,1.7,0,0.5202,1.544887,0,0,0,0,0,0,0,0.1551131,0.1473574,2.219152,2.556452,0.1473574,0,0.1473574,4.034535,67.24211,0.1992294,1.699376,0,1.7,2.556452
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.071795,2.689074,1.38,0,1.38,5.343718,89.06178,0.1993763,0,0,1.7,2.689074
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6917948,3.931074,0,0,0,5.343718,89.06178,0.1993763,0,0,0,3.931074
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.1526986,0.1526986,0,0,0,0.1526986,0,0,0,0,0,0.1607354,0.1526986,0,0,0.6917948,3.931074,0,0.1607354,-0.1607354,5.174288,86.23796,0.1993763,0.1679685,0,0,3.931074
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8703896,3.770338,0,0,0,5.174288,86.23796,0.1993763,0,0,0,3.770338
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.4367324,0.4367324,0,0,0,0.4367324,0,0,5.551115E-17,0,0,0.4597183,0.4367324,0,0,0.8703896,3.770338,0,0.4597183,-0.4597183,4.689703,78.16154,0.1993763,0.4804056,0,0,3.770338
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.1529803,0.1529803,0,0,0,0.1529803,0,0,0,0,0,0.1610319,0.1529803,0,0,1.381188,3.31062,0,0.1610319,-0.1610319,4.51996,75.33251,0.1993763,0.1682783,0,0,3.31062
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.3511194,0.3511194,0,0,0,0.3511194,0,0,5.551115E-17,0,0,0.3695993,0.3511194,0,0,1.560112,3.149588,0,0.3695993,-0.3695993,4.130368,68.83932,0.1993763,0.3862313,0,0,3.149588
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.3889354,0.3889354,0,0,0,0.3889354,0,0,5.551115E-17,0,0,0.4094056,0.3889354,0,0,1.970778,2.779989,0,0.4094056,-0.4094056,3.698816,61.64682,0.1993763,0.4278289,0,0,2.779989
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.3269614,0.3269614,0,0,0,0.3269614,0,0,0,0,0,0.3441699,0.3269614,0,0,2.425673,2.370583,0,0.3441699,-0.3441699,3.33603,55.60038,0.1993763,0.3596575,0,0,2.370583
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.808084,2.026413,0,0,0,3.33603,55.60038,0.1993763,0,0,0,2.026413
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.4064126,0.4064126,0,0,0,0.4064126,0,0,5.551115E-17,0,0,0.4278028,0.4064126,0,0,2.808084,2.026413,0,0.4278028,-0.4278028,2.885086,48.08467,0.1993763,0.4470539,0,0,2.026413
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2350887,1.567145,1.567145,1.7,0,0.5202,1.567145,15.00108,0,0,0,0.2350887,0,0,0.1328548,0.126212,3.283421,1.59861,0.3613008,0,0.3613008,3.227846,53.79732,0.1995198,1.72386,0.188071,1.7,1.833699
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5494399,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5494399,0,0,1.452632,1.38,2.92212,1.923781,1.92944,0,1.92944,5.058273,84.30438,0.19923,0,0.4395519,1.7,2.473221
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,1.066593,1.055526,1.055526,0,0,0,1.055526,101.0485,0,0,0,1.066593,1.11108,1.055526,0,0,0.9926799,3.660277,0,0.044487,-0.044487,5.01138,83.52283,0.19923,1.161079,0.8532746,0,4.726871
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.569449,0,0,0,0,0,0,0,0.5273392,0,0,1.569449,0,0,0,0,1.04211,3.61579,1.04211,0,1.04211,6.000012,100,0.1984119,0,1.255559,0,5.185239
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.685793,0,0,0,0,0,0,0,1.685793,0,0,1.685793,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1984119,0,1.348634,0,6.239482
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.376213,0,0,0,0,0,0,0,1.376213,0,0,1.376213,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1984119,0,1.100971,0,5.929902
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.345036,1.096319,1.096319,0,0,0,1.096319,122.6865,0.1910157,0,0,1.345036,1.15402,1.096319,0,0,0,4.553689,0,0,0,6.000012,100,0.1984119,1.205951,1.076029,0,5.898725
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.338509,2.649937,2.649937,1.378354,0,0.4323905,2.649937,50.51097,0,0,0,1.338509,1.338509,1.271583,0,0,0,4.553689,0,0,0,6.000012,100,0.1984119,2.914931,1.070807,1.7,5.892198
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.318531,0,0,0,0,0,0,0,1.318531,0,0,1.318531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1984119,0,1.054825,0,5.87222
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.8754908,0,0,0,0,0,0,0,0.8754908,0,0,0.8754908,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1984119,0,0.7003927,0,5.42918
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.348823,0.8158985,0.8158985,0,0,0,0.8158985,42.75323,0,0,0,0.348823,0.8588406,0.8158985,0,0,0,4.553689,0,0.5100176,-0.5100176,5.462406,91.03992,0.1984119,0.8974884,0.2790584,0,4.902512
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.0900695,0.4586861,0.4586861,0,0,0,0.4586861,19.63641,0,0,0,0.0900695,0.4828275,0.4586861,0,0,0.5666862,4.043672,0,0.392758,-0.392758,5.048403,84.13988,0.1984119,0.5045547,0.07205559,0,4.133741
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,2.022244,2.022244,1.7,0,0.5202,2.022244,0,0,0,0,0,0.3392048,0.3222446,0,0,1.003084,3.650913,0,0.3392048,-0.3392048,4.69085,78.18067,0.1984119,2.224469,0,1.7,3.650913
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,1.748482,1.748482,1.7,0,0.5202,1.748482,0,0,0,0,0,0.05103336,0.04848169,0,0,1.379978,3.311708,0,0.05103336,-0.05103336,4.637056,77.28411,0.1984119,1.92333,0,1.7,3.311708
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,0.9852088,0.9852088,1.7,0,0.5202,0.9852088,0,0,0,0,0,0,0,0.7147912,0.6790516,1.436682,3.260675,0.6790516,0,0.6790516,5.281261,88.02084,0.1987345,1.08373,0,1.7,3.260675
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.1026371,0.1026371,0,0,0,0.1026371,0,0,1.387779E-17,0,0,0.1080391,0.1026371,0,0,0.7576303,3.871822,0,0.1080391,-0.1080391,5.167377,86.12279,0.1987345,0.1129009,0,0,3.871822
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.4685733,0.4685733,0,0,0,0.4685733,0,0,5.551115E-17,0,0,0.4932351,0.4685733,0,0,0.8776737,3.763783,0,0.4932351,-0.4932351,4.647462,77.45755,0.1987345,0.5154306,0,0,3.763783
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.425713,3.270547,0,0,0,4.647462,77.45755,0.1987345,0,0,0,3.270547
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,0.6107622,0.6107622,0,0,0,0.6107622,0,0,1.110223E-16,0,0,0.6429076,0.6107622,0,0,1.425713,3.270547,0,0.6429076,-0.6429076,3.969778,66.16283,0.1987345,0.6718385,0,0,3.270547
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.2539559,0.2539559,0,0,0,0.2539559,0,0,0,0,0,0.267322,0.2539559,0,0,2.140054,2.62764,0,0.267322,-0.267322,3.687996,61.46648,0.1987345,0.2793515,0,0,2.62764
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.1234381,0.1234381,0,0,0,0.1234381,0,0,1.387779E-17,0,0,0.1299348,0.1234381,0,0,2.437079,2.360318,0,0.1299348,-0.1299348,3.551033,59.18376,0.1987345,0.1357819,0,0,2.360318
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.130807,0.130807,0,0,0,0.130807,0,0,2.775558E-17,0,0,0.1376916,0.130807,0,0,2.581451,2.230383,0,0.1376916,-0.1376916,3.405893,56.76477,0.1987345,0.1438877,0,0,2.230383
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.734442,2.092691,0,0,0,3.405893,56.76477,0.1987345,0,0,0,2.092691
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.3321755,0.3321755,0,0,0,0.3321755,0,0,5.551115E-17,0,0,0.3496584,0.3321755,0,0,2.734442,2.092691,0,0.3496584,-0.3496584,3.037321,50.62191,0.1987345,0.365393,0,0,2.092691
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3260248,0,0,0,0,0,0,0,0,0,0,0.3260248,0,0,0,0,3.122951,1.743033,0.3260248,0,0.3260248,3.346615,55.7768,0.1984802,0,0.2608199,0,2.069058
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7640797,1.565592,1.565592,1.7,0,0.5202,1.565592,48.80451,0,0,0,0.7640797,0,0,0.1344076,0.1276872,2.796926,2.036455,0.8917669,0,0.8917669,4.192619,69.87685,0.1988085,1.722152,0.6112638,1.7,2.800535
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.152342,0.9008378,0.9008378,1.616014,0,0.4972719,0.9008378,127.9189,0,0,0,1.152342,0,0,0.7151765,0.6794177,1.905159,2.839046,1.83176,0,1.83176,5.930379,98.83945,0.1987973,0.9909216,0.9218735,1.7,3.991387
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.231084,0.3846662,0.3846662,0,0,0,0.3846662,320.0394,0.7527722,0,0,1.231084,0.4049118,0.3846662,0,0,0.07339969,4.487629,0.07339969,0,0.07339969,6.000012,100,0.1987406,0.4231329,0.984867,0,5.718713
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.470393,0,0,0,0,0,0,0,1.470393,0,0,1.470393,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1987406,0,1.176314,0,6.024082
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.310957,1.018714,1.018714,0,0,0,1.018714,128.6874,0.2386262,0,0,1.310957,1.072331,1.018714,0,0,0,4.553689,0,0,0,6.000012,100,0.1987406,1.120586,1.048766,0,5.864646
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,1.172936,0,0,0,0,0,0,0,1.172936,0,0,1.172936,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1987406,0,0.9383489,0,5.726625
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.509198,1.169876,1.169876,0,0,0,1.169876,129.005,0.2777502,0,0,1.509198,1.231448,1.169876,0,0,0,4.553689,0,0,0,6.000012,100,0.1987406,1.286863,1.207359,0,6.062887
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.9815801,0,0,0,0,0,0,0,0.9815801,0,0,0.9815801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1987406,0,0.785264,0,5.535269
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.9504039,1.660183,1.660183,0.7572991,0,0.2628427,1.660183,57.24694,0,0,0,0.9504039,0.9504039,0.9028838,0,0,0,4.553689,0,0,0,6.000012,100,0.1987406,1.826201,0.7603232,1.7,5.504093
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.4264432,2.68727,2.68727,1.7,0,0.5202,2.68727,15.86901,0,0,0,0.4264432,1.039232,0.9872702,0,0,0,4.553689,0,0.6127886,-0.6127886,5.354076,89.23442,0.1987406,2.955997,0.3411546,1.7,4.980132
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.05439023,0.9401107,0.9401107,0,0,0,0.9401107,5.785513,0,1.110223E-16,0,0.05439023,0.9895902,0.9401107,0,0,0.6808763,3.9409,0,0.9352,-0.9352,4.368289,72.80466,0.1987406,1.034122,0.04351218,0,3.995291
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.2466381,0.2466381,0,0,0,0.2466381,0,0,2.775558E-17,0,0,0.2596191,0.2466381,0,0,1.719987,3.0057,0,0.2596191,-0.2596191,4.094626,68.24363,0.1987406,0.271302,0,0,3.0057
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,0.8994188,0.8994188,0,0,0,0.8994188,0,0,1.110223E-16,0,0,0.9467567,0.8994188,0,0,2.008453,2.746081,0,0.9467567,-0.9467567,3.096657,51.61085,0.1987406,0.9893607,0,0,2.746081
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,0.8911343,0.8911343,0,0,0,0.8911343,0,0,1.110223E-16,0,0,0.938036,0.8911343,0,0,3.060405,1.799325,0,0.938036,-0.938036,2.10788,35.13127,0.1987406,0.9802477,0,0,1.799325
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.3405771,0.3405771,0,0,0,0.3405771,0,0,0,0,0,0.3585022,0.3405771,0,0,4.102667,0.8612885,0,0.3585022,-0.3585022,1.729986,28.83304,0.1987406,0.3746348,0,0,0.8612885
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.501003,0.5027863,0,0,0,1.729986,28.83304,0.1987406,0,0,0,0.5027863
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.1791645,0.1791645,0,0,0,0.1791645,0,0,2.775558E-17,0,0,0.1885942,0.1791645,0,0,4.501003,0.5027863,0,0.1885942,-0.1885942,1.53119,25.51978,0.1987406,0.197081,0,0,0.5027863
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.2602485,0.2602485,0,0,0,0.2602485,0,0,0,0,0,0.2739458,0.2602485,0,0,4.710552,0.3141921,0,0.2739458,-0.2739458,1.242426,20.70705,0.1987406,0.2862734,0,0,0.3141921
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.014936,0.04024624,0,0,0,1.242426,20.70705,0.1987406,0,0,0,0.04024624
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.014936,0.04024624,0,0,0,1.242426,20.70705,0.1987406,0,0,0,0.04024624
