Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.2695957,0.2695957,1.7,0,0.5202,0.2695957,0,0,0,0,0,0,0,1.430404,1.358884,5.014936,0.04024624,1.358884,0,1.358884,2.531576,42.19286,0.1991913,0.2965553,0,1.7,0.04024624
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.656052,1.263242,1.38,0,1.38,3.840759,64.01253,0.1993328,0,0,1.7,1.263242
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.3253559,0.3253559,1.7,0,0.5202,0.3253559,0,0,0,0,0,0,0,1.374644,1.305912,2.276052,2.505242,1.305912,0,1.305912,5.079656,84.66077,0.1998161,0.3578914,0,1.7,2.505242
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2932052,0.1732989,0.1732989,0,0,0,0.1732989,169.1905,0,0,0,0.2932052,0.1824199,0.1732989,0,0,0.9701403,3.680563,0.1107853,0,0.1107853,5.184756,86.41243,0.1997315,0.1906288,0.2345641,0,3.973768
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.619835,1.959781,1.959781,1.7,0,0.5202,1.959781,31.62777,0,0,0,0.619835,0.2734539,0.2597812,0,0,0.859355,3.780269,0.3463811,0,0.3463811,5.513362,91.88919,0.1998484,2.155759,0.495868,1.7,4.400105
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.9367986,1.290516,1.290516,0.887883,0,0.298492,1.290516,72.59099,0,0,0,0.9367986,0.4238248,0.4026335,0,0,0.5129739,4.092012,0.5129739,0,0.5129739,6.000012,100,0.1999927,1.419568,0.7494389,1.7,5.028811
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.399875,0.8488344,0.8488344,0,0,0,0.8488344,164.9174,0.5063655,0,0,1.399875,0.8935099,0.8488344,0,0,0,4.553689,0,0,0,6.000012,100,0.1999927,0.9337178,1.1199,0,5.953564
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.8382,1.171091,1.171091,0,0,0,1.171091,156.9647,0.6054726,0,0,1.8382,1.232728,1.171091,0,0,0,4.553689,0,0,0,6.000012,100,0.1999927,1.2882,1.47056,0,6.391889
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.484826,0,0,0,0,0,0,0,1.484826,0,0,1.484826,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1999927,0,1.18786,0,6.038515
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.602616,1.803877,1.803877,0.425,0,0.172125,1.803877,88.84287,0.1511667,0,0,1.602616,1.451449,1.378877,0,0,0,4.553689,0,0,0,6.000012,100,0.1999927,1.984264,1.282093,1.7,6.156305
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.745396,0,0,0,0,0,0,0,1.745396,0,0,1.745396,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1999927,0,1.396316,0,6.299085
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,1.127738,1.373548,1.373548,0.425,0,0.172125,1.373548,82.10404,0.1292668,0,0,1.127738,0.9984717,0.9485481,0,0,0,4.553689,0,0,0,6.000012,100,0.1999927,1.510903,0.9021908,1.7,5.681427
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.6997336,1.275515,1.275515,0.6107683,0,0.2228397,1.275515,54.8589,1.110223E-16,0,0,0.6997336,0.6997336,0.6647469,0,0,0,4.553689,0,0,0,6.000012,100,0.1999927,1.403067,0.5597869,1.7,5.253423
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4714558,2.185967,2.185967,1.7,0,0.5202,2.185967,21.56738,0,0,0,0.4714558,0.5115442,0.485967,0,0,0,4.553689,0,0.04008846,-0.04008846,5.957755,99.29572,0.1999927,2.404564,0.3771646,1.7,5.025145
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.1100514,0.2726532,0.2726532,0,0,0,0.2726532,40.36312,0,5.551115E-17,0,0.1100514,0.2870034,0.2726532,0,0,0.04454273,4.5136,0,0.176952,-0.176952,5.771231,96.187,0.1999927,0.2999185,0.08804108,0,4.623652
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,3.093018,3.08,1.7,0,0.5202,3.08,0,0,0.01301788,0.3223197,0,1.452632,1.38,0,0,0.2411561,4.336648,0,1.452632,-1.452632,4.240023,70.66691,0.1999927,3.40232,0,1.7,4.336648
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,2.315705,2.315705,1.7,0,0.5202,2.315705,0,0,0,0,0,0.6481105,0.615705,0,0,1.855191,2.884017,0,0.6481105,-0.6481105,3.556855,59.28079,0.1999927,2.547276,0,1.7,2.884017
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,1.583717,1.583717,1.7,0,0.5202,1.583717,0,0,0,0,0,0,0,0.1162833,0.1104691,2.575314,2.235906,0.1104691,0,0.1104691,3.661655,61.02746,0.2000429,1.742088,0,1.7,2.235906
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.2563772,0.2563772,1.7,0,0.5202,0.2563772,0,0,0,0,0,0,0,1.443623,1.371442,2.464845,2.335329,1.371442,0,1.371442,4.962718,82.71181,0.2004685,0.2820149,0,1.7,2.335329
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,0.5441961,0.5441961,0,0,0,0.5441961,0,0,1.110223E-16,0,0,0.572838,0.5441961,0,0,1.093403,3.569626,0,0.572838,-0.572838,4.358894,72.64809,0.2004685,0.5986157,0,0,3.569626
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.1946016,0.1946016,0,0,0,0.1946016,0,0,2.775558E-17,0,0,0.2048438,0.1946016,0,0,1.72989,2.996788,0,0.2048438,-0.2048438,4.14297,69.04936,0.2004685,0.2140618,0,0,2.996788
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.957494,2.791944,0,0,0,4.14297,69.04936,0.2004685,0,0,0,2.791944
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.957494,2.791944,0,0,0,4.14297,69.04936,0.2004685,0,0,0,2.791944
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.212477,0.212477,0,0,0,0.212477,0,0,0,0,0,0.22366,0.212477,0,0,1.957494,2.791944,0,0.22366,-0.22366,3.907212,65.12006,0.2004685,0.2337247,0,0,2.791944
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.07528332,0.07528332,0,0,0,0.07528332,0,0,1.387779E-17,0,0,0.0792456,0.07528332,0,0,2.206005,2.568284,0,0.0792456,-0.0792456,3.823679,63.72786,0.2004685,0.08281165,0,0,2.568284
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.2891499,0.2891499,0,0,0,0.2891499,0,0,0,0,0,0.3043683,0.2891499,0,0,2.294056,2.489039,0,0.3043683,-0.3043683,3.502847,58.38067,0.2004685,0.3180649,0,0,2.489039
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.1545347,0.1545347,0,0,0,0.1545347,0,0,0,0,0,0.1626681,0.1545347,0,0,2.632243,2.18467,0,0.1626681,-0.1626681,3.33138,55.52289,0.2004685,0.1699881,0,0,2.18467
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1825667,0.8626356,0.8626356,0,0,0,0.8626356,21.16383,0,0,0,0.1825667,0.9080375,0.8626356,0,0,2.812985,2.022002,0,0.7254708,-0.7254708,2.566667,42.77769,0.2004685,0.9488992,0.1460534,0,2.204569
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5932691,0,0,0,0,0,0,0,0,0,0,0.5932691,0,0,0,0,3.619064,1.296531,0.5932691,0,0.5932691,3.129491,52.15808,0.2000192,0,0.4746153,0,1.889801
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6859769,0,0,0,0,0,0,0,0,0,0,0.6859769,0,0,0,0,3.025795,1.830474,0.6859769,0,0.6859769,3.780266,63.00431,0.1995021,0,0.5487815,0,2.516451
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.9960181,0.01721695,0.01721695,0,0,0,0.01721695,5785.102,0,0,0,0.9960181,0.01812311,0.01721695,0,0,2.339818,2.447853,0.977895,0,0.977895,4.707979,78.46615,0.1987695,0.01893865,0.7968145,0,3.443871
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.8179259,0.2183793,0.2183793,0,0,0,0.2183793,374.5437,0,0,0,0.8179259,0.229873,0.2183793,0,0,1.361923,3.327958,0.588053,0,0.588053,5.265854,87.76407,0.1983316,0.2402173,0.6543407,0,4.145885
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.588367,2.736344,2.736344,1.7,0,0.5202,2.736344,58.04705,0,0,0,1.588367,1.090888,1.036344,0,0,0.7738699,3.857206,0.4974786,0,0.4974786,5.737804,95.62988,0.1983524,3.009978,1.270694,1.7,5.445573
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.54268,0,0,0,0,0,0,0,1.266289,0,0,1.54268,0,0,0,0,0.2763913,4.304937,0.2763913,0,0.2763913,6.000012,100,0.1981476,0,1.234144,0,5.847617
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.724793,0.8829037,0.8829037,0,0,0,0.8829037,195.3546,0.7954202,0,0,1.724793,0.9293723,0.8829037,0,0,0,4.553689,0,0,0,6.000012,100,0.1981476,0.9711941,1.379834,0,6.278481
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.518088,0,0,0,0,0,0,0,1.518088,0,0,1.518088,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1981476,0,1.21447,0,6.071777
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.660399,2.122098,2.122098,1.49472,0,0.4641584,2.122098,31.12009,0,0,0,0.660399,0.660399,0.6273791,0,0,0,4.553689,0,0,0,6.000012,100,0.1981476,2.334308,0.5283192,1.7,5.214088
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.293032,0.9184179,0.9184179,0,0,0,0.9184179,31.90617,0,0,0,0.293032,0.9667557,0.9184179,0,0,0,4.553689,0,0.6737237,-0.6737237,5.289845,88.1639,0.1981476,1.01026,0.2344256,0,4.846721
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.08476082,0,0,0,0,0,0,0,0,0,0,0.08476082,0,0,0,0,0.7485819,3.879965,0.08476082,0,0.08476082,5.370256,89.50409,0.1980849,0,0.06780866,0,3.964726
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,1.929722,1.929722,1.7,0,0.5202,1.929722,0,0,0,0,0,0.2418127,0.2297221,0,0,0.663821,3.95625,0,0.2418127,-0.2418127,5.115363,85.25588,0.1980849,2.122694,0,1.7,3.95625
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,1.374524,1.374524,1.7,0,0.5202,1.374524,0,0,0,0,0,0,0,0.3254756,0.3092018,0.9325019,3.714437,0.3092018,0,0.3092018,5.408698,90.14478,0.1982247,1.511977,0,1.7,3.714437
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,2.137889,2.137889,1.7,0,0.5202,2.137889,0,0,0,0,0,0.4609355,0.4378888,0,0,0.6233001,3.992719,0,0.4609355,-0.4609355,4.922829,82.04698,0.1982247,2.351678,0,1.7,3.992719
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.135451,3.531783,0,0,0,4.922829,82.04698,0.1982247,0,0,0,3.531783
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.335985,0.335985,0,0,0,0.335985,0,0,5.551115E-17,0,0,0.3536685,0.335985,0,0,1.135451,3.531783,0,0.3536685,-0.3536685,4.55003,75.83368,0.1982247,0.3695835,0,0,3.531783
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.03298562,0.03298562,0,0,0,0.03298562,0,0,6.938894E-18,0,0,0.0347217,0.03298562,0,0,1.528416,3.178115,0,0.0347217,-0.0347217,4.51343,75.22368,0.1982247,0.03628418,0,0,3.178115
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.566995,3.143393,0,0,0,4.51343,75.22368,0.1982247,0,0,0,3.143393
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.566995,3.143393,0,0,0,4.51343,75.22368,0.1982247,0,0,0,3.143393
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.1617927,0.1617927,0,0,0,0.1617927,0,0,0,0,0,0.1703081,0.1617927,0,0,1.566995,3.143393,0,0.1703081,-0.1703081,4.333909,72.23167,0.1982247,0.177972,0,0,3.143393
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,0.5915079,0.5915079,0,0,0,0.5915079,0,0,1.110223E-16,0,0,0.6226399,0.5915079,0,0,1.756227,2.973085,0,0.6226399,-0.6226399,3.677589,61.29303,0.1982247,0.6506587,0,0,2.973085
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.1506728,0.1506728,0,0,0,0.1506728,0,0,0,0,0,0.158603,0.1506728,0,0,2.448049,2.350445,0,0.158603,-0.158603,3.510407,58.50666,0.1982247,0.1657401,0,0,2.350445
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.3182137,0.3182137,0,0,0,0.3182137,0,0,0,0,0,0.3349618,0.3182137,0,0,2.624274,2.191842,0,0.3349618,-0.3349618,3.157326,52.622,0.1982247,0.350035,0,0,2.191842
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2886099,1.195941,1.195941,0,0,0,1.195941,24.13244,0,0,0,0.2886099,1.258886,1.195941,0,0,2.996454,1.85688,0,0.9702758,-0.9702758,2.134566,35.57602,0.1982247,1.315535,0.2308879,0,2.14549
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.8307862,1.323283,1.323283,1.7,0,0.5202,1.323283,62.78221,0,0,0,0.8307862,0,0,0.3767173,0.3578815,4.074538,0.8866047,1.188668,0,1.188668,3.262235,54.37047,0.1986631,1.455611,0.6646289,1.7,1.717391
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.236297,1.587421,1.587421,1.7,0,0.5202,1.587421,77.88085,0,0,0,1.236297,0,0,0.1125786,0.1069497,2.88587,1.956406,1.343247,0,1.343247,4.536551,75.60903,0.1991062,1.746164,0.9890379,1.7,3.192703
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.623732,1.295855,1.295855,1.218802,0,0.3888331,1.295855,125.3019,0,0,0,1.623732,0.08110821,0.07705279,0,0,1.542624,3.165328,1.542624,0,1.542624,6.000012,100,0.1988624,1.425441,1.298985,1.7,4.78906
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.859365,1.928522,1.928522,0.5485218,0,0.2058464,1.928522,96.41402,0.4067338,0,0,1.859365,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1988624,2.121374,1.487492,1.7,6.413054
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,2.093177,0.3254184,0.3254184,0,0,0,0.3254184,643.2263,1.750631,0,0,2.093177,0.3425457,0.3254184,0,0,0,4.553689,0,0,0,6.000012,100,0.1988624,0.3579603,1.674541,0,6.646866
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.737337,0,0,0,0,0,0,0,1.737337,0,0,1.737337,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1988624,0,1.38987,0,6.291026
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.572162,0,0,0,0,0,0,0,1.572162,0,0,1.572162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1988624,0,1.257729,0,6.125851
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.356847,0.2685152,0.2685152,0,0,0,0.2685152,505.3148,1.0742,0,0,1.356847,0.2826476,0.2685152,0,0,0,4.553689,0,0,0,6.000012,100,0.1988624,0.2953668,1.085478,0,5.910536
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,1.130982,1.033889,1.033889,0,0,0,1.033889,109.3911,0.04267844,0,0,1.130982,1.088304,1.033889,0,0,0,4.553689,0,0,0,6.000012,100,0.1988624,1.137277,0.9047858,0,5.684671
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.5796579,1.81016,1.81016,1.259485,0,0.3999393,1.81016,32.02247,0,0,0,0.5796579,0.5796579,0.550675,0,0,0,4.553689,0,0,0,6.000012,100,0.1988624,1.991176,0.4637263,1.7,5.133347
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1379954,1.395366,1.395366,1.264271,0,0.4012458,1.395366,9.88955,2.775558E-17,0,0,0.1379954,0.1379954,0.1310957,0,0,0,4.553689,0,0,0,6.000012,100,0.1988624,1.534903,0.1103963,1.7,4.691684
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,0.7679783,0.7679783,0,0,0,0.7679783,0,0,0,0,0,0.8083982,0.7679783,0,0,0,4.553689,0,0.8083982,-0.8083982,5.147885,85.79792,0.1988624,0.8447762,0,0,4.553689
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,2.824235,2.824235,1.7,0,0.5202,2.824235,0,0,4.440892E-16,0.02665832,0,1.183405,1.124235,0,0,0.8982202,3.745291,0,1.183405,-1.183405,3.900467,65.00765,0.1988624,3.106658,0,1.7,3.745291
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,0.8110765,0.8110765,1.7,0,0.5202,0.8110765,0,0,0,0,0,0,0,0.8889235,0.8444773,2.213115,2.561886,0.8444773,0,0.8444773,4.701609,78.35999,0.1992349,0.8921842,0,1.7,2.561886
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.07213626,0.07213626,1.512807,0,0.4690964,0.07213626,0,0,0,0,0,0,0,1.440671,1.368638,1.368638,3.321915,1.368638,0,1.368638,6.000012,100,0.1994437,0.07934988,0,1.7,3.321915
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.2599411,0.2599411,0,0,0,0.2599411,0,0,0,0,0,0.2736222,0.2599411,0,0,0,4.553689,0,0.2736222,-0.2736222,5.711589,95.19296,0.1994437,0.2859353,0,0,4.553689
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.3851395,0.3851395,0,0,0,0.3851395,0,0,0,0,0,0.40541,0.3851395,0,0,0.3040247,4.280066,0,0.40541,-0.40541,5.284249,88.07064,0.1994437,0.4236535,0,0,4.280066
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,0.4999968,0.4999968,0,0,0,0.4999968,0,0,0,0,0,0.5263125,0.4999968,0,0,0.7544803,3.874657,0,0.5263125,-0.5263125,4.729467,78.8243,0.1994437,0.5499966,0,0,3.874657
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.2516662,0.2516662,0,0,0,0.2516662,0,0,5.551115E-17,0,0,0.2649117,0.2516662,0,0,1.339272,3.348344,0,0.2649117,-0.2649117,4.450226,74.17028,0.1994437,0.2768328,0,0,3.348344
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.633618,3.083432,0,0,0,4.450226,74.17028,0.1994437,0,0,0,3.083432
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.3450058,0.3450058,0,0,0,0.3450058,0,0,5.551115E-17,0,0,0.363164,0.3450058,0,0,1.633618,3.083432,0,0.363164,-0.363164,4.067417,67.79015,0.1994437,0.3795064,0,0,3.083432
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.4618328,0.4618328,0,0,0,0.4618328,0,0,5.551115E-17,0,0,0.4861398,0.4618328,0,0,2.037134,2.720268,0,0.4861398,-0.4861398,3.554981,59.24956,0.1994437,0.508016,0,0,2.720268
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.577289,2.234129,0,0,0,3.554981,59.24956,0.1994437,0,0,0,2.234129
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2841054,0,0,0,0,0,0,0,0,0,0,0.2841054,0,0,0,0,2.577289,2.234129,0.2841054,0,0.2841054,3.824507,63.74165,0.1992374,0,0.2272843,0,2.518234
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.4165712,0,0,0,0,0,0,0,0,0,0,0.4165712,0,0,0,0,2.293184,2.489824,0.4165712,0,0.4165712,4.219701,70.32821,0.1989357,0,0.3332569,0,2.906395
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,1.089618,2.49727,2.49727,1.7,0,0.5202,2.49727,43.63239,0,0,0,1.089618,0.8392311,0.7972696,0,0,1.876613,2.864738,0.2503873,0,0.2503873,4.457239,74.28717,0.1990168,2.746997,0.8716947,1.7,3.954356
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.204798,0,0,0.443608,0,0.177205,0,0,0,0,0,1.204798,0,0,0.443608,0.4214276,1.626225,3.090086,1.626225,0,1.626225,6.000012,100,0.1978686,0,0.9638382,1.7,4.294884
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.345278,0.7266963,0.7266963,0,0,0,0.7266963,185.1224,0.5803344,0,0,1.345278,0.7649435,0.7266963,0,0,0,4.553689,0,0,0,6.000012,100,0.1978686,0.799366,1.076222,0,5.898967
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,1.179592,1.502479,1.502479,0.425,0,0.172125,1.502479,78.50971,0.04540341,0,0,1.179592,1.134189,1.077479,0,0,0,4.553689,0,0,0,6.000012,100,0.1978686,1.652727,0.9436737,1.7,5.733281
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.546116,0.7970802,0.7970802,0,0,0,0.7970802,193.9725,0.7070842,0,0,1.546116,0.8390318,0.7970802,0,0,0,4.553689,0,0,0,6.000012,100,0.1978686,0.8767881,1.236893,0,6.099805
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.466863,1.081833,1.081833,0,0,0,1.081833,135.5905,0.328091,0,0,1.466863,1.138772,1.081833,0,0,0,4.553689,0,0,0,6.000012,100,0.1978686,1.190017,1.173491,0,6.020552
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.341866,0,0,0,0,0,0,0,1.341866,0,0,1.341866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1978686,0,1.073493,0,5.895555
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.8721307,0.9116846,0.9116846,0,0,0,0.9116846,95.66145,0,0,0,0.8721307,0.959668,0.9116846,0,0,0,4.553689,0,0.0875373,-0.0875373,5.90774,98.46213,0.1978686,1.002853,0.6977046,0,5.425819
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.6293029,2.751253,2.751253,1.7,0,0.5202,2.751253,22.87332,0,0,0,0.6293029,1.106582,1.051253,0,0,0.09726366,4.466152,0,0.4772793,-0.4772793,5.404643,90.0772,0.1978686,3.026378,0.5034423,1.7,5.095455
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1647937,0.3466513,0.3466513,0,0,0,0.3466513,47.53874,0,5.551115E-17,0,0.1647937,0.3648961,0.3466513,0,0,0.627574,3.988872,0,0.2001024,-0.2001024,5.193717,86.56177,0.1978686,0.3813165,0.1318349,0,4.153666
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,2.193127,2.193127,1.7,0,0.5202,2.193127,0,0,0,0,0,0.5190806,0.4931266,0,0,0.8499101,3.78877,0,0.5190806,-0.5190806,4.646557,77.44247,0.1978686,2.412439,0,1.7,3.78877
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.1046604,0.1046604,1.557292,0,0.4812407,0.1046604,0,0,0,0,0,0,0,1.452632,1.38,1.426666,3.269689,1.38,0,1.38,5.95574,99.26214,0.1981215,0.1151265,0,1.7,3.269689
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,1.306142,1.306142,1.355264,0,0.4260872,1.306142,0,0,0,0,0,0,0,0.04912245,0.04666632,0.04666632,4.511689,0.04666632,0,0.04666632,6.000012,100,0.1981418,1.436756,0,1.7,4.511689
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.4290154,0.4290154,0,0,0,0.4290154,0,0,5.551115E-17,0,0,0.4515952,0.4290154,0,0,0,4.553689,0,0.4515952,-0.4515952,5.523989,92.0663,0.1981418,0.4719169,0,0,4.553689
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5017724,4.102094,0,0,0,5.523989,92.0663,0.1981418,0,0,0,4.102094
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.2474077,0.2474077,0,0,0,0.2474077,0,0,5.551115E-17,0,0,0.2604292,0.2474077,0,0,0.5017724,4.102094,0,0.2604292,-0.2604292,5.249473,87.49104,0.1981418,0.2721485,0,0,4.102094
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.1077342,0.1077342,0,0,0,0.1077342,0,0,1.387779E-17,0,0,0.1134044,0.1077342,0,0,0.7911381,3.841665,0,0.1134044,-0.1134044,5.129934,85.49873,0.1981418,0.1185076,0,0,3.841665
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.3411951,0.3411951,0,0,0,0.3411951,0,0,5.551115E-17,0,0,0.3591527,0.3411951,0,0,0.917143,3.72826,0,0.3591527,-0.3591527,4.751354,79.18906,0.1981418,0.3753146,0,0,3.72826
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.04405273,0.04405273,0,0,0,0.04405273,0,0,0,0,0,0.0463713,0.04405273,0,0,1.316202,3.369107,0,0.0463713,-0.0463713,4.702474,78.3744,0.1981418,0.04845801,0,0,3.369107
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.3599298,0.3599298,0,0,0,0.3599298,0,0,5.551115E-17,0,0,0.3788735,0.3599298,0,0,1.367725,3.322736,0,0.3788735,-0.3788735,4.303106,71.71829,0.1981418,0.3959228,0,0,3.322736
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,0.5012513,0.5012513,0,0,0,0.5012513,0,0,0,0,0,0.527633,0.5012513,0,0,1.788696,2.943863,0,0.527633,-0.527633,3.746932,62.44875,0.1981418,0.5513765,0,0,2.943863
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.1022284,0.1022284,0,0,0,0.1022284,0,0,1.387779E-17,0,0,0.1076089,0.1022284,0,0,2.374955,2.41623,0,0.1076089,-0.1076089,3.633502,60.55825,0.1981418,0.1124513,0,0,2.41623
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1784754,0.0917877,0.0917877,0,0,0,0.0917877,194.4437,0,0,0,0.1784754,0.09661862,0.0917877,0,0,2.49452,2.308621,0.08185675,0,0.08185675,3.711159,61.85252,0.1980836,0.1009665,0.1427803,0,2.487096
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2813356,1.842676,1.842676,1.7,0,0.5202,1.842676,15.26777,0,0,0,0.2813356,0.1501848,0.1426756,0,0,2.412663,2.382292,0.1311507,0,0.1311507,3.835579,63.92619,0.198126,2.026943,0.2250684,1.7,2.663628
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.5278616,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5278616,0,0,1.452632,1.38,2.281512,2.500328,1.907862,0,1.907862,5.645535,94.09207,0.1978897,0,0.4222893,1.7,3.028189
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.9961782,0,0,0,0,0,0,0,0.6225272,0,0,0.9961782,0,0,0,0,0.373651,4.217403,0.373651,0,0.373651,6.000012,100,0.1976264,0,0.7969426,0,5.213581
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.7579457,0.9605709,0.9605709,0,0,0,0.9605709,78.90575,0,0,0,0.7579457,1.011127,0.9605709,0,0,0,4.553689,0,0.2531815,-0.2531815,5.733135,95.55206,0.1976264,1.056628,0.6063566,0,5.311635
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.8257876,1.073472,1.073472,0,0,0,1.073472,76.92677,0,2.220446E-16,0,0.8257876,1.129971,1.073472,0,0,0.2813128,4.300508,0,0.3041834,-0.3041834,5.412498,90.20811,0.1976264,1.18082,0.66063,0,5.126295
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.7934089,2.160105,2.160105,1.7,0,0.5202,2.160105,36.73011,0,0,0,0.7934089,0.4843208,0.4601048,0,0,0.6192943,3.996324,0.3090881,0,0.3090881,5.705724,95.09521,0.197726,2.376115,0.6347271,1.7,4.789733
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,1.113141,0,0,0,0,0,0,0,0.8029343,0,0,1.113141,0,0,0,0,0.3102063,4.274503,0.3102063,0,0.3102063,6.000012,100,0.1975081,0,0.8905125,0,5.387644
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.8333956,1.302851,1.302851,0.5111249,0,0.1956371,1.302851,63.96708,0,0,0,0.8333956,0.8333956,0.7917259,0,0,0,4.553689,0,0,0,6.000012,100,0.1975081,1.433136,0.6667165,1.7,5.387084
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3992886,1.389681,1.389681,1.010357,0,0.3319274,1.389681,28.73239,5.551115E-17,0,0,0.3992886,0.3992886,0.3793242,0,0,0,4.553689,0,0,0,6.000012,100,0.1975081,1.528649,0.3194309,1.7,4.952978
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2391288,1.838303,1.838303,1.61113,0,0.4959386,1.838303,13.00813,1.110223E-16,0,0,0.2391288,0.2391288,0.2271724,0,0,0,4.553689,0,0,0,6.000012,100,0.1975081,2.022133,0.1913031,1.7,4.792818
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.1019852,2.038357,2.038357,1.7,0,0.5202,2.038357,5.003306,0,0,0,0.1019852,0.3561651,0.3383568,0,0,0,4.553689,0,0.2541798,-0.2541798,5.732083,95.53452,0.1975081,2.242193,0.08158819,1.7,4.655674
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.282422,4.299509,0,0,0,5.732083,95.53452,0.1975081,0,0,0,4.299509
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,0.7838814,0.7838814,0,0,0,0.7838814,0,0,0,0,0,0.8251384,0.7838814,0,0,0.282422,4.299509,0,0.8251384,-0.8251384,4.862311,81.03835,0.1975081,0.8622696,0,0,4.299509
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,1.096828,1.096828,0,0,0,1.096828,0,0,2.220446E-16,0,0,1.154555,1.096828,0,0,1.199242,3.474371,0,1.154555,-1.154555,3.645303,60.75492,0.1975081,1.20651,0,0,3.474371
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.3794551,0.3794551,0,0,0,0.3794551,0,0,0,0,0,0.3994265,0.3794551,0,0,2.482082,2.319815,0,0.3994265,-0.3994265,3.22427,53.73773,0.1975081,0.4174006,0,0,2.319815
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.2385399,0.2385399,0,0,0,0.2385399,0,0,5.551115E-17,0,0,0.2510946,0.2385399,0,0,2.925889,1.920389,0,0.2510946,-0.2510946,2.959593,49.32645,0.1975081,0.2623938,0,0,1.920389
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.03809563,0.03809563,0,0,0,0.03809563,0,0,6.938894E-18,0,0,0.04010066,0.03809563,0,0,3.204883,1.669294,0,0.04010066,-0.04010066,2.917323,48.62196,0.1975081,0.04190519,0,0,1.669294
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.249439,1.629194,0,0,0,2.917323,48.62196,0.1975081,0,0,0,1.629194
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.249439,1.629194,0,0,0,2.917323,48.62196,0.1975081,0,0,0,1.629194
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,0.544996,0.544996,0,0,0,0.544996,0,0,0,0,0,0.5736799,0.544996,0,0,3.249439,1.629194,0,0.5736799,-0.5736799,2.312612,38.54345,0.1975081,0.5994955,0,0,1.629194
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.1740334,0.1740334,0,0,0,0.1740334,0,0,2.775558E-17,0,0,0.183193,0.1740334,0,0,3.886861,1.055514,0,0.183193,-0.183193,2.119509,35.32508,0.1975081,0.1914367,0,0,1.055514
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.090409,0.8723208,0,0,0,2.119509,35.32508,0.1975081,0,0,0,0.8723208
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.090409,0.8723208,0,0,0,2.119509,35.32508,0.1975081,0,0,0,0.8723208
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1221608,1.353188,1.353188,1.7,0,0.5202,1.353188,9.027631,0,0,0,0.1221608,0,0,0.3468125,0.3294719,4.090409,0.8723208,0.4516326,0,0.4516326,2.547966,42.46601,0.1976897,1.488506,0.09772862,1.7,0.9944816
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2831269,0.4022423,0.4022423,1.7,0,0.5202,0.4022423,70.38715,0,0,0,0.2831269,0,0,1.297758,1.23287,3.638776,1.27879,1.515997,0,1.515997,3.986166,66.43597,0.1979968,0.4424666,0.2265015,1.7,1.561917
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.9021743,0.4448208,0.4448208,1.604396,0,0.4941001,0.4448208,202.8175,0,0,0,0.9021743,0,0,1.159575,1.101596,2.12278,2.643187,2.003771,0,2.003771,5.88711,98.11831,0.1978602,0.4893028,0.7217394,1.7,3.545362
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,1.09354,1.095871,1.095871,0,0,0,1.095871,99.78722,0,0,0,1.09354,1.153549,1.095871,0,0,0.119009,4.446581,0,0.06000919,-0.06000919,5.823855,97.06406,0.1978602,1.205459,0.8748317,0,5.540121
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.484474,0.4598515,0.4598515,0,0,0,0.4598515,322.816,0.8147342,0,0,1.484474,0.4840542,0.4598515,0,0,0.1856859,4.386571,0.1856859,0,0.1856859,6.000012,100,0.1977316,0.5058366,1.187579,0,5.871046
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.565275,0.7091957,0.7091957,0,0,0,0.7091957,220.7113,0.8187535,0,0,1.565275,0.7465218,0.7091957,0,0,0,4.553689,0,0,0,6.000012,100,0.1977316,0.7801152,1.25222,0,6.118964
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.636546,0,0,0,0,0,0,0,1.636546,0,0,1.636546,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1977316,0,1.309237,0,6.190235
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.577746,1.132555,1.132555,0,0,0,1.132555,139.3086,0.3855835,0,0,1.577746,1.192163,1.132555,0,0,0,4.553689,0,0,0,6.000012,100,0.1977316,1.24581,1.262197,0,6.131435
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,1.223716,0.2209307,0.2209307,0,0,0,0.2209307,553.8914,0.9911571,0,0,1.223716,0.2325586,0.2209307,0,0,0,4.553689,0,0,0,6.000012,100,0.1977316,0.2430237,0.9789726,0,5.777405
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.8464451,2.117238,2.117238,1.313115,0,0.4145803,2.117238,39.97874,1.110223E-16,0,0,0.8464451,0.8464451,0.8041228,0,0,0,4.553689,0,0,0,6.000012,100,0.1977316,2.328961,0.677156,1.7,5.400134
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.5029687,1.070544,1.070544,0,0,0,1.070544,46.98255,0,0,0,0.5029687,1.126888,1.070544,0,0,0,4.553689,0,0.6239192,-0.6239192,5.342343,89.03888,0.1977316,1.177598,0.4023749,0,5.056658
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.1044731,1.234465,1.234465,0,0,0,1.234465,8.463027,0,2.220446E-16,0,0.1044731,1.299437,1.234465,0,0,0.6932436,3.92977,0,1.194964,-1.194964,4.08274,68.04554,0.1977316,1.357912,0.08357852,0,4.034243
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,2.440064,2.440064,1.7,0,0.5202,2.440064,0,0,0,0,0,0.7790151,0.7400643,0,0,2.020982,2.734806,0,0.7790151,-0.7790151,3.261586,54.35967,0.1977316,2.684071,0,1.7,2.734806
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.886554,1.95579,1.38,0,1.38,4.570769,76.17934,0.1978669,0,0,1.7,1.95579
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,2.064001,2.064001,1.7,0,0.5202,2.064001,0,0,0,0,0,0.3831592,0.3640012,0,0,1.506554,3.19779,0,0.3831592,-0.3831592,4.166884,69.44793,0.1978669,2.270401,0,1.7,3.19779
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.1298618,0.1298618,1.582493,0,0.4881207,0.1298618,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.932286,2.814631,1.38,0,1.38,5.476067,91.2676,0.1981376,0.1428479,0,1.7,2.814631
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.3059847,0.3059847,0,0,0,0.3059847,0,0,5.551115E-17,0,0,0.3220892,0.3059847,0,0,0.5522863,4.056631,0,0.3220892,-0.3220892,5.136555,85.60909,0.1981376,0.3365832,0,0,4.056631
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.1815849,0.1815849,0,0,0,0.1815849,0,0,0,0,0,0.191142,0.1815849,0,0,0.9101632,3.734542,0,0.191142,-0.191142,4.935074,82.25107,0.1981376,0.1997434,0,0,3.734542
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.2484469,0.2484469,0,0,0,0.2484469,0,0,0,0,0,0.261523,0.2484469,0,0,1.122543,3.5434,0,0.261523,-0.261523,4.659404,77.65659,0.1981376,0.2732916,0,0,3.5434
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.1865316,0.1865316,0,0,0,0.1865316,0,0,2.775558E-17,0,0,0.1963491,0.1865316,0,0,1.413124,3.281877,0,0.1963491,-0.1963491,4.452435,74.20709,0.1981376,0.2051848,0,0,3.281877
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,0.5912569,0.5912569,0,0,0,0.5912569,0,0,1.110223E-16,0,0,0.6223757,0.5912569,0,0,1.63129,3.085528,0,0.6223757,-0.6223757,3.796393,63.27309,0.1981376,0.6503826,0,0,3.085528
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.322819,2.463152,0,0,0,3.796393,63.27309,0.1981376,0,0,0,2.463152
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.2433667,0.2433667,0,0,0,0.2433667,0,0,2.775558E-17,0,0,0.2561755,0.2433667,0,0,2.322819,2.463152,0,0.2561755,-0.2561755,3.52636,58.77255,0.1981376,0.2677034,0,0,2.463152
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.1471737,0.1471737,0,0,0,0.1471737,0,0,2.775558E-17,0,0,0.1549197,0.1471737,0,0,2.607458,2.206977,0,0.1549197,-0.1549197,3.36306,56.0509,0.1981376,0.161891,0,0,2.206977
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1359145,0.1496185,0.1496185,0,0,0,0.1496185,90.84071,0,0,0,0.1359145,0.1574932,0.1496185,0,0,2.779591,2.052057,0,0.02157865,-0.02157865,3.340315,55.6718,0.1981376,0.1645804,0.1087316,0,2.187972
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.3099557,2.159788,2.159788,1.7,0,0.5202,2.159788,14.35121,0,0,0,0.3099557,0.4839874,0.4597881,0,0,2.803567,2.030478,0,0.1740317,-0.1740317,3.156869,52.61438,0.1981376,2.375767,0.2479646,1.7,2.340434
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7893249,1.75643,1.75643,1.7,0,0.5202,1.75643,44.93916,0,0,0,0.7893249,0.05940018,0.05643017,0,0,2.996936,1.856447,0.7299247,0,0.7299247,3.849336,64.15548,0.1983648,1.932073,0.63146,1.7,2.645772
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,1.007355,0.7695447,0.7695447,1.7,0,0.5202,0.7695447,130.9028,0,0,0,1.007355,0,0,0.9304553,0.8839326,2.267011,2.513379,1.891288,0,1.891288,5.64357,94.05931,0.1984046,0.8464991,0.8058843,1.7,3.520734
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.5606514,0,0,0,0,0,0,0,0.1849283,0,0,0.5606514,0,0,0,0,0.3757231,4.215538,0.3757231,0,0.3757231,6.000012,100,0.1981488,0,0.4485211,0,4.776189
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.9114314,0.4214441,0.4214441,0,0,0,0.4214441,216.2639,0.4678059,0,0,0.9114314,0.4436254,0.4214441,0,0,0,4.553689,0,0,0,6.000012,100,0.1981488,0.4635886,0.7291451,0,5.46512
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.6886852,1.952523,1.952523,1.298272,0,0.4105283,1.952523,35.27155,1.110223E-16,0,0,0.6886852,0.6886852,0.654251,0,0,0,4.553689,0,0,0,6.000012,100,0.1981488,2.147775,0.5509482,1.7,5.242374
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3679163,0,0,0,0,0,0,0,0.3679163,0,0,0.3679163,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1981488,0,0.294333,0,4.921605
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2849953,1.158365,1.158365,0,0,0,1.158365,24.60323,0,2.220446E-16,0,0.2849953,1.219332,1.158365,0,0,0,4.553689,0,0.9343366,-0.9343366,5.015135,83.58541,0.1981488,1.274202,0.2279962,0,4.838684
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.2185183,0,0,0,0,0,0,0,0,0,0,0.2185183,0,0,0,0,1.038152,3.619352,0.2185183,0,0.2185183,5.222439,87.04048,0.1980003,0,0.1748147,0,3.837871
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.06765478,1.232029,1.232029,0,0,0,1.232029,5.491332,0,0,0,0.06765478,1.296872,1.232029,0,0,0.8196334,3.816019,0,1.229217,-1.229217,3.92673,65.44537,0.1980003,1.355232,0.05412383,0,3.883674
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.05448112,0,0,0,0,0,0,0,0,0,0,0.05448112,0,0,0,0,2.185431,2.586801,0.05448112,0,0.05448112,3.978416,66.3068,0.1979634,0,0.04358489,0,2.641283
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,1.680318,1.680318,1.7,0,0.5202,1.680318,0,0,0,0,0,0,0,0.01968207,0.01869797,2.130949,2.635834,0.01869797,0,0.01869797,3.996154,66.60244,0.1979711,1.84835,0,1.7,2.635834
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,0.4578606,0.4578606,1.7,0,0.5202,0.4578606,0,0,0,0,0,0,0,1.242139,1.180032,2.112252,2.652663,1.180032,0,1.180032,5.115632,85.26035,0.19846,0.5036466,0,1.7,2.652663
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,0.4562057,0.4562057,0,0,0,0.4562057,0,0,5.551115E-17,0,0,0.4802165,0.4562057,0,0,0.932219,3.714692,0,0.4802165,-0.4802165,4.609439,76.82382,0.19846,0.5018263,0,0,3.714692
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.465793,3.234475,0,0,0,4.609439,76.82382,0.19846,0,0,0,3.234475
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.4579958,0.4579958,0,0,0,0.4579958,0,0,5.551115E-17,0,0,0.4821008,0.4579958,0,0,1.465793,3.234475,0,0.4821008,-0.4821008,4.10126,68.35419,0.19846,0.5037954,0,0,3.234475
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.161317,0.161317,0,0,0,0.161317,0,0,2.775558E-17,0,0,0.1698074,0.161317,0,0,2.001461,2.752374,0,0.1698074,-0.1698074,3.922267,65.37099,0.19846,0.1774487,0,0,2.752374
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,0.740774,0.740774,0,0,0,0.740774,0,0,0,0,0,0.7797621,0.740774,0,0,2.190135,2.582567,0,0.7797621,-0.7797621,3.100326,51.67199,0.19846,0.8148514,0,0,2.582567
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.1901332,0.1901332,0,0,0,0.1901332,0,0,2.775558E-17,0,0,0.2001402,0.1901332,0,0,3.056538,1.802805,0,0.2001402,-0.2001402,2.889359,48.15589,0.19846,0.2091465,0,0,1.802805
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.3847015,0.3847015,0,0,0,0.3847015,0,0,0,0,0,0.4049489,0.3847015,0,0,3.278916,1.602665,0,0.4049489,-0.4049489,2.462506,41.04168,0.19846,0.4231717,0,0,1.602665
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.3379687,0.3379687,0,0,0,0.3379687,0,0,0,0,0,0.3557565,0.3379687,0,0,3.728859,1.197716,0,0.3557565,-0.3557565,2.087505,34.79169,0.19846,0.3717656,0,0,1.197716
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.2254015,0.2254015,0,0,0,0.2254015,0,0,0,0,0,0.2372648,0.2254015,0,0,4.124144,0.8419592,0,0.2372648,-0.2372648,1.837406,30.62338,0.19846,0.2479417,0,0,0.8419592
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,0.7196139,0.7196139,1.7,0,0.5202,0.7196139,0,0,0,0,0,0,0,0.9803861,0.9313668,4.387772,0.6046944,0.9313668,0,0.9313668,2.720978,45.34955,0.198843,0.7915753,0,1.7,0.6046944
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3167751,0.9980344,0.9980344,1.7,0,0.5202,0.9980344,31.7399,0,0,0,0.3167751,0,0,0.7019656,0.6668673,3.456405,1.442924,0.9836424,0,0.9836424,3.654144,60.90227,0.1992115,1.097838,0.2534201,1.7,1.7597
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7964022,0.5824735,0.5824735,1.7,0,0.5202,0.5824735,136.7276,0,0,0,0.7964022,0,0,1.117527,1.06165,2.472763,2.328203,1.858052,0,1.858052,5.416847,90.2806,0.1992675,0.6407208,0.6371218,1.7,3.124605
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.173063,1.318203,1.318203,0.7877679,0,0.2711606,1.318203,88.98954,0,0,0,1.173063,0.5583529,0.5304352,0,0,0.6147101,4.00045,0.6147101,0,0.6147101,6.000012,100,0.1992256,1.450024,0.9384503,1.7,5.173513
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.348122,1.41862,1.41862,0.425,0,0.172125,1.41862,95.03052,0.3022061,0,0,1.348122,1.045916,0.9936204,0,0,0,4.553689,0,0,0,6.000012,100,0.1992256,1.560482,1.078498,1.7,5.901811
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.64208,0.6235389,0.6235389,0,0,0,0.6235389,263.3484,0.9857231,0,0,1.64208,0.6563568,0.6235389,0,0,0,4.553689,0,0,0,6.000012,100,0.1992256,0.6858928,1.313664,0,6.195769
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.674289,1.404866,1.404866,0.425,0,0.172125,1.404866,119.1779,0.6428516,0,0,1.674289,1.031437,0.9798656,0,0,0,4.553689,0,0,0,6.000012,100,0.1992256,1.545352,1.339431,1.7,6.227978
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.717131,2.273777,2.273777,0.8937766,0,0.300101,2.273777,75.51888,0.264499,0,0,1.717131,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1992256,2.501154,1.373704,1.7,6.27082
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.693556,2.652024,2.652024,1.272024,0,0.4033624,2.652024,63.859,0.2409242,0,0,1.693556,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1992256,2.917226,1.354845,1.7,6.247245
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.517672,0.3570583,0.3570583,0,0,0,0.3570583,425.0489,1.141822,0,0,1.517672,0.3758508,0.3570583,0,0,0,4.553689,0,0,0,6.000012,100,0.1992256,0.3927641,1.214138,0,6.071361
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,1.039763,2.025236,2.025236,1.037462,0,0.339327,2.025236,51.34032,2.220446E-16,0,0,1.039763,1.039763,0.9877747,0,0,0,4.553689,0,0,0,6.000012,100,0.1992256,2.22776,0.8318103,1.7,5.593452
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.5095301,0.8337999,0.8337999,0,0,0,0.8337999,61.1094,0,0,0,0.5095301,0.8776841,0.8337999,0,0,0,4.553689,0,0.368154,-0.368154,5.611944,93.5322,0.1992256,0.9171799,0.4076241,0,5.063219
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1319844,0.8262788,0.8262788,0,0,0,0.8262788,15.97335,0,1.110223E-16,0,0.1319844,0.8697672,0.8262788,0,0,0.40906,4.185535,0,0.7377828,-0.7377828,4.834252,80.57071,0.1992256,0.9089067,0.1055875,0,4.317519
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,1.762296,1.762296,1.7,0,0.5202,1.762296,0,0,0,0,0,0.06557482,0.06229609,0,0,1.228819,3.447752,0,0.06557482,-0.06557482,4.765131,79.41868,0.1992256,1.938526,0,1.7,3.447752
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,1.077959,1.077959,1.7,0,0.5202,1.077959,0,0,0,0,0,0,0,0.6220409,0.5909388,1.301679,3.382177,0.5909388,0,0.5909388,5.325744,88.76222,0.1994638,1.185755,0,1.7,3.382177
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,2.171366,2.171366,1.7,0,0.5202,2.171366,0,0,0,0,0,0.4961752,0.4713664,0,0,0.7107407,3.914022,0,0.4961752,-0.4961752,4.80273,80.04533,0.1994638,2.388503,0,1.7,3.914022
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.3218544,0.3218544,0,0,0,0.3218544,0,0,5.551115E-17,0,0,0.3387941,0.3218544,0,0,1.262046,3.417847,0,0.3387941,-0.3387941,4.445609,74.09334,0.1994638,0.3540398,0,0,3.417847
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.638484,3.079053,0,0,0,4.445609,74.09334,0.1994638,0,0,0,3.079053
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.143674,0.143674,0,0,0,0.143674,0,0,2.775558E-17,0,0,0.1512358,0.143674,0,0,1.638484,3.079053,0,0.1512358,-0.1512358,4.286193,71.4364,0.1994638,0.1580414,0,0,3.079053
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,0.629361,0.629361,0,0,0,0.629361,0,0,1.110223E-16,0,0,0.6624852,0.629361,0,0,1.806524,2.927817,0,0.6624852,-0.6624852,3.587872,59.79775,0.1994638,0.692297,0,0,2.927817
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.4462756,0.4462756,0,0,0,0.4462756,0,0,5.551115E-17,0,0,0.4697638,0.4462756,0,0,2.542619,2.265332,0,0.4697638,-0.4697638,3.092698,51.54486,0.1994638,0.4909031,0,0,2.265332
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.3307038,0.3307038,0,0,0,0.3307038,0,0,0,0,0,0.3481093,0.3307038,0,0,3.064579,1.795568,0,0.3481093,-0.3481093,2.725758,45.42921,0.1994638,0.3637742,0,0,1.795568
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.227959,0.227959,0,0,0,0.227959,0,0,2.775558E-17,0,0,0.2399569,0.227959,0,0,3.451367,1.447459,0,0.2399569,-0.2399569,2.472821,41.21361,0.1994638,0.2507549,0,0,1.447459
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.2549993,0.2549993,0,0,0,0.2549993,0,0,5.551115E-17,0,0,0.2684202,0.2549993,0,0,3.717985,1.207502,0,0.2684202,-0.2684202,2.189882,36.49796,0.1994638,0.2804992,0,0,1.207502
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.05884017,0.05884017,0,0,0,0.05884017,0,0,6.938894E-18,0,0,0.06193702,0.05884017,0,0,4.01623,0.9390818,0,0.06193702,-0.06193702,2.124594,35.40983,0.1994638,0.06472418,0,0,0.9390818
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2680989,0.1526809,0.1526809,0,0,0,0.1526809,175.5942,0,0,0,0.2680989,0.1607168,0.1526809,0,0,4.085049,0.8771448,0.1073821,0,0.1073821,2.226466,37.10769,0.199392,0.167949,0.2144791,0,1.145244
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.6406399,0.8018449,0.8018449,0,0,0,0.8018449,79.89574,0,0,0,0.6406399,0.8440472,0.8018449,0,0,3.977667,0.9737887,0,0.2034073,-0.2034073,2.012056,33.53419,0.199392,0.8820294,0.5125119,0,1.614429
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,1.08705,0,0,0,0,0,0,0,0,0,0,1.08705,0,0,0,0,4.203675,0.7703814,1.08705,0,1.08705,3.043322,50.72193,0.1986671,0,0.8696401,0,1.857432
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.63868,1.75884,1.75884,1.7,0,0.5202,1.75884,93.16823,0,0,0,1.63868,0.06193704,0.05884019,0,0,3.116625,1.748726,1.576743,0,1.576743,4.539152,75.65238,0.1989117,1.934724,1.310944,1.7,3.387407
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.661117,0,0,0.425,0,0.172125,0,0,0.546235,0,0,1.661117,0,0,0,0,1.539882,3.167795,1.539882,0,1.539882,6.000012,100,0.1978979,0,1.328893,1.7,4.828912
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.522243,1.222305,1.222305,0,0,0,1.222305,124.5386,0.2356053,0,0,1.522243,1.286637,1.222305,0,0,0,4.553689,0,0,0,6.000012,100,0.1978979,1.344536,1.217794,0,6.075932
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.863063,2.422232,2.422232,1.042232,0,0.3406294,2.422232,76.91515,0.4104317,0,0,1.863063,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1978979,2.664455,1.490451,1.7,6.416752
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.520869,1.684143,1.684143,0.425,0,0.172125,1.684143,90.30521,0.1954551,0,0,1.520869,1.325414,1.259143,0,0,0,4.553689,0,0,0,6.000012,100,0.1978979,1.852558,1.216695,1.7,6.074558
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,1.098925,1.369265,1.369265,0.425,0,0.172125,1.369265,80.25651,0.104961,0,0,1.098925,0.9939635,0.9442653,0,0,0,4.553689,0,0,0,6.000012,100,0.1978979,1.506192,0.8791395,1.7,5.652614
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.7683272,0.9397069,0.9397069,0,0,0,0.9397069,81.76243,1.110223E-16,0,0,0.7683272,0.9891651,0.9397069,0,0,0,4.553689,0,0.220838,-0.220838,5.767228,96.12028,0.1978979,1.033678,0.6146618,0,5.322016
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4972905,2.025631,2.025631,1.7,0,0.5202,2.025631,24.5499,0,0,0,0.4972905,0.3427698,0.3256313,0,0,0.2453755,4.332851,0.1545207,0,0.1545207,5.91382,98.56346,0.1979441,2.228194,0.3978324,1.7,4.830142
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.07408683,2.583686,2.583686,1.7,0,0.5202,2.583686,2.867485,0,0,0,0.07408683,0.9301962,0.8836864,0,0,0.09085481,4.47192,0,0.8561094,-0.8561094,5.011401,83.52319,0.1979441,2.842055,0.05926946,1.7,4.546006
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,1.161624,1.161624,0,0,0,1.161624,0,0,0,0,0,1.222762,1.161624,0,0,1.042087,3.61581,0,1.222762,-1.222762,3.722496,62.04148,0.1979441,1.277787,0,0,3.61581
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.2098496,0.2098496,0,0,0,0.2098496,0,0,2.775558E-17,0,0,0.2208943,0.2098496,0,0,2.400712,2.393048,0,0.2208943,-0.2208943,3.489653,58.16077,0.1979441,0.2308345,0,0,2.393048
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.006885462,0.006885462,0,0,0,0.006885462,0,0,0,0,0,0.007247855,0.006885462,0,0,2.64615,2.172153,0,0.007247855,-0.007247855,3.482013,58.03344,0.1979441,0.007574009,0,0,2.172153
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.136503,0.136503,0,0,0,0.136503,0,0,0,0,0,0.1436873,0.136503,0,0,2.654204,2.164906,0,0.1436873,-0.1436873,3.330554,55.50912,0.1979441,0.1501533,0,0,2.164906
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.2832134,0.2832134,0,0,0,0.2832134,0,0,5.551115E-17,0,0,0.2981194,0.2832134,0,0,2.813856,2.021218,0,0.2981194,-0.2981194,3.016308,50.2717,0.1979441,0.3115348,0,0,2.021218
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.2568005,0.2568005,0,0,0,0.2568005,0,0,5.551115E-17,0,0,0.2703163,0.2568005,0,0,3.1451,1.723099,0,0.2703163,-0.2703163,2.73137,45.52274,0.1979441,0.2824805,0,0,1.723099
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.02210374,0.02210374,0,0,0,0.02210374,0,0,3.469447E-18,0,0,0.0232671,0.02210374,0,0,3.445451,1.452783,0,0.0232671,-0.0232671,2.706844,45.11398,0.1979441,0.02431412,0,0,1.452783
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.471304,1.429516,0,0,0,2.706844,45.11398,0.1979441,0,0,0,1.429516
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.4790239,0.4790239,0,0,0,0.4790239,0,0,1.110223E-16,0,0,0.5042357,0.4790239,0,0,3.471304,1.429516,0,0.5042357,-0.5042357,2.175333,36.25548,0.1979441,0.5269263,0,0,1.429516
