Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.031566,0.9252798,0,0,0,2.175333,36.25548,0.1979441,0,0,0,0.9252798
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,0.5753855,0.5753855,0,0,0,0.5753855,0,0,0,0,0,0.6056689,0.5753855,0,0,4.031566,0.9252798,0,0.6056689,-0.6056689,1.536902,25.61498,0.1979441,0.632924,0,0,0.9252798
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.704531,0.3196109,0,0,0,1.536902,25.61498,0.1979441,0,0,0,0.3196109
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2636814,0.6989836,0.6989836,1.7,0,0.5202,0.6989836,37.72355,0,0,0,0.2636814,0,0,1.001016,0.9509656,4.704531,0.3196109,1.214647,0,1.214647,2.689217,44.8202,0.1984027,0.7688819,0.2109451,1.7,0.5832924
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.6287824,0.9423522,0.9423522,1.7,0,0.5202,0.9423522,66.72478,0,0,0,0.6287824,0,0,0.7576478,0.7197654,3.489884,1.412793,1.348548,0,1.348548,3.968562,66.14257,0.1987936,1.036587,0.5030259,1.7,2.041576
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.227497,2.100727,2.100727,1.7,0,0.5202,2.100727,58.43203,0,0,0,1.227497,0.4218179,0.400727,0,0,2.141336,2.626486,0.8056794,0,0.8056794,4.732897,78.88145,0.1990292,2.3108,0.9819979,1.7,3.853984
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.390228,2.639109,2.639109,1.7,0,0.5202,2.639109,52.67791,0,0,0,1.390228,0.9885361,0.9391093,0,0,1.335657,3.351598,0.4016917,0,0.4016917,5.113975,85.23274,0.1991462,2.90302,1.112182,1.7,4.741826
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.451617,2.727375,2.727375,1.7,0,0.5202,2.727375,53.22395,0,0,0,1.451617,1.081447,1.027375,0,0,0.9339651,3.71312,0.3701697,0,0.3701697,5.465149,91.08563,0.1992537,3.000112,1.161293,1.7,5.164737
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.729915,2.363886,2.363886,1.256072,0,0.3990076,2.363886,73.181,0,0,0,1.729915,1.16612,1.107814,0,0,0.5637954,4.046273,0.5637954,0,0.5637954,6.000012,100,0.1991567,2.600274,1.383932,1.7,5.776188
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.860469,0,0,0,0,0,0,0,1.860469,0,0,1.860469,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1991567,0,1.488375,0,6.414157
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.513388,0.5486872,0.5486872,0,0,0,0.5486872,275.8198,0.9358225,0,0,1.513388,0.5775654,0.5486872,0,0,0,4.553689,0,0,0,6.000012,100,0.1991567,0.6035559,1.21071,0,6.067077
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.332217,0,0,0,0,0,0,0,1.332217,0,0,1.332217,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1991567,0,1.065774,0,5.885906
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.9966195,0.4950761,0.4950761,0,0,0,0.4950761,201.3063,0.4754868,0,0,0.9966195,0.5211327,0.4950761,0,0,0,4.553689,0,0,0,6.000012,100,0.1991567,0.5445837,0.7972956,0,5.550308
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.4544385,0.5425742,0.5425742,0,0,0,0.5425742,83.756,0,1.110223E-16,0,0.4544385,0.5711308,0.5425742,0,0,0,4.553689,0,0.1166923,-0.1166923,5.877007,97.94993,0.1991567,0.5968316,0.3635508,0,5.008127
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.07605877,1.27535,1.27535,1.32627,0,0.4181716,1.27535,5.963755,0,0,0,0.07605877,0,0,0.05091934,0.04837337,0.1296581,4.436996,0.1244321,0,0.1244321,5.995054,99.91737,0.1991977,1.402885,0.06084701,1.7,4.513055
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.1860199,0.1860199,0,0,0,0.1860199,0,0,2.775558E-17,0,0,0.1958104,0.1860199,0,0,0.005225932,4.548985,0,0.1958104,-0.1958104,5.788652,96.47734,0.1991977,0.2046218,0,0,4.548985
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,2.779003,2.779003,1.7,0,0.5202,2.779003,0,0,0,0,0,1.135792,1.079003,0,0,0.222793,4.353175,0,1.135792,-1.135792,4.591422,76.52354,0.1991977,3.056903,0,1.7,4.353175
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.1045352,0.1045352,1.557167,0,0.4812065,0.1045352,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.484784,3.217383,1.38,0,1.38,5.900605,98.34322,0.1994198,0.1149887,0,1.7,3.217383
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.3400389,0.3400389,0,0,0,0.3400389,0,0,0,0,0,0.3579357,0.3400389,0,0,0.1047845,4.459383,0,0.3579357,-0.3579357,5.523307,92.05494,0.1994198,0.3740428,0,0,4.459383
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.2439491,0.2439491,0,0,0,0.2439491,0,0,0,0,0,0.2567885,0.2439491,0,0,0.5024909,4.101447,0,0.2567885,-0.2567885,5.252628,87.54363,0.1994198,0.268344,0,0,4.101447
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.327147,0.327147,0,0,0,0.327147,0,0,0,0,0,0.3443653,0.327147,0,0,0.7878115,3.844659,0,0.3443653,-0.3443653,4.889636,81.49377,0.1994198,0.3598617,0,0,3.844659
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.170439,3.500293,0,0,0,4.889636,81.49377,0.1994198,0,0,0,3.500293
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.02630484,0.02630484,0,0,0,0.02630484,0,0,3.469447E-18,0,0,0.0276893,0.02630484,0,0,1.170439,3.500293,0,0.0276893,-0.0276893,4.860448,81.00731,0.1994198,0.02893532,0,0,3.500293
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.201205,3.472604,0,0,0,4.860448,81.00731,0.1994198,0,0,0,3.472604
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.3334144,0.3334144,0,0,0,0.3334144,0,0,5.551115E-17,0,0,0.3509625,0.3334144,0,0,1.201205,3.472604,0,0.3509625,-0.3509625,4.490501,74.84155,0.1994198,0.3667558,0,0,3.472604
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.3075076,0.3075076,0,0,0,0.3075076,0,0,5.551115E-17,0,0,0.3236923,0.3075076,0,0,1.591164,3.121642,0,0.3236923,-0.3236923,4.1493,69.15486,0.1994198,0.3382584,0,0,3.121642
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.2053627,0.2053627,0,0,0,0.2053627,0,0,2.775558E-17,0,0,0.2161713,0.2053627,0,0,1.950822,2.797949,0,0.2161713,-0.2161713,3.921435,65.35712,0.1994198,0.225899,0,0,2.797949
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.3020447,0.1356523,0.1356523,0,0,0,0.1356523,222.661,0,0,0,0.3020447,0.1427919,0.1356523,0,0,2.191012,2.581778,0.1592528,0,0.1592528,4.072516,67.87513,0.1993169,0.1492175,0.2416358,0,2.883823
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.8147919,2.004245,2.004245,1.7,0,0.5202,2.004245,40.65331,0,0,0,0.8147919,0.3202581,0.3042451,0,0,2.031759,2.725106,0.4945339,0,0.4945339,4.541672,75.69438,0.199459,2.20467,0.6518335,1.7,3.539897
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.27528,0.2613664,0.2613664,0.5370981,0,0.2027278,0.2613664,487.9282,5.551115E-17,0,0,1.27528,0,0,0.2757317,0.2619451,1.537225,3.170186,1.537225,0,1.537225,6.000012,100,0.1985817,0.287503,1.020224,1.7,4.445467
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.571887,1.953439,1.953439,0.5734389,0,0.2126488,1.953439,80.46769,0.1192555,0,0,1.571887,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1985817,2.148783,1.25751,1.7,6.125576
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.747054,0.9647,0.9647,0,0,0,0.9647,181.0982,0.7315802,0,0,1.747054,1.015474,0.9647,0,0,0,4.553689,0,0,0,6.000012,100,0.1985817,1.06117,1.397643,0,6.300743
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.727272,2.336782,2.336782,0.9567815,0,0.3173014,2.336782,73.91669,0.27464,0,0,1.727272,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1985817,2.57046,1.381817,1.7,6.280961
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.988953,1.512074,1.512074,0.425,0,0.172125,1.512074,131.5381,0.8446642,0,0,1.988953,1.144288,1.087074,0,0,0,4.553689,0,0,0,6.000012,100,0.1985817,1.663281,1.591162,1.7,6.542642
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.477586,1.801382,1.801382,0.425,0,0.172125,1.801382,82.02516,0.02876331,0,0,1.477586,1.448823,1.376382,0,0,0,4.553689,0,0,0,6.000012,100,0.1985817,1.98152,1.182069,1.7,6.031275
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.289149,3.557372,3.08,1.7,0,0.5202,3.08,41.8555,0,0.4773723,0.8331096,1.289149,1.452632,1.38,0,0,0,4.553689,0,0.1634822,-0.1634822,5.827687,97.12791,0.1985817,3.91311,1.031319,1.7,5.842838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.7474937,0.831382,0.831382,0,0,0,0.831382,89.90977,0,0,0,0.7474937,0.875139,0.831382,0,0,0.1816469,4.390207,0,0.1276453,-0.1276453,5.693137,94.88542,0.1985817,0.9145202,0.5979949,0,5.137701
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.4102762,1.575528,1.575528,1.493067,0,0.4637072,1.575528,26.04055,0,0,0,0.4102762,0.08680117,0.08246112,0,0,0.323475,4.262561,0.323475,0,0.323475,6.000012,100,0.1986748,1.733081,0.328221,1.7,4.672838
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.06488155,0,0,0,0,0,0,0,0.06488155,0,0,0.06488155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1986748,0,0.05190524,0,4.61857
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,1.398864,1.398864,1.398864,0,0.43799,1.398864,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1986748,1.538751,0,1.7,4.553689
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1986748,0,0,0,4.553689
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,0.9074185,0.9074185,0,0,0,0.9074185,0,0,1.110223E-16,0,0,0.9551774,0.9074185,0,0,0,4.553689,0,0.9551774,-0.9551774,4.993166,83.21928,0.1986748,0.9981604,0,0,4.553689
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,0.5385028,0.5385028,0,0,0,0.5385028,0,0,0,0,0,0.566845,0.5385028,0,0,1.061308,3.598511,0,0.566845,-0.566845,4.395659,73.26085,0.1986748,0.592353,0,0,3.598511
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.0664158,0.0664158,0,0,0,0.0664158,0,0,0,0,0,0.06991138,0.0664158,0,0,1.691136,3.031667,0,0.06991138,-0.06991138,4.321967,72.03263,0.1986748,0.07305738,0,0,3.031667
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,0.5341,0.5341,0,0,0,0.5341,0,0,1.110223E-16,0,0,0.5622106,0.5341,0,0,1.768815,2.961755,0,0.5622106,-0.5622106,3.729345,62.15562,0.1986748,0.58751,0,0,2.961755
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.200885,0.200885,0,0,0,0.200885,0,0,2.775558E-17,0,0,0.2114579,0.200885,0,0,2.393494,2.399545,0,0.2114579,-0.2114579,3.506448,58.44069,0.1986748,0.2209736,0,0,2.399545
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.4164428,0.4164428,0,0,0,0.4164428,0,0,5.551115E-17,0,0,0.4383608,0.4164428,0,0,2.628447,2.188087,0,0.4383608,-0.4383608,3.044375,50.73949,0.1986748,0.4580871,0,0,2.188087
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.193234,0.193234,0,0,0,0.193234,0,0,2.775558E-17,0,0,0.2034042,0.193234,0,0,3.115515,1.749726,0,0.2034042,-0.2034042,2.829969,47.16605,0.1986748,0.2125574,0,0,1.749726
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,0.5290244,0.5290244,0,0,0,0.5290244,0,0,0,0,0,0.5568678,0.5290244,0,0,3.341519,1.546322,0,0.5568678,-0.5568678,2.242978,37.3829,0.1986748,0.5819269,0,0,1.546322
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.2381876,0.2381876,0,0,0,0.2381876,0,0,2.775558E-17,0,0,0.2507238,0.2381876,0,0,3.960261,0.9894539,0,0.2507238,-0.2507238,1.978692,32.97814,0.1986748,0.2620064,0,0,0.9894539
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.2908336,0.2908336,0,0,0,0.2908336,0,0,5.551115E-17,0,0,0.3061406,0.2908336,0,0,4.238843,0.7387301,0,0.3061406,-0.3061406,1.655992,27.59981,0.1986748,0.3199169,0,0,0.7387301
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3628508,1.58876,1.58876,1.7,0,0.5202,1.58876,22.83862,0,0,0,0.3628508,0,0,0.11124,0.105678,4.579,0.4325894,0.4685288,0,0.4685288,2.100477,35.00788,0.19882,1.747636,0.2902807,1.7,0.7954403
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.937777,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.937777,0,0,1.452632,1.38,4.110471,0.8542654,2.317777,0,2.317777,4.299314,71.65508,0.1983449,0,0.7502216,1.7,1.792042
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.405263,1.717556,1.717556,1.7,0,0.5202,1.717556,81.81764,0,0,0,1.405263,0.01847949,0.01755552,0,0,1.792694,2.940265,1.386784,0,1.386784,5.614933,93.58202,0.1986992,1.889311,1.124211,1.7,4.345528
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.625107,0.7345104,0.7345104,0,0,0,0.7345104,221.2504,0.4460289,0,0,1.625107,0.7731689,0.7345104,0,0,0.4059096,4.18837,0.4059096,0,0.4059096,6.000012,100,0.1984437,0.8079615,1.300086,0,5.813478
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.856469,2.246509,2.246509,0.8665085,0,0.2926568,2.246509,82.63797,0.4038375,0,0,1.856469,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1984437,2.471159,1.485175,1.7,6.410158
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.944978,2.058083,2.058083,0.6780826,0,0.2412165,2.058083,94.50438,0.4923467,0,0,1.944978,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1984437,2.263891,1.555983,1.7,6.498667
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.746727,1.458379,1.458379,0.425,0,0.172125,1.458379,119.7718,0.6589594,0,0,1.746727,1.087767,1.033379,0,0,0,4.553689,0,0,0,6.000012,100,0.1984437,1.604217,1.397381,1.7,6.300416
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.740742,0.2793426,0.2793426,0,0,0,0.2793426,623.1568,1.446698,0,0,1.740742,0.2940449,0.2793426,0,0,0,4.553689,0,0,0,6.000012,100,0.1984437,0.3072769,1.392594,0,6.294431
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.588433,1.104641,1.104641,0,0,0,1.104641,143.7963,0.4256531,0,0,1.588433,1.16278,1.104641,0,0,0,4.553689,0,0,0,6.000012,100,0.1984437,1.215105,1.270747,0,6.142122
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,1.015489,2.185937,2.185937,1.221223,0,0.3894939,2.185937,46.45553,0,0,0,1.015489,1.015489,0.9647143,0,0,0,4.553689,0,0,0,6.000012,100,0.1984437,2.404531,0.812391,1.7,5.569178
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.5893474,1.633313,1.633313,1.073433,0,0.3491472,1.633313,36.08295,0,0,0,0.5893474,0.5893474,0.5598801,0,0,0,4.553689,0,0,0,6.000012,100,0.1984437,1.796644,0.471478,1.7,5.143036
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1148044,1.831812,1.831812,1.7,0,0.5202,1.831812,6.267259,0,0,0,0.1148044,0.1387495,0.131812,0,0,0,4.553689,0,0.02394506,-0.02394506,5.974771,99.57933,0.1984437,2.014993,0.09184352,1.7,4.668493
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02660562,4.529744,0,0,0,5.974771,99.57933,0.1984437,0,0,0,4.529744
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,0.5256889,0.5256889,0,0,0,0.5256889,0,0,1.110223E-16,0,0,0.5533567,0.5256889,0,0,0.02660562,4.529744,0,0.5533567,-0.5533567,5.391482,89.85786,0.1984437,0.5782577,0,0,4.529744
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6414464,3.976387,0,0,0,5.391482,89.85786,0.1984437,0,0,0,3.976387
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6414464,3.976387,0,0,0,5.391482,89.85786,0.1984437,0,0,0,3.976387
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.2241978,0.2241978,0,0,0,0.2241978,0,0,2.775558E-17,0,0,0.2359977,0.2241978,0,0,0.6414464,3.976387,0,0.2359977,-0.2359977,5.142719,85.71181,0.1984437,0.2466176,0,0,3.976387
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.2470382,0.2470382,0,0,0,0.2470382,0,0,2.775558E-17,0,0,0.2600402,0.2470382,0,0,0.9036661,3.740389,0,0.2600402,-0.2600402,4.868613,81.14338,0.1984437,0.271742,0,0,3.740389
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.1339948,0.1339948,0,0,0,0.1339948,0,0,0,0,0,0.1410472,0.1339948,0,0,1.1926,3.480349,0,0.1410472,-0.1410472,4.719936,78.66544,0.1984437,0.1473943,0,0,3.480349
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.3080216,0.3080216,0,0,0,0.3080216,0,0,0,0,0,0.3242332,0.3080216,0,0,1.349319,3.339302,0,0.3242332,-0.3242332,4.378164,72.96925,0.1984437,0.3388237,0,0,3.339302
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.709578,3.015069,0,0,0,4.378164,72.96925,0.1984437,0,0,0,3.015069
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.3414718,0.3414718,0,0,0,0.3414718,0,0,0,0,0,0.359444,0.3414718,0,0,1.709578,3.015069,0,0.359444,-0.359444,3.999277,66.65448,0.1984437,0.3756189,0,0,3.015069
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.1489731,0.1489731,0,0,0,0.1489731,0,0,2.775558E-17,0,0,0.1568137,0.1489731,0,0,2.10896,2.655625,0,0.1568137,-0.1568137,3.833981,63.89955,0.1984437,0.1638704,0,0,2.655625
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.08361425,0.08361425,0,0,0,0.08361425,0,0,0,0,0,0.088015,0.08361425,0,0,2.283198,2.498811,0,0.088015,-0.088015,3.741205,62.35329,0.1984437,0.09197567,0,0,2.498811
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2613336,1.222706,1.222706,0,0,0,1.222706,21.37338,0,0,0,0.2613336,1.287059,1.222706,0,0,2.380992,2.410796,0,1.025725,-1.025725,2.659995,44.33316,0.1984437,1.344977,0.2090669,0,2.67213
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.8239202,0.6345836,0.6345836,0,0,0,0.6345836,129.8364,0,0,0,0.8239202,0.6679827,0.6345836,0,0,3.520687,1.385071,0.1559375,0,0.1559375,2.80793,46.79874,0.1983457,0.6980419,0.6591362,0,2.208991
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,1.114625,1.561993,1.561993,1.7,0,0.5202,1.561993,71.35917,0,0,0,1.114625,0,0,0.1380069,0.1311065,3.364749,1.525414,1.245732,0,1.245732,3.989735,66.49545,0.1987115,1.718192,0.8917003,1.7,2.64004
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.385834,0.582963,0.582963,1.279488,0,0.4054002,0.582963,237.7224,0,0,0,1.385834,0,0,0.6965247,0.6616984,2.119018,2.646573,2.047532,0,2.047532,5.932195,98.86972,0.1982487,0.6412594,1.108667,1.7,4.032407
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.698605,0,0,0,0,0,0,0,1.62712,0,0,1.698605,0,0,0,0,0.07148542,4.489352,0.07148542,0,0.07148542,6.000012,100,0.1982042,0,1.358884,0,6.187957
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.993304,1.789824,1.789824,0.425,0,0.172125,1.789824,111.3687,0.5566474,0,0,1.993304,1.436657,1.364824,0,0,0,4.553689,0,0,0,6.000012,100,0.1982042,1.968806,1.594643,1.7,6.546993
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.871898,1.7429,1.7429,0.425,0,0.172125,1.7429,107.4014,0.4846357,0,0,1.871898,1.387263,1.317899,0,0,0,4.553689,0,0,0,6.000012,100,0.1982042,1.917189,1.497519,1.7,6.425587
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,1.102098,0.3612091,0.3612091,0,0,0,0.3612091,305.1134,0.7218773,0,0,1.102098,0.3802201,0.3612091,0,0,0,4.553689,0,0,0,6.000012,100,0.1982042,0.39733,0.881678,0,5.655787
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.4441322,0.2983778,0.2983778,0,0,0,0.2983778,148.849,0.1300503,0,0,0.4441322,0.3140819,0.2983778,0,0,0,4.553689,0,0,0,6.000012,100,0.1982042,0.3282156,0.3553058,0,4.997821
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.4321879,1.359699,1.359699,0.9491207,0,0.31521,1.359699,31.78555,1.110223E-16,0,0,0.4321879,0.4321879,0.4105785,0,0,0,4.553689,0,0,0,6.000012,100,0.1982042,1.495669,0.3457503,1.7,4.985877
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2545359,2.395032,2.395032,1.7,0,0.5202,2.395032,10.62766,0,0,0,0.2545359,0.7316125,0.6950319,0,0,0,4.553689,0,0.4770766,-0.4770766,5.497129,91.61864,0.1982042,2.634535,0.2036287,1.7,4.808225
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04729072,0.0463057,0.0463057,0,0,0,0.0463057,102.1272,0,0,0,0.04729072,0.04874284,0.0463057,0,0,0.5300851,4.076612,0,0.001452118,-0.001452118,5.495598,91.59312,0.1982042,0.05093627,0.03783258,0,4.123903
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5316986,4.07516,0,0,0,5.495598,91.59312,0.1982042,0,0,0,4.07516
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.05023667,0.05023667,0,0,0,0.05023667,0,0,6.938894E-18,0,0,0.05288071,0.05023667,0,0,0.5316986,4.07516,0,0.05288071,-0.05288071,5.439857,90.66411,0.1982042,0.05526034,0,0,4.07516
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,1.923407,1.923407,1.7,0,0.5202,1.923407,0,0,0,0,0,0.2351652,0.223407,0,0,0.5904549,4.022279,0,0.2351652,-0.2351652,5.191971,86.53268,0.1982042,2.115748,0,1.7,4.022279
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8517496,3.787114,0,0,0,5.191971,86.53268,0.1982042,0,0,0,3.787114
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.09174974,0.09174974,0,0,0,0.09174974,0,0,1.387779E-17,0,0,0.09657867,0.09174974,0,0,0.8517496,3.787114,0,0.09657867,-0.09657867,5.090168,84.83598,0.1982042,0.1009247,0,0,3.787114
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.1049379,0.1049379,0,0,0,0.1049379,0,0,1.387779E-17,0,0,0.1104609,0.1049379,0,0,0.9590592,3.690536,0,0.1104609,-0.1104609,4.973732,82.89538,0.1982042,0.1154316,0,0,3.690536
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.1630604,0.1630604,0,0,0,0.1630604,0,0,0,0,0,0.1716425,0.1630604,0,0,1.081794,3.580075,0,0.1716425,-0.1716425,4.792806,79.87993,0.1982042,0.1793664,0,0,3.580075
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.2321423,0.2321423,0,0,0,0.2321423,0,0,2.775558E-17,0,0,0.2443603,0.2321423,0,0,1.272507,3.408432,0,0.2443603,-0.2443603,4.535227,75.58697,0.1982042,0.2553565,0,0,3.408432
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.544019,3.164072,0,0,0,4.535227,75.58697,0.1982042,0,0,0,3.164072
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.1064108,0.1064108,0,0,0,0.1064108,0,0,0,0,0,0.1120114,0.1064108,0,0,1.544019,3.164072,0,0.1120114,-0.1120114,4.417157,73.61913,0.1982042,0.1170519,0,0,3.164072
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.1215975,0.1215975,0,0,0,0.1215975,0,0,1.387779E-17,0,0,0.1279973,0.1215975,0,0,1.668476,3.052061,0,0.1279973,-0.1279973,4.282236,71.37045,0.1982042,0.1337572,0,0,3.052061
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.02446148,0.02446148,0,0,0,0.02446148,0,0,0,0,0,0.02574893,0.02446148,0,0,1.810695,2.924063,0,0.02574893,-0.02574893,4.255094,70.91809,0.1982042,0.02690763,0,0,2.924063
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.104813,0.8980626,0.8980626,0,0,0,0.8980626,11.67101,0,1.110223E-16,0,0.104813,0.9453291,0.8980626,0,0,1.839305,2.898314,0,0.8405161,-0.8405161,3.369112,56.15176,0.1982042,0.9878689,0.08385037,0,3.003127
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2907076,1.547177,1.547177,1.7,0,0.5202,1.547177,18.78955,0,0,0,0.2907076,0,0,0.1528231,0.145182,2.773212,2.057798,0.4358896,0,0.4358896,3.782633,63.04376,0.1983411,1.701895,0.2325661,1.7,2.348506
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.6612396,0.6084681,0.6084681,1.7,0,0.5202,0.6084681,108.6728,0,0,0,0.6612396,0,0,1.091532,1.036955,2.337322,2.450099,1.698195,0,1.698195,5.393682,89.89452,0.1984965,0.6693149,0.5289917,1.7,3.111338
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,1.057441,1.570413,1.570413,1.173016,0,0.3763333,1.570413,67.33519,2.220446E-16,0,0,1.057441,0.4183133,0.3973976,0,0,0.6391275,3.978474,0.6391275,0,0.6391275,6.000012,100,0.1986745,1.727455,0.8459526,1.7,5.035915
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.9251181,0.7845254,0.7845254,0,0,0,0.7845254,117.9207,0.09930196,0,0,0.9251181,0.8258162,0.7845254,0,0,0,4.553689,0,0,0,6.000012,100,0.1986745,0.8629779,0.7400945,0,5.478807
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,1.239115,0.7571912,0.7571912,0,0,0,0.7571912,163.6463,0.4420717,0,0,1.239115,0.7970434,0.7571912,0,0,0,4.553689,0,0,0,6.000012,100,0.1986745,0.8329104,0.9912921,0,5.792804
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,1.223182,0.9687904,0.9687904,0,0,0,0.9687904,126.2587,0.2034023,0,0,1.223182,1.019779,0.9687904,0,0,0,4.553689,0,0,0,6.000012,100,0.1986745,1.065669,0.9785454,0,5.776871
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,1.005703,0.05283609,0.05283609,0,0,0,0.05283609,1903.439,0.9500857,0,0,1.005703,0.05561694,0.05283609,0,0,0,4.553689,0,0,0,6.000012,100,0.1986745,0.0581197,0.8045621,0,5.559391
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,1.162423,1.224078,1.224078,0,0,0,1.224078,94.96322,0,0,0,1.162423,1.288503,1.224078,0,0,0,4.553689,0,0.1260792,-0.1260792,5.867113,97.78502,0.1986745,1.346485,0.9299388,0,5.716113
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3803134,0,0,0,0,0,0,0,0.2402254,0,0,0.3803134,0,0,0,0,0.140088,4.42761,0.140088,0,0.140088,6.000012,100,0.1985881,0,0.3042507,0,4.807923
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1374872,1.84083,1.84083,1.7,0,0.5202,1.84083,7.468759,5.551115E-17,0,0,0.1374872,0.1482423,0.1408302,0,0,0,4.553689,0,0.01075517,-0.01075517,5.988675,99.81105,0.1985881,2.024913,0.1099897,1.7,4.691176
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.05419363,1.554554,1.554554,1.514423,0,0.4695375,1.554554,3.48612,4.857226E-17,0,0,0.05419363,0.04224344,0.04013127,0,0,0.01195018,4.542934,0.01195018,0,0.01195018,6.000012,100,0.1985915,1.71001,0.0433549,1.7,4.597127
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.1483705,0.1483705,0,0,0,0.1483705,0,0,2.775558E-17,0,0,0.1561795,0.1483705,0,0,0,4.553689,0,0.1561795,-0.1561795,5.835384,97.25621,0.1985915,0.1632076,0,0,4.553689
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,0.9031115,0.9031115,0,0,0,0.9031115,0,0,1.110223E-16,0,0,0.9506437,0.9031115,0,0,0.1735328,4.39751,0,0.9506437,-0.9506437,4.833318,80.55514,0.1985915,0.9934227,0,0,4.39751
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,2.907649,2.907649,1.7,0,0.5202,2.907649,0,0,4.440892E-16,0.118414,0,1.271209,1.207649,0,0,1.229804,3.446866,0,1.271209,-1.271209,3.493345,58.22231,0.1985915,3.198414,0,1.7,3.446866
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.4263636,0.4263636,1.7,0,0.5202,0.4263636,0,2.220446E-16,0,0,0,0,0,1.273636,1.209955,2.642259,2.175656,1.209955,0,1.209955,4.641209,77.35333,0.1990432,0.469,0,1.7,2.175656
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.4062009,0.4062009,1.7,0,0.5202,0.4062009,0,0,0,0,0,0,0,1.293799,1.229109,1.432304,3.264615,1.229109,0,1.229109,5.807244,96.78721,0.1994811,0.446821,0,1.7,3.264615
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.4435979,0.4435979,0,0,0,0.4435979,0,0,5.551115E-17,0,0,0.4669452,0.4435979,0,0,0.203195,4.370813,0,0.4669452,-0.4669452,5.315041,88.58384,0.1994811,0.4879577,0,0,4.370813
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.3678954,0.3678954,0,0,0,0.3678954,0,0,0,0,0,0.3872584,0.3678954,0,0,0.722023,3.903868,0,0.3872584,-0.3872584,4.906835,81.78042,0.1994811,0.404685,0,0,3.903868
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.2249288,0.2249288,0,0,0,0.2249288,0,0,0,0,0,0.2367672,0.2249288,0,0,1.15231,3.51661,0,0.2367672,-0.2367672,4.65726,77.62085,0.1994811,0.2474217,0,0,3.51661
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,0.5115792,0.5115792,0,0,0,0.5115792,0,0,0,0,0,0.5385044,0.5115792,0,0,1.415385,3.279843,0,0.5385044,-0.5385044,4.089627,68.16031,0.1994811,0.5627371,0,0,3.279843
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.4022405,0.4022405,0,0,0,0.4022405,0,0,5.551115E-17,0,0,0.423411,0.4022405,0,0,2.013723,2.741338,0,0.423411,-0.423411,3.643312,60.72175,0.1994811,0.4424645,0,0,2.741338
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.144956,0.144956,0,0,0,0.144956,0,0,2.775558E-17,0,0,0.1525853,0.144956,0,0,2.484179,2.317927,0,0.1525853,-0.1525853,3.482473,58.04111,0.1994811,0.1594516,0,0,2.317927
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,0.5064898,0.5064898,0,0,0,0.5064898,0,0,1.110223E-16,0,0,0.5331471,0.5064898,0,0,2.653719,2.165342,0,0.5331471,-0.5331471,2.920487,48.67468,0.1994811,0.5571387,0,0,2.165342
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3528168,2.164544,2.164544,1.7,0,0.5202,2.164544,16.29982,2.775558E-16,0,0,0.3528168,0.4889933,0.4645437,0,0,3.246104,1.632195,0,0.1361766,-0.1361766,2.776944,46.28231,0.1994811,2.380998,0.2822534,1.7,1.985012
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.9060297,1.401966,1.401966,1.7,0,0.5202,1.401966,64.62567,0,0,0,0.9060297,0,0,0.2980344,0.2831327,3.397412,1.496018,1.189162,0,1.189162,3.905083,65.08458,0.199832,1.542162,0.7248238,1.7,2.402048
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.231435,2.879471,2.879471,1.7,0,0.5202,2.879471,42.76601,0,0,0.08741806,1.231435,1.241548,1.179471,0,0,2.208249,2.566264,0,0.0101137,-0.0101137,3.894422,64.90691,0.199832,3.167418,0.9851478,1.7,3.797699
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.59962,1.052595,1.052595,1.641469,0,0.5042209,1.052595,151.9691,0,0,0,1.59962,0,0,0.5888731,0.5594294,2.219487,2.556151,2.15905,0,2.15905,5.942677,99.04441,0.1996415,1.157855,1.279696,1.7,4.155771
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.618656,2.605025,2.605025,1.225025,0,0.3905319,2.605025,62.13588,0.105587,0,0,1.618656,1.452632,1.38,0,0,0.06043698,4.499296,0.06043698,0,0.06043698,6.000012,100,0.1996047,2.865528,1.294924,1.7,6.117951
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,2.000709,1.898784,1.898784,0.5187839,0,0.197728,1.898784,105.3679,0.548077,0,0,2.000709,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1996047,2.088662,1.600567,1.7,6.554398
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.915995,0.6048129,0.6048129,0,0,0,0.6048129,316.7913,1.279349,0,0,1.915995,0.6366451,0.6048129,0,0,0,4.553689,0,0,0,6.000012,100,0.1996047,0.6652942,1.532796,0,6.469684
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.73412,1.223132,1.223132,0,0,0,1.223132,141.777,0.4466124,0,0,1.73412,1.287508,1.223132,0,0,0,4.553689,0,0,0,6.000012,100,0.1996047,1.345446,1.387296,0,6.287809
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.387298,0,0,0,0,0,0,0,1.387298,0,0,1.387298,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1996047,0,1.109838,0,5.940987
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.9958082,0,0,0,0,0,0,0,0.9958082,0,0,0.9958082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1996047,0,0.7966466,0,5.549497
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4991238,0.01891976,0.01891976,0,0,0,0.01891976,2638.108,0.4792083,0,0,0.4991238,0.01991554,0.01891976,0,0,0,4.553689,0,0,0,6.000012,100,0.1996047,0.02081174,0.3992991,0,5.052813
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.09100112,0,0,0,0,0,0,0,0.09100112,0,0,0.09100112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1996047,0,0.07280089,0,4.64469
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,0.9017617,0.9017617,0,0,0,0.9017617,0,0,1.110223E-16,0,0,0.9492228,0.9017617,0,0,0,4.553689,0,0.9492228,-0.9492228,4.999443,83.32389,0.1996047,0.9919379,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,2.521596,2.521596,1.7,0,0.5202,2.521596,0,0,0,0,0,0.8648384,0.8215965,0,0,1.054692,3.604466,0,0.8648384,-0.8648384,4.087823,68.13026,0.1996047,2.773756,0,1.7,3.604466
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,1.109994,1.109994,1.7,0,0.5202,1.109994,0,0,0,0,0,0,0,0.5900057,0.5605054,2.015624,2.739628,0.5605054,0,0.5605054,4.619565,76.99261,0.199809,1.220994,0,1.7,2.739628
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.09156181,0.09156181,1.544193,0,0.4776648,0.09156181,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.455118,3.244082,1.38,0,1.38,5.928749,98.81228,0.2000023,0.100718,0,1.7,3.244082
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.05952518,0.05952518,0,0,0,0.05952518,0,0,6.938894E-18,0,0,0.06265808,0.05952518,0,0,0.07511819,4.486083,0,0.06265808,-0.06265808,5.862701,97.71149,0.2000023,0.06547769,0,0,4.486083
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.2295512,0.2295512,0,0,0,0.2295512,0,0,2.775558E-17,0,0,0.2416328,0.2295512,0,0,0.1447383,4.423425,0,0.2416328,-0.2416328,5.607998,93.46645,0.2000023,0.2525063,0,0,4.423425
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,0.5436964,0.5436964,0,0,0,0.5436964,0,0,1.110223E-16,0,0,0.5723121,0.5436964,0,0,0.4132192,4.181792,0,0.5723121,-0.5723121,5.004728,83.41196,0.2000023,0.5980661,0,0,4.181792
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.2343282,0.2343282,0,0,0,0.2343282,0,0,2.775558E-17,0,0,0.2466613,0.2343282,0,0,1.049121,3.60948,0,0.2466613,-0.2466613,4.744724,79.07858,0.2000023,0.257761,0,0,3.60948
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.1590827,0.1590827,0,0,0,0.1590827,0,0,2.775558E-17,0,0,0.1674555,0.1590827,0,0,1.323189,3.362818,0,0.1674555,-0.1674555,4.568211,76.1367,0.2000023,0.174991,0,0,3.362818
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.2852735,0.2852735,0,0,0,0.2852735,0,0,5.551115E-17,0,0,0.3002879,0.2852735,0,0,1.509251,3.195363,0,0.3002879,-0.3002879,4.251679,70.86118,0.2000023,0.3138008,0,0,3.195363
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.471213,0.471213,0,0,0,0.471213,0,0,0,0,0,0.4960137,0.471213,0,0,1.842904,2.895075,0,0.4960137,-0.4960137,3.728835,62.14713,0.2000023,0.5183343,0,0,2.895075
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.394031,2.399061,0,0,0,3.728835,62.14713,0.2000023,0,0,0,2.399061
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2699328,0.5693419,0.5693419,0,0,0,0.5693419,47.41138,0,0,0,0.2699328,0.5993072,0.5693419,0,0,2.394031,2.399061,0,0.3293744,-0.3293744,3.381644,56.36062,0.2000023,0.6262761,0.2159463,0,2.668994
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7888926,2.173117,2.173117,1.7,0,0.5202,2.173117,36.30235,0,0,0,0.7888926,0.4980182,0.4731173,0,0,2.760002,2.069687,0.2908744,0,0.2908744,3.657592,60.95974,0.2000799,2.390429,0.6311141,1.7,2.85858
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.353716,1.257246,1.257246,1.7,0,0.5202,1.257246,107.6731,0,0,0,1.353716,0,0,0.4427539,0.4206161,2.469128,2.331474,1.774332,0,1.774332,5.340871,89.01434,0.2001756,1.382971,1.082973,1.7,3.685189
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.66253,2.586794,2.586794,1.667447,0,0.5113131,2.586794,64.26989,0,0,0,1.66253,0.967734,0.9193473,0,0,0.694796,3.928373,0.694796,0,0.694796,6.000012,100,0.2001775,2.845474,1.330024,1.7,5.590902
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.609005,2.539366,2.539366,1.159366,0,0.372607,2.539366,63.36245,0.1563731,0,0,1.609005,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2001775,2.793303,1.287204,1.7,6.162694
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.852336,1.124392,1.124392,0,0,0,1.124392,164.7411,0.6687656,0,0,1.852336,1.183571,1.124392,0,0,0,4.553689,0,0,0,6.000012,100,0.2001775,1.236831,1.481869,0,6.406025
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.648314,0.4653803,0.4653803,0,0,0,0.4653803,354.1865,1.15844,0,0,1.648314,0.4898739,0.4653803,0,0,0,4.553689,0,0,0,6.000012,100,0.2001775,0.5119182,1.318651,0,6.202003
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,1.057049,1.871614,1.871614,0.8674166,0,0.2929047,1.871614,56.47797,0,0,0,1.057049,1.057049,1.004197,0,0,0,4.553689,0,0,0,6.000012,100,0.2001775,2.058775,0.8456395,1.7,5.610738
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.8402275,0.1550173,0.1550173,0,0,0,0.1550173,542.0216,0.6770514,0,0,0.8402275,0.1631761,0.1550173,0,0,0,4.553689,0,0,0,6.000012,100,0.2001775,0.1705191,0.672182,0,5.393917
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.5928882,1.271186,1.271186,0.7079425,0,0.2493683,1.271186,46.64054,1.110223E-16,0,0,0.5928882,0.5928882,0.5632438,0,0,0,4.553689,0,0,0,6.000012,100,0.2001775,1.398305,0.4743106,1.7,5.146577
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1652997,0.2342933,0.2342933,0,0,0,0.2342933,70.5525,0,0,0,0.1652997,0.2466245,0.2342933,0,0,0,4.553689,0,0.08132475,-0.08132475,5.914288,98.57127,0.2001775,0.2577226,0.1322398,0,4.718989
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.05129836,0.4813757,0.4813757,0,0,0,0.4813757,10.65662,0,5.551115E-17,0,0.05129836,0.5067112,0.4813757,0,0,0.09036083,4.472364,0,0.4554129,-0.4554129,5.434241,90.5705,0.2001775,0.5295132,0.04103868,0,4.523663
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,0.7928737,0.7928737,0,0,0,0.7928737,0,0,1.110223E-16,0,0,0.8346039,0.7928737,0,0,0.5963751,4.016951,0,0.8346039,-0.8346039,4.554491,75.90804,0.2001775,0.8721611,0,0,4.016951
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,0.4720178,0.4720178,0,0,0,0.4720178,0,0,5.551115E-17,0,0,0.4968609,0.4720178,0,0,1.523713,3.182348,0,0.4968609,-0.4968609,4.030754,67.17909,0.2001775,0.5192196,0,0,3.182348
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.07578,2.685487,0,0,0,4.030754,67.17909,0.2001775,0,0,0,2.685487
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.07578,2.685487,0,0,0,4.030754,67.17909,0.2001775,0,0,0,2.685487
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.3347905,0.3347905,0,0,0,0.3347905,0,0,5.551115E-17,0,0,0.352411,0.3347905,0,0,2.07578,2.685487,0,0.352411,-0.352411,3.65928,60.98788,0.2001775,0.3682695,0,0,2.685487
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.3351735,0.3351735,0,0,0,0.3351735,0,0,5.551115E-17,0,0,0.3528142,0.3351735,0,0,2.467348,2.333076,0,0.3528142,-0.3528142,3.287381,54.78958,0.2001775,0.3686908,0,0,2.333076
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.859364,1.980261,0,0,0,3.287381,54.78958,0.2001775,0,0,0,1.980261
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.2418939,0.2418939,0,0,0,0.2418939,0,0,2.775558E-17,0,0,0.2546252,0.2418939,0,0,2.859364,1.980261,0,0.2546252,-0.2546252,3.018983,50.31628,0.2001775,0.2660833,0,0,1.980261
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.3813905,0.3813905,0,0,0,0.3813905,0,0,0,0,0,0.4014637,0.3813905,0,0,3.142281,1.725636,0,0.4014637,-0.4014637,2.595803,43.26329,0.2001775,0.4195296,0,0,1.725636
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.1454808,0.1454808,0,0,0,0.1454808,0,0,2.775558E-17,0,0,0.1531376,0.1454808,0,0,3.588352,1.324172,0,0.1531376,-0.1531376,2.434381,40.57294,0.2001775,0.1600288,0,0,1.324172
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,0.5307209,0.5307209,0,0,0,0.5307209,0,0,0,0,0,0.5586535,0.5307209,0,0,3.758505,1.171035,0,0.5586535,-0.5586535,1.845509,30.75842,0.2001775,0.583793,0,0,1.171035
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,0.5862402,0.5862402,1.7,0,0.5202,0.5862402,0,0,0,0,0,0,0,1.11376,1.058072,4.379231,0.6123812,1.058072,0,1.058072,2.849284,47.48797,0.2005553,0.6448642,0,1.7,0.6123812
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1385622,1.646849,1.646849,1.7,0,0.5202,1.646849,8.413781,0,0,0,0.1385622,0,0,0.05315147,0.05049389,3.321159,1.564646,0.1890561,0,0.1890561,3.028638,50.47721,0.2006096,1.811533,0.1108498,1.7,1.703208
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5477454,1.602943,1.602943,1.7,0,0.5202,1.602943,34.17124,1.387779E-17,0,0,0.5477454,0,0,0.09705717,0.09220432,3.132103,1.734796,0.6399497,0,0.6399497,3.635748,60.59568,0.2007857,1.763237,0.4381963,1.7,2.282542
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.6343576,1.387933,1.387933,1.7,0,0.5202,1.387933,45.70522,0,0,0,0.6343576,0,0,0.3120674,0.296464,2.492153,2.310751,0.9308216,0,0.9308216,4.518803,75.31323,0.2010557,1.526726,0.507486,1.7,2.945109
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.384216,0.8884889,0.8884889,1.056748,0,0.3445923,0.8884889,155.7944,0,0,0,1.384216,0,0,0.1682595,0.1598465,1.561332,3.148491,1.544063,0,1.544063,5.983629,99.72696,0.2007031,0.9773378,1.107373,1.7,4.532707
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.9588894,1.844176,1.844176,0.9496368,0,0.3153508,1.844176,51.99554,4.510281E-17,0,0,0.9588894,0.9416206,0.8945397,0,0,0.01726873,4.538147,0.01726873,0,0.01726873,6.000012,100,0.2007076,2.028594,0.7671115,1.7,5.497036
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.317375,0.8082072,0.8082072,0,0,0,0.8082072,162.9997,0.466631,0,0,1.317375,0.8507445,0.8082072,0,0,0,4.553689,0,0,0,6.000012,100,0.2007076,0.889028,1.0539,0,5.871064
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.517236,1.940025,1.940025,0.5600246,0,0.2089867,1.940025,78.20702,0.06460396,0,0,1.517236,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2007076,2.134027,1.213788,1.7,6.070924
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.9464962,1.334446,1.334446,0.4352746,0,0.17493,1.334446,70.92802,1.110223E-16,0,0,0.9464962,0.9464962,0.8991714,0,0,0,4.553689,0,0,0,6.000012,100,0.2007076,1.467891,0.757197,1.7,5.500185
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.567933,1.092591,1.092591,0,0,0,1.092591,51.98037,0,0,0,0.567933,1.150096,1.092591,0,0,0,4.553689,0,0.582163,-0.582163,5.386358,89.77246,0.2007076,1.20185,0.4543464,0,5.121622
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4839989,0.163346,0.163346,0,0,0,0.163346,296.3029,0,0,0,0.4839989,0.1719431,0.163346,0,0,0.6468478,3.971526,0.3120558,0,0.3120558,5.6824,94.70648,0.2005219,0.1796806,0.3871991,0,4.455525
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2812952,0.5036457,0.5036457,0,0,0,0.5036457,55.8518,0,0,0,0.2812952,0.5301533,0.5036457,0,0,0.3347921,4.252376,0,0.2488581,-0.2488581,5.420081,90.3345,0.2005219,0.5540102,0.2250361,0,4.533671
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.09765943,0,0,0,0,0,0,0,0,0,0,0.09765943,0,0,0,0,0.6113011,4.003518,0.09765943,0,0.09765943,5.512729,91.87863,0.2004638,0,0.07812754,0,4.101177
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,2.42617,2.42617,1.7,0,0.5202,2.42617,0,0,0,0,0,0.7643899,0.7261704,0,0,0.5136417,4.091412,0,0.7643899,-0.7643899,4.706991,78.44969,0.2004638,2.668787,0,1.7,4.091412
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,1.882909,1.882909,1.7,0,0.5202,1.882909,0,0,0,0,0,0.1925357,0.1829089,0,0,1.362964,3.327022,0,0.1925357,-0.1925357,4.504041,75.06719,0.2004638,2.0712,0,1.7,3.327022
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.3287958,0.3287958,1.7,0,0.5202,0.3287958,0,0,0,0,0,0,0,1.371204,1.302644,1.576892,3.134486,1.302644,0,1.302644,5.739837,95.66376,0.2008347,0.3616754,0,1.7,3.134486
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2742483,4.306865,0,0,0,5.739837,95.66376,0.2008347,0,0,0,4.306865
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.253814,0.253814,0,0,0,0.253814,0,0,0,0,0,0.2671726,0.253814,0,0,0.2742483,4.306865,0,0.2671726,-0.2671726,5.458212,90.97002,0.2008347,0.2791953,0,0,4.306865
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.3308203,0.3308203,0,0,0,0.3308203,0,0,5.551115E-17,0,0,0.3482319,0.3308203,0,0,0.5711067,4.039693,0,0.3482319,-0.3482319,5.091144,84.85223,0.2008347,0.3639023,0,0,4.039693
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.3633313,0.3633313,0,0,0,0.3633313,0,0,0,0,0,0.382454,0.3633313,0,0,0.9580311,3.691461,0,0.382454,-0.382454,4.688002,78.13321,0.2008347,0.3996645,0,0,3.691461
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.1987393,0.1987393,0,0,0,0.1987393,0,0,2.775558E-17,0,0,0.2091992,0.1987393,0,0,1.38298,3.309007,0,0.2091992,-0.2091992,4.467487,74.45796,0.2008347,0.2186132,0,0,3.309007
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.1121872,0.1121872,0,0,0,0.1121872,0,0,1.387779E-17,0,0,0.1180917,0.1121872,0,0,1.615424,3.099808,0,0.1180917,-0.1180917,4.343007,72.38331,0.2008347,0.1234059,0,0,3.099808
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.746637,2.981716,0,0,0,4.343007,72.38331,0.2008347,0,0,0,2.981716
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.746637,2.981716,0,0,0,4.343007,72.38331,0.2008347,0,0,0,2.981716
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0003697867,0.0003697867,0,0,0,0.0003697867,0,0,5.421011E-20,0,0,0.0003892491,0.0003697867,0,0,1.746637,2.981716,0,0.0003892491,-0.0003892491,4.342597,72.37646,0.2008347,0.0004067653,0,0,2.981716
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3861392,0.8157011,0.8157011,0,0,0,0.8157011,47.33833,0,0,0,0.3861392,0.8586328,0.8157011,0,0,1.747069,2.981327,0,0.4724935,-0.4724935,3.844545,64.07561,0.2008347,0.8972713,0.3089114,0,3.367466
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.8344317,0.5312098,0.5312098,0,0,0,0.5312098,157.0814,0,0,0,0.8344317,0.5591682,0.5312098,0,0,2.272062,2.508833,0.2752635,0,0.2752635,4.105683,68.42791,0.2006716,0.5843308,0.6675453,0,3.343265
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.295197,0,0,0,0,0,0,0,0,0,0,1.295197,0,0,0,0,1.996799,2.75657,1.295197,0,1.295197,5.334415,88.90673,0.1999078,0,1.036158,0,4.051768
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.299233,1.497122,1.497122,0.9293717,0,0.3098185,1.497122,86.78204,0,0,0,1.299233,0.597632,0.5677504,0,0,0.7016011,3.922248,0.7016011,0,0.7016011,6.000012,100,0.1999452,1.646834,1.039387,1.7,5.221481
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.246562,0,0,0,0,0,0,0,1.246562,0,0,1.246562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1999452,0,0.9972498,0,5.800251
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.491494,1.275905,1.275905,0.425,0,0.172125,1.275905,116.897,0.5958053,0,0,1.491494,0.8956891,0.8509047,0,0,0,4.553689,0,0,0,6.000012,100,0.1999452,1.403495,1.193196,1.7,6.045183
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,2.071369,1.742958,1.742958,0.425,0,0.172125,1.742958,118.8422,0.6840453,0,0,2.071369,1.387324,1.317958,0,0,0,4.553689,0,0,0,6.000012,100,0.1999452,1.917253,1.657095,1.7,6.625058
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.932841,0.8936081,0.8936081,0,0,0,0.8936081,216.2962,0.9922006,0,0,1.932841,0.9406401,0.8936081,0,0,0,4.553689,0,0,0,6.000012,100,0.1999452,0.9829689,1.546273,0,6.48653
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,1.211444,0.4114972,0.4114972,0,0,0,0.4114972,294.3992,0.7782894,0,0,1.211444,0.433155,0.4114972,0,0,0,4.553689,0,0,0,6.000012,100,0.1999452,0.4526469,0.9691555,0,5.765133
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.8944635,1.513631,1.513631,0.6638911,0,0.2373423,1.513631,59.09388,0,0,0,0.8944635,0.8944635,0.8497403,0,0,0,4.553689,0,0,0,6.000012,100,0.1999452,1.664995,0.7155708,1.7,5.448153
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.4681818,0.4326693,0.4326693,0,0,0,0.4326693,108.2078,0.01274052,0,0,0.4681818,0.4554413,0.4326693,0,0,0,4.553689,0,0,0,6.000012,100,0.1999452,0.4759362,0.3745455,0,5.021871
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.1121902,0.4142862,0.4142862,0,0,0,0.4142862,27.08037,0,5.551115E-17,0,0.1121902,0.4360907,0.4142862,0,0,0,4.553689,0,0.3239005,-0.3239005,5.658591,94.30966,0.1999452,0.4557148,0.08975218,0,4.665879
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3598895,4.229788,0,0,0,5.658591,94.30966,0.1999452,0,0,0,4.229788
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,0.6511523,0.6511523,0,0,0,0.6511523,0,0,0,0,0,0.6854234,0.6511523,0,0,0.3598895,4.229788,0,0.6854234,-0.6854234,4.936091,82.26802,0.1999452,0.7162675,0,0,4.229788
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,0.899224,0.899224,0,0,0,0.899224,0,0,1.110223E-16,0,0,0.9465516,0.899224,0,0,1.121471,3.544365,0,0.9465516,-0.9465516,3.938338,65.63884,0.1999452,0.9891464,0,0,3.544365
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,0.5640365,0.5640365,0,0,0,0.5640365,0,0,0,0,0,0.5937226,0.5640365,0,0,2.173195,2.597813,0,0.5937226,-0.5937226,3.3125,55.20822,0.1999452,0.6204401,0,0,2.597813
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.1037089,0.1037089,0,0,0,0.1037089,0,0,0,0,0,0.1091673,0.1037089,0,0,2.832887,2.004091,0,0.1091673,-0.1091673,3.197427,53.29035,0.1999452,0.1140798,0,0,2.004091
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.954184,1.894924,0,0,0,3.197427,53.29035,0.1999452,0,0,0,1.894924
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.2997409,0.2997409,0,0,0,0.2997409,0,0,5.551115E-17,0,0,0.3155168,0.2997409,0,0,2.954184,1.894924,0,0.3155168,-0.3155168,2.864843,47.74729,0.1999452,0.329715,0,0,1.894924
