Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.304758,1.579407,0,0,0,2.864843,47.74729,0.1999452,0,0,0,1.579407
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,0.498846,0.498846,0,0,0,0.498846,0,0,1.110223E-16,0,0,0.5251011,0.498846,0,0,3.304758,1.579407,0,0.5251011,-0.5251011,2.311338,38.52222,0.1999452,0.5487306,0,0,1.579407
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.2223015,0.2223015,0,0,0,0.2223015,0,0,2.775558E-17,0,0,0.2340016,0.2223015,0,0,3.888204,1.054306,0,0.2340016,-0.2340016,2.064679,34.41124,0.1999452,0.2445317,0,0,1.054306
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.1069032,0.1069032,0,0,0,0.1069032,0,0,1.387779E-17,0,0,0.1125297,0.1069032,0,0,4.148205,0.8203041,0,0.1125297,-0.1125297,1.946062,32.4343,0.1999452,0.1175935,0,0,0.8203041
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,0.5009835,0.5009835,0,0,0,0.5009835,0,0,0,0,0,0.527351,0.5009835,0,0,4.273238,0.7077744,0,0.527351,-0.527351,1.390185,23.16971,0.1999452,0.5510818,0,0,0.7077744
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.126007,0.4487146,0.4487146,1.7,0,0.5202,0.4487146,28.08177,0,0,0,0.126007,0,0,1.251285,1.188721,4.859184,0.1804234,1.314728,0,1.314728,2.637446,43.95734,0.2003071,0.4935861,0.1008056,1.7,0.3064304
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4584848,2.388296,2.388296,1.7,0,0.5202,2.388296,19.19715,0,0,0,0.4584848,0.7245224,0.6882962,0,0,3.544456,1.363679,0,0.2660375,-0.2660375,2.357018,39.28355,0.2003071,2.627126,0.3667879,1.7,1.822163
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.9260983,0.3778688,0.3778688,1.7,0,0.5202,0.3778688,245.0847,0,0,0,0.9260983,0,0,1.322131,1.256025,3.840053,1.097641,2.182123,0,2.182123,4.427162,73.78587,0.2001609,0.4156556,0.7408787,1.7,2.02374
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.9021567,1.196683,1.196683,1.7,0,0.5202,1.196683,75.38813,0,0,0,0.9021567,0,0,0.5033174,0.4781515,1.65793,3.061552,1.380308,0,1.380308,5.736637,95.61042,0.2004803,1.316351,0.7217254,1.7,3.963709
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.7393745,1.952741,1.952741,1.514076,0,0.4694428,1.952741,37.86341,5.551115E-17,0,0,0.7393745,0.4617526,0.4386649,0,0,0.2776218,4.303829,0.2776218,0,0.2776218,6.000012,100,0.2005506,2.148015,0.5914996,1.7,5.043204
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,1.060933,0.7185293,0.7185293,0,0,0,0.7185293,147.6534,0.3045862,0,0,1.060933,0.7563467,0.7185293,0,0,0,4.553689,0,0,0,6.000012,100,0.2005506,0.7903823,0.8487464,0,5.614622
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,1.177727,0.4243841,0.4243841,0,0,0,0.4243841,277.5145,0.7310073,0,0,1.177727,0.4467201,0.4243841,0,0,0,4.553689,0,0,0,6.000012,100,0.2005506,0.4668225,0.9421819,0,5.731416
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.667933,2.1996,2.1996,0.8196003,0,0.2798509,2.1996,75.82892,0.2153016,0,0,1.667933,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2005506,2.41956,1.334347,1.7,6.221622
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.385487,1.70797,1.70797,0.425,0,0.172125,1.70797,81.1189,0.0349917,0,0,1.385487,1.350495,1.282971,0,0,0,4.553689,0,0,0,6.000012,100,0.2005506,1.878768,1.10839,1.7,5.939176
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.9098489,1.411396,1.411396,0.5470392,0,0.2054417,1.411396,64.46449,0,0,0,0.9098489,0.9098489,0.8643565,0,0,0,4.553689,0,0,0,6.000012,100,0.2005506,1.552535,0.7278792,1.7,5.463538
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.509118,1.592278,1.592278,1.108616,0,0.3587521,1.592278,31.97419,0,0,0,0.509118,0.509118,0.483662,0,0,0,4.553689,0,0,0,6.000012,100,0.2005506,1.751505,0.4072944,1.7,5.062807
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.07890622,2.429464,2.429464,1.7,0,0.5202,2.429464,3.247886,0,0,0,0.07890622,0.7678566,0.7294638,0,0,0,4.553689,0,0.6889504,-0.6889504,5.273795,87.8964,0.2005506,2.67241,0.06312497,1.7,4.632595
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,1.450409,1.450409,1.7,0,0.5202,1.450409,0,0,0,0,0,0,0,0.2495913,0.2371118,0.7655004,3.864738,0.2371118,0,0.2371118,5.498738,91.64546,0.2006319,1.59545,0,1.7,3.864738
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.3528413,0.3528413,0,0,0,0.3528413,0,0,5.551115E-17,0,0,0.3714119,0.3528413,0,0,0.5283886,4.078139,0,0.3714119,-0.3714119,5.107236,85.12043,0.2006319,0.3881254,0,0,4.078139
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,1.545174,1.545174,1.7,0,0.5202,1.545174,0,0,0,0,0,0,0,0.1548263,0.147085,0.9410685,3.706727,0.147085,0,0.147085,5.246773,87.44604,0.2006823,1.699691,0,1.7,3.706727
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.2265655,0.2265655,0,0,0,0.2265655,0,0,2.775558E-17,0,0,0.23849,0.2265655,0,0,0.7939835,3.839104,0,0.23849,-0.23849,4.995383,83.25621,0.2006823,0.2492221,0,0,3.839104
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,0.5810472,0.5810472,0,0,0,0.5810472,0,0,1.110223E-16,0,0,0.6116286,0.5810472,0,0,1.058972,3.600614,0,0.6116286,-0.6116286,4.350669,72.51101,0.2006823,0.6391519,0,0,3.600614
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.2389812,0.2389812,0,0,0,0.2389812,0,0,2.775558E-17,0,0,0.2515591,0.2389812,0,0,1.73856,2.988985,0,0.2515591,-0.2515591,4.085503,68.09158,0.2006823,0.2628793,0,0,2.988985
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.1339055,0.1339055,0,0,0,0.1339055,0,0,2.775558E-17,0,0,0.1409532,0.1339055,0,0,2.01807,2.737426,0,0.1409532,-0.1409532,3.936925,65.61529,0.2006823,0.147296,0,0,2.737426
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.3063479,0.3063479,0,0,0,0.3063479,0,0,5.551115E-17,0,0,0.3224715,0.3063479,0,0,2.174685,2.596473,0,0.3224715,-0.3224715,3.59701,59.95005,0.2006823,0.3369827,0,0,2.596473
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.532986,2.274001,0,0,0,3.59701,59.95005,0.2006823,0,0,0,2.274001
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.532986,2.274001,0,0,0,3.59701,59.95005,0.2006823,0,0,0,2.274001
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,0.5230974,0.5230974,0,0,0,0.5230974,0,0,1.110223E-16,0,0,0.5506288,0.5230974,0,0,2.532986,2.274001,0,0.5506288,-0.5506288,3.016597,50.27651,0.2006823,0.5754071,0,0,2.274001
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.248783,0.248783,0,0,0,0.248783,0,0,0,0,0,0.2618768,0.248783,0,0,3.144796,1.723373,0,0.2618768,-0.2618768,2.740554,45.67581,0.2006823,0.2736613,0,0,1.723373
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.249202,1.744119,1.744119,1.7,0,0.5202,1.744119,14.28813,0,0,0,0.249202,0.04644056,0.04411853,0,0,3.43577,1.461496,0.2027614,0,0.2027614,2.932911,48.88174,0.2007335,1.91853,0.1993616,1.7,1.710698
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.7447411,0.1027417,0.1027417,1.555373,0,0.4807169,0.1027417,724.8671,2.220446E-16,0,0,0.7447411,0,0,1.452632,1.38,3.233009,1.643981,2.124741,0,2.124741,4.948617,82.47678,0.2004938,0.1130159,0.5957929,1.7,2.388722
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.237012,2.11382,2.11382,1.7,0,0.5202,2.11382,58.52023,0,0,0,1.237012,0.4355998,0.4138198,0,0,1.108268,3.556248,0.8014124,0,0.8014124,5.708904,95.1482,0.2006947,2.325202,0.9896098,1.7,4.793261
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.434666,0.6378552,0.6378552,0,0,0,0.6378552,224.9203,0.4563843,0,0,1.434666,0.6714265,0.6378552,0,0,0.3068552,4.277519,0.3068552,0,0.3068552,6.000012,100,0.2005187,0.7016407,1.147733,0,5.712185
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.908855,2.325305,2.325305,0.9453046,0,0.3141682,2.325305,82.09052,0.4562232,0,0,1.908855,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2005187,2.557835,1.527084,1.7,6.462543
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.920459,1.708712,1.708712,0.425,0,0.172125,1.708712,112.3922,0.5691827,0,0,1.920459,1.351276,1.283712,0,0,0,4.553689,0,0,0,6.000012,100,0.2005187,1.879583,1.536367,1.7,6.474148
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.955982,1.063331,1.063331,0,0,0,1.063331,183.9486,0.8366864,0,0,1.955982,1.119295,1.063331,0,0,0,4.553689,0,0,0,6.000012,100,0.2005187,1.169664,1.564785,0,6.509671
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.566654,1.570508,1.570508,0.425,0,0.172125,1.570508,99.75455,0.3608554,0,0,1.566654,1.205798,1.145508,0,0,0,4.553689,0,0,0,6.000012,100,0.2005187,1.727559,1.253323,1.7,6.120343
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,1.003166,1.257981,1.257981,0.425,0,0.172125,1.257981,79.7441,0.1263436,0,0,1.003166,0.8768221,0.832981,0,0,0,4.553689,0,0,0,6.000012,100,0.2005187,1.383779,0.8025326,1.7,5.556855
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,1.019161,1.094747,1.094747,0,0,0,1.094747,93.09552,0,0,0,1.019161,1.152366,1.094747,0,0,0,4.553689,0,0.1332049,-0.1332049,5.859601,97.65984,0.2005187,1.204222,0.8153285,0,5.57285
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.4290174,2.578094,2.578094,1.7,0,0.5202,2.578094,16.64087,3.330669E-16,0,0,0.4290174,0.9243098,0.8780943,0,0,0.1480055,4.420484,0,0.4952924,-0.4952924,5.337518,88.95845,0.2005187,2.835904,0.3432139,1.7,4.849502
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.07197497,1.366882,1.366882,1.7,0,0.5202,1.366882,5.265632,0,0,0,0.07197497,0,0,0.3331181,0.3164622,0.6983303,3.925192,0.3884372,0,0.3884372,5.706022,95.10017,0.200644,1.50357,0.05757998,1.7,3.997167
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3098931,4.274785,0,0,0,5.706022,95.10017,0.200644,0,0,0,4.274785
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,1.364315,1.364315,1.690518,0,0.5176116,1.364315,0,0,0,0,0,0,0,0.3262033,0.3098931,0.3098931,4.274785,0.3098931,0,0.3098931,6.000012,100,0.2007489,1.500747,0,1.7,4.274785
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,1.273561,1.273561,1.273561,0,0.4037822,1.273561,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2007489,1.400917,0,1.7,4.553689
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,0.6302078,0.6302078,0,0,0,0.6302078,0,0,0,0,0,0.6633767,0.6302078,0,0,0,4.553689,0,0.6633767,-0.6633767,5.300752,88.34568,0.2007489,0.6932286,0,0,4.553689
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.2328814,0.2328814,0,0,0,0.2328814,0,0,2.775558E-17,0,0,0.2451384,0.2328814,0,0,0.7370852,3.890312,0,0.2451384,-0.2451384,5.042353,84.03905,0.2007489,0.2561696,0,0,3.890312
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.3907703,0.3907703,0,0,0,0.3907703,0,0,5.551115E-17,0,0,0.4113372,0.3907703,0,0,1.009461,3.645174,0,0.4113372,-0.4113372,4.608766,76.81261,0.2007489,0.4298474,0,0,3.645174
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.1977061,0.1977061,0,0,0,0.1977061,0,0,2.775558E-17,0,0,0.2081117,0.1977061,0,0,1.466502,3.233837,0,0.2081117,-0.2081117,4.389397,73.15646,0.2007489,0.2174767,0,0,3.233837
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.17,0.17,0,0,0,0.17,0,0,2.775558E-17,0,0,0.1789473,0.17,0,0,1.697738,3.025725,0,0.1789473,-0.1789473,4.200769,70.01269,0.2007489,0.1869999,0,0,3.025725
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,0.5274262,0.5274262,0,0,0,0.5274262,0,0,0,0,0,0.5551856,0.5274262,0,0,1.896568,2.846778,0,0.5551856,-0.5551856,3.615553,60.25909,0.2007489,0.5801689,0,0,2.846778
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.07129726,0.07129726,0,0,0,0.07129726,0,0,0,0,0,0.07504975,0.07129726,0,0,2.513441,2.291592,0,0.07504975,-0.07504975,3.536443,58.9406,0.2007489,0.07842699,0,0,2.291592
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,0.9243616,0.9243616,0,0,0,0.9243616,0,0,1.110223E-16,0,0,0.9730121,0.9243616,0,0,2.596829,2.216542,0,0.9730121,-0.9730121,2.510798,41.84655,0.2007489,1.016798,0,0,2.216542
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.2482799,0.2482799,0,0,0,0.2482799,0,0,5.551115E-17,0,0,0.2613472,0.2482799,0,0,3.677954,1.24353,0,0.2613472,-0.2613472,2.235314,37.25516,0.2007489,0.2731079,0,0,1.24353
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.228164,0.7566465,0.7566465,0,0,0,0.7566465,30.15463,0,0,0,0.228164,0.79647,0.7566465,0,0,3.96834,0.982183,0,0.568306,-0.568306,1.636267,27.27106,0.2007489,0.8323112,0.1825312,0,1.210347
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4841744,3.163337,2.553149,1.7,0,0.5202,2.553149,18.96381,0,0.6101882,1.294494,0.4841744,0.8980513,0.8531488,0,0,4.599791,0.413877,0,0.413877,-0.413877,1.200002,20,0.2007489,3.479671,0.3873395,1.7,0.8980513
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.6447495,0.1911477,0.1911477,1.643779,0,0.5048518,0.1911477,337.3044,2.220446E-16,0,0,0.6447495,0,0,1.452632,1.38,5.059654,0,2.02475,0,2.02475,3.120848,52.01404,0.2006446,0.2102624,0.5157996,1.7,0.6447495
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,1.203212,1.515838,1.515838,1.7,0,0.5202,1.515838,79.37607,0,0,0,1.203212,0,0,0.1841623,0.1749542,3.034905,1.822275,1.378167,0,1.378167,4.428292,73.80472,0.200956,1.667421,0.9625699,1.7,3.025487
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.697763,1.838161,1.838161,1.7,0,0.5202,1.838161,92.36206,0,0,0,1.697763,0.1454324,0.1381608,0,0,1.656738,3.062624,1.552331,0,1.552331,5.900962,98.34917,0.201138,2.021977,1.358211,1.7,4.760388
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.565088,1.31127,1.31127,0.425,0,0.172125,1.31127,119.3566,0.5277643,0,0,1.565088,0.932916,0.8862702,0,0,0.1044075,4.459722,0.1044075,0,0.1044075,6.000012,100,0.201079,1.442397,1.25207,1.7,6.02481
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.696692,0.8470024,0.8470024,0,0,0,0.8470024,200.3172,0.8051103,0,0,1.696692,0.8915815,0.8470024,0,0,0,4.553689,0,0,0,6.000012,100,0.201079,0.9317027,1.357353,0,6.250381
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,1.131315,1.143965,1.143965,0,0,0,1.143965,98.89411,0,2.220446E-16,0,1.131315,1.204174,1.143965,0,0,0,4.553689,0,0.07285965,-0.07285965,5.923211,98.71999,0.201079,1.258362,0.9050516,0,5.685003
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,1.054113,1.033451,1.033451,0,0,0,1.033451,101.9993,0,0,0,1.054113,1.087843,1.033451,0,0,0.08095517,4.480829,0,0.03373003,-0.03373003,5.887657,98.12741,0.201079,1.136796,0.8432903,0,5.534942
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.5260732,0,0,0,0,0,0,0,0.4076402,0,0,0.5260732,0,0,0,0,0.118433,4.447099,0.118433,0,0.118433,6.000012,100,0.2010121,0,0.4208585,0,4.973172
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2771741,1.822097,1.822097,1.558782,0,0.4816474,1.822097,15.21182,0,0,0,0.2771741,0.2771741,0.2633153,0,0,0,4.553689,0,0,0,6.000012,100,0.2010121,2.004307,0.2217392,1.7,4.830863
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.08825447,1.679735,1.679735,1.595894,0,0.4917789,1.679735,5.25407,4.163336E-17,0,0,0.08825447,0.08825447,0.08384175,0,0,0,4.553689,0,0,0,6.000012,100,0.2010121,1.847709,0.07060358,1.7,4.641943
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,1.84959,1.84959,1.7,0,0.5202,1.84959,0,0,0,0,0,0.1574629,0.1495897,0,0,0,4.553689,0,0.1574629,-0.1574629,5.834032,97.23367,0.2010121,2.034549,0,1.7,4.553689
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,1.330038,1.330038,1.514205,0,0.4694781,1.330038,0,2.775558E-17,0,0,0,0,0,0.1841671,0.1749587,0.1749587,4.396226,0.1749587,0,0.1749587,6.000012,100,0.2010702,1.463042,0,1.7,4.396226
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2010702,0,0,0,4.553689
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.3802364,0.3802364,0,0,0,0.3802364,0,0,5.551115E-17,0,0,0.4002488,0.3802364,0,0,0,4.553689,0,0.4002488,-0.4002488,5.578113,92.96836,0.2010702,0.41826,0,0,4.553689
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.2092596,0.2092596,0,0,0,0.2092596,0,0,0,0,0,0.2202733,0.2092596,0,0,0.4447209,4.15344,0,0.2202733,-0.2202733,5.345924,89.09856,0.2010702,0.2301856,0,0,4.15344
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.3246785,0.3246785,0,0,0,0.3246785,0,0,5.551115E-17,0,0,0.3417669,0.3246785,0,0,0.689469,3.933167,0,0.3417669,-0.3417669,4.985671,83.09434,0.2010702,0.3571464,0,0,3.933167
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.4812049,0.4812049,0,0,0,0.4812049,0,0,0,0,0,0.5065315,0.4812049,0,0,1.06921,3.5914,0,0.5065315,-0.5065315,4.451739,74.1955,0.2010702,0.5293254,0,0,3.5914
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,0.5075973,0.5075973,0,0,0,0.5075973,0,0,1.110223E-16,0,0,0.5343129,0.5075973,0,0,1.632023,3.084868,0,0.5343129,-0.5343129,3.888524,64.8086,0.2010702,0.5583569,0,0,3.084868
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,0.5133718,0.5133718,0,0,0,0.5133718,0,0,0,0,0,0.5403913,0.5133718,0,0,2.225704,2.550556,0,0.5403913,-0.5403913,3.318902,55.31491,0.2010702,0.5647089,0,0,2.550556
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.2865613,0.2865613,0,0,0,0.2865613,0,0,5.551115E-17,0,0,0.3016434,0.2865613,0,0,2.826138,2.010164,0,0.3016434,-0.3016434,3.000942,50.01559,0.2010702,0.3152174,0,0,2.010164
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.1340134,0.1340134,0,0,0,0.1340134,0,0,0,0,0,0.1410667,0.1340134,0,0,3.161298,1.708521,0,0.1410667,-0.1410667,2.852244,47.53731,0.2010702,0.1474147,0,0,1.708521
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,0.5355608,0.5355608,0,0,0,0.5355608,0,0,0,0,0,0.5637482,0.5355608,0,0,3.318039,1.567454,0,0.5637482,-0.5637482,2.258001,37.63328,0.2010702,0.5891169,0,0,1.567454
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2368187,0.3823526,0.3823526,0,0,0,0.3823526,61.93727,0,0,0,0.2368187,0.4024764,0.3823526,0,0,3.944426,1.003706,0,0.1656576,-0.1656576,2.083383,34.72298,0.2010702,0.4205878,0.189455,0,1.240525
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.7022114,0.2503207,0.2503207,0,0,0,0.2503207,280.5247,0,0,0,0.7022114,0.2634954,0.2503207,0,0,4.128489,0.8380483,0.4387159,0,0.4387159,2.499585,41.65967,0.2008227,0.2753527,0.5617691,0,1.54026
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.228402,0,0,0,0,0,0,0,0,0,0,1.228402,0,0,0,0,3.689774,1.232893,1.228402,0,1.228402,3.66495,61.08238,0.200133,0,0.9827217,0,2.461295
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.266505,0.7583447,0.7583447,0,0,0,0.7583447,167.0091,0,0,0,1.266505,0.7982576,0.7583447,0,0,2.461371,2.338455,0.4682473,0,0.4682473,4.109169,68.486,0.1998713,0.8341792,1.013204,0,3.604959
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.668822,0,0,0,0,0,0,0,0,0,0,1.668822,0,0,0,0,1.993124,2.759877,1.668822,0,1.668822,5.692352,94.87234,0.1989443,0,1.335057,0,4.428699
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,2.063661,0.7710807,0.7710807,0,0,0,0.7710807,267.6324,0.9276949,0,0,2.063661,0.8116639,0.7710807,0,0,0.3243025,4.261817,0.3243025,0,0.3243025,6.000012,100,0.1987651,0.8481888,1.650929,0,6.325478
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,2.026489,1.094059,1.094059,0,0,0,1.094059,185.2267,0.8748484,0,0,2.026489,1.151641,1.094059,0,0,0,4.553689,0,0,0,6.000012,100,0.1987651,1.203465,1.621191,0,6.580178
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.720322,0,0,0,0,0,0,0,1.720322,0,0,1.720322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1987651,0,1.376258,0,6.274011
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,1.178874,2.107369,2.107369,0.9874383,0,0.3256707,2.107369,55.94057,0,0,0,1.178874,1.178874,1.119931,0,0,0,4.553689,0,0,0,6.000012,100,0.1987651,2.318106,0.9430994,1.7,5.732563
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.6476632,1.310761,1.310761,0.6954808,0,0.2459663,1.310761,49.41124,2.220446E-16,0,0,0.6476632,0.6476632,0.61528,0,0,0,4.553689,0,0,0,6.000012,100,0.1987651,1.441837,0.5181305,1.7,5.201352
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2654098,2.319298,2.319298,1.7,0,0.5202,2.319298,11.44354,0,0,0,0.2654098,0.6518921,0.6192975,0,0,0,4.553689,0,0.3864823,-0.3864823,5.592624,93.21021,0.1987651,2.551227,0.2123278,1.7,4.819099
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.08681271,1.026496,1.026496,0,0,0,1.026496,8.457191,0,2.220446E-16,0,0.08681271,1.080522,1.026496,0,0,0.4294248,4.167207,0,0.9937093,-0.9937093,4.545162,75.75256,0.1987651,1.129146,0.06945017,0,4.254019
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,1.768136,1.768136,1.7,0,0.5202,1.768136,0,0,0,0,0,0.07172243,0.06813631,0,0,1.533546,3.173497,0,0.07172243,-0.07172243,4.46956,74.49252,0.1987651,1.94495,0,1.7,3.173497
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,1.252967,1.252967,1.7,0,0.5202,1.252967,0,0,0,0,0,0,0,0.447033,0.4246813,1.613238,3.101775,0.4246813,0,0.4246813,4.872448,81.20731,0.1989071,1.378264,0,1.7,3.101775
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.04810325,0.04810325,0,0,0,0.04810325,0,0,0,0,0,0.050635,0.04810325,0,0,1.188556,3.483988,0,0.050635,-0.050635,4.819074,80.31775,0.1989071,0.05291358,0,0,3.483988
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.4416339,0.4416339,0,0,0,0.4416339,0,0,5.551115E-17,0,0,0.4648778,0.4416339,0,0,1.244817,3.433353,0,0.4648778,-0.4648778,4.32905,72.15069,0.1989071,0.4857973,0,0,3.433353
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.3169627,0.3169627,0,0,0,0.3169627,0,0,0,0,0,0.333645,0.3169627,0,0,1.761348,2.968475,0,0.333645,-0.333645,3.977357,66.28916,0.1989071,0.348659,0,0,2.968475
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.132065,2.63483,0,0,0,3.977357,66.28916,0.1989071,0,0,0,2.63483
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.132065,2.63483,0,0,0,3.977357,66.28916,0.1989071,0,0,0,2.63483
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.3099048,0.3099048,0,0,0,0.3099048,0,0,5.551115E-17,0,0,0.3262156,0.3099048,0,0,2.132065,2.63483,0,0.3262156,-0.3262156,3.633496,60.55815,0.1989071,0.3408953,0,0,2.63483
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.1312335,0.1312335,0,0,0,0.1312335,0,0,2.775558E-17,0,0,0.1381406,0.1312335,0,0,2.494527,2.308615,0,0.1381406,-0.1381406,3.487883,58.13127,0.1989071,0.1443569,0,0,2.308615
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.08762909,0.08762909,0,0,0,0.08762909,0,0,1.387779E-17,0,0,0.09224115,0.08762909,0,0,2.648016,2.170474,0,0.09224115,-0.09224115,3.390652,56.51076,0.1989071,0.09639201,0,0,2.170474
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.06897821,0.06897821,0,0,0,0.06897821,0,0,1.387779E-17,0,0,0.07260864,0.06897821,0,0,2.750507,2.078233,0,0.07260864,-0.07260864,3.314116,55.23516,0.1989071,0.07587603,0,0,2.078233
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.831183,2.005624,0,0,0,3.314116,55.23516,0.1989071,0,0,0,2.005624
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3212361,0.6179648,0.6179648,0,0,0,0.6179648,51.98292,0,1.110223E-16,0,0.3212361,0.6504893,0.6179648,0,0,2.831183,2.005624,0,0.3292531,-0.3292531,2.967053,49.45078,0.1989071,0.6797613,0.2569889,0,2.32686
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.624497,1.096209,1.096209,0,0,0,1.096209,56.9688,0,0,0,0.624497,1.153904,1.096209,0,0,3.19702,1.676371,0,0.529407,-0.529407,2.409009,40.15007,0.1989071,1.20583,0.4995976,0,2.300868
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.270344,2.160154,2.160154,1.7,0,0.5202,2.160154,58.80804,0,0,0,1.270344,0.4843725,0.4601539,0,0,3.78525,1.146964,0.7859718,0,0.7859718,3.154647,52.57735,0.1991013,2.376169,1.016275,1.7,2.417309
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.307122,0.4234405,0.4234405,1.7,0,0.5202,0.4234405,308.6908,0,0,0,1.307122,0,0,1.27656,1.212732,2.999278,1.854339,2.519853,0,2.519853,5.54519,92.41965,0.1987853,0.4657845,1.045697,1.7,3.161461
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.662001,1.506526,1.506526,0.425,0,0.172125,1.506526,110.32,0.04412721,0,0,1.662001,1.138449,1.081526,0,0,0.4794245,4.122207,0.4794245,0,0.4794245,6.000012,100,0.1985237,1.657179,1.3296,1.7,5.784207
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.573568,0.2866036,0.2866036,0,0,0,0.2866036,549.04,1.27188,0,0,1.573568,0.301688,0.2866036,0,0,0,4.553689,0,0,0,6.000012,100,0.1985237,0.3152639,1.258854,0,6.127257
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.589636,0,0,0,0,0,0,0,1.589636,0,0,1.589636,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1985237,0,1.271708,0,6.143324
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.548923,0.105292,0.105292,0,0,0,0.105292,1471.073,1.438089,0,0,1.548923,0.1108337,0.105292,0,0,0,4.553689,0,0,0,6.000012,100,0.1985237,0.1158212,1.239138,0,6.102612
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.909709,1.975955,1.975955,1.111731,0,0.3596026,1.975955,46.03896,1.110223E-16,0,0,0.909709,0.909709,0.8642236,0,0,0,4.553689,0,0,0,6.000012,100,0.1985237,2.17355,0.7277672,1.7,5.463398
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.4289958,0.01237575,0.01237575,0,0,0,0.01237575,3466.424,0.4159687,0,0,0.4289958,0.0130271,0.01237575,0,0,0,4.553689,0,0,0,6.000012,100,0.1985237,0.01361332,0.3431967,0,4.982685
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2663307,2.409118,2.409118,1.7,0,0.5202,2.409118,11.05511,1.110223E-16,0,0,0.2663307,0.7464399,0.7091179,0,0,0,4.553689,0,0.4801092,-0.4801092,5.493932,91.56536,0.1985237,2.65003,0.2130646,1.7,4.82002
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.06658967,2.171159,2.171159,1.7,0,0.5202,2.171159,3.067011,1.110223E-16,0,0,0.06658967,0.4959566,0.4711587,0,0,0.5334547,4.07358,0,0.4293669,-0.4293669,5.04134,84.02216,0.1985237,2.388275,0.05327174,1.7,4.14017
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.010529,3.644213,0,0,0,5.04134,84.02216,0.1985237,0,0,0,3.644213
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,1.141846,1.141846,0,0,0,1.141846,0,0,0,0,0,1.201943,1.141846,0,0,1.010529,3.644213,0,1.201943,-1.201943,3.774381,62.90622,0.1985237,1.25603,0,0,3.644213
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,1.174241,1.174241,0,0,0,1.174241,0,0,2.220446E-16,0,0,1.236043,1.174241,0,0,2.346021,2.44227,0,1.236043,-1.236043,2.471478,41.19121,0.1985237,1.291665,0,0,2.44227
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.1777205,0.1777205,0,0,0,0.1777205,0,0,0,0,0,0.1870742,0.1777205,0,0,3.719402,1.206227,0,0.1870742,-0.1870742,2.274284,37.90466,0.1985237,0.1954926,0,0,1.206227
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.927262,1.019153,0,0,0,2.274284,37.90466,0.1985237,0,0,0,1.019153
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,0.6505373,0.6505373,0,0,0,0.6505373,0,0,1.110223E-16,0,0,0.6847761,0.6505373,0,0,3.927262,1.019153,0,0.6847761,-0.6847761,1.552467,25.87439,0.1985237,0.715591,0,0,1.019153
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.1345482,0.1345482,0,0,0,0.1345482,0,0,2.775558E-17,0,0,0.1416297,0.1345482,0,0,4.688124,0.334377,0,0.1416297,-0.1416297,1.403176,23.38622,0.1985237,0.148003,0,0,0.334377
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.1862154,0.1862154,1.638847,0,0.5035052,0.1862154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.84549,0.1927473,1.38,0,1.38,2.712359,45.20589,0.1987814,0.2048369,0,1.7,0.1927473
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.3951226,0.3951226,1.7,0,0.5202,0.3951226,0,0,0,0,0,0,0,1.304877,1.239634,3.465491,1.434747,1.239634,0,1.239634,3.888379,64.80618,0.1991639,0.4346348,0,1.7,1.434747
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.4087725,0.4087725,1.7,0,0.5202,0.4087725,0,0,0,0,0,0,0,1.291228,1.226666,2.225857,2.550417,1.226666,0,1.226666,5.052096,84.20143,0.1995507,0.4496497,0,1.7,2.550417
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.2234057,0.2234057,0,0,0,0.2234057,0,0,2.775558E-17,0,0,0.2351639,0.2234057,0,0,0.999191,3.654417,0,0.2351639,-0.2351639,4.804212,80.07004,0.1995507,0.2457462,0,0,3.654417
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.24919,0.24919,0,0,0,0.24919,0,0,5.551115E-17,0,0,0.2623053,0.24919,0,0,1.260484,3.419253,0,0.2623053,-0.2623053,4.527718,75.46181,0.1995507,0.274109,0,0,3.419253
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3936566,0.5143811,0.5143811,0,0,0,0.5143811,76.53015,0,0,0,0.3936566,0.5414537,0.5143811,0,0,1.551934,3.156948,0,0.1477971,-0.1477971,4.371926,72.86529,0.1995507,0.5658191,0.3149253,0,3.550605
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.8671831,1.281164,1.281164,1.7,0,0.5202,1.281164,67.68714,0,0,0,0.8671831,0,0,0.4188363,0.3978944,1.716154,3.009151,1.265077,0,1.265077,5.572084,92.86787,0.1998877,1.40928,0.6937464,1.7,3.876334
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.349999,0.4025837,0.4025837,0,0,0,0.4025837,335.3338,0.4751507,0,0,1.349999,0.4237723,0.4025837,0,0,0.451076,4.147721,0.451076,0,0.451076,6.000012,100,0.1996439,0.442842,1.079999,0,5.49772
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.558007,1.047688,1.047688,0,0,0,1.047688,148.709,0.4551774,0,0,1.558007,1.10283,1.047688,0,0,0,4.553689,0,0,0,6.000012,100,0.1996439,1.152457,1.246406,0,6.111696
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,2.042213,1.886492,1.886492,0.5064918,0,0.1943723,1.886492,108.2545,0.5895811,0,0,2.042213,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1996439,2.075141,1.63377,1.7,6.595901
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.993633,1.461467,1.461467,0.425,0,0.172125,1.461467,136.4131,0.9026143,0,0,1.993633,1.091018,1.036467,0,0,0,4.553689,0,0,0,6.000012,100,0.1996439,1.607614,1.594906,1.7,6.547321
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.667067,1.113529,1.113529,0,0,0,1.113529,149.7103,0.4949312,0,0,1.667067,1.172136,1.113529,0,0,0,4.553689,0,0,0,6.000012,100,0.1996439,1.224882,1.333653,0,6.220756
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,1.291354,1.202165,1.202165,0,0,0,1.202165,107.419,0.02591716,0,0,1.291354,1.265437,1.202165,0,0,0,4.553689,0,0,0,6.000012,100,0.1996439,1.322382,1.033083,0,5.845043
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.5081447,1.179645,1.179645,0,0,0,1.179645,43.07605,0,0,0,0.5081447,1.241732,1.179645,0,0,0,4.553689,0,0.7335873,-0.7335873,5.226743,87.11221,0.1996439,1.29761,0.4065157,0,5.061833
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.6535925,1.516189,1.516189,1.669618,0,0.5119057,1.516189,43.10759,0,0,0,0.6535925,0,0,0.1534292,0.1457577,0.815097,3.820102,0.7993503,0,0.7993503,5.985074,99.75102,0.1998471,1.667808,0.5228741,1.7,4.473694
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2792341,0.5639898,0.5639898,0,0,0,0.5639898,49.51049,0,0,0,0.2792341,0.5936735,0.5639898,0,0,0.01574668,4.539517,0,0.3144394,-0.3144394,5.653625,94.2269,0.1998471,0.6203888,0.2233873,0,4.818751
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.05351857,1.799765,1.799765,1.7,0,0.5202,1.799765,2.973643,2.775558E-17,0,0,0.05351857,0.1050155,0.09976477,0,0,0.3651237,4.225078,0,0.05149698,-0.05149698,5.599343,93.32219,0.1998471,1.979741,0.04281486,1.7,4.278596
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,1.193677,1.193677,0,0,0,1.193677,0,0,0,0,0,1.256502,1.193677,0,0,0.4223426,4.173581,0,1.256502,-1.256502,4.274873,71.24774,0.1998471,1.313045,0,0,4.173581
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,1.45916,1.45916,1.7,0,0.5202,1.45916,0,0,0,0,0,0,0,0.2408398,0.2287978,1.818456,2.917078,0.2287978,0,0.2287978,4.49193,74.86534,0.1999207,1.605076,0,1.7,2.917078
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,1.567465,1.567465,1.7,0,0.5202,1.567465,0,0,0,0,0,0,0,0.1325348,0.125908,1.589658,3.122996,0.125908,0,0.125908,4.611376,76.85612,0.1999613,1.724212,0,1.7,3.122996
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.03747125,0.03747125,1.490103,0,0.4628981,0.03747125,0,0,0,0,0,0,0,1.452632,1.38,1.46375,3.236314,1.38,0,1.38,5.920559,98.6758,0.2000878,0.04121837,0,1.7,3.236314
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.09343555,0.09343555,0,0,0,0.09343555,0,0,0,0,0,0.09835321,0.09343555,0,0,0.08375038,4.478313,0,0.09835321,-0.09835321,5.816886,96.94791,0.2000878,0.1027791,0,0,4.478313
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.03220022,0.03220022,0,0,0,0.03220022,0,0,0,0,0,0.03389497,0.03220022,0,0,0.1930317,4.379961,0,0.03389497,-0.03389497,5.781157,96.35243,0.2000878,0.03542025,0,0,4.379961
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,0.5985847,0.5985847,0,0,0,0.5985847,0,0,0,0,0,0.6300891,0.5985847,0,0,0.2306928,4.346066,0,0.6300891,-0.6300891,5.116985,85.28292,0.2000878,0.6584431,0,0,4.346066
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.446527,0.446527,0,0,0,0.446527,0,0,5.551115E-17,0,0,0.4700284,0.446527,0,0,0.9307918,3.715976,0,0.4700284,-0.4700284,4.621532,77.02538,0.2000878,0.4911797,0,0,3.715976
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.119908,0.119908,0,0,0,0.119908,0,0,0,0,0,0.1262189,0.119908,0,0,1.453046,3.245948,0,0.1262189,-0.1262189,4.488485,74.80795,0.2000878,0.1318987,0,0,3.245948
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.3451466,0.3451466,0,0,0,0.3451466,0,0,0,0,0,0.3633122,0.3451466,0,0,1.593289,3.119729,0,0.3633122,-0.3633122,4.105521,68.42521,0.2000878,0.3796613,0,0,3.119729
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,0.4998384,0.4998384,0,0,0,0.4998384,0,0,5.551115E-17,0,0,0.5261458,0.4998384,0,0,1.996969,2.756417,0,0.5261458,-0.5261458,3.550915,59.18179,0.2000878,0.5498223,0,0,2.756417
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.1090083,0.1090083,0,0,0,0.1090083,0,0,0,0,0,0.1147456,0.1090083,0,0,2.581575,2.230271,0,0.1147456,-0.1147456,3.429962,57.16592,0.2000878,0.1199091,0,0,2.230271
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3846461,0,0,0,0,0,0,0,0,0,0,0.3846461,0,0,0,0,2.70907,2.115525,0.3846461,0,0.3846461,3.794869,63.2477,0.1998814,0,0.3077169,0,2.500172
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.8450031,0.8433979,0.8433979,0,0,0,0.8433979,100.1903,1.110223E-16,0,0,0.8450031,0.8877872,0.8433979,0,0,2.324425,2.461707,0,0.0427841,-0.0427841,3.749771,62.49606,0.1998814,0.9277376,0.6760025,0,3.30671
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.386989,0,0,0,0,0,0,0,0,0,0,1.386989,0,0,0,0,2.371962,2.418923,1.386989,0,1.386989,5.065585,84.42624,0.1991405,0,1.109591,0,3.805912
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.712352,0,0,0,0,0,0,0,0.7273785,0,0,1.712352,0,0,0,0,0.984973,3.667213,0.984973,0,0.984973,6.000012,100,0.1986177,0,1.369881,0,5.379565
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.752522,0,0,0,0,0,0,0,1.752522,0,0,1.752522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1986177,0,1.402017,0,6.306211
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,2.046673,0,0,0,0,0,0,0,2.046673,0,0,2.046673,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1986177,0,1.637338,0,6.600361
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.863549,3.017264,3.017264,1.637264,0,0.503073,3.017264,61.76288,0.4109174,0,0.2389902,1.863549,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1986177,3.31899,1.490839,1.7,6.417238
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.615694,0.7516502,0.7516502,0,0,0,0.7516502,214.9529,0.8244831,0,0,1.615694,0.7912108,0.7516502,0,0,0,4.553689,0,0,0,6.000012,100,0.1986177,0.8268152,1.292555,0,6.169383
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.334964,0.5370017,0.5370017,0,0,0,0.5370017,248.5959,0.7696995,0,0,1.334964,0.5652649,0.5370017,0,0,0,4.553689,0,0,0,6.000012,100,0.1986177,0.5907019,1.067971,0,5.888653
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.8760543,1.287086,1.287086,0.4548346,0,0.1802699,1.287086,68.06493,1.110223E-16,0,0,0.8760543,0.8760543,0.8322516,0,0,0,4.553689,0,0,0,6.000012,100,0.1986177,1.415795,0.7008435,1.7,5.429743
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3793086,0.6399893,0.6399893,0,0,0,0.6399893,59.26797,0,1.110223E-16,0,0.3793086,0.6736729,0.6399893,0,0,0,4.553689,0,0.2943643,-0.2943643,5.689725,94.82856,0.1986177,0.7039882,0.3034469,0,4.932998
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.06337861,0.1049767,0.1049767,0,0,0,0.1049767,60.374,0,0,0,0.06337861,0.1105017,0.1049767,0,0,0.3270714,4.259325,0,0.04712314,-0.04712314,5.640053,94.00069,0.1986177,0.1154743,0.05070288,0,4.322703
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,2.540112,2.540112,1.7,0,0.5202,2.540112,0,0,0,0,0,0.8843283,0.8401119,0,0,0.3794304,4.212202,0,0.8843283,-0.8843283,4.707889,78.46465,0.1986177,2.794123,0,1.7,4.212202
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,1.958738,1.958738,1.7,0,0.5202,1.958738,0,0,0,0,0,0.2723555,0.2587377,0,0,1.362018,3.327873,0,0.2723555,-0.2723555,4.420801,73.67987,0.1986177,2.154612,0,1.7,3.327873
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.2411613,0.2411613,1.693793,0,0.5185055,0.2411613,0,0,0,0,0,0,0,1.452632,1.38,1.664635,3.055518,1.38,0,1.38,5.729984,95.49954,0.1989119,0.2652774,0,1.7,3.055518
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.3309778,0.3309778,0,0,0,0.3309778,0,0,5.551115E-17,0,0,0.3483976,0.3309778,0,0,0.2846347,4.297518,0,0.3483976,-0.3483976,5.362741,89.37883,0.1989119,0.3640755,0,0,4.297518
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.2142542,0.2142542,0,0,0,0.2142542,0,0,2.775558E-17,0,0,0.2255307,0.2142542,0,0,0.6717432,3.94912,0,0.2255307,-0.2255307,5.12501,85.41666,0.1989119,0.2356796,0,0,3.94912
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.1833033,0.1833033,0,0,0,0.1833033,0,0,0,0,0,0.1929508,0.1833033,0,0,0.9223329,3.723589,0,0.1929508,-0.1929508,4.921622,82.02687,0.1989119,0.2016336,0,0,3.723589
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.06462703,0.06462703,0,0,0,0.06462703,0,0,1.387779E-17,0,0,0.06802845,0.06462703,0,0,1.136723,3.530638,0,0.06802845,-0.06802845,4.849914,80.83173,0.1989119,0.07108973,0,0,3.530638
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.2458603,0.2458603,0,0,0,0.2458603,0,0,0,0,0,0.2588003,0.2458603,0,0,1.21231,3.46261,0,0.2588003,-0.2588003,4.577115,76.28509,0.1989119,0.2704464,0,0,3.46261
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.239031,0.239031,0,0,0,0.239031,0,0,5.551115E-17,0,0,0.2516116,0.239031,0,0,1.499866,3.20381,0,0.2516116,-0.2516116,4.311893,71.86473,0.1989119,0.2629341,0,0,3.20381
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.1104589,0.1104589,0,0,0,0.1104589,0,0,1.387779E-17,0,0,0.1162726,0.1104589,0,0,1.779434,2.952198,0,0.1162726,-0.1162726,4.189331,69.82204,0.1989119,0.1215048,0,0,2.952198
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.3489566,0.3489566,0,0,0,0.3489566,0,0,5.551115E-17,0,0,0.3673228,0.3489566,0,0,1.908626,2.835926,0,0.3673228,-0.3673228,3.802138,63.36884,0.1989119,0.3838523,0,0,2.835926
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.1507684,0.1507684,0,0,0,0.1507684,0,0,0,0,0,0.1587036,0.1507684,0,0,2.316762,2.468603,0,0.1587036,-0.1587036,3.63485,60.58071,0.1989119,0.1658453,0,0,2.468603
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3428352,0.4679153,0.4679153,0,0,0,0.4679153,73.26866,0,0,0,0.3428352,0.4925424,0.4679153,0,0,2.4931,2.309899,0,0.1497071,-0.1497071,3.477045,57.95063,0.1989119,0.5147068,0.2742682,0,2.652735
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.8988037,1.21135,1.21135,0,0,0,1.21135,74.19848,0,0,0,0.8988037,1.275106,1.21135,0,0,2.659441,2.160192,0,0.3763021,-0.3763021,3.080388,51.33969,0.1989119,1.332486,0.7190429,0,3.058996
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.279993,0.7073442,0.7073442,0,0,0,0.7073442,180.9575,0,0,0,1.279993,0.7445729,0.7073442,0,0,3.077554,1.78389,0.5354198,0,0.5354198,3.588331,59.8054,0.1986295,0.7780787,1.023994,0,3.063883
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.69919,1.412279,1.412279,1.7,0,0.5202,1.412279,120.3154,0,0,0,1.69919,0,0,0.2877206,0.2733346,2.542135,2.265768,1.972525,0,1.972525,5.459632,90.99369,0.1986161,1.553507,1.359352,1.7,3.964958
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.776083,0.8223808,0.8223808,0,0,0,0.8223808,215.9685,0.3408093,0,0,1.776083,0.8656641,0.8223808,0,0,0.56961,4.04104,0.56961,0,0.56961,6.000012,100,0.1983182,0.904619,1.420867,0,5.817123
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.664483,2.759272,2.759272,1.379272,0,0.4326413,2.759272,60.32325,0.211851,0,0,1.664483,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1983182,3.035199,1.331586,1.7,6.218172
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.975506,0.4002108,0.4002108,0,0,0,0.4002108,493.6165,1.554232,0,0,1.975506,0.4212745,0.4002108,0,0,0,4.553689,0,0,0,6.000012,100,0.1983182,0.4402319,1.580405,0,6.529195
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.787233,1.399906,1.399906,0.425,0,0.172125,1.399906,127.6681,0.7610162,0,0,1.787233,1.026216,0.9749055,0,0,0,4.553689,0,0,0,6.000012,100,0.1983182,1.539896,1.429786,1.7,6.340921
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,1.280476,1.725988,1.725988,0.5095355,0,0.1952032,1.725988,74.18802,0,0,0,1.280476,1.280476,1.216453,0,0,0,4.553689,0,0,0,6.000012,100,0.1983182,1.898587,1.024381,1.7,5.834166
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.9573609,1.503249,1.503249,0.5937564,0,0.2181955,1.503249,63.6861,1.110223E-16,0,0,0.9573609,0.9573609,0.9094929,0,0,0,4.553689,0,0,0,6.000012,100,0.1983182,1.653574,0.7658887,1.7,5.51105
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.5849566,1.948388,1.948388,1.392679,0,0.4363013,1.948388,30.0226,0,0,0,0.5849566,0.5849566,0.5557088,0,0,0,4.553689,0,0,0,6.000012,100,0.1983182,2.143226,0.4679653,1.7,5.138646
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.07350704,1.497173,1.497173,1.427341,0,0.4457642,1.497173,4.909722,4.163336E-17,0,0,0.07350704,0.07350704,0.06983169,0,0,0,4.553689,0,0,0,6.000012,100,0.1983182,1.64689,0.05880563,1.7,4.627196
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,3.922971,3.08,1.7,0,0.5202,3.08,0,0,0.842971,1.235268,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1983182,4.315268,0,1.7,4.553689
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,3.044506,3.044506,1.7,0,0.5202,3.044506,0,0,0,0.2689563,0,1.415269,1.344506,0,0,1.614035,3.101057,0,1.415269,-1.415269,2.976979,49.61622,0.1983182,3.348956,0,1.7,3.101057
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,1.675391,1.675391,1.7,0,0.5202,1.675391,0,0,0,0,0,0,0,0.02460923,0.02337877,3.186556,1.685788,0.02337877,0,0.02337877,2.999158,49.98587,0.1983256,1.84293,0,1.7,1.685788
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.4065712,0.4065712,1.7,0,0.5202,0.4065712,0,0,0,0,0,0,0,1.293429,1.228757,3.163178,1.706829,1.228757,0,1.228757,4.16486,69.41419,0.1987012,0.4472283,0,1.7,1.706829
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.2415495,0.2415495,1.694181,0,0.5186114,0.2415495,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.93442,2.812711,1.38,0,1.38,5.474043,91.23386,0.198991,0.2657045,0,1.7,2.812711
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.4165272,0.4165272,0,0,0,0.4165272,0,0,5.551115E-17,0,0,0.4384497,0.4165272,0,0,0.5544203,4.054711,0,0.4384497,-0.4384497,5.011876,83.53111,0.198991,0.45818,0,0,4.054711
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.1420719,0.1420719,0,0,0,0.1420719,0,0,2.775558E-17,0,0,0.1495494,0.1420719,0,0,1.041587,3.616261,0,0.1495494,-0.1495494,4.854237,80.90379,0.198991,0.1562791,0,0,3.616261
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.2699811,0.2699811,0,0,0,0.2699811,0,0,0,0,0,0.2841906,0.2699811,0,0,1.207753,3.466712,0,0.2841906,-0.2841906,4.554674,75.91108,0.198991,0.2969792,0,0,3.466712
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.3343323,0.3343323,0,0,0,0.3343323,0,0,5.551115E-17,0,0,0.3519287,0.3343323,0,0,1.52352,3.182521,0,0.3519287,-0.3519287,4.183709,69.72834,0.198991,0.3677655,0,0,3.182521
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.08714259,0.08714259,0,0,0,0.08714259,0,0,1.387779E-17,0,0,0.09172904,0.08714259,0,0,1.914552,2.830592,0,0.09172904,-0.09172904,4.087018,68.11683,0.198991,0.09585685,0,0,2.830592
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.2234322,0.2234322,0,0,0,0.2234322,0,0,2.775558E-17,0,0,0.2351918,0.2234322,0,0,2.016473,2.738863,0,0.2351918,-0.2351918,3.839104,63.98494,0.198991,0.2457754,0,0,2.738863
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.03869348,0.03869348,0,0,0,0.03869348,0,0,6.938894E-18,0,0,0.04072998,0.03869348,0,0,2.277797,2.503671,0,0.04072998,-0.04072998,3.796171,63.26938,0.198991,0.04256283,0,0,2.503671
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2721237,0.6351618,0.6351618,0,0,0,0.6351618,42.84321,0,0,0,0.2721237,0.6685914,0.6351618,0,0,2.323053,2.462941,0,0.3964677,-0.3964677,3.378257,56.30417,0.198991,0.698678,0.217699,0,2.735065
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.7513865,1.379819,1.379819,1.7,0,0.5202,1.379819,54.45542,0,0,0,0.7513865,0,0,0.3201805,0.3041715,2.763572,2.066474,1.055558,0,1.055558,4.379647,72.99397,0.1992612,1.517801,0.6011092,1.7,2.81786
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,1.032541,1.583816,1.583816,1.7,0,0.5202,1.583816,65.19324,0,0,0,1.032541,0,0,0.1161836,0.1103744,1.708014,3.016476,1.142916,0,1.142916,5.463912,91.06503,0.1995344,1.742198,0.8260331,1.7,4.049017
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,1.21359,0.3066599,0.3066599,0,0,0,0.3066599,395.7446,0.3256912,0,0,1.21359,0.3227999,0.3066599,0,0,0.5650987,4.0451,0.5650987,0,0.5650987,6.000012,100,0.1992416,0.3373259,0.9708718,0,5.25869
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,1.206654,0.7936072,0.7936072,0,0,0,0.7936072,152.0467,0.3712778,0,0,1.206654,0.835376,0.7936072,0,0,0,4.553689,0,0,0,6.000012,100,0.1992416,0.8729679,0.965323,0,5.760343
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.5149041,1.572252,1.572252,1.083093,0,0.3517845,1.572252,32.74946,1.110223E-16,0,0,0.5149041,0.5149041,0.489159,0,0,0,4.553689,0,0,0,6.000012,100,0.1992416,1.729478,0.4119233,1.7,5.068593
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.336912,0,0,0,0,0,0,0,1.336912,0,0,1.336912,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1992416,0,1.06953,0,5.890601
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.9913918,0.7650346,0.7650346,0,0,0,0.7650346,129.5878,0.1860922,0,0,0.9913918,0.8052996,0.7650346,0,0,0,4.553689,0,0,0,6.000012,100,0.1992416,0.8415381,0.7931135,0,5.545081
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.9741085,0.2097441,0.2097441,0,0,0,0.2097441,464.4272,0.7533252,0,0,0.9741085,0.2207832,0.2097441,0,0,0,4.553689,0,0,0,6.000012,100,0.1992416,0.2307185,0.7792867,0,5.527797
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.5338772,0,0,0,0,0,0,0,0.5338772,0,0,0.5338772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1992416,0,0.4271017,0,5.087566
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.3226503,0.5510233,0.5510233,0,0,0,0.5510233,58.55475,0,0,0,0.3226503,0.5800245,0.5510233,0,0,0,4.553689,0,0.2573742,-0.2573742,5.728716,95.4784,0.1992416,0.6061257,0.2581203,0,4.876339
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.08765336,1.549195,1.549195,1.7,0,0.5202,1.549195,5.657995,0,0,0,0.08765336,0,0,0.1508052,0.143265,0.2859713,4.296315,0.2309183,0,0.2309183,5.947784,99.12954,0.1993065,1.704114,0.07012269,1.7,4.383968
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,0.8009017,0.8009017,0,0,0,0.8009017,0,0,1.110223E-16,0,0,0.8430544,0.8009017,0,0,0.05505303,4.504141,0,0.8430544,-0.8430544,5.059127,84.31861,0.1993065,0.8809918,0,0,4.504141
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.333244,0.333244,0,0,0,0.333244,0,0,0,0,0,0.3507831,0.333244,0,0,0.9917801,3.661087,0,0.3507831,-0.3507831,4.689369,78.15599,0.1993065,0.3665684,0,0,3.661087
