Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,3.140781,3.08,1.7,0,0.5202,3.08,0,0,0.06078142,0.3748596,0,1.452632,1.38,0,0,1.381539,3.310304,0,1.452632,-1.452632,3.158161,52.63591,0.1993065,3.454859,0,1.7,3.310304
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.995574,1.857672,1.38,0,1.38,4.467344,74.45558,0.1994013,0,0,1.7,1.857672
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.3081063,0.3081063,1.7,0,0.5202,0.3081063,0,0,0,0,0,0,0,1.391894,1.322299,1.615574,3.099672,1.322299,0,1.322299,5.721786,95.36292,0.1997185,0.338917,0,1.7,3.099672
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2932752,4.289741,0,0,0,5.721786,95.36292,0.1997185,0,0,0,4.289741
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.07012888,0.07012888,0,0,0,0.07012888,0,0,0,0,0,0.07381987,0.07012888,0,0,0.2932752,4.289741,0,0.07381987,-0.07381987,5.643974,94.06604,0.1997185,0.07714176,0,0,4.289741
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.3014335,0.3014335,0,0,0,0.3014335,0,0,5.551115E-17,0,0,0.3172985,0.3014335,0,0,0.3752973,4.215921,0,0.3172985,-0.3172985,5.309512,88.49168,0.1997185,0.3315769,0,0,4.215921
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.4380703,0.4380703,0,0,0,0.4380703,0,0,5.551115E-17,0,0,0.4611266,0.4380703,0,0,0.7278512,3.898623,0,0.4611266,-0.4611266,4.823442,80.39053,0.1997185,0.4818773,0,0,3.898623
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.09291875,0.09291875,0,0,0,0.09291875,0,0,1.387779E-17,0,0,0.0978092,0.09291875,0,0,1.240214,3.437496,0,0.0978092,-0.0978092,4.720342,78.6722,0.1997185,0.1022106,0,0,3.437496
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.2585902,0.2585902,0,0,0,0.2585902,0,0,5.551115E-17,0,0,0.2722002,0.2585902,0,0,1.348891,3.339687,0,0.2722002,-0.2722002,4.433417,73.89014,0.1997185,0.2844492,0,0,3.339687
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.02669177,0.02669177,0,0,0,0.02669177,0,0,3.469447E-18,0,0,0.0280966,0.02669177,0,0,1.651336,3.067487,0,0.0280966,-0.0280966,4.403801,73.39654,0.1997185,0.02936095,0,0,3.067487
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1770384,0,0,0,0,0,0,0,0,0,0,0.1770384,0,0,0,0,1.682554,3.03939,0.1770384,0,0.1770384,4.571754,76.19576,0.1996275,0,0.1416307,0,3.216429
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1506878,0.845456,0.845456,0,0,0,0.845456,17.82326,0,1.110223E-16,0,0.1506878,0.8899537,0.845456,0,0,1.505516,3.198725,0,0.7392659,-0.7392659,3.7925,63.2082,0.1996275,0.9300016,0.1205503,0,3.349413
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3773216,0,0,0,0,0,0,0,0,0,0,0.3773216,0,0,0,0,2.326922,2.459459,0.3773216,0,0.3773216,4.150458,69.17417,0.1994336,0,0.3018573,0,2.836781
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.7742352,2.610065,2.610065,1.7,0,0.5202,2.610065,29.66344,2.220446E-16,0,0,0.7742352,0.9579635,0.9100654,0,0,1.949601,2.799048,0,0.1837283,-0.1837283,3.956792,65.9464,0.1994336,2.871072,0.6193882,1.7,3.573284
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.8042495,2.543864,2.543864,1.7,0,0.5202,2.543864,31.61527,0,0,0,0.8042495,0.8882782,0.8438643,0,0,2.153743,2.61532,0,0.08402867,-0.08402867,3.868218,64.47017,0.1994336,2.798251,0.6433996,1.7,3.419569
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.7059849,1.791094,1.791094,1.7,0,0.5202,1.791094,39.41642,0,0,0,0.7059849,0.095888,0.09109361,0,0,2.247108,2.531291,0.6100969,0,0.6100969,4.447007,74.11663,0.1995727,1.970203,0.5647879,1.7,3.237276
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,1.212697,3.144378,3.08,1.7,0,0.5202,3.08,39.37329,0,0.0643782,0.378816,1.212697,1.452632,1.38,0,0,1.637011,3.080379,0,0.2399343,-0.2399343,4.194094,69.90142,0.1995727,3.458816,0.9701578,1.7,4.293076
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.7187967,0.63879,0.63879,1.7,0,0.5202,0.63879,112.5247,0,0,0,0.7187967,0,0,1.06121,1.00815,1.903605,2.840444,1.726946,0,1.726946,5.832419,97.20679,0.1996804,0.702669,0.5750374,1.7,3.559241
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.5151016,1.251701,1.251701,0,0,0,1.251701,41.15213,0,0,0,0.5151016,1.31758,1.251701,0,0,0.1766589,4.394696,0,0.8024783,-0.8024783,4.986532,83.1087,0.1996804,1.376871,0.4120812,0,4.909798
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1475414,0.4065089,0.4065089,0,0,0,0.4065089,36.29475,0,5.551115E-17,0,0.1475414,0.4279041,0.4065089,0,0,1.068301,3.592218,0,0.2803627,-0.2803627,4.691004,78.18324,0.1996804,0.4471598,0.1180331,0,3.739759
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1660533,1.608256,1.608256,1.7,0,0.5202,1.608256,10.32505,0,0,0,0.1660533,0,0,0.09174369,0.0871565,1.379815,3.311855,0.2532097,0,0.2532097,4.93122,82.18684,0.1997446,1.769082,0.1328426,1.7,3.477908
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.08362789,0.950484,0.950484,0,0,0,0.950484,8.798453,0,1.110223E-16,0,0.08362789,1.00051,0.950484,0,0,1.126606,3.539744,0,0.9168816,-0.9168816,3.964742,66.0789,0.1997446,1.045532,0.06690231,0,3.623372
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,0.4720769,0.4720769,0,0,0,0.4720769,0,0,5.551115E-17,0,0,0.4969231,0.4720769,0,0,2.145363,2.622862,0,0.4969231,-0.4969231,3.440939,57.34887,0.1997446,0.5192846,0,0,2.622862
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,1.325701,1.325701,1.7,0,0.5202,1.325701,0,0,0,0,0,0,0,0.3742995,0.3555845,2.6975,2.125939,0.3555845,0,0.3555845,3.778276,62.97114,0.1998532,1.458271,0,1.7,2.125939
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,0.9509944,0.9509944,1.7,0,0.5202,0.9509944,0,0,0,0,0,0,0,0.7490056,0.7115554,2.341915,2.445965,0.7115554,0,0.7115554,4.453317,74.22179,0.2000699,1.046094,0,1.7,2.445965
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.3300586,0.3300586,1.7,0,0.5202,0.3300586,0,0,0,0,0,0,0,1.369941,1.301444,1.63036,3.086365,1.301444,0,1.301444,5.687975,94.7994,0.2003911,0.3630644,0,1.7,3.086365
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,0.6571842,0.6571842,0,0,0,0.6571842,0,0,1.110223E-16,0,0,0.6917728,0.6571842,0,0,0.3289156,4.257665,0,0.6917728,-0.6917728,4.958783,82.64621,0.2003911,0.7229026,0,0,4.257665
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.2546997,0.2546997,0,0,0,0.2546997,0,0,0,0,0,0.2681049,0.2546997,0,0,1.097552,3.565892,0,0.2681049,-0.2681049,4.676175,77.9361,0.2003911,0.2801697,0,0,3.565892
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.1606197,0.1606197,0,0,0,0.1606197,0,0,0,0,0,0.1690734,0.1606197,0,0,1.395447,3.297787,0,0.1690734,-0.1690734,4.497956,74.96579,0.2003911,0.1766817,0,0,3.297787
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.2011516,0.2011516,0,0,0,0.2011516,0,0,0,0,0,0.2117385,0.2011516,0,0,1.583306,3.128714,0,0.2117385,-0.2117385,4.274764,71.24593,0.2003911,0.2212668,0,0,3.128714
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.818571,2.916975,0,0,0,4.274764,71.24593,0.2003911,0,0,0,2.916975
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.0252755,0.0252755,0,0,0,0.0252755,0,0,3.469447E-18,0,0,0.02660579,0.0252755,0,0,1.818571,2.916975,0,0.02660579,-0.02660579,4.246719,70.77851,0.2003911,0.02780305,0,0,2.916975
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.848133,2.890369,0,0,0,4.246719,70.77851,0.2003911,0,0,0,2.890369
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.2249145,0.2249145,0,0,0,0.2249145,0,0,2.775558E-17,0,0,0.2367521,0.2249145,0,0,1.848133,2.890369,0,0.2367521,-0.2367521,3.997161,66.61921,0.2003911,0.2474059,0,0,2.890369
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2379074,0.1228326,0.1228326,0,0,0,0.1228326,193.6842,0,0,0,0.2379074,0.1292975,0.1228326,0,0,2.111191,2.653617,0.1086099,0,0.1086099,4.100197,68.33648,0.2003358,0.1351159,0.1903259,0,2.891525
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4522563,0,0,0,0,0,0,0,0,0,0,0.4522563,0,0,0,0,2.002581,2.751366,0.4522563,0,0.4522563,4.529245,75.48727,0.2001059,0,0.361805,0,3.203623
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.5642603,0.1493687,0.1493687,0,0,0,0.1493687,377.7635,0,0,0,0.5642603,0.1572302,0.1493687,0,0,1.550325,3.158397,0.4070302,0,0.4070302,4.915388,81.92297,0.1998994,0.1643055,0.4514083,0,3.722657
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,1.001906,1.073717,1.073717,0,0,0,1.073717,93.31189,0,0,0,1.001906,1.130229,1.073717,0,0,1.143294,3.524724,0,0.1283228,-0.1283228,4.780124,79.66856,0.1998994,1.181089,0.8015247,0,4.52663
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.280216,1.627282,1.627282,1.632658,0,0.5018157,1.627282,78.67204,0,0,0,1.280216,0,0,0.005376771,0.005107933,1.285875,3.396401,1.285324,0,1.285324,5.999488,99.99127,0.2001758,1.79001,1.024172,1.7,4.676617
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.348372,0.8276394,0.8276394,0,0,0,0.8276394,162.9179,0.4766213,0,0,1.348372,0.8711994,0.8276394,0,0,0.0005518265,4.553192,0.0005518265,0,0.0005518265,6.000012,100,0.2001755,0.9104033,1.078698,0,5.901565
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.445504,0,0,0,0,0,0,0,1.445504,0,0,1.445504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2001755,0,1.156403,0,5.999193
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.6559577,1.870196,1.870196,1.247036,0,0.3965407,1.870196,35.07428,2.220446E-16,0,0,0.6559577,0.6559577,0.6231598,0,0,0,4.553689,0,0,0,6.000012,100,0.2001755,2.057215,0.5247661,1.7,5.209647
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.5717072,2.6691,2.6691,1.7,0,0.5202,2.6691,21.41948,2.220446E-16,0,0,0.5717072,1.020105,0.9690999,0,0,0,4.553689,0,0.448398,-0.448398,5.527359,92.12247,0.2001755,2.93601,0.4573658,1.7,5.125396
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.8401377,2.506606,2.506606,1.7,0,0.5202,2.506606,33.51694,0,0,0,0.8401377,0.8490592,0.8066062,0,0,0.49822,4.105291,0,0.008921472,-0.008921472,5.517955,91.96573,0.2001755,2.757267,0.6721102,1.7,4.945429
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2497155,0,0,0,0,0,0,0,0,0,0,0.2497155,0,0,0,0,0.5081328,4.096369,0.2497155,0,0.2497155,5.754856,95.91407,0.2000493,0,0.1997724,0,4.346085
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.08107752,0,0,0,0,0,0,0,0,0,0,0.08107752,0,0,0,0,0.2584172,4.321114,0.08107752,0,0.08107752,5.831773,97.19601,0.2000083,0,0.06486201,0,4.402191
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,1.150315,1.150315,0,0,0,1.150315,0,0,2.220446E-16,0,0,1.210858,1.150315,0,0,0.1773397,4.394083,0,1.210858,-1.210858,4.555417,75.92345,0.2000083,1.265347,0,0,4.394083
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,2.015206,2.015206,1.7,0,0.5202,2.015206,0,0,0,0,0,0.3317961,0.3152063,0,0,1.522737,3.183225,0,0.3317961,-0.3317961,4.205673,70.09441,0.2000083,2.216727,0,1.7,3.183225
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,2.04162,2.04162,1.7,0,0.5202,2.04162,0,0,0,0,0,0.3595997,0.3416197,0,0,1.8914,2.851429,0,0.3595997,-0.3595997,3.826621,63.77689,0.2000083,2.245782,0,1.7,2.851429
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.1842597,0.1842597,1.636891,0,0.5029713,0.1842597,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.290955,2.491829,1.38,0,1.38,5.135804,85.59657,0.2002388,0.2026857,0,1.7,2.491829
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9109551,3.733829,0,0,0,5.135804,85.59657,0.2002388,0,0,0,3.733829
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.4536913,0.4536913,0,0,0,0.4536913,0,0,5.551115E-17,0,0,0.4775698,0.4536913,0,0,0.9109551,3.733829,0,0.4775698,-0.4775698,4.632401,77.20654,0.2002388,0.4990605,0,0,3.733829
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.4578932,0.4578932,0,0,0,0.4578932,0,0,0,0,0,0.4819928,0.4578932,0,0,1.441588,3.256259,0,0.4819928,-0.4819928,4.124336,68.7388,0.2002388,0.5036825,0,0,3.256259
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.977136,2.774267,0,0,0,4.124336,68.7388,0.2002388,0,0,0,2.774267
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.2266413,0.2266413,0,0,0,0.2266413,0,0,2.775558E-17,0,0,0.2385698,0.2266413,0,0,1.977136,2.774267,0,0.2385698,-0.2385698,3.872862,64.54756,0.2002388,0.2493055,0,0,2.774267
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,0.5066094,0.5066094,0,0,0,0.5066094,0,0,0,0,0,0.5332731,0.5066094,0,0,2.242213,2.535697,0,0.5332731,-0.5332731,3.310742,55.17893,0.2002388,0.5572704,0,0,2.535697
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.08429126,0.08429126,0,0,0,0.08429126,0,0,1.387779E-17,0,0,0.08872765,0.08429126,0,0,2.834739,2.002424,0,0.08872765,-0.08872765,3.217215,53.62015,0.2002388,0.09272039,0,0,2.002424
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.1988819,0.1988819,0,0,0,0.1988819,0,0,0,0,0,0.2093494,0.1988819,0,0,2.933325,1.913696,0,0.2093494,-0.2093494,2.996542,49.94226,0.2002388,0.2187701,0,0,1.913696
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.305364,2.226351,2.226351,1.7,0,0.5202,2.226351,13.71589,0,0,0,0.305364,0.554054,0.5263513,0,0,3.165936,1.704347,0,0.24869,-0.24869,2.734399,45.57323,0.2002388,2.448986,0.2442912,1.7,2.009711
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.7081694,0.3120523,0.3120523,1.7,0,0.5202,0.3120523,226.9393,0,0,0,0.7081694,0,0,1.387948,1.31855,3.442258,1.455657,2.02672,0,2.02672,4.657115,77.61842,0.200191,0.3432575,0.5665355,1.7,2.163826
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.396927,3.239652,3.08,1.7,0,0.5202,3.08,45.35479,0,0.159652,0.4836172,1.396927,1.452632,1.38,0,0,1.415538,3.279705,0,0.0557042,-0.0557042,4.598397,76.6398,0.200191,3.563617,1.117542,1.7,4.676632
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.443761,0.6690826,0.6690826,0.7010697,0,0.247492,0.6690826,215.7822,0,0,0,1.443761,0,0,0.03198713,0.03038777,1.477432,3.224,1.474149,0,1.474149,5.996898,99.94809,0.1996639,0.7359909,1.155009,1.7,4.667761
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.5285017,2.213806,2.213806,1.7,0,0.5202,2.213806,23.87299,0,4.440892E-16,0,0.5285017,0.5408485,0.513806,0,0,0.00328289,4.550735,0,0.01234678,-0.01234678,5.983883,99.73119,0.1996639,2.435187,0.4228013,1.7,5.079236
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,1.247815,1.636007,1.636007,0.4667344,0,0.1835185,1.636007,76.27197,1.734723E-17,0,0,1.247815,1.230813,1.169273,0,0,0.01700154,4.538388,0.01700154,0,0.01700154,6.000012,100,0.1996676,1.799608,0.9982519,1.7,5.786202
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.634654,1.268521,1.268521,0.425,0,0.172125,1.268521,128.863,0.7467376,0,0,1.634654,0.8879167,0.8435209,0,0,0,4.553689,0,0,0,6.000012,100,0.1996676,1.395373,1.307723,1.7,6.188343
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,1.244423,0.5192575,0.5192575,0,0,0,0.5192575,239.6543,0.6978363,0,0,1.244423,0.5465869,0.5192575,0,0,0,4.553689,0,0,0,6.000012,100,0.1996676,0.5711833,0.9955386,0,5.798112
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,1.024961,1.404255,1.404255,0.4305423,0,0.173638,1.404255,72.98964,2.220446E-16,0,0,1.024961,1.024961,0.9737126,0,0,0,4.553689,0,0,0,6.000012,100,0.1996676,1.54468,0.8199685,1.7,5.57865
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.4092285,1.234238,1.234238,0,0,0,1.234238,33.15636,0,2.220446E-16,0,0.4092285,1.299198,1.234238,0,0,0,4.553689,0,0.8899698,-0.8899698,5.061902,84.36485,0.1996676,1.357662,0.3273828,0,4.962917
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3578004,2.229648,2.229648,1.7,0,0.5202,2.229648,16.04739,0,0,0,0.3578004,0.5575239,0.5296477,0,0,0.9888552,3.663719,0,0.1997236,-0.1997236,4.851375,80.85608,0.1996676,2.452612,0.2862403,1.7,4.02152
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.06340652,1.880592,1.880592,1.7,0,0.5202,1.880592,3.371626,1.110223E-16,0,0,0.06340652,0.1900967,0.1805919,0,0,1.21077,3.463996,0,0.1266902,-0.1266902,4.717831,78.63036,0.1996676,2.068651,0.05072522,1.7,3.527402
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,1.522278,1.522278,1.7,0,0.5202,1.522278,0,0,0,0,0,0,0,0.1777217,0.1688356,1.351537,3.337305,0.1688356,0,0.1688356,4.878003,81.29988,0.199718,1.674506,0,1.7,3.337305
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,2.834803,2.834803,1.7,0,0.5202,2.834803,0,0,0,0.03828334,0,1.19453,1.134803,0,0,1.182702,3.489258,0,1.19453,-1.19453,3.618858,60.31418,0.199718,3.118283,0,1.7,3.489258
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,1.333577,1.333577,1.7,0,0.5202,1.333577,0,0,0,0,0,0,0,0.3664234,0.3481023,2.509957,2.294728,0.3481023,0,0.3481023,3.949097,65.81815,0.1998217,1.466934,0,1.7,2.294728
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.1078401,0.1078401,1.560472,0,0.4821088,0.1078401,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.161854,2.60802,1.38,0,1.38,5.25828,87.63783,0.1999921,0.1186241,0,1.7,2.60802
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.4011927,0.4011927,0,0,0,0.4011927,0,0,0,0,0,0.4223081,0.4011927,0,0,0.7818544,3.85002,0,0.4223081,-0.4223081,4.813128,80.21864,0.1999921,0.441312,0,0,3.85002
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.251086,3.427712,0,0,0,4.813128,80.21864,0.1999921,0,0,0,3.427712
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.2182896,0.2182896,0,0,0,0.2182896,0,0,0,0,0,0.2297785,0.2182896,0,0,1.251086,3.427712,0,0.2297785,-0.2297785,4.57092,76.18185,0.1999921,0.2401186,0,0,3.427712
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.506395,3.197933,0,0,0,4.57092,76.18185,0.1999921,0,0,0,3.197933
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.2324192,0.2324192,0,0,0,0.2324192,0,0,2.775558E-17,0,0,0.2446518,0.2324192,0,0,1.506395,3.197933,0,0.2446518,-0.2446518,4.313035,71.88377,0.1999921,0.2556612,0,0,3.197933
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.77823,2.953281,0,0,0,4.313035,71.88377,0.1999921,0,0,0,2.953281
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0001909278,0.0001909278,0,0,0,0.0001909278,0,0,2.710505E-20,0,0,0.0002009766,0.0001909278,0,0,1.77823,2.953281,0,0.0002009766,-0.0002009766,4.312823,71.88023,0.1999921,0.0002100205,0,0,2.953281
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.1154323,0.1154323,0,0,0,0.1154323,0,0,1.387779E-17,0,0,0.1215076,0.1154323,0,0,1.778454,2.95308,0,0.1215076,-0.1215076,4.184742,69.74557,0.1999921,0.1269755,0,0,2.95308
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.1018481,0.3550376,0.3550376,0,0,0,0.3550376,28.68656,0,5.551115E-17,0,0.1018481,0.3737237,0.3550376,0,0,1.913462,2.831573,0,0.2718757,-0.2718757,3.89816,64.96921,0.1999921,0.3905413,0.08147844,0,2.933421
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.5102286,0,0,0,0,0,0,0,0,0,0,0.5102286,0,0,0,0,2.215546,2.559697,0.5102286,0,0.5102286,4.382205,73.03661,0.1997391,0,0.4081829,0,3.069926
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.784076,0,0,0,0,0,0,0,0,0,0,0.784076,0,0,0,0,1.705318,3.018903,0.784076,0,0.784076,5.126045,85.43392,0.1993517,0,0.6272609,0,3.802979
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,1.027215,0.4882336,0.4882336,0,0,0,0.4882336,210.3941,0,0,0,1.027215,0.5139301,0.4882336,0,0,0.9212417,3.724571,0.5132847,0,0.5132847,5.61299,93.54964,0.1990988,0.537057,0.8217719,0,4.751786
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.9868833,0.607783,0.607783,0,0,0,0.607783,162.3743,0,0,0,0.9868833,0.6397716,0.607783,0,0,0.407957,4.186528,0.3471117,0,0.3471117,5.942289,99.03796,0.1989282,0.6685613,0.7895067,0,5.173411
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.531164,0,0,0,0,0,0,0,1.470318,0,0,1.531164,0,0,0,0,0.06084522,4.498928,0.06084522,0,0.06084522,6.000012,100,0.1988983,0,1.224931,0,6.030092
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.9576507,0.9434697,0.9434697,0,0,0,0.9434697,101.5031,0,1.110223E-16,0,0.9576507,0.993126,0.9434697,0,0,0,4.553689,0,0.03547526,-0.03547526,5.962618,99.37676,0.1988983,1.037817,0.7661206,0,5.51134
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,1.193203,2.99357,2.99357,1.7,0,0.5202,2.99357,39.85887,0,0,0.2129271,1.193203,1.361653,1.29357,0,0,0.03941695,4.518214,0,0.1684496,-0.1684496,5.785057,96.41741,0.1988983,3.292927,0.9545626,1.7,5.711417
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.6039391,1.519583,1.519583,1.161095,0,0.3730789,1.519583,39.74374,2.220446E-16,0,0,0.6039391,0.377356,0.3584882,0,0,0.2265831,4.349764,0.2265831,0,0.2265831,6.000012,100,0.1989482,1.671541,0.4831513,1.7,4.953703
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.6555528,3.129746,3.08,1.7,0,0.5202,3.08,21.28418,2.220446E-16,0.04974606,0.3627207,0.6555528,1.452632,1.38,0,0,0,4.553689,0,0.7970787,-0.7970787,5.159817,85.99678,0.1989482,3.442721,0.5244423,1.7,5.209242
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2515014,1.158117,1.158117,0,0,0,1.158117,21.7164,0,0,0,0.2515014,1.219071,1.158117,0,0,0.8856431,3.75661,0,0.9675695,-0.9675695,4.139909,68.99835,0.1989482,1.273929,0.2012011,0,4.008111
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.068951,2.046826,2.046826,1.7,0,0.5202,2.046826,3.36868,1.665335E-16,0,0,0.068951,0.3650797,0.3468257,0,0,1.96072,2.789041,0,0.2961287,-0.2961287,3.827762,63.79591,0.1989482,2.251508,0.0551608,1.7,2.857992
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,0.9517078,0.9517078,1.7,0,0.5202,0.9517078,0,0,0,0,0,0,0,0.7482922,0.7108776,2.289752,2.492912,0.7108776,0,0.7108776,4.50216,75.03585,0.1991589,1.046879,0,1.7,2.492912
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,0.992206,0.992206,1.7,0,0.5202,0.992206,0,0,0,0,0,0,0,0.707794,0.6724043,1.578875,3.132702,0.6724043,0,0.6724043,5.140059,85.66747,0.1993575,1.091427,0,1.7,3.132702
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.1816562,0.1816562,0,0,0,0.1816562,0,0,0,0,0,0.191217,0.1816562,0,0,0.9064702,3.737866,0,0.191217,-0.191217,4.938498,82.30814,0.1993575,0.1998218,0,0,3.737866
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.4297128,0.4297128,0,0,0,0.4297128,0,0,5.551115E-17,0,0,0.4523293,0.4297128,0,0,1.118934,3.546649,0,0.4523293,-0.4523293,4.461701,74.36154,0.1993575,0.4726841,0,0,3.546649
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.1085093,0.1085093,0,0,0,0.1085093,0,0,0,0,0,0.1142204,0.1085093,0,0,1.621522,3.094319,0,0.1142204,-0.1142204,4.341302,72.3549,0.1993575,0.1193603,0,0,3.094319
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.4795817,0.4795817,0,0,0,0.4795817,0,0,5.551115E-17,0,0,0.5048228,0.4795817,0,0,1.748433,2.980099,0,0.5048228,-0.5048228,3.809173,63.48608,0.1993575,0.5275398,0,0,2.980099
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.5120436,0.5120436,0,0,0,0.5120436,0,0,0,0,0,0.5389932,0.5120436,0,0,2.309347,2.475276,0,0.5389932,-0.5389932,3.241024,54.01696,0.1993575,0.5632479,0,0,2.475276
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,0.5629563,0.5629563,0,0,0,0.5629563,0,0,1.110223E-16,0,0,0.5925856,0.5629563,0,0,2.908229,1.936283,0,0.5925856,-0.5925856,2.616384,43.60631,0.1993575,0.6192519,0,0,1.936283
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.2761377,0.2761377,0,0,0,0.2761377,0,0,5.551115E-17,0,0,0.2906713,0.2761377,0,0,3.566657,1.343697,0,0.2906713,-0.2906713,2.309989,38.49975,0.1993575,0.3037515,0,0,1.343697
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.05849826,0.05849826,0,0,0,0.05849826,0,0,6.938894E-18,0,0,0.06157712,0.05849826,0,0,3.889625,1.053026,0,0.06157712,-0.06157712,2.245081,37.41795,0.1993575,0.06434809,0,0,1.053026
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.1036593,0.1036593,0,0,0,0.1036593,0,0,1.387779E-17,0,0,0.109115,0.1036593,0,0,3.958044,0.9914491,0,0.109115,-0.109115,2.130064,35.501,0.1993575,0.1140252,0,0,0.9914491
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.2982365,0.2982365,0,0,0,0.2982365,0,0,0,0,0,0.3139332,0.2982365,0,0,4.079283,0.882334,0,0.3139332,-0.3139332,1.79915,29.98577,0.1993575,0.3280602,0,0,0.882334
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.0589009,1.759065,1.759065,1.7,0,0.5202,1.759065,3.34842,1.804112E-16,0,0,0.0589009,0.06217381,0.05906512,0,0,4.428098,0.5684009,0,0.003272918,-0.003272918,1.7957,29.92827,0.1993575,1.934972,0.04712072,1.7,0.6273018
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1275223,2.353888,2.353888,1.7,0,0.5202,2.353888,5.417519,0,0,0.328176,0.1275223,0.6883031,0.6538879,0,0,4.431735,0.5651279,0,0.5607808,-0.5607808,1.204585,20.07637,0.1993575,2.589277,0.1020179,1.7,0.6926503
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3711645,0.5995504,0.5995504,1.7,0,0.5202,0.5995504,61.90714,0,0,0,0.3711645,0,0,1.10045,1.045427,5.054824,0.00434717,1.416592,0,1.416592,2.548481,42.47461,0.1996132,0.6595055,0.2969316,1.7,0.3755117
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2362332,1.054273,1.054273,1.7,0,0.5202,1.054273,22.40722,0,0,0,0.2362332,0,0,0.6457275,0.6134411,3.638232,1.27928,0.8496742,0,0.8496742,3.354553,55.90911,0.1998439,1.1597,0.1889865,1.7,1.515513
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.805396,1.922806,1.922806,1.7,0,0.5202,1.922806,41.88649,0,0,0,0.805396,0.2345328,0.2228062,0,0,2.788558,2.043987,0.5708631,0,0.5708631,3.896122,64.93523,0.199967,2.115087,0.6443167,1.7,2.849382
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2510918,1.138765,1.138765,1.7,0,0.5202,1.138765,22.04949,0,0,0,0.2510918,0,0,0.5612352,0.5331735,2.217695,2.557763,0.7842653,0,0.7842653,4.640141,77.33553,0.200176,1.252641,0.2008734,1.7,2.808855
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.09044082,0,0,1.413673,0,0.4420326,0,0,0,0,0,0.09044082,0,0,1.413673,1.342989,1.43343,3.263602,1.43343,0,1.43343,6.000012,100,0.2002075,0,0.07235266,1.7,3.354043
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.1170976,1.325355,1.325355,1.214112,0,0.3875527,1.325355,8.835185,0,0,0,0.1170976,0.1170976,0.1112427,0,0,0,4.553689,0,0,0,6.000012,100,0.2002075,1.457891,0.09367806,1.7,4.670786
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.05429221,0.6070346,0.6070346,0,0,0,0.6070346,8.943842,0,2.220446E-16,0,0.05429221,0.6389837,0.6070346,0,0,0,4.553689,0,0.5846915,-0.5846915,5.383693,89.72803,0.2002075,0.667738,0.04343377,0,4.607981
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1207198,1.834965,1.834965,1.7,0,0.5202,1.834965,6.578861,1.94289E-16,0,0,0.1207198,0.1420683,0.1349648,0,0,0.6496572,3.968997,0,0.02134846,-0.02134846,5.36119,89.35298,0.2002075,2.018461,0.09657583,1.7,4.089717
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1611087,0,0,0,0,0,0,0,0,0,0,0.1611087,0,0,0,0,0.6733778,3.947649,0.1611087,0,0.1611087,5.514031,91.90033,0.2001292,0,0.128887,0,4.108757
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.06675994,1.209956,1.209956,0,0,0,1.209956,5.51755,0,2.220446E-16,0,0.06675994,1.273638,1.209956,0,0,0.512269,4.092647,0,1.206878,-1.206878,4.241869,70.69768,0.2001292,1.330952,0.05340796,0,4.159407
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.2492659,0.2492659,0,0,0,0.2492659,0,0,5.551115E-17,0,0,0.2623851,0.2492659,0,0,1.853245,2.885768,0,0.2623851,-0.2623851,3.965291,66.08805,0.2001292,0.2741925,0,0,2.885768
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,0.689665,0.689665,0,0,0,0.689665,0,0,1.110223E-16,0,0,0.7259632,0.689665,0,0,2.144784,2.623383,0,0.7259632,-0.7259632,3.200059,53.33421,0.2001292,0.7586315,0,0,2.623383
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,1.723496,1.723496,1.7,0,0.5202,1.723496,0,0,0,0,0,0.02473219,0.02349558,0,0,2.95141,1.89742,0,0.02473219,-0.02473219,3.173989,52.89971,0.2001292,1.895845,0,1.7,1.89742
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.1528083,0.1528083,1.60544,0,0.4943851,0.1528083,0,0,0,0,0,0,0,1.452632,1.38,2.97889,1.872688,1.38,0,1.38,4.483171,74.71938,0.2003273,0.1680892,0,1.7,1.872688
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.2000005,0.2000005,1.652632,0,0.5072685,0.2000005,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.59889,3.114688,1.38,0,1.38,5.792355,96.53905,0.2005587,0.2200006,0,1.7,3.114688
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2188901,4.356688,0,0,0,5.792355,96.53905,0.2005587,0,0,0,4.356688
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,0.5408959,0.5408959,0,0,0,0.5408959,0,0,1.110223E-16,0,0,0.5693641,0.5408959,0,0,0.2188901,4.356688,0,0.5693641,-0.5693641,5.192192,86.53636,0.2005587,0.5949855,0,0,4.356688
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.157401,0.157401,0,0,0,0.157401,0,0,2.775558E-17,0,0,0.1656852,0.157401,0,0,0.8515168,3.787324,0,0.1656852,-0.1656852,5.017545,83.62558,0.2005587,0.1731411,0,0,3.787324
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.3025016,0.3025016,0,0,0,0.3025016,0,0,0,0,0,0.3184228,0.3025016,0,0,1.035612,3.621639,0,0.3184228,-0.3184228,4.681898,78.03147,0.2005587,0.3327518,0,0,3.621639
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.1668128,0.1668128,0,0,0,0.1668128,0,0,2.775558E-17,0,0,0.1755924,0.1668128,0,0,1.389415,3.303216,0,0.1755924,-0.1755924,4.496807,74.94663,0.2005587,0.1834941,0,0,3.303216
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.2340813,0.2340813,0,0,0,0.2340813,0,0,2.775558E-17,0,0,0.2464013,0.2340813,0,0,1.584517,3.127623,0,0.2464013,-0.2464013,4.237077,70.61781,0.2005587,0.2574894,0,0,3.127623
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.858297,2.881222,0,0,0,4.237077,70.61781,0.2005587,0,0,0,2.881222
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.4118317,3.065227,3.065227,1.7,0,0.5202,3.065227,13.4356,2.220446E-16,0,0.2917497,0.4118317,1.437081,1.365227,0,0,1.858297,2.881222,0,1.025249,-1.025249,3.156369,52.60605,0.2005587,3.37175,0.3294654,1.7,3.293054
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.9407228,3.812151,3.08,1.7,0,0.5202,3.08,30.54295,2.220446E-16,0.7321507,1.113366,0.9407228,1.452632,1.38,0,0,2.997463,1.855973,0,0.5119088,-0.5119088,2.61677,43.61275,0.2005587,4.193366,0.7525782,1.7,2.796695
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,1.155412,0.3008898,0.3008898,1.7,0,0.5202,0.3008898,383.9985,0,0,0,1.155412,0,0,1.39911,1.329155,3.56625,1.344064,2.484567,0,2.484567,4.973837,82.89713,0.2002913,0.3309788,0.9243299,1.7,2.499476
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.711985,2.539094,2.539094,1.7,0,0.5202,2.539094,67.42501,0,0,0,1.711985,0.8832572,0.8390943,0,0,1.081683,3.580174,0.8287275,0,0.8287275,5.760037,96.00043,0.2002867,2.793004,1.369588,1.7,5.292159
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.838001,1.046674,1.046674,0,0,0,1.046674,175.604,0.4832841,0,0,1.838001,1.101762,1.046674,0,0,0.2529556,4.326029,0.2529556,0,0.2529556,6.000012,100,0.2001656,1.151341,1.470401,0,6.164031
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.720337,2.281003,2.281003,0.9010028,0,0.3020737,2.281003,75.42021,0.2677056,0,0,1.720337,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2001656,2.509103,1.37627,1.7,6.274026
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.86763,3.645966,3.08,1.7,0,0.5202,3.08,60.63733,0.4149981,0.5659661,0.9305627,1.86763,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2001656,4.010563,1.494104,1.7,6.421319
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.812059,0.7612032,0.7612032,0,0,0,0.7612032,238.052,1.010793,0,0,1.812059,0.8012666,0.7612032,0,0,0,4.553689,0,0,0,6.000012,100,0.2001656,0.8373235,1.449647,0,6.365748
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.477777,0.9059569,0.9059569,0,0,0,0.9059569,163.1178,0.5241379,0,0,1.477777,0.9536389,0.9059569,0,0,0,4.553689,0,0,0,6.000012,100,0.2001656,0.9965526,1.182221,0,6.031466
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.9256093,2.209169,2.209169,1.32984,0,0.4191463,2.209169,41.89853,0,0,0,0.9256093,0.9256093,0.8793288,0,0,0,4.553689,0,0,0,6.000012,100,0.2001656,2.430086,0.7404875,1.7,5.479298
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.4186692,0.4060588,0.4060588,0,0,0,0.4060588,103.1056,0,0,0,0.4186692,0.4274303,0.4060588,0,0,0,4.553689,0,0.008761067,-0.008761067,5.990777,99.84608,0.2001656,0.4466646,0.3349354,0,4.972358
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.0503124,0.5989088,0.5989088,0,0,0,0.5989088,8.400677,0,1.110223E-16,0,0.0503124,0.6304304,0.5989088,0,0,0.009734519,4.544928,0,0.580118,-0.580118,5.379279,89.65447,0.2001656,0.6587998,0.04024992,0,4.59524
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,2.154453,2.154453,1.7,0,0.5202,2.154453,0,0,0,0,0,0.4783715,0.4544529,0,0,0.65431,3.96481,0,0.4783715,-0.4783715,4.875031,81.25036,0.2001656,2.369898,0,1.7,3.96481
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,2.191526,2.191526,1.7,0,0.5202,2.191526,0,0,0,0,0,0.5173961,0.4915263,0,0,1.185834,3.486439,0,0.5173961,-0.5173961,4.329648,72.16065,0.2001656,2.410679,0,1.7,3.486439
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,1.44357,1.44357,1.7,0,0.5202,1.44357,0,0,0,0,0,0,0,0.2564302,0.2436087,1.760718,2.969042,0.2436087,0,0.2436087,4.560755,76.01244,0.2002349,1.587927,0,1.7,2.969042
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,0.5409159,0.5409159,1.7,0,0.5202,0.5409159,0,0,0,0,0,0,0,1.159084,1.10113,1.51711,3.18829,1.10113,0,1.10113,5.605379,93.42279,0.2005474,0.5950075,0,1.7,3.18829
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.4069718,0.4069718,0,0,0,0.4069718,0,0,5.551115E-17,0,0,0.4283914,0.4069718,0,0,0.4159799,4.179307,0,0.4283914,-0.4283914,5.153815,85.89674,0.2005474,0.447669,0,0,4.179307
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.3942018,0.3942018,0,0,0,0.3942018,0,0,0,0,0,0.4149493,0.3942018,0,0,0.8919703,3.750916,0,0.4149493,-0.4149493,4.71642,78.60683,0.2005474,0.433622,0,0,3.750916
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.01995454,0.01995454,0,0,0,0.01995454,0,0,3.469447E-18,0,0,0.02100478,0.01995454,0,0,1.353025,3.335966,0,0.02100478,-0.02100478,4.694279,78.23782,0.2005474,0.02195,0,0,3.335966
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.2669362,0.2669362,0,0,0,0.2669362,0,0,0,0,0,0.2809855,0.2669362,0,0,1.376364,3.314962,0,0.2809855,-0.2809855,4.398094,73.30142,0.2005474,0.2936298,0,0,3.314962
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.1122762,0.1122762,0,0,0,0.1122762,0,0,1.387779E-17,0,0,0.1181855,0.1122762,0,0,1.68857,3.033976,0,0.1181855,-0.1181855,4.273516,71.22512,0.2005474,0.1235038,0,0,3.033976
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,0.5224203,0.5224203,0,0,0,0.5224203,0,0,0,0,0,0.5499161,0.5224203,0,0,1.819887,2.915791,0,0.5499161,-0.5499161,3.693853,61.56409,0.2005474,0.5746624,0,0,2.915791
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,0.5472187,0.5472187,0,0,0,0.5472187,0,0,1.110223E-16,0,0,0.5760196,0.5472187,0,0,2.430905,2.365875,0,0.5760196,-0.5760196,3.086675,51.44448,0.2005474,0.6019406,0,0,2.365875
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.070927,1.789855,0,0,0,3.086675,51.44448,0.2005474,0,0,0,1.789855
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3804434,0.09519666,0.09519666,0,0,0,0.09519666,399.6394,0,0,0,0.3804434,0.100207,0.09519666,0,0,3.070927,1.789855,0.2802364,0,0.2802364,3.35253,55.8754,0.2004135,0.1047163,0.3043547,0,2.170298
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.7954124,1.362927,1.362927,1.7,0,0.5202,1.362927,58.36059,0,0,0,0.7954124,0,0,0.3370728,0.3202191,2.79069,2.042068,1.115631,0,1.115631,4.410912,73.51505,0.2006698,1.49922,0.6363299,1.7,2.83748
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.328226,0,0,0.425,0,0.172125,0,0,0.05991302,0,0,1.328226,0,0,0.365087,0.3468326,1.675059,3.046136,1.675059,0,1.675059,6.000012,100,0.1998745,0,1.062581,1.7,4.374362
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.631041,1.700954,1.700954,0.425,0,0.172125,1.700954,95.88978,0.2879315,0,0,1.631041,1.34311,1.275954,0,0,0,4.553689,0,0,0,6.000012,100,0.1998745,1.87105,1.304833,1.7,6.18473
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.950319,0.7088072,0.7088072,0,0,0,0.7088072,275.1551,1.204206,0,0,1.950319,0.7461128,0.7088072,0,0,0,4.553689,0,0,0,6.000012,100,0.1998745,0.7796879,1.560255,0,6.504008
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.858771,0,0,0,0,0,0,0,1.858771,0,0,1.858771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1998745,0,1.487017,0,6.41246
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.805507,1.837203,1.837203,0.4572033,0,0.1809165,1.837203,98.27478,0.3528759,0,0,1.805507,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1998745,2.020924,1.444406,1.7,6.359196
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.693228,2.089572,2.089572,0.7095717,0,0.2498131,2.089572,81.03233,0.2405969,0,0,1.693228,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1998745,2.298529,1.354583,1.7,6.246917
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,1.303103,1.129906,1.129906,0,0,0,1.129906,115.3284,0.1137283,0,0,1.303103,1.189374,1.129906,0,0,0,4.553689,0,0,0,6.000012,100,0.1998745,1.242896,1.042482,0,5.856791
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,1.015167,0,0,0,0,0,0,0,1.015167,0,0,1.015167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1998745,0,0.8121333,0,5.568855
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.5034525,0,0,0,0,0,0,0,0.5034525,0,0,0.5034525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1998745,0,0.402762,0,5.057141
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.08138858,1.08147,1.08147,0,0,0,1.08147,7.525738,0,2.220446E-16,0,0.08138858,1.138389,1.08147,0,0,0,4.553689,0,1.057001,-1.057001,4.885836,81.43043,0.1998745,1.189617,0.06511086,0,4.635077
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,1.587723,1.587723,1.7,0,0.5202,1.587723,0,0,0,0,0,0,0,0.1122767,0.1066628,1.174445,3.496688,0.1066628,0,0.1066628,4.987025,83.11691,0.1999046,1.746496,0,1.7,3.496688
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,2.565073,2.565073,1.7,0,0.5202,2.565073,0,0,0,0,0,0.9106032,0.865073,0,0,1.067782,3.592685,0,0.9106032,-0.9106032,4.027165,67.11928,0.1999046,2.82158,0,1.7,3.592685
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,1.606161,1.606161,1.7,0,0.5202,1.606161,0,1.387779E-17,0,0,0,0,0,0.09383938,0.08914741,2.079564,2.682082,0.08914741,0,0.08914741,4.111737,68.52882,0.1999298,1.766777,0,1.7,2.682082
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.990416,2.762314,1.38,0,1.38,5.42092,90.3485,0.2000142,0,0,1.7,2.762314
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,0.6292299,0.6292299,0,0,0,0.6292299,0,0,1.110223E-16,0,0,0.6623473,0.6292299,0,0,0.6104162,4.004314,0,0.6623473,-0.6623473,4.722745,78.71226,0.2000142,0.6921529,0,0,4.004314
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.2294751,0.2294751,0,0,0,0.2294751,0,0,2.775558E-17,0,0,0.2415527,0.2294751,0,0,1.346357,3.341967,0,0.2415527,-0.2415527,4.468126,74.46862,0.2000142,0.2524226,0,0,3.341967
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.2372178,0.2372178,0,0,0,0.2372178,0,0,2.775558E-17,0,0,0.249703,0.2372178,0,0,1.614749,3.100415,0,0.249703,-0.249703,4.204916,70.08179,0.2000142,0.2609396,0,0,3.100415
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.4622472,0.4622472,0,0,0,0.4622472,0,0,0,0,0,0.486576,0.4622472,0,0,1.892197,2.850712,0,0.486576,-0.486576,3.69202,61.53354,0.2000142,0.5084719,0,0,2.850712
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.432837,2.364136,0,0,0,3.69202,61.53354,0.2000142,0,0,0,2.364136
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.432837,2.364136,0,0,0,3.69202,61.53354,0.2000142,0,0,0,2.364136
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.2162002,0.2162002,0,0,0,0.2162002,0,0,2.775558E-17,0,0,0.2275791,0.2162002,0,0,2.432837,2.364136,0,0.2275791,-0.2275791,3.452131,57.53539,0.2000142,0.2378202,0,0,2.364136
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.2243473,0.2243473,0,0,0,0.2243473,0,0,2.775558E-17,0,0,0.2361551,0.2243473,0,0,2.685703,2.136556,0,0.2361551,-0.2361551,3.203201,53.38658,0.2000142,0.2467821,0,0,2.136556
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.4106973,1.145758,1.145758,0,0,0,1.145758,35.84504,0,0,0,0.4106973,1.206061,1.145758,0,0,2.948097,1.900401,0,0.7953635,-0.7953635,2.364815,39.41349,0.2000142,1.260334,0.3285578,0,2.311099
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.9628759,3.576141,3.08,1.7,0,0.5202,3.08,31.26221,2.220446E-16,0.4961415,1.001023,0.9628759,1.452632,1.38,0,0,3.831835,1.105038,0,0.4897557,-0.4897557,1.848567,30.80938,0.2000142,3.933756,0.7703007,1.7,2.067914
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.383101,1.497594,1.497594,1.7,0,0.5202,1.497594,92.35487,0,0,0,1.383101,0,0,0.2024057,0.1922854,4.376008,0.6152821,1.575387,0,1.575387,3.34311,55.71838,0.2001824,1.647354,1.106481,1.7,1.998383
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.546467,0.6586055,0.6586055,1.7,0,0.5202,0.6586055,234.8094,0,0,0,1.546467,0,0,1.041394,0.9893248,2.800621,2.03313,2.535792,0,2.535792,5.748773,95.8127,0.1999003,0.724466,1.237174,1.7,3.579597
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.691716,2.205417,2.205417,0.8498743,0,0.2881157,2.205417,76.70731,0,0,0,1.691716,1.426887,1.355542,0,0,0.264829,4.315343,0.264829,0,0.264829,6.000012,100,0.1997941,2.425958,1.353373,1.7,6.007059
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.671986,0.4044321,0.4044321,0,0,0,0.4044321,413.4157,1.246268,0,0,1.671986,0.425718,0.4044321,0,0,0,4.553689,0,0,0,6.000012,100,0.1997941,0.4448753,1.337589,0,6.225675
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.544672,4.229584,3.08,1.7,0,0.5202,3.08,50.1517,0.09204058,1.149584,1.572542,1.544672,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1997941,4.652542,1.235738,1.7,6.098361
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.643078,0.433976,0.433976,0,0,0,0.433976,378.6104,1.186261,0,0,1.643078,0.4568169,0.433976,0,0,0,4.553689,0,0,0,6.000012,100,0.1997941,0.4773736,1.314463,0,6.196767
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,1.308116,0,0,0,0,0,0,0,1.308116,0,0,1.308116,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1997941,0,1.046493,0,5.861805
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.8570428,1.127228,1.127228,0,0,0,1.127228,76.03102,0,0,0,0.8570428,1.186556,1.127228,0,0,0,4.553689,0,0.3295128,-0.3295128,5.652675,94.21106,0.1997941,1.239951,0.6856343,0,5.410732
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.5403761,1.417612,1.417612,1.252074,0,0.3979163,1.417612,38.11875,1.665335E-16,0,0,0.5403761,0.1742508,0.1655382,0,0,0.3661253,4.224176,0.3661253,0,0.3661253,6.000012,100,0.1998695,1.559374,0.4323009,1.7,4.764552
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.07047582,2.18339,2.18339,1.7,0,0.5202,2.18339,3.227817,0,0,0,0.07047582,0.5088313,0.4833897,0,0,0,4.553689,0,0.4383554,-0.4383554,5.537945,92.2989,0.1998695,2.401729,0.05638066,1.7,4.624165
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4870616,4.115334,0,0,0,5.537945,92.2989,0.1998695,0,0,0,4.115334
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,1.231641,1.231641,0,0,0,1.231641,0,0,0,0,0,1.296464,1.231641,0,0,0.4870616,4.115334,0,1.296464,-1.296464,4.171352,69.52239,0.1998695,1.354805,0,0,4.115334
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,1.44839,1.44839,1.7,0,0.5202,1.44839,0,0,0,0,0,0,0,0.2516098,0.2390293,1.927577,2.81887,0.2390293,0,0.2390293,4.398115,73.30177,0.199936,1.593229,0,1.7,2.81887
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.3051387,0.3051387,1.7,0,0.5202,0.3051387,0,0,0,0,0,0,0,1.394861,1.325118,1.688548,3.033996,1.325118,0,1.325118,5.655232,94.25368,0.2002189,0.3356526,0,1.7,3.033996
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.4439978,0.4439978,0,0,0,0.4439978,0,0,5.551115E-17,0,0,0.4673661,0.4439978,0,0,0.3634296,4.226602,0,0.4673661,-0.4673661,5.162585,86.04292,0.2002189,0.4883976,0,0,4.226602
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.1189503,0.1189503,0,0,0,0.1189503,0,0,2.775558E-17,0,0,0.1252108,0.1189503,0,0,0.8827252,3.759236,0,0.1252108,-0.1252108,5.030602,83.84319,0.2002189,0.1308453,0,0,3.759236
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.3944443,0.3944443,0,0,0,0.3944443,0,0,5.551115E-17,0,0,0.4152046,0.3944443,0,0,1.021848,3.634025,0,0.4152046,-0.4152046,4.592937,76.54881,0.2002189,0.4338888,0,0,3.634025
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.4184104,0.4184104,0,0,0,0.4184104,0,0,5.551115E-17,0,0,0.440432,0.4184104,0,0,1.483187,3.218821,0,0.440432,-0.440432,4.128681,68.81122,0.2002189,0.4602515,0,0,3.218821
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.972556,2.778389,0,0,0,4.128681,68.81122,0.2002189,0,0,0,2.778389
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.3671726,0.3671726,0,0,0,0.3671726,0,0,5.551115E-17,0,0,0.3864975,0.3671726,0,0,1.972556,2.778389,0,0.3864975,-0.3864975,3.721277,62.02116,0.2002189,0.4038898,0,0,2.778389
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.2711411,0.2711411,0,0,0,0.2711411,0,0,0,0,0,0.2854116,0.2711411,0,0,2.401997,2.391891,0,0.2854116,-0.2854116,3.420427,57.007,0.2002189,0.2982551,0,0,2.391891
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.03909903,0.03909903,0,0,0,0.03909903,0,0,0,0,0,0.04115687,0.03909903,0,0,2.719121,2.10648,0,0.04115687,-0.04115687,3.377044,56.28395,0.2002189,0.04300893,0,0,2.10648
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3262763,1.838721,1.838721,1.7,0,0.5202,1.838721,17.74475,0,0,0,0.3262763,0.1460217,0.1387206,0,0,2.764851,2.065323,0.1802546,0,0.1802546,3.548048,59.13402,0.2002557,2.022593,0.261021,1.7,2.391599
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.7665925,1.341245,1.341245,1.7,0,0.5202,1.341245,57.15528,0,0,0,0.7665925,0,0,0.3587548,0.340817,2.584597,2.227552,1.107409,0,1.107409,4.598629,76.64367,0.2005057,1.47537,0.613274,1.7,2.994144
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.30294,2.09027,2.09027,1.7,0,0.5202,2.09027,62.33356,0,0,0,1.30294,0.4108101,0.3902696,0,0,1.477187,3.224221,0.8921295,0,0.8921295,5.444978,90.74944,0.2006865,2.299297,1.042352,1.7,4.52716
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.573577,2.048143,2.048143,1.10905,0,0.3588706,2.048143,76.82944,0,0,0,1.573577,0.9885196,0.9390936,0,0,0.5850577,4.027137,0.5850577,0,0.5850577,6.000012,100,0.2007242,2.252958,1.258862,1.7,5.600714
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.818229,1.936066,1.936066,0.5560656,0,0.2079059,1.936066,93.91361,0.3655977,0,0,1.818229,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2007242,2.129672,1.454583,1.7,6.371918
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.505584,0.04974747,0.04974747,0,0,0,0.04974747,3026.454,1.453219,0,0,1.505584,0.05236576,0.04974747,0,0,0,4.553689,0,0,0,6.000012,100,0.2007242,0.05472222,1.204467,0,6.059273
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.35405,1.464879,1.464879,0.425,0,0.172125,1.464879,92.43423,0.2594401,0,0,1.35405,1.094609,1.039879,0,0,0,4.553689,0,0,0,6.000012,100,0.2007242,1.611367,1.08324,1.7,5.907739
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.742224,2.752958,2.752958,1.372958,0,0.4309174,2.752958,63.28553,0.2895921,0,0,1.742224,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2007242,3.028253,1.393779,1.7,6.295913
