Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,1.294598,2.23774,2.23774,1.007872,0,0.3312491,2.23774,57.85291,0,0,0,1.294598,1.294598,1.229868,0,0,0,4.553689,0,0,0,6.000012,100,0.2007242,2.461514,1.035678,1.7,5.848287
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.7218302,1.381889,1.381889,0.6961505,0,0.2461491,1.381889,52.23503,0,0,0,0.7218302,0.7218302,0.6857387,0,0,0,4.553689,0,0,0,6.000012,100,0.2007242,1.520078,0.5774642,1.7,5.275519
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.326112,1.211423,1.211423,0,0,0,1.211423,26.91975,0,0,0,0.326112,1.275182,1.211423,0,0,0,4.553689,0,0.94907,-0.94907,4.999604,83.32658,0.2007242,1.332565,0.2608896,0,4.879801
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.0657692,3.6743,3.08,1.7,0,0.5202,3.08,2.135363,2.220446E-16,0.5943001,0.9617301,0.0657692,1.452632,1.38,0,0,1.054522,3.604619,0,1.386862,-1.386862,3.537723,58.96193,0.2007242,4.04173,0.05261536,1.7,3.670388
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,2.328072,2.328072,1.7,0,0.5202,2.328072,0,0,0,0,0,0.6611284,0.628072,0,0,2.59548,2.217757,0,0.6611284,-0.6611284,2.840832,47.34711,0.2007242,2.560879,0,1.7,2.217757
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,1.831684,1.831684,1.7,0,0.5202,1.831684,0,0,0,0,0,0.1386146,0.1316839,0,0,3.330068,1.556628,0,0.1386146,-0.1386146,2.69472,44.91191,0.2007242,2.014852,0,1.7,1.556628
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.484084,1.418013,1.38,0,1.38,4.003903,66.73158,0.200804,0,0,1.7,1.418013
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.2325757,0.2325757,1.685207,0,0.5161616,0.2325757,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.104084,2.660013,1.38,0,1.38,5.313086,88.55125,0.2010452,0.2558333,0,1.7,2.660013
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.1206794,0.1206794,0,0,0,0.1206794,0,0,2.775558E-17,0,0,0.1270309,0.1206794,0,0,0.7240838,3.902014,0,0.1270309,-0.1270309,5.179183,86.31955,0.2010452,0.1327473,0,0,3.902014
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.2793992,0.2793992,0,0,0,0.2793992,0,0,0,0,0,0.2941044,0.2793992,0,0,0.8652293,3.774983,0,0.2941044,-0.2941044,4.86917,81.15267,0.2010452,0.3073391,0,0,3.774983
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.3471533,0.3471533,0,0,0,0.3471533,0,0,5.551115E-17,0,0,0.3654246,0.3471533,0,0,1.192012,3.480878,0,0.3654246,-0.3654246,4.483979,74.73283,0.2010452,0.3818687,0,0,3.480878
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.598039,3.115453,0,0,0,4.483979,74.73283,0.2010452,0,0,0,3.115453
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.3422014,0.3422014,0,0,0,0.3422014,0,0,5.551115E-17,0,0,0.360212,0.3422014,0,0,1.598039,3.115453,0,0.360212,-0.360212,4.104282,68.40456,0.2010452,0.3764215,0,0,3.115453
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.2133829,0.2133829,0,0,0,0.2133829,0,0,2.775558E-17,0,0,0.2246136,0.2133829,0,0,1.998275,2.755242,0,0.2246136,-0.2246136,3.867518,64.45851,0.2010452,0.2347212,0,0,2.755242
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.1558667,0.1558667,0,0,0,0.1558667,0,0,2.775558E-17,0,0,0.1640702,0.1558667,0,0,2.247845,2.530628,0,0.1640702,-0.1640702,3.694573,61.5761,0.2010452,0.1714534,0,0,2.530628
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,0.7730392,0.7730392,0,0,0,0.7730392,0,0,1.110223E-16,0,0,0.8137254,0.7730392,0,0,2.430146,2.366558,0,0.8137254,-0.8137254,2.836831,47.28043,0.2010452,0.850343,0,0,2.366558
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2692952,1.949576,1.949576,1.7,0,0.5202,1.949576,13.81301,0,0,0,0.2692952,0.262712,0.2495764,0,0,3.334285,1.552832,0.006583197,0,0.006583197,2.843077,47.38452,0.2010465,2.144534,0.2154362,1.7,1.822128
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3763209,2.0611,2.0611,1.7,0,0.5202,2.0611,18.25825,1.110223E-16,0,0,0.3763209,0.3801057,0.3611004,0,0,3.327702,1.558757,0,0.003784813,-0.003784813,2.839087,47.31803,0.2010465,2.26721,0.3010567,1.7,1.935078
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.6484478,1.760271,1.760271,1.7,0,0.5202,1.760271,36.83796,0,0,0,0.6484478,0.06344275,0.06027061,0,0,3.331907,1.554972,0.585005,0,0.585005,3.394072,56.56775,0.2011632,1.936298,0.5187582,1.7,2.20342
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.6237938,0.01979474,0.01979474,1.472426,0,0.4580724,0.01979474,3151.311,2.220446E-16,0,0,0.6237938,0,0,1.452632,1.38,2.746902,2.081477,2.003794,0,2.003794,5.295038,88.25045,0.2009686,0.02177422,0.4990351,1.7,2.705271
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,1.017049,0.932386,0.932386,0,0,0,0.932386,109.0803,0,0,0,1.017049,0.9814589,0.932386,0,0,0.7431083,3.884892,0.03559056,0,0.03559056,5.328802,88.81319,0.2009523,1.025625,0.8136396,0,4.901941
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,1.267103,0.5274181,0.5274181,0,0,0,0.5274181,240.2464,0.004408354,0,0,1.267103,0.5551769,0.5274181,0,0,0.7075178,3.916923,0.7075178,0,0.7075178,6.000012,100,0.2006287,0.5801599,1.013682,0,5.184026
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.47833,1.606467,1.606467,0.425,0,0.172125,1.606467,92.02371,0.2346812,0,0,1.47833,1.243649,1.181467,0,0,0,4.553689,0,0,0,6.000012,100,0.2006287,1.767113,1.182664,1.7,6.032019
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,1.116014,0.3640314,0.3640314,0,0,0,0.3640314,306.5708,0.7328231,0,0,1.116014,0.383191,0.3640314,0,0,0,4.553689,0,0,0,6.000012,100,0.2006287,0.4004346,0.8928113,0,5.669703
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2960149,1.210139,1.210139,0,0,0,1.210139,24.46124,0,2.220446E-16,0,0.2960149,1.27383,1.210139,0,0,0,4.553689,0,0.9778154,-0.9778154,4.969304,82.82157,0.2006287,1.331153,0.2368119,0,4.849704
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.17142,0.5672844,0.5672844,0,0,0,0.5672844,30.21765,0,0,0,0.17142,0.5971414,0.5672844,0,0,1.086462,3.575874,0,0.4257215,-0.4257215,4.520554,75.34242,0.2006287,0.6240128,0.137136,0,3.747293
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.2058306,1.319757,1.319757,1.7,0,0.5202,1.319757,15.5961,0,0,0,0.2058306,0,0,0.380243,0.3612309,1.559485,3.150152,0.5670615,0,0.5670615,5.058516,84.30843,0.2007671,1.451733,0.1646645,1.7,3.355983
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.06923809,2.454376,2.454376,1.7,0,0.5202,2.454376,2.821006,0,0,0,0.06923809,0.7940803,0.7543762,0,0,0.992424,3.660507,0,0.7248422,-0.7248422,4.294465,71.57428,0.2007671,2.699814,0.05539047,1.7,3.729745
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.797804,2.935665,1.38,0,1.38,5.603648,93.39395,0.2008456,0,0,1.7,2.935665
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4178041,4.177665,0,0,0,5.603648,93.39395,0.2008456,0,0,0,4.177665
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,0.4726486,0.4726486,0,0,0,0.4726486,0,0,5.551115E-17,0,0,0.4975248,0.4726486,0,0,0.4178041,4.177665,0,0.4975248,-0.4975248,5.079211,84.65335,0.2008456,0.5199134,0,0,4.177665
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.09741945,0.09741945,0,0,0,0.09741945,0,0,1.387779E-17,0,0,0.1025468,0.09741945,0,0,0.9706095,3.68014,0,0.1025468,-0.1025468,4.971117,82.85178,0.2008456,0.1071614,0,0,3.68014
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.1431478,0.1431478,0,0,0,0.1431478,0,0,0,0,0,0.1506819,0.1431478,0,0,1.08455,3.577594,0,0.1506819,-0.1506819,4.812284,80.20458,0.2008456,0.1574626,0,0,3.577594
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.251975,3.426912,0,0,0,4.812284,80.20458,0.2008456,0,0,0,3.426912
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,0.4968885,0.4968885,0,0,0,0.4968885,0,0,1.110223E-16,0,0,0.5230406,0.4968885,0,0,1.251975,3.426912,0,0.5230406,-0.5230406,4.260952,71.01572,0.2008456,0.5465774,0,0,3.426912
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.03784591,0.03784591,0,0,0,0.03784591,0,0,6.938894E-18,0,0,0.0398378,0.03784591,0,0,1.833131,2.903871,0,0.0398378,-0.0398378,4.218958,70.31583,0.2008456,0.0416305,0,0,2.903871
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.877395,2.864033,0,0,0,4.218958,70.31583,0.2008456,0,0,0,2.864033
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,0.4883097,0.4883097,0,0,0,0.4883097,0,0,0,0,0,0.5140101,0.4883097,0,0,1.877395,2.864033,0,0.5140101,-0.5140101,3.677144,61.28562,0.2008456,0.5371406,0,0,2.864033
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.1356344,0.1356344,0,0,0,0.1356344,0,0,0,0,0,0.142773,0.1356344,0,0,2.448518,2.350023,0,0.142773,-0.142773,3.526648,58.77736,0.2008456,0.1491978,0,0,2.350023
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.1306845,0.1306845,0,0,0,0.1306845,0,0,2.775558E-17,0,0,0.1375626,0.1306845,0,0,2.607154,2.20725,0,0.1375626,-0.1375626,3.381644,56.36063,0.2008456,0.1437529,0,0,2.20725
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2394178,0.3863032,0.3863032,0,0,0,0.3863032,61.97665,0,0,0,0.2394178,0.406635,0.3863032,0,0,2.760002,2.069688,0,0.1672172,-0.1672172,3.205382,53.42293,0.2008456,0.4249336,0.1915343,0,2.309105
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.586908,0,0,0,0,0,0,0,0,0,0,0.586908,0,0,0,0,2.945798,1.90247,0.586908,0,0.586908,3.762172,62.70274,0.2005789,0,0.4695264,0,2.489378
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.8358069,0.2564426,0.2564426,0,0,0,0.2564426,325.9236,0,0,0,0.8358069,0.2699396,0.2564426,0,0,2.358891,2.430688,0.5658673,0,0.5658673,4.299001,71.64987,0.2003224,0.2820869,0.6686456,0,3.266495
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,1.206362,0.6286477,0.6286477,0,0,0,0.6286477,191.8979,0,0,0,1.206362,0.6617345,0.6286477,0,0,1.793023,2.939968,0.5446272,0,0.5446272,4.81568,80.26117,0.2000761,0.6915125,0.9650893,0,4.14633
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.520871,0,0,0,0,0,0,0,0.2724747,0,0,1.520871,0,0,0,0,1.248396,3.430133,1.248396,0,1.248396,6.000012,100,0.1995139,0,1.216697,0,4.951003
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.659466,0.2286259,0.2286259,0,0,0,0.2286259,725.8434,1.418807,0,0,1.659466,0.2406588,0.2286259,0,0,0,4.553689,0,0,0,6.000012,100,0.1995139,0.2514885,1.327573,0,6.213155
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.9732367,1.782336,1.782336,0.8577608,0,0.2902687,1.782336,54.60457,1.110223E-16,0,0,0.9732367,0.9732367,0.9245749,0,0,0,4.553689,0,0,0,6.000012,100,0.1995139,1.960569,0.7785894,1.7,5.526926
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.8134356,3.20017,3.08,1.7,0,0.5202,3.08,26.41024,2.220446E-16,0.1201702,0.4401872,0.8134356,1.452632,1.38,0,0,0,4.553689,0,0.639196,-0.639196,5.32624,88.77049,0.1995139,3.520187,0.6507484,1.7,5.367125
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,1.055793,0.4245273,0.4245273,0,0,0,0.4245273,248.6985,0,0,0,1.055793,0.4468708,0.4245273,0,0,0.7102178,3.914493,0.6089221,0,0.6089221,5.903914,98.39838,0.1992409,0.46698,0.8446344,0,4.970286
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.7138088,1.035655,1.035655,0,0,0,1.035655,68.92341,0,0,0,0.7138088,1.090163,1.035655,0,0,0.1012957,4.462523,0,0.3763545,-0.3763545,5.507202,91.78651,0.1992409,1.139221,0.5710471,0,5.176332
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1495754,0.1390891,0.1390891,0,0,0,0.1390891,107.5393,0,0,0,0.1495754,0.1464095,0.1390891,0,0,0.5194673,4.086168,0.003165856,0,0.003165856,5.510205,91.83657,0.1992395,0.152998,0.1196603,0,4.235744
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05796847,1.147747,1.147747,0,0,0,1.147747,5.050631,0,2.220446E-16,0,0.05796847,1.208155,1.147747,0,0,0.5163015,4.089017,0,1.150186,-1.150186,4.297802,71.6299,0.1992395,1.262522,0.04637478,0,4.146986
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,2.283808,2.283808,1.7,0,0.5202,2.283808,0,0,0,0,0,0.6145345,0.5838078,0,0,1.794286,2.938831,0,0.6145345,-0.6145345,3.650026,60.83365,0.1992395,2.512188,0,1.7,2.938831
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.477103,2.324297,1.38,0,1.38,4.959209,82.65332,0.1993218,0,0,1.7,2.324297
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,1.752381,1.752381,1.7,0,0.5202,1.752381,0,0,0,0,0,0.05513777,0.05238088,0,0,1.097102,3.566297,0,0.05513777,-0.05513777,4.901089,81.68465,0.1993218,1.927619,0,1.7,3.566297
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.4200472,0.4200472,0,0,0,0.4200472,0,0,0,0,0,0.442155,0.4200472,0,0,1.158367,3.511159,0,0.442155,-0.442155,4.435017,73.91679,0.1993218,0.4620519,0,0,3.511159
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.1617043,0.1617043,0,0,0,0.1617043,0,0,0,0,0,0.1702151,0.1617043,0,0,1.64965,3.069004,0,0.1702151,-0.1702151,4.255594,70.92643,0.1993218,0.1778748,0,0,3.069004
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.08290153,0.08290153,0,0,0,0.08290153,0,0,1.387779E-17,0,0,0.08726477,0.08290153,0,0,1.838778,2.898789,0,0.08726477,-0.08726477,4.163609,69.39335,0.1993218,0.09119169,0,0,2.898789
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.278173,0.278173,0,0,0,0.278173,0,0,5.551115E-17,0,0,0.2928137,0.278173,0,0,1.935739,2.811524,0,0.2928137,-0.2928137,3.854956,64.24915,0.1993218,0.3059903,0,0,2.811524
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,0.5700775,0.5700775,0,0,0,0.5700775,0,0,1.110223E-16,0,0,0.6000816,0.5700775,0,0,2.261087,2.51871,0,0.6000816,-0.6000816,3.222415,53.70681,0.1993218,0.6270853,0,0,2.51871
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.3595157,0.3595157,0,0,0,0.3595157,0,0,5.551115E-17,0,0,0.3784376,0.3595157,0,0,2.927845,1.918629,0,0.3784376,-0.3784376,2.823506,47.05835,0.1993218,0.3954673,0,0,1.918629
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.2043224,0.2043224,0,0,0,0.2043224,0,0,0,0,0,0.2150763,0.2043224,0,0,3.348331,1.540191,0,0.2150763,-0.2150763,2.596796,43.27985,0.1993218,0.2247547,0,0,1.540191
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.587304,1.325115,0,0,0,2.596796,43.27985,0.1993218,0,0,0,1.325115
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.4755542,0.4755542,0,0,0,0.4755542,0,0,5.551115E-17,0,0,0.5005834,0.4755542,0,0,3.587304,1.325115,0,0.5005834,-0.5005834,2.069135,34.48552,0.1993218,0.5231096,0,0,1.325115
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3503057,1.316467,1.316467,1.7,0,0.5202,1.316467,26.60953,0,0,0,0.3503057,0,0,0.3835328,0.3643561,4.143508,0.8245316,0.7146618,0,0.7146618,2.747123,45.78529,0.1994893,1.448114,0.2802446,1.7,1.174837
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.6208351,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6208351,0,0,1.452632,1.38,3.428846,1.467727,2.000835,0,2.000835,4.645282,77.4212,0.1992945,0,0.4966681,1.7,2.088562
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.27031,0.2604051,0.2604051,0.4264063,0,0.1725089,0.2604051,487.8208,0,0,0,1.27031,0,0,0.1660012,0.1577012,1.428011,3.268479,1.428011,0,1.428011,6.000012,100,0.1986637,0.2864456,1.016248,1.7,4.538789
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.56503,0,0,0,0,0,0,0,1.56503,0,0,1.56503,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1986637,0,1.252024,0,6.118719
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.514041,1.200029,1.200029,0,0,0,1.200029,126.167,0.2508522,0,0,1.514041,1.263189,1.200029,0,0,0,4.553689,0,0,0,6.000012,100,0.1986637,1.320032,1.211233,0,6.06773
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.662986,0.7825705,0.7825705,0,0,0,0.7825705,212.5031,0.8392279,0,0,1.662986,0.8237585,0.7825705,0,0,0,4.553689,0,0,0,6.000012,100,0.1986637,0.8608276,1.330389,0,6.216675
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.839986,0.7022219,0.7022219,0,0,0,0.7022219,262.0235,1.100805,0,0,1.839986,0.7391809,0.7022219,0,0,0,4.553689,0,0,0,6.000012,100,0.1986637,0.772444,1.471989,0,6.393675
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.503526,0.03677802,0.03677802,0,0,0,0.03677802,4088.111,1.464813,0,0,1.503526,0.03871371,0.03677802,0,0,0,4.553689,0,0,0,6.000012,100,0.1986637,0.04045583,1.202821,0,6.057215
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,1.131476,0,0,0,0,0,0,0,1.131476,0,0,1.131476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1986637,0,0.9051806,0,5.685164
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.7842358,1.124765,1.124765,0,0,0,1.124765,69.7244,0,0,0,0.7842358,1.183964,1.124765,0,0,0,4.553689,0,0.3997277,-0.3997277,5.578662,92.97752,0.1986637,1.237242,0.6273887,0,5.337925
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.3158052,0.5879598,0.5879598,0,0,0,0.5879598,53.71204,0,1.110223E-16,0,0.3158052,0.618905,0.5879598,0,0,0.4441419,4.153961,0,0.3030998,-0.3030998,5.259167,87.6526,0.1986637,0.6467558,0.2526442,0,4.469767
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.06763825,0,0,0,0,0,0,0,0,0,0,0.06763825,0,0,0,0,0.7809195,3.850861,0.06763825,0,0.06763825,5.323334,88.72205,0.1986338,0,0.0541106,0,3.9185
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7132813,3.911736,0,0,0,5.323334,88.72205,0.1986338,0,0,0,3.911736
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.2103833,0.2103833,0,0,0,0.2103833,0,0,0,0,0,0.2214561,0.2103833,0,0,0.7132813,3.911736,0,0.2214561,-0.2214561,5.089899,84.83147,0.1986338,0.2314216,0,0,3.911736
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.01877803,0.01877803,0,0,0,0.01877803,0,0,0,0,0,0.01976635,0.01877803,0,0,0.9593436,3.69028,0,0.01976635,-0.01976635,5.069063,84.48421,0.1986338,0.02065584,0,0,3.69028
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.1827842,0.1827842,0,0,0,0.1827842,0,0,2.775558E-17,0,0,0.1924044,0.1827842,0,0,0.9813061,3.670513,0,0.1924044,-0.1924044,4.866251,81.10403,0.1986338,0.2010626,0,0,3.670513
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,0.5293045,0.5293045,0,0,0,0.5293045,0,0,0,0,0,0.5571626,0.5293045,0,0,1.195089,3.478109,0,0.5571626,-0.5571626,4.27895,71.3157,0.1986338,0.582235,0,0,3.478109
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.814158,2.920946,0,0,0,4.27895,71.3157,0.1986338,0,0,0,2.920946
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.07699957,0.07699957,0,0,0,0.07699957,0,0,0,0,0,0.08105218,0.07699957,0,0,1.814158,2.920946,0,0.08105218,-0.08105218,4.193514,69.89175,0.1986338,0.08469953,0,0,2.920946
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.08597746,0.08597746,0,0,0,0.08597746,0,0,0,0,0,0.09050259,0.08597746,0,0,1.904216,2.839894,0,0.09050259,-0.09050259,4.098115,68.30179,0.1986338,0.0945752,0,0,2.839894
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.2046205,0.2046205,0,0,0,0.2046205,0,0,2.775558E-17,0,0,0.21539,0.2046205,0,0,2.004775,2.749392,0,0.21539,-0.21539,3.871075,64.51778,0.1986338,0.2250825,0,0,2.749392
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.2551441,0.2551441,0,0,0,0.2551441,0,0,5.551115E-17,0,0,0.2685727,0.2551441,0,0,2.244097,2.534002,0,0.2685727,-0.2685727,3.587974,59.79945,0.1986338,0.2806585,0,0,2.534002
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.3053277,0.3053277,0,0,0,0.3053277,0,0,0,0,0,0.3213975,0.3053277,0,0,2.542511,2.265429,0,0.3213975,-0.3213975,3.249191,54.15308,0.1986338,0.3358604,0,0,2.265429
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,0.561726,0.561726,0,0,0,0.561726,0,0,1.110223E-16,0,0,0.5912905,0.561726,0,0,2.89962,1.944031,0,0.5912905,-0.5912905,2.625916,43.76519,0.1986338,0.6178986,0,0,1.944031
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2315714,0.9189073,0.9189073,0,0,0,0.9189073,25.20073,0,0,0,0.2315714,0.9672709,0.9189073,0,0,3.556609,1.352741,0,0.7356995,-0.7356995,1.850421,30.84029,0.1986338,1.010798,0.1852571,0,1.584312
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5709819,1.424152,1.424152,1.7,0,0.5202,1.424152,40.09277,0,0,0,0.5709819,0,0,0.2758483,0.2620558,4.374053,0.6170413,0.8330377,0,0.8330377,2.64071,44.01175,0.1988171,1.566567,0.4567855,1.7,1.188023
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.9470546,2.584226,2.584226,1.7,0,0.5202,2.584226,36.64751,0,0,0,0.9470546,0.9307645,0.8842263,0,0,3.541015,1.366775,0.01629011,0,0.01629011,2.656164,44.26931,0.1988204,2.842649,0.7576437,1.7,2.31383
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.9577502,1.956746,1.956746,1.7,0,0.5202,1.956746,48.94607,0,0,0,0.9577502,0.270259,0.2567461,0,0,3.524725,1.381436,0.6874912,0,0.6874912,3.308376,55.13948,0.1989563,2.152421,0.7662002,1.7,2.339187
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,1.033044,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.033044,0,0,1.452632,1.38,2.837234,2.000179,2.413044,0,2.413044,5.59759,93.29298,0.1985858,0,0.8264353,1.7,3.033223
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.776779,0.5763952,0.5763952,0,0,0,0.5763952,308.2571,0.7458577,0,0,1.776779,0.6067318,0.5763952,0,0,0.4241897,4.171918,0.4241897,0,0.4241897,6.000012,100,0.1984006,0.6340347,1.421423,0,5.948697
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.938387,0,0,0,0,0,0,0,1.938387,0,0,1.938387,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1984006,0,1.550709,0,6.492076
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.587497,0.6728126,0.6728126,0,0,0,0.6728126,235.9494,0.8792737,0,0,1.587497,0.7082238,0.6728126,0,0,0,4.553689,0,0,0,6.000012,100,0.1984006,0.7400939,1.269998,0,6.141186
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.8340715,0.9627806,0.9627806,0,0,0,0.9627806,86.63152,0,0,0,0.8340715,1.013453,0.9627806,0,0,0,4.553689,0,0.1793817,-0.1793817,5.810927,96.84859,0.1984006,1.059059,0.6672572,0,5.387761
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.4593237,1.108238,1.108238,0,0,0,1.108238,41.44631,0,0,0,0.4593237,1.166566,1.108238,0,0,0.199313,4.374307,0,0.7072425,-0.7072425,5.065428,84.42363,0.1984006,1.219062,0.367459,0,4.833631
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.4086545,2.392904,2.392904,1.7,0,0.5202,2.392904,17.07777,0,0,0,0.4086545,0.7293723,0.6929036,0,0,0.9851381,3.667065,0,0.3207177,-0.3207177,4.727362,78.78921,0.1984006,2.632194,0.3269236,1.7,4.075719
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.06954388,3.159726,3.08,1.7,0,0.5202,3.08,2.257918,2.220446E-16,0.07972611,0.3956987,0.06954388,1.452632,1.38,0,0,1.341491,3.346347,0,1.383088,-1.383088,3.269459,54.49088,0.1984006,3.475699,0.05563511,1.7,3.415891
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,1.826135,1.826135,1.7,0,0.5202,1.826135,0,0,0,0,0,0.1327736,0.1261349,0,0,2.878255,1.963259,0,0.1327736,-0.1327736,3.129504,52.15829,0.1984006,2.008749,0,1.7,1.963259
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,2.037727,2.037727,1.7,0,0.5202,2.037727,0,0,0,0,0,0.3555022,0.337727,0,0,3.025781,1.830486,0,0.3555022,-0.3555022,2.754771,45.91277,0.1984006,2.2415,0,1.7,1.830486
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,1.504509,1.504509,1.7,0,0.5202,1.504509,0,0,0,0,0,0,0,0.1954908,0.1857163,3.420784,1.474983,0.1857163,0,0.1857163,2.930958,48.84919,0.1984499,1.65496,0,1.7,1.474983
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.4132695,0.4132695,1.7,0,0.5202,0.4132695,0,0,0,0,0,0,0,1.28673,1.222394,3.235068,1.642128,1.222394,0,1.222394,4.090622,68.1769,0.1987659,0.4545965,0,1.7,1.642128
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.01244373,0.01244373,1.465075,0,0.4560656,0.01244373,0,0,0,0,0,0,0,1.452632,1.38,2.012674,2.742283,1.38,0,1.38,5.399805,89.99657,0.1988559,0.01368811,0,1.7,2.742283
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.1941334,0.1941334,0,0,0,0.1941334,0,0,2.775558E-17,0,0,0.204351,0.1941334,0,0,0.6326736,3.984283,0,0.204351,-0.204351,5.1844,86.40649,0.1988559,0.2135468,0,0,3.984283
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.216046,0.216046,0,0,0,0.216046,0,0,2.775558E-17,0,0,0.2274168,0.216046,0,0,0.8597303,3.779932,0,0.2274168,-0.2274168,4.944682,82.4112,0.1988559,0.2376505,0,0,3.779932
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.2351464,0.2351464,0,0,0,0.2351464,0,0,2.775558E-17,0,0,0.2475226,0.2351464,0,0,1.112416,3.552515,0,0.2475226,-0.2475226,4.68377,78.06268,0.1988559,0.2586611,0,0,3.552515
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.3495711,0.3495711,0,0,0,0.3495711,0,0,0,0,0,0.3679695,0.3495711,0,0,1.387441,3.304992,0,0.3679695,-0.3679695,4.295896,71.59813,0.1988559,0.3845282,0,0,3.304992
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.796296,2.937023,0,0,0,4.295896,71.59813,0.1988559,0,0,0,2.937023
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.470176,0.470176,0,0,0,0.470176,0,0,5.551115E-17,0,0,0.4949222,0.470176,0,0,1.796296,2.937023,0,0.4949222,-0.4949222,3.774203,62.90325,0.1988559,0.5171937,0,0,2.937023
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.4680523,0.4680523,0,0,0,0.4680523,0,0,5.551115E-17,0,0,0.4926867,0.4680523,0,0,2.346209,2.442101,0,0.4926867,-0.4926867,3.254865,54.24764,0.1988559,0.5148575,0,0,2.442101
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.338241,1.003906,1.003906,0,0,0,1.003906,33.69249,0,0,0,0.338241,1.056743,1.003906,0,0,2.893639,1.949414,0,0.7185022,-0.7185022,2.497497,41.62487,0.1988559,1.104297,0.2705928,0,2.287655
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.8483924,0,0,0,0,0,0,0,0,0,0,0.8483924,0,0,0,0,3.691975,1.230912,0.8483924,0,0.8483924,3.302353,55.0391,0.1984879,0,0.6787139,0,2.079304
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.237468,2.078645,2.078645,1.7,0,0.5202,2.078645,59.53244,0,0,0,1.237468,0.3985739,0.3786452,0,0,2.843582,1.994465,0.8388943,0,0.8388943,4.098198,68.30316,0.1986517,2.28651,0.9899746,1.7,3.231933
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.566879,2.337093,2.337093,1.7,0,0.5202,2.337093,67.04393,0,0,0,1.566879,0.670624,0.6370928,0,0,2.004688,2.74947,0.8962548,0,0.8962548,4.94846,82.47417,0.1987545,2.570802,1.253503,1.7,4.316349
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.419786,0.2850404,0.2850404,0,0,0,0.2850404,498.0997,0.01130985,0,0,1.419786,0.3000426,0.2850404,0,0,1.108433,3.556099,1.108433,0,1.108433,6.000012,100,0.198277,0.3135445,1.135828,0,4.975884
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.409316,0.8879195,0.8879195,0,0,0,0.8879195,158.7211,0.4746639,0,0,1.409316,0.9346521,0.8879195,0,0,0,4.553689,0,0,0,6.000012,100,0.198277,0.9767115,1.127453,0,5.963005
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.685203,1.203421,1.203421,0,0,0,1.203421,140.0343,0.4184439,0,0,1.685203,1.266759,1.203421,0,0,0,4.553689,0,0,0,6.000012,100,0.198277,1.323763,1.348163,0,6.238892
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.360789,0,0,0,0,0,0,0,1.360789,0,0,1.360789,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.198277,0,1.088631,0,5.914478
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,1.216577,0.6981349,0.6981349,0,0,0,0.6981349,174.2611,0.4816985,0,0,1.216577,0.7348788,0.6981349,0,0,0,4.553689,0,0,0,6.000012,100,0.198277,0.7679484,0.9732619,0,5.770267
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.88034,0,0,0,0,0,0,0,0.88034,0,0,0.88034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.198277,0,0.704272,0,5.434029
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.4071157,1.899792,1.899792,1.513032,0,0.4691577,1.899792,21.42949,1.110223E-16,0,0,0.4071157,0.4071157,0.3867599,0,0,0,4.553689,0,0,0,6.000012,100,0.198277,2.089771,0.3256926,1.7,4.960804
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.0675674,0.4646638,0.4646638,0,0,0,0.4646638,14.54114,0,0,0,0.0675674,0.4891198,0.4646638,0,0,0,4.553689,0,0.4215524,-0.4215524,5.555657,92.59409,0.198277,0.5111302,0.05405392,0,4.621256
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4683916,4.132136,0,0,0,5.555657,92.59409,0.198277,0,0,0,4.132136
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,2.084929,2.084929,1.7,0,0.5202,2.084929,0,0,0,0,0,0.4051884,0.384929,0,0,0.4683916,4.132136,0,0.4051884,-0.4051884,5.128551,85.47567,0.198277,2.293422,0,1.7,4.132136
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,1.865328,1.865328,1.7,0,0.5202,1.865328,0,0,0,0,0,0.1740299,0.1653284,0,0,0.9186009,3.726948,0,0.1740299,-0.1740299,4.945107,82.41829,0.198277,2.051861,0,1.7,3.726948
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.06153549,0.06153549,0,0,0,0.06153549,0,0,6.938894E-18,0,0,0.0647742,0.06153549,0,0,1.111967,3.552918,0,0.0647742,-0.0647742,4.876829,81.28032,0.198277,0.06768904,0,0,3.552918
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.2911916,0.2911916,0,0,0,0.2911916,0,0,0,0,0,0.3065175,0.2911916,0,0,1.183939,3.488144,0,0.3065175,-0.3065175,4.553731,75.89537,0.198277,0.3203108,0,0,3.488144
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.07523314,0.07523314,0,0,0,0.07523314,0,0,0,0,0,0.07919278,0.07523314,0,0,1.524514,3.181627,0,0.07919278,-0.07919278,4.470255,74.5041,0.198277,0.08275646,0,0,3.181627
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,0.64566,0.64566,0,0,0,0.64566,0,0,1.110223E-16,0,0,0.6796421,0.64566,0,0,1.612506,3.102434,0,0.6796421,-0.6796421,3.753849,62.56403,0.198277,0.7102259,0,0,3.102434
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.3960993,0.3960993,0,0,0,0.3960993,0,0,5.551115E-17,0,0,0.4169467,0.3960993,0,0,2.367664,2.422792,0,0.4169467,-0.4169467,3.314349,55.23903,0.198277,0.4357093,0,0,2.422792
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.2142776,0.2142776,0,0,0,0.2142776,0,0,2.775558E-17,0,0,0.2255554,0.2142776,0,0,2.830938,2.005845,0,0.2255554,-0.2255554,3.076592,51.27644,0.198277,0.2357054,0,0,2.005845
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.2788852,0.2788852,0,0,0,0.2788852,0,0,5.551115E-17,0,0,0.2935633,0.2788852,0,0,3.081555,1.78029,0,0.2935633,-0.2935633,2.767149,46.11906,0.198277,0.3067737,0,0,1.78029
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.2816377,0.2816377,0,0,0,0.2816377,0,0,0,0,0,0.2964608,0.2816377,0,0,3.407736,1.486726,0,0.2964608,-0.2964608,2.454652,40.91079,0.198277,0.3098015,0,0,1.486726
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.3226684,0.3226684,0,0,0,0.3226684,0,0,0,0,0,0.3396509,0.3226684,0,0,3.737137,1.190266,0,0.3396509,-0.3396509,2.096629,34.94374,0.198277,0.3549352,0,0,1.190266
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3626434,2.097707,2.097707,1.7,0,0.5202,2.097707,17.28761,5.551115E-17,0,0,0.3626434,0.4186387,0.3977067,0,0,4.114527,0.8506146,0,0.05599528,-0.05599528,2.037605,33.96001,0.198277,2.307477,0.2901147,1.7,1.213258
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6836838,0.7701223,0.7701223,1.7,0,0.5202,0.7701223,88.776,0,0,0,0.6836838,0,0,0.9298777,0.8833838,4.176744,0.7946193,1.567068,0,1.567068,3.524256,58.73748,0.1984412,0.8471345,0.5469471,1.7,1.478303
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.955378,0.7628155,0.7628155,1.7,0,0.5202,0.7628155,125.2437,0,0,0,0.955378,0,0,0.9371845,0.8903252,2.609676,2.20498,1.845703,0,1.845703,5.275243,87.92055,0.1984853,0.8390971,0.7643024,1.7,3.160358
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.7846313,0.02757621,0.02757621,0,0,0,0.02757621,2845.319,0,0,0,0.7846313,0.02902759,0.02757621,0,0,0.7639732,3.866113,0.7556037,0,0.7556037,5.992072,99.86767,0.1981631,0.03033384,0.627705,0,4.650744
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.6811872,0.6493427,0.6493427,0,0,0,0.6493427,104.9041,0,0,0,0.6811872,0.6835186,0.6493427,0,0,0.008369502,4.546156,0,0.002331455,-0.002331455,5.989614,99.82671,0.1981631,0.714277,0.5449497,0,5.227344
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.5886462,0.5594756,0.5594756,0,0,0,0.5594756,105.2139,0,0,0,0.5886462,0.5889217,0.5594756,0,0,0.01096001,4.543825,0,0.0002755116,-0.0002755116,5.989324,99.82187,0.1981631,0.6154232,0.470917,0,5.132471
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.7056228,2.534172,2.534172,1.7,0,0.5202,2.534172,27.84432,0,0,0,0.7056228,0.8780755,0.8341717,0,0,0.01126613,4.54355,0,0.1724527,-0.1724527,5.807543,96.79219,0.1981631,2.787589,0.5644982,1.7,5.249172
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.5478949,0.3213374,0.3213374,0,0,0,0.3213374,170.5045,0.0067647,0,0,0.5478949,0.33825,0.3213374,0,0,0.2028802,4.371097,0.2028802,0,0.2028802,6.000012,100,0.1980768,0.3534712,0.4383159,0,4.918992
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,1.023263,0,0,0,0,0,0,0,1.023263,0,0,1.023263,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1980768,0,0.8186104,0,5.576952
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.6962506,1.718474,1.718474,1.057036,0,0.3446709,1.718474,40.51562,0,0,0,0.6962506,0.6962506,0.661438,0,0,0,4.553689,0,0,0,6.000012,100,0.1980768,1.890322,0.5570005,1.7,5.249939
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2726416,0.8709379,0.8709379,0,0,0,0.8709379,31.30437,0,0,0,0.2726416,0.9167767,0.8709379,0,0,0,4.553689,0,0.6441352,-0.6441352,5.321034,88.68372,0.1980768,0.9580317,0.2181133,0,4.826331
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.04503099,1.233335,1.233335,0,0,0,1.233335,3.651156,0,2.220446E-16,0,0.04503099,1.298248,1.233335,0,0,0.7157058,3.909554,0,1.253217,-1.253217,4.000028,66.66699,0.1980768,1.356669,0.03602479,0,3.954585
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.108169,2.656337,0,0,0,4.000028,66.66699,0.1980768,0,0,0,2.656337
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,1.736351,1.736351,1.7,0,0.5202,1.736351,0,0,0,0,0,0.0382642,0.03635099,0,0,2.108169,2.656337,0,0.0382642,-0.0382642,3.959693,65.99476,0.1980768,1.909986,0,1.7,2.656337
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,2.336771,2.336771,1.7,0,0.5202,2.336771,0,0,0,0,0,0.6702851,0.6367708,0,0,2.150685,2.618073,0,0.6702851,-0.6702851,3.253151,54.21907,0.1980768,2.570448,0,1.7,2.618073
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.4333436,0.4333436,1.7,0,0.5202,0.4333436,0,0,0,0,0,0,0,1.266656,1.203324,2.895446,1.947788,1.203324,0,1.203324,4.394724,73.24525,0.1983892,0.476678,0,1.7,1.947788
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.5133769,0.5133769,1.7,0,0.5202,0.5133769,0,0,0,0,0,0,0,1.186623,1.127292,1.692122,3.030779,1.127292,0,1.127292,5.464167,91.06927,0.1986804,0.5647146,0,1.7,3.030779
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.2636876,0.2636876,0,0,0,0.2636876,0,0,5.551115E-17,0,0,0.2775659,0.2636876,0,0,0.5648302,4.045342,0,0.2775659,-0.2775659,5.171587,86.19294,0.1986804,0.2900564,0,0,4.045342
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.351933,0.351933,0,0,0,0.351933,0,0,0,0,0,0.3704558,0.351933,0,0,0.8732368,3.767776,0,0.3704558,-0.3704558,4.781092,79.68471,0.1986804,0.3871263,0,0,3.767776
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.1627384,0.1627384,0,0,0,0.1627384,0,0,0,0,0,0.1713036,0.1627384,0,0,1.284854,3.39732,0,0.1713036,-0.1713036,4.600523,76.67522,0.1986804,0.1790123,0,0,3.39732
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.32938,0.32938,0,0,0,0.32938,0,0,5.551115E-17,0,0,0.3467158,0.32938,0,0,1.475192,3.226017,0,0.3467158,-0.3467158,4.235052,70.58405,0.1986804,0.362318,0,0,3.226017
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.4507172,0.4507172,0,0,0,0.4507172,0,0,5.551115E-17,0,0,0.4744391,0.4507172,0,0,1.860431,2.879301,0,0.4744391,-0.4744391,3.734949,62.24903,0.1986804,0.4957889,0,0,2.879301
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.3927721,0.3927721,0,0,0,0.3927721,0,0,5.551115E-17,0,0,0.4134443,0.3927721,0,0,2.387586,2.404861,0,0.4134443,-0.4134443,3.29914,54.98557,0.1986804,0.4320493,0,0,2.404861
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.1379206,0.1379206,0,0,0,0.1379206,0,0,0,0,0,0.1451795,0.1379206,0,0,2.846969,1.991417,0,0.1451795,-0.1451795,3.146108,52.43502,0.1986804,0.1517126,0,0,1.991417
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2526177,1.663027,1.663027,1.7,0,0.5202,1.663027,15.19024,0,0,0,0.2526177,0,0,0.03697328,0.03512462,3.008279,1.846238,0.2877424,0,0.2877424,3.419084,56.98462,0.1987377,1.829329,0.2020942,1.7,2.098855
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.7917635,2.59709,2.59709,1.7,0,0.5202,2.59709,30.48657,2.220446E-16,0,0,0.7917635,0.944305,0.8970898,0,0,2.720537,2.105206,0,0.1525414,-0.1525414,3.258291,54.30475,0.1987377,2.856799,0.6334109,1.7,2.896969
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.9630652,0.4458568,0.4458568,1.7,0,0.5202,0.4458568,216.0033,0,0,0,0.9630652,0,0,1.254143,1.191436,2.890027,1.952664,2.154501,0,2.154501,5.302231,88.37034,0.1986497,0.4904425,0.7704522,1.7,2.91573
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.424446,2.57432,2.57432,1.7,0,0.5202,2.57432,55.33292,0,0,0,1.424446,0.9203364,0.8743196,0,0,0.735526,3.891716,0.5041097,0,0.5041097,5.780471,96.341,0.1987455,2.831752,1.139557,1.7,5.316162
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.464629,1.314915,1.314915,0.425,0,0.172125,1.314915,111.3858,0.2964601,0,0,1.464629,0.9367521,0.8899145,0,0,0.2314163,4.345414,0.2314163,0,0.2314163,6.000012,100,0.1986479,1.446406,1.171703,1.7,5.810043
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,1.066477,1.325726,1.325726,0.425,0,0.172125,1.325726,80.44478,0.1183448,0,0,1.066477,0.9481322,0.9007256,0,0,0,4.553689,0,0,0,6.000012,100,0.1986479,1.458298,0.8531816,1.7,5.620166
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,1.156288,1.543532,1.543532,0.4450593,0,0.1776012,1.543532,74.91177,0,0,0,1.156288,1.156288,1.098473,0,0,0,4.553689,0,0,0,6.000012,100,0.1986479,1.697886,0.9250301,1.7,5.709977
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,1.156204,0.7952093,0.7952093,0,0,0,0.7952093,145.3962,0.3191418,0,0,1.156204,0.8370624,0.7952093,0,0,0,4.553689,0,0,0,6.000012,100,0.1986479,0.8747302,0.9249634,0,5.709893
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,1.190013,0.7353117,0.7353117,0,0,0,0.7353117,161.8379,0.4160007,0,0,1.190013,0.7740123,0.7353117,0,0,0,4.553689,0,0,0,6.000012,100,0.1986479,0.8088429,0.9520105,0,5.743702
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.6078125,1.773824,1.773824,1.196402,0,0.3827178,1.773824,34.26566,0,0,0,0.6078125,0.6078125,0.5774219,0,0,0,4.553689,0,0,0,6.000012,100,0.1986479,1.951206,0.48625,1.7,5.161501
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2846487,0.3027584,0.3027584,0,0,0,0.3027584,94.01842,0,5.551115E-17,0,0.2846487,0.318693,0.3027584,0,0,0,4.553689,0,0.03404438,-0.03404438,5.964126,99.4019,0.1986479,0.3330342,0.2277189,0,4.838337
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.06184943,2.787277,2.787277,1.7,0,0.5202,2.787277,2.218991,0,0,0,0.06184943,1.144502,1.087277,0,0,0.03782709,4.519645,0,1.082653,-1.082653,4.82291,80.38167,0.1986479,3.066005,0.04947954,1.7,4.581494
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,2.380171,2.380171,1.7,0,0.5202,2.380171,0,0,0,0,0,0.7159695,0.680171,0,0,1.240775,3.436992,0,0.7159695,-0.7159695,4.068212,67.8034,0.1986479,2.618188,0,1.7,3.436992
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,0.9063492,0.9063492,1.7,0,0.5202,0.9063492,0,0,0,0,0,0,0,0.7936508,0.7539683,2.036296,2.721022,0.7539683,0,0.7539683,4.783489,79.72466,0.1988406,0.9969841,0,1.7,2.721022
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,0.6295608,0.6295608,1.7,0,0.5202,0.6295608,0,2.220446E-16,0,0,0,0,0,1.070439,1.016917,1.282328,3.399594,1.016917,0,1.016917,5.748221,95.8035,0.1990996,0.6925169,0,1.7,3.399594
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.2149557,0.2149557,0,0,0,0.2149557,0,0,2.775558E-17,0,0,0.2262691,0.2149557,0,0,0.2654106,4.314819,0,0.2262691,-0.2262691,5.509713,91.82836,0.1990996,0.2364513,0,0,4.314819
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.257608,0.257608,0,0,0,0.257608,0,0,5.551115E-17,0,0,0.2711664,0.257608,0,0,0.5168207,4.08855,0,0.2711664,-0.2711664,5.223878,87.06447,0.1990996,0.2833688,0,0,4.08855
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.09855253,0.09855253,0,0,0,0.09855253,0,0,1.387779E-17,0,0,0.1037395,0.09855253,0,0,0.8181167,3.817384,0,0.1037395,-0.1037395,5.114527,85.24195,0.1990996,0.1084078,0,0,3.817384
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.1034812,0.1034812,0,0,0,0.1034812,0,0,1.387779E-17,0,0,0.1089275,0.1034812,0,0,0.9333828,3.713645,0,0.1089275,-0.1089275,4.999708,83.32829,0.1990996,0.1138293,0,0,3.713645
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.125072,0.125072,0,0,0,0.125072,0,0,0,0,0,0.1316547,0.125072,0,0,1.054413,3.604717,0,0.1316547,-0.1316547,4.860931,81.01536,0.1990996,0.1375792,0,0,3.604717
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.2392654,0.2392654,0,0,0,0.2392654,0,0,2.775558E-17,0,0,0.2518584,0.2392654,0,0,1.200696,3.473062,0,0.2518584,-0.2518584,4.595449,76.59067,0.1990996,0.263192,0,0,3.473062
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.268039,0.268039,0,0,0,0.268039,0,0,0,0,0,0.2821463,0.268039,0,0,1.480539,3.221204,0,0.2821463,-0.2821463,4.298041,71.63387,0.1990996,0.2948429,0,0,3.221204
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.08718322,0.08718322,0,0,0,0.08718322,0,0,0,0,0,0.09177181,0.08718322,0,0,1.794035,2.939058,0,0.09177181,-0.09177181,4.201305,70.02161,0.1990996,0.09590154,0,0,2.939058
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.896004,2.847286,0,0,0,4.201305,70.02161,0.1990996,0,0,0,2.847286
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1189375,0.2600608,0.2600608,0,0,0,0.2600608,45.73448,0,0,0,0.1189375,0.2737482,0.2600608,0,0,1.896004,2.847286,0,0.1548108,-0.1548108,4.03812,67.30186,0.1990996,0.2860669,0.09514999,0,2.966223
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1098047,0,0,0,0,0,0,0,0,0,0,0.1098047,0,0,0,0,2.068016,2.692475,0.1098047,0,0.1098047,4.14229,69.03802,0.1990534,0,0.08784375,0,2.802279
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.1053402,1.117598,1.117598,0,0,0,1.117598,9.425585,0,0,0,0.1053402,1.176419,1.117598,0,0,1.958211,2.791299,0,1.071079,-1.071079,3.013274,50.22113,0.1990534,1.229358,0.08427212,0,2.896639
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.4374181,0,0,0,0,0,0,0,0,0,0,0.4374181,0,0,0,0,3.148299,1.72022,0.4374181,0,0.4374181,3.428245,57.1373,0.1988695,0,0.3499345,0,2.157638
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1387951,1.191445,1.191445,0,0,0,1.191445,11.6493,0,2.220446E-16,0,0.1387951,1.254153,1.191445,0,0,2.710881,2.113897,0,1.115358,-1.115358,2.252554,37.5425,0.1988695,1.31059,0.111036,0,2.252692
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1929862,2.714562,2.714562,1.7,0,0.5202,2.714562,7.109294,0,0,0.3007393,0.1929862,1.06796,1.014562,0,0,3.950167,0.9985385,0,0.8749739,-0.8749739,1.330251,22.1708,0.1988695,2.986018,0.154389,1.7,1.191525
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.597468,2.723178,2.384981,1.7,0,0.5202,2.384981,25.05127,0,0.3381967,1.06459,0.597468,0.7210327,0.684981,0,0,4.92236,0.1235647,0,0.1235647,-0.1235647,1.200002,20,0.1988695,2.995496,0.4779744,1.7,0.7210327
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,1.170794,0.6097814,0.6097814,1.7,0,0.5202,0.6097814,192.0022,2.220446E-16,0,0,1.170794,0,0,1.090219,1.035708,5.059654,0,2.206501,0,2.206501,3.293273,54.88778,0.1987601,0.6707596,0.936635,1.7,1.170794
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.7539758,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7539758,0,0,1.452632,1.38,2.853153,1.985851,2.133976,0,2.133976,5.31774,88.62883,0.1985248,0,0.6031806,1.7,2.739827
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.150674,1.810584,1.810584,1.7,0,0.5202,1.810584,8.321845,0,0,0,0.150674,0.1164037,0.1105835,0,0,0.7191772,3.90643,0.03427023,0,0.03427023,5.350252,89.17069,0.1985312,1.991642,0.1205392,1.7,4.057103
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1527573,1.158341,1.158341,0,0,0,1.158341,13.18759,0,0,0,0.1527573,1.219307,1.158341,0,0,0.684907,3.937273,0,1.066549,-1.066549,4.22601,70.43336,0.1985312,1.274175,0.1222058,0,4.09003
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.05786254,2.36198,2.36198,1.7,0,0.5202,2.36198,2.449747,0,4.440892E-16,0,0.05786254,0.696821,0.66198,0,0,1.869962,2.870723,0,0.6389585,-0.6389585,3.552489,59.20803,0.1985312,2.598178,0.04629003,1.7,2.928586
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,0.5190848,0.5190848,1.7,0,0.5202,0.5190848,0,0,0,0,0,0,0,1.180915,1.121869,2.579916,2.231765,1.121869,0,1.121869,4.616788,76.94631,0.1988141,0.5709933,0,1.7,2.231765
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,2.195267,2.195267,1.7,0,0.5202,2.195267,0,0,0,0,0,0.5213341,0.4952674,0,0,1.458046,3.241447,0,0.5213341,-0.5213341,4.067254,67.78742,0.1988141,2.414794,0,1.7,3.241447
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,1.394683,1.394683,1.7,0,0.5202,1.394683,0,0,0,0,0,0,0,0.3053167,0.2900508,2.037307,2.720113,0.2900508,0,0.2900508,4.34242,72.37352,0.198887,1.534152,0,1.7,2.720113
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.2349545,0.2349545,1.687586,0,0.516811,0.2349545,0,0,0,0,0,0,0,1.452632,1.38,1.747256,2.981159,1.38,0,1.38,5.651603,94.19319,0.1991127,0.25845,0,1.7,2.981159
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.09477692,0.09477692,0,0,0,0.09477692,0,0,1.387779E-17,0,0,0.09976518,0.09477692,0,0,0.3672556,4.223159,0,0.09976518,-0.09976518,5.546441,92.4405,0.1991127,0.1042546,0,0,4.223159
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.08244584,0.08244584,0,0,0,0.08244584,0,0,1.387779E-17,0,0,0.08678509,0.08244584,0,0,0.4781058,4.123394,0,0.08678509,-0.08678509,5.454961,90.91584,0.1991127,0.09069042,0,0,4.123394
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.1182638,0.1182638,0,0,0,0.1182638,0,0,1.387779E-17,0,0,0.1244882,0.1182638,0,0,0.5745337,4.036609,0,0.1244882,-0.1244882,5.32374,88.72881,0.1991127,0.1300901,0,0,4.036609
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7128539,3.91212,0,0,0,5.32374,88.72881,0.1991127,0,0,0,3.91212
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.1211157,0.1211157,0,0,0,0.1211157,0,0,0,0,0,0.1274902,0.1211157,0,0,0.7128539,3.91212,0,0.1274902,-0.1274902,5.189353,86.48904,0.1991127,0.1332273,0,0,3.91212
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.04099479,0.04099479,0,0,0,0.04099479,0,0,6.938894E-18,0,0,0.04315241,0.04099479,0,0,0.8545097,3.78463,0,0.04315241,-0.04315241,5.143867,85.73093,0.1991127,0.04509427,0,0,3.78463
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.009287191,0.009287191,0,0,0,0.009287191,0,0,0,0,0,0.00977599,0.009287191,0,0,0.9024568,3.741478,0,0.00977599,-0.00977599,5.133562,85.55919,0.1991127,0.01021591,0,0,3.741478
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.1608895,0.1608895,0,0,0,0.1608895,0,0,0,0,0,0.1693573,0.1608895,0,0,0.913319,3.731702,0,0.1693573,-0.1693573,4.955043,82.58389,0.1991127,0.1769784,0,0,3.731702
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3294551,0,0,0,0,0,0,0,0,0,0,0.3294551,0,0,0,0,1.101494,3.562345,0.3294551,0,0.3294551,5.267592,87.79302,0.1989764,0,0.2635641,0,3.8918
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5924259,0.9254159,0.9254159,0,0,0,0.9254159,64.01726,0,0,0,0.5924259,0.974122,0.9254159,0,0,0.7720387,3.858854,0,0.3816961,-0.3816961,4.865249,81.08732,0.1989764,1.017957,0.4739407,0,4.45128
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.7714868,1.679404,1.679404,1.7,0,0.5202,1.679404,45.93814,0,0,0,0.7714868,0,0,0.0205963,0.01956649,1.196146,3.477158,0.7910534,0,0.7910534,5.615708,93.59494,0.1991241,1.847344,0.6171895,1.7,4.248645
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.9581932,2.104747,2.104747,1.579301,0,0.4872492,2.104747,45.52534,0,0,0,0.9581932,0.553101,0.5254459,0,0,0.4050922,4.189106,0.4050922,0,0.4050922,6.000012,100,0.1991988,2.315222,0.7665545,1.7,5.147299
