Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.461189,0.6558607,0.6558607,0,0,0,0.6558607,222.7896,0.7708097,0,0,1.461189,0.6903797,0.6558607,0,0,0,4.553689,0,0,0,6.000012,100,0.1991988,0.7214468,1.168952,0,6.014878
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.630707,0.3879926,0.3879926,0,0,0,0.3879926,420.2933,1.222293,0,0,1.630707,0.4084132,0.3879926,0,0,0,4.553689,0,0,0,6.000012,100,0.1991988,0.4267918,1.304565,0,6.184396
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.413435,1.444124,1.444124,0.425,0,0.172125,1.444124,97.87491,0.340673,0,0,1.413435,1.072762,1.019124,0,0,0,4.553689,0,0,0,6.000012,100,0.1991988,1.588537,1.130748,1.7,5.967124
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.9378032,0.8550265,0.8550265,0,0,0,0.8550265,109.6812,0.03777532,0,0,0.9378032,0.9000279,0.8550265,0,0,0,4.553689,0,0,0,6.000012,100,0.1991988,0.9405292,0.7502426,0,5.491492
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,1.038785,0.3838966,0.3838966,0,0,0,0.3838966,270.5898,0.6346835,0,0,1.038785,0.4041017,0.3838966,0,0,0,4.553689,0,0,0,6.000012,100,0.1991988,0.4222863,0.8310282,0,5.592474
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.9141961,0.5311776,0.5311776,0,0,0,0.5311776,172.1074,0.3550618,0,0,0.9141961,0.5591343,0.5311776,0,0,0,4.553689,0,0,0,6.000012,100,0.1991988,0.5842953,0.7313569,0,5.467885
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1984983,3.262833,3.08,1.7,0,0.5202,3.08,6.44475,2.220446E-16,0.1828327,0.509116,0.1984983,1.452632,1.38,0,0,0,4.553689,0,1.254133,-1.254133,4.67804,77.96717,0.1991988,3.589116,0.1587986,1.7,4.752187
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.0580524,1.076359,1.076359,1.7,0,0.5202,1.076359,5.393404,0,0,0,0.0580524,0,0,0.6236408,0.5924588,1.393481,3.299556,0.6505112,0,0.6505112,5.295168,88.25263,0.1993569,1.183995,0.04644192,1.7,3.357608
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,2.020012,2.020012,1.7,0,0.5202,2.020012,0,0,0,0,0,0.3368552,0.3200124,0,0,0.7429702,3.885016,0,0.3368552,-0.3368552,4.940092,82.3347,0.1993569,2.222014,0,1.7,3.885016
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.117254,3.548161,0,0,0,4.940092,82.3347,0.1993569,0,0,0,3.548161
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,1.32602,1.32602,1.7,0,0.5202,1.32602,0,0,0,0,0,0,0,0.3739796,0.3552806,1.117254,3.548161,0.3552806,0,0.3552806,5.277141,87.95217,0.1994451,1.458622,0,1.7,3.548161
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.5039483,0.5039483,0,0,0,0.5039483,0,0,1.110223E-16,0,0,0.5304719,0.5039483,0,0,0.7619731,3.867913,0,0.5304719,-0.5304719,4.717974,78.63275,0.1994451,0.5543431,0,0,3.867913
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.02773697,0.02773697,0,0,0,0.02773697,0,0,3.469447E-18,0,0,0.02919681,0.02773697,0,0,1.351386,3.337441,0,0.02919681,-0.02919681,4.687198,78.11981,0.1994451,0.03051067,0,0,3.337441
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.5463148,0.5463148,0,0,0,0.5463148,0,0,0,0,0,0.5750682,0.5463148,0,0,1.383827,3.308244,0,0.5750682,-0.5750682,4.081023,68.01691,0.1994451,0.6009463,0,0,3.308244
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.1148652,0.1148652,0,0,0,0.1148652,0,0,1.387779E-17,0,0,0.1209108,0.1148652,0,0,2.022792,2.733176,0,0.1209108,-0.1209108,3.953572,65.89273,0.1994451,0.1263517,0,0,2.733176
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.3259136,0.3259136,0,0,0,0.3259136,0,0,0,0,0,0.343067,0.3259136,0,0,2.157137,2.612265,0,0.343067,-0.343067,3.591948,59.86567,0.1994451,0.358505,0,0,2.612265
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,0.6179031,0.6179031,0,0,0,0.6179031,0,0,1.110223E-16,0,0,0.6504243,0.6179031,0,0,2.538323,2.269198,0,0.6504243,-0.6504243,2.90634,48.4389,0.1994451,0.6796934,0,0,2.269198
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.471012,0.471012,0,0,0,0.471012,0,0,5.551115E-17,0,0,0.4958021,0.471012,0,0,3.261017,1.618774,0,0.4958021,-0.4958021,2.383719,39.72857,0.1994451,0.5181132,0,0,1.618774
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.2873356,0.2873356,0,0,0,0.2873356,0,0,5.551115E-17,0,0,0.3024585,0.2873356,0,0,3.811908,1.122972,0,0.3024585,-0.3024585,2.064899,34.41492,0.1994451,0.3160692,0,0,1.122972
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.2326621,0.2326621,0,0,0,0.2326621,0,0,2.775558E-17,0,0,0.2449075,0.2326621,0,0,4.147973,0.8205134,0,0.2449075,-0.2449075,1.806744,30.11235,0.1994451,0.2559283,0,0,0.8205134
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3966188,1.167756,1.167756,1.7,0,0.5202,1.167756,33.96418,0,0,0,0.3966188,0,0,0.5322438,0.5056316,4.420092,0.575606,0.9022505,0,0.9022505,2.662694,44.37815,0.1996429,1.284532,0.317295,1.7,0.9722248
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4638531,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4638531,0,0,1.452632,1.38,3.517842,1.387631,1.843853,0,1.843853,4.411927,73.53197,0.1995269,0,0.3710825,1.7,1.851484
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3968898,0,0,1.344315,0,0.4230979,0,0,0,0,0,0.3968898,0,0,1.344315,1.277099,1.673989,3.047099,1.673989,0,1.673989,6.000012,100,0.1994138,0,0.3175118,1.7,3.443989
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.421877,1.720847,1.720847,0.425,0,0.172125,1.720847,82.62655,0.05782694,0,0,1.421877,1.36405,1.295847,0,0,0,4.553689,0,0,0,6.000012,100,0.1994138,1.892932,1.137501,1.7,5.975565
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.46664,1.278998,1.278998,0.425,0,0.172125,1.278998,114.671,0.5676941,0,0,1.46664,0.8989456,0.8539983,0,0,0,4.553689,0,0,0,6.000012,100,0.1994138,1.406898,1.173312,1.7,6.020329
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.714388,2.103178,2.103178,0.7231777,0,0.2535275,2.103178,81.51419,0.2617567,0,0,1.714388,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1994138,2.313495,1.371511,1.7,6.268077
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,1.100537,1.173305,1.173305,0,0,0,1.173305,93.79801,0,0,0,1.100537,1.235058,1.173305,0,0,0,4.553689,0,0.1345211,-0.1345211,5.858214,97.63671,0.1994138,1.290636,0.8804294,0,5.654226
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.5428661,2.382705,2.382705,1.7,0,0.5202,2.382705,22.7836,1.110223E-16,0,0,0.5428661,0.718637,0.6827052,0,0,0.1494679,4.419168,0,0.1757709,-0.1757709,5.672935,94.54874,0.1994138,2.620976,0.4342929,1.7,4.962034
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2837231,1.201,1.201,0,0,0,1.201,23.6239,0,0,0,0.2837231,1.264211,1.201,0,0,0.3447689,4.243397,0,0.9804876,-0.9804876,4.639411,77.32336,0.1994138,1.3211,0.2269785,0,4.52712
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.7420544,2.196463,2.196463,1.7,0,0.5202,2.196463,33.78405,0,0,0,0.7420544,0.522593,0.4964634,0,0,1.4342,3.262909,0.2194614,0,0.2194614,4.84761,80.79334,0.1994537,2.41611,0.5936435,1.7,4.004964
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.3442608,0.5881891,0.5881891,0,0,0,0.5881891,58.52893,0,0,0,0.3442608,0.6191465,0.5881891,0,0,1.214738,3.460424,0,0.2748857,-0.2748857,4.557855,75.9641,0.1994537,0.6470081,0.2754086,0,3.804685
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.0587917,3.154562,3.08,1.7,0,0.5202,3.08,1.908822,2.220446E-16,0.0745621,0.3900183,0.0587917,1.452632,1.38,0,0,1.520167,3.185539,0,1.39384,-1.39384,3.088619,51.47688,0.1994537,3.470018,0.04703337,1.7,3.244331
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,2.903849,2.903849,1.7,0,0.5202,2.903849,0,0,4.440892E-16,0.1142342,0,1.26721,1.203849,0,0,3.068878,1.791699,0,1.26721,-1.26721,1.752863,29.21432,0.1994537,3.194234,0,1.7,1.791699
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,1.7893,1.7893,1.7,0,0.5202,1.7893,0,0,0,0,0,0.09400027,0.08930025,0,0,4.476889,0.5244892,0,0.09400027,-0.09400027,1.653778,27.5629,0.1994537,1.96823,0,1.7,0.5244892
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,1.186843,1.186843,1.7,0,0.5202,1.186843,0,0,0,0,0,0,0,0.513157,0.4874991,4.581333,0.4304889,0.4874991,0,0.4874991,2.11626,35.27093,0.1995734,1.305527,0,1.7,0.4304889
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.3498494,0.3498494,1.7,0,0.5202,0.3498494,0,2.220446E-16,0,0,0,0,0,1.350151,1.282643,4.093834,0.8692381,1.282643,0,1.282643,3.333082,55.55125,0.1998404,0.3848343,0,1.7,0.8692381
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.3639217,0.3639217,1.7,0,0.5202,0.3639217,0,0,0,0,0,0,0,1.336078,1.269274,2.811191,2.023617,1.269274,0,1.269274,4.537221,75.6202,0.2001115,0.4003139,0,1.7,2.023617
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.1583994,0.1583994,1.611031,0,0.4959114,0.1583994,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.541917,3.165964,1.38,0,1.38,5.846404,97.43987,0.2002814,0.1742393,0,1.7,3.165964
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.2286295,0.2286295,0,0,0,0.2286295,0,0,2.775558E-17,0,0,0.2406627,0.2286295,0,0,0.1619168,4.407964,0,0.2406627,-0.2406627,5.592723,93.21187,0.2002814,0.2514925,0,0,4.407964
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.3137674,0.3137674,0,0,0,0.3137674,0,0,5.551115E-17,0,0,0.3302815,0.3137674,0,0,0.4293198,4.167301,0,0.3302815,-0.3302815,5.244576,87.40943,0.2002814,0.3451442,0,0,4.167301
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.06925166,0.06925166,0,0,0,0.06925166,0,0,1.387779E-17,0,0,0.0728965,0.06925166,0,0,0.7962992,3.83702,0,0.0728965,-0.0728965,5.167737,86.12877,0.2002814,0.07617684,0,0,3.83702
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.03735733,0.03735733,0,0,0,0.03735733,0,0,6.938894E-18,0,0,0.03932351,0.03735733,0,0,0.8772953,3.764123,0,0.03932351,-0.03932351,5.126286,85.43793,0.2002814,0.04109306,0,0,3.764123
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.3217628,0.3217628,0,0,0,0.3217628,0,0,5.551115E-17,0,0,0.3386977,0.3217628,0,0,0.9209881,3.7248,0,0.3386977,-0.3386977,4.769267,79.48763,0.2002814,0.3539391,0,0,3.7248
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.3595938,0.3595938,0,0,0,0.3595938,0,0,5.551115E-17,0,0,0.3785198,0.3595938,0,0,1.297319,3.386102,0,0.3785198,-0.3785198,4.370272,72.83773,0.2002814,0.3955532,0,0,3.386102
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3511172,0.09789769,0.09789769,0,0,0,0.09789769,358.6573,0,0,0,0.3511172,0.1030502,0.09789769,0,0,1.717896,3.007582,0.248067,0,0.248067,4.605609,76.76,0.2001805,0.1076875,0.2808937,0,3.358699
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.7631378,2.43764,2.43764,1.7,0,0.5202,2.43764,31.30642,2.220446E-16,0,0,0.7631378,0.7764628,0.7376397,0,0,1.469829,3.230842,0,0.01332505,-0.01332505,4.591564,76.52591,0.2001805,2.681404,0.6105102,1.7,3.99398
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.266104,0.1285482,0.1285482,0.425,0,0.172125,0.1285482,984.9253,0.06641894,0,0,1.266104,0,0,0.2300328,0.2185312,1.484635,3.217517,1.484635,0,1.484635,6.000012,100,0.1995789,0.141403,1.012883,1.7,4.483621
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.640935,0.8565712,0.8565712,0,0,0,0.8565712,191.5702,0.7392814,0,0,1.640935,0.9016539,0.8565712,0,0,0,4.553689,0,0,0,6.000012,100,0.1995789,0.9422283,1.312748,0,6.194624
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.673689,1.741338,1.741338,0.425,0,0.172125,1.741338,96.1151,0.2880697,0,0,1.673689,1.385619,1.316338,0,0,0,4.553689,0,0,0,6.000012,100,0.1995789,1.915472,1.338951,1.7,6.227378
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.713883,0.08337806,0.08337806,0,0,0,0.08337806,2055.556,1.626117,0,0,1.713883,0.08776638,0.08337806,0,0,0,4.553689,0,0,0,6.000012,100,0.1995789,0.09171586,1.371107,0,6.267572
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.719813,0.7816454,0.7816454,0,0,0,0.7816454,220.0247,0.897028,0,0,1.719813,0.8227846,0.7816454,0,0,0,4.553689,0,0,0,6.000012,100,0.1995789,0.8598099,1.37585,0,6.273501
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.453053,0.3938676,0.3938676,0,0,0,0.3938676,368.9192,1.038456,0,0,1.453053,0.4145975,0.3938676,0,0,0,4.553689,0,0,0,6.000012,100,0.1995789,0.4332544,1.162443,0,6.006742
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,1.296985,0.1024594,0.1024594,0,0,0,0.1024594,1265.853,1.189133,0,0,1.296985,0.107852,0.1024594,0,0,0,4.553689,0,0,0,6.000012,100,0.1995789,0.1127053,1.037588,0,5.850674
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.9865761,0.1087926,0.1087926,0,0,0,0.1087926,906.8416,0.8720576,0,0,0.9865761,0.1145185,0.1087926,0,0,0,4.553689,0,0,0,6.000012,100,0.1995789,0.1196718,0.7892609,0,5.540265
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.5201144,0.2055952,0.2055952,0,0,0,0.2055952,252.9798,0.3036984,0,0,0.5201144,0.216416,0.2055952,0,0,0,4.553689,0,0,0,6.000012,100,0.1995789,0.2261547,0.4160915,0,5.073803
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.06021747,0.9109874,0.9109874,0,0,0,0.9109874,6.610131,0,1.110223E-16,0,0.06021747,0.9589342,0.9109874,0,0,0,4.553689,0,0.8987167,-0.8987167,5.052681,84.21119,0.1995789,1.002086,0.04817397,0,4.613906
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,2.328135,2.328135,1.7,0,0.5202,2.328135,0,0,0,0,0,0.6611949,0.6281352,0,0,0.9985741,3.654972,0,0.6611949,-0.6611949,4.355721,72.5952,0.1995789,2.560949,0,1.7,3.654972
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.733235,2.993777,1.38,0,1.38,5.664904,94.41487,0.1996522,0,0,1.7,2.993777
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,4.200086,3.08,1.7,0,0.5202,3.08,0,0,1.120086,1.540094,0,1.452632,1.38,0,0,0.3532352,4.235777,0,1.452632,-1.452632,4.133696,68.89479,0.1996522,4.620094,0,1.7,4.235777
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.09099583,0.09099583,1.543627,0,0.4775103,0.09099583,0,0,0,0,0,0,0,1.452632,1.38,1.96727,2.783146,1.38,0,1.38,5.442879,90.71446,0.1997806,0.1000954,0,1.7,2.783146
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.1103287,0.1103287,0,0,0,0.1103287,0,0,1.387779E-17,0,0,0.1161355,0.1103287,0,0,0.5872703,4.025146,0,0.1161355,-0.1161355,5.320461,88.67417,0.1997806,0.1213616,0,0,4.025146
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,0.5574039,0.5574039,0,0,0,0.5574039,0,0,0,0,0,0.5867409,0.5574039,0,0,0.7163097,3.90901,0,0.5867409,-0.5867409,4.701982,78.3662,0.1997806,0.6131442,0,0,3.90901
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.1302735,0.1302735,0,0,0,0.1302735,0,0,2.775558E-17,0,0,0.13713,0.1302735,0,0,1.368244,3.322269,0,0.13713,-0.13713,4.557434,75.95708,0.1997806,0.1433008,0,0,3.322269
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.4346861,0.4346861,0,0,0,0.4346861,0,0,5.551115E-17,0,0,0.4575643,0.4346861,0,0,1.520611,3.185139,0,0.4575643,-0.4575643,4.075119,67.91852,0.1997806,0.4781547,0,0,3.185139
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.4570791,0.4570791,0,0,0,0.4570791,0,0,5.551115E-17,0,0,0.4811359,0.4570791,0,0,2.029015,2.727575,0,0.4811359,-0.4811359,3.567957,59.46584,0.1997806,0.502787,0,0,2.727575
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.4478596,0.4478596,0,0,0,0.4478596,0,0,5.551115E-17,0,0,0.4714311,0.4478596,0,0,2.563611,2.246439,0,0.4714311,-0.4714311,3.071025,51.18365,0.1997806,0.4926455,0,0,2.246439
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.3562232,0.3562232,0,0,0,0.3562232,0,0,5.551115E-17,0,0,0.3749718,0.3562232,0,0,3.087423,1.775008,0,0.3749718,-0.3749718,2.67577,44.59608,0.1997806,0.3918455,0,0,1.775008
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.1617628,0.1617628,0,0,0,0.1617628,0,0,2.775558E-17,0,0,0.1702766,0.1617628,0,0,3.504058,1.400036,0,0.1702766,-0.1702766,2.496283,41.60463,0.1997806,0.1779391,0,0,1.400036
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3749391,0.3994844,0.3994844,0,0,0,0.3994844,93.85577,5.551115E-17,0,0,0.3749391,0.4205099,0.3994844,0,0,3.693255,1.22976,0,0.04557075,-0.04557075,2.448247,40.80404,0.1997806,0.4394328,0.2999513,0,1.604699
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6934666,0.8784003,0.8784003,0,0,0,0.8784003,78.94653,0,0,0,0.6934666,0.9246319,0.8784003,0,0,3.743889,1.184189,0,0.2311653,-0.2311653,2.204577,36.74289,0.1997806,0.9662403,0.5547733,0,1.877656
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.9575578,2.400196,2.400196,1.7,0,0.5202,2.400196,39.89499,0,0,0,0.9575578,0.7370484,0.700196,0,0,4.000739,0.9530237,0.2205094,0,0.2205094,2.413771,40.22944,0.1998198,2.640216,0.7660462,1.7,1.910581
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,1.222501,2.358384,2.358384,1.7,0,0.5202,2.358384,51.83638,0,0,0,1.222501,0.6930355,0.6583837,0,0,3.78023,1.151482,0.5294652,0,0.5294652,2.916066,48.601,0.1999138,2.594222,0.9780006,1.7,2.373983
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.585467,3.794561,3.08,1.7,0,0.5202,3.08,51.47619,0,0.7145609,1.094017,1.585467,1.452632,1.38,0,0,3.250765,1.628001,0.1328351,0,0.1328351,3.042084,50.70131,0.1998605,4.174017,1.268373,1.7,3.213468
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.68179,0.01462132,0.01462132,1.467253,0,0.45666,0.01462132,11502.31,2.220446E-16,0,0,1.68179,0,0,1.452632,1.38,3.117929,1.747552,3.06179,0,3.06179,5.946753,99.11235,0.1992698,0.01608345,1.345432,1.7,3.429342
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.494546,0.3456992,0.3456992,0,0,0,0.3456992,432.3255,1.074512,0,0,1.494546,0.3638939,0.3456992,0,0,0.05613989,4.503163,0.05613989,0,0.05613989,6.000012,100,0.1992474,0.3802691,1.195637,0,5.997709
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,1.145364,0.9752893,0.9752893,0,0,0,0.9752893,117.4383,0.1187433,0,0,1.145364,1.02662,0.9752893,0,0,0,4.553689,0,0,0,6.000012,100,0.1992474,1.072818,0.9162909,0,5.699053
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,1.14436,1.675162,1.675162,0.5880197,0,0.2166294,1.675162,68.31342,0,0,0,1.14436,1.14436,1.087142,0,0,0,4.553689,0,0,0,6.000012,100,0.1992474,1.842678,0.9154884,1.7,5.69805
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.8263569,1.141286,1.141286,0,0,0,1.141286,72.40575,0,0,0,0.8263569,1.201354,1.141286,0,0,0,4.553689,0,0.3749972,-0.3749972,5.60473,93.41199,0.1992474,1.255415,0.6610855,0,5.380046
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.4200634,0.09787928,0.09787928,0,0,0,0.09787928,429.1648,0,0,0,0.4200634,0.1030308,0.09787928,0,0,0.4166635,4.178692,0.3170326,0,0.3170326,5.905494,98.4247,0.1991214,0.1076672,0.3360507,0,4.598755
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.05524611,1.532944,1.532944,1.57511,0,0.486105,1.532944,3.603922,0,0,0,0.05524611,0,0,0.04216559,0.04005731,0.09963094,4.464021,0.09530342,0,0.09530342,5.995906,99.93158,0.1991408,1.686239,0.04419689,1.7,4.519267
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.004327521,4.549794,0,0,0,5.995906,99.93158,0.1991408,0,0,0,4.549794
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,2.110105,2.110105,1.7,0,0.5202,2.110105,0,0,0,0,0,0.4316889,0.4101045,0,0,0.004327521,4.549794,0,0.4316889,-0.4316889,5.540866,92.34759,0.1991408,2.321115,0,1.7,4.549794
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,2.330618,2.330618,1.7,0,0.5202,2.330618,0,0,0,0,0,0.6638085,0.630618,0,0,0.4839819,4.118105,0,0.6638085,-0.6638085,4.841151,80.68568,0.1991408,2.56368,0,1.7,4.118105
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.2649254,0.2649254,0,0,0,0.2649254,0,0,5.551115E-17,0,0,0.2788688,0.2649254,0,0,1.221547,3.454297,0,0.2788688,-0.2788688,4.547197,75.78647,0.1991408,0.2914179,0,0,3.454297
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.4931434,0.4931434,0,0,0,0.4931434,0,0,5.551115E-17,0,0,0.5190983,0.4931434,0,0,1.531401,3.175428,0,0.5190983,-0.5190983,4.00002,66.66686,0.1991408,0.5424578,0,0,3.175428
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.108177,2.65633,0,0,0,4.00002,66.66686,0.1991408,0,0,0,2.65633
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.2968835,0.2968835,0,0,0,0.2968835,0,0,5.551115E-17,0,0,0.312509,0.2968835,0,0,2.108177,2.65633,0,0.312509,-0.312509,3.670606,61.17665,0.1991408,0.3265719,0,0,2.65633
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.455409,2.343821,0,0,0,3.670606,61.17665,0.1991408,0,0,0,2.343821
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.06728216,0.06728216,0,0,0,0.06728216,0,0,1.387779E-17,0,0,0.07082332,0.06728216,0,0,2.455409,2.343821,0,0.07082332,-0.07082332,3.595952,59.93241,0.1991408,0.07401037,0,0,2.343821
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.08872972,0.08872972,0,0,0,0.08872972,0,0,0,0,0,0.0933997,0.08872972,0,0,2.534102,2.272997,0,0.0933997,-0.0933997,3.4975,58.29155,0.1991408,0.0976027,0,0,2.272997
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.08933315,0.08933315,0,0,0,0.08933315,0,0,1.387779E-17,0,0,0.0940349,0.08933315,0,0,2.637879,2.179598,0,0.0940349,-0.0940349,3.398379,56.63953,0.1991408,0.09826647,0,0,2.179598
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.1701383,0.1701383,0,0,0,0.1701383,0,0,0,0,0,0.179093,0.1701383,0,0,2.742362,2.085563,0,0.179093,-0.179093,3.209598,53.49319,0.1991408,0.1871521,0,0,2.085563
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.363944,0,0,0,0,0,0,0,0,0,0,0.363944,0,0,0,0,2.941355,1.90647,0.363944,0,0.363944,3.554866,59.24764,0.1989963,0,0.2911552,0,2.270414
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.8258511,1.206471,1.206471,0,0,0,1.206471,68.45179,0,0,0,0.8258511,1.26997,1.206471,0,0,2.577411,2.234019,0,0.4441185,-0.4441185,3.086724,51.44529,0.1989963,1.327118,0.6606808,0,3.05987
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,1.073314,0.6413394,0.6413394,0,0,0,0.6413394,167.355,0,0,0,1.073314,0.6750941,0.6413394,0,0,3.070876,1.789901,0.3982196,0,0.3982196,3.464508,57.74168,0.1988385,0.7054733,0.8586509,0,2.863214
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.689781,1.297529,1.297529,1.7,0,0.5202,1.297529,130.2307,0,0,0,1.689781,0,0,0.4024707,0.3823472,2.672656,2.148299,2.072129,0,2.072129,5.430301,90.50484,0.1987883,1.427282,1.351825,1.7,3.83808
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.799874,1.843895,1.843895,0.7045169,0,0.2484331,1.843895,97.61256,0,0,0,1.799874,1.199346,1.139379,0,0,0.6005277,4.013214,0.6005277,0,0.6005277,6.000012,100,0.1986964,2.028285,1.439899,1.7,5.813087
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.745972,1.121313,1.121313,0,0,0,1.121313,155.7077,0.5656419,0,0,1.745972,1.18033,1.121313,0,0,0,4.553689,0,0,0,6.000012,100,0.1986964,1.233445,1.396777,0,6.299661
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.562036,1.987935,1.987935,0.6079352,0,0.2220663,1.987935,78.57578,0.109404,0,0,1.562036,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1986964,2.186729,1.249628,1.7,6.115725
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,1.267003,2.438377,2.438377,1.234724,0,0.3931797,2.438377,51.96091,0,0,0,1.267003,1.267003,1.203653,0,0,0,4.553689,0,0,0,6.000012,100,0.1986964,2.682215,1.013602,1.7,5.820692
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,1.193124,0,0,0,0,0,0,0,1.193124,0,0,1.193124,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1986964,0,0.9544989,0,5.746813
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.7501403,0.7530516,0.7530516,0,0,0,0.7530516,99.6134,0,0,0,0.7501403,0.7926859,0.7530516,0,0,0,4.553689,0,0.04254558,-0.04254558,5.955165,99.25255,0.1986964,0.8283567,0.6001123,0,5.303829
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.4220797,2.585687,2.585687,1.7,0,0.5202,2.585687,16.32369,0,0,0,0.4220797,0.9323025,0.8856874,0,0,0.04727287,4.511143,0,0.5102229,-0.5102229,5.417343,90.28887,0.1986964,2.844256,0.3376637,1.7,4.933223
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.0551273,1.859885,1.859885,1.7,0,0.5202,1.859885,2.964017,1.387779E-16,0,0,0.0551273,0.1682995,0.1598845,0,0,0.6141871,4.00092,0,0.1131722,-0.1131722,5.298049,88.30064,0.1986964,2.045873,0.04410184,1.7,4.056048
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,3.173985,3.08,1.7,0,0.5202,3.08,0,0,0.09398559,0.4113841,0,1.452632,1.38,0,0,0.739934,3.887748,0,1.452632,-1.452632,3.766841,62.78056,0.1986964,3.491384,0,1.7,3.887748
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,1.125576,1.125576,1.7,0,0.5202,1.125576,0,0,0,0,0,0,0,0.5744242,0.545703,2.353969,2.435117,0.545703,0,0.545703,4.28454,71.40886,0.1988267,1.238133,0,1.7,2.435117
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.808266,2.92625,1.38,0,1.38,5.593723,93.22853,0.1989004,0,0,1.7,2.92625
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.04188883,0.04188883,0,0,0,0.04188883,0,0,6.938894E-18,0,0,0.0440935,0.04188883,0,0,0.4282661,4.16825,0,0.0440935,-0.0440935,5.547245,92.45389,0.1989004,0.04607771,0,0,4.16825
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.3664323,0.3664323,0,0,0,0.3664323,0,0,5.551115E-17,0,0,0.3857182,0.3664323,0,0,0.4772589,4.124156,0,0.3857182,-0.3857182,5.140662,85.67753,0.1989004,0.4030755,0,0,4.124156
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.105165,0.105165,0,0,0,0.105165,0,0,1.387779E-17,0,0,0.1107,0.105165,0,0,0.9058347,3.738438,0,0.1107,-0.1107,5.023974,83.73273,0.1989004,0.1156815,0,0,3.738438
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.3639138,0.3639138,0,0,0,0.3639138,0,0,5.551115E-17,0,0,0.3830672,0.3639138,0,0,1.028835,3.627738,0,0.3830672,-0.3830672,4.620185,77.00294,0.1989004,0.4003052,0,0,3.627738
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.2606453,0.2606453,0,0,0,0.2606453,0,0,0,0,0,0.2743635,0.2606453,0,0,1.454465,3.244671,0,0.2743635,-0.2743635,4.330981,72.18287,0.1989004,0.2867098,0,0,3.244671
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,0.7005364,0.7005364,0,0,0,0.7005364,0,0,1.110223E-16,0,0,0.7374068,0.7005364,0,0,1.759313,2.970307,0,0.7374068,-0.7374068,3.553686,59.22798,0.1989004,0.7705901,0,0,2.970307
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.2916873,0.2916873,0,0,0,0.2916873,0,0,0,0,0,0.3070392,0.2916873,0,0,2.578654,2.2329,0,0.3070392,-0.3070392,3.230038,53.83386,0.1989004,0.320856,0,0,2.2329
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.919809,1.925861,0,0,0,3.230038,53.83386,0.1989004,0,0,0,1.925861
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.009045502,0,0,0,0,0,0,0,0,0,0,0.009045502,0,0,0,0,2.919809,1.925861,0.009045502,0,0.009045502,3.23862,53.97689,0.1988968,0,0.007236402,0,1.934907
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3752238,0,0,0,0,0,0,0,0,0,0,0.3752238,0,0,0,0,2.910763,1.934002,0.3752238,0,0.3752238,3.594588,59.90968,0.1987496,0,0.300179,0,2.309226
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.7849904,0.7740026,0.7740026,0,0,0,0.7740026,101.4196,0,0,0,0.7849904,0.8147396,0.7740026,0,0,2.535539,2.271703,0,0.0297492,-0.0297492,3.56323,59.38704,0.1987496,0.8514029,0.6279923,0,3.056694
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.275235,0.9998658,0.9998658,0,0,0,0.9998658,127.5406,0,0,0,1.275235,1.05249,0.9998658,0,0,2.568594,2.241954,0.2227445,0,0.2227445,3.774544,62.90894,0.1986623,1.099852,1.020188,0,3.517189
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.487299,1.395313,1.395313,1.7,0,0.5202,1.395313,106.5925,0,0,0,1.487299,0,0,0.304687,0.2894527,2.34585,2.442424,1.776752,0,1.776752,5.460119,91.00179,0.1987287,1.534844,1.189839,1.7,3.929724
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.428418,1.420385,1.420385,0.60403,0,0.2210002,1.420385,100.5656,0,0,0,1.428418,0.8593208,0.8163547,0,0,0.5690975,4.041501,0.5690975,0,0.5690975,6.000012,100,0.1986133,1.562423,1.142735,1.7,5.469919
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.756953,0,0,0,0,0,0,0,1.756953,0,0,1.756953,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1986133,0,1.405562,0,6.310642
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.726363,2.248441,2.248441,0.8684409,0,0.2931844,2.248441,76.78046,0.2737319,0,0,1.726363,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1986133,2.473285,1.381091,1.7,6.280052
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.346917,1.258097,1.258097,0.425,0,0.172125,1.258097,107.0599,0.4699728,0,0,1.346917,0.8769444,0.8330972,0,0,0,4.553689,0,0,0,6.000012,100,0.1986133,1.383907,1.077534,1.7,5.900606
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,1.024023,1.2088,1.2088,0,0,0,1.2088,84.714,0,0,0,1.024023,1.272421,1.2088,0,0,0,4.553689,0,0.2483983,-0.2483983,5.738177,95.63609,0.1986133,1.32968,0.8192185,0,5.577712
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.8325809,1.123204,1.123204,0,0,0,1.123204,74.12553,0,0,0,0.8325809,1.18232,1.123204,0,0,0.2759981,4.305291,0,0.349739,-0.349739,5.36952,89.49182,0.1986133,1.235524,0.6660647,0,5.137871
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3885277,0,0,0,0,0,0,0,0,0,0,0.3885277,0,0,0,0,0.6645971,3.955552,0.3885277,0,0.3885277,5.73811,95.63496,0.198462,0,0.3108221,0,4.344079
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.05346386,0,0,0,0,0,0,0,0,0,0,0.05346386,0,0,0,0,0.2760694,4.305226,0.05346386,0,0.05346386,5.78883,96.4803,0.1984412,0,0.04277109,0,4.35869
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,0.7199669,0.7199669,0,0,0,0.7199669,0,0,1.110223E-16,0,0,0.7578599,0.7199669,0,0,0.2226056,4.353344,0,0.7578599,-0.7578599,4.989975,83.16609,0.1984412,0.7919636,0,0,4.353344
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,4.777286,3.08,1.7,0,0.5202,3.08,0,0,1.697286,2.175014,0,1.452632,1.38,0,0,1.064672,3.595484,0,1.452632,-1.452632,3.458767,57.646,0.1984412,5.255014,0,1.7,3.595484
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,1.639721,1.639721,1.7,0,0.5202,1.639721,0,0,0,0,0,0,0,0.06027879,0.05726485,2.678707,2.142853,0.05726485,0,0.05726485,3.513093,58.55144,0.1984547,1.803693,0,1.7,2.142853
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,0.6398609,0.6398609,1.7,0,0.5202,0.6398609,0,0,0,0,0,0,0,1.060139,1.007132,2.621442,2.194391,1.007132,0,1.007132,4.468543,74.47556,0.1986929,0.7038469,0,1.7,2.194391
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.246041,0.246041,1.698673,0,0.5198376,0.246041,0,0,0,0,0,0,0,1.452632,1.38,1.61431,3.10081,1.38,0,1.38,5.777726,96.29524,0.1989118,0.2706451,0,1.7,3.10081
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.4327961,0.4327961,0,0,0,0.4327961,0,0,5.551115E-17,0,0,0.4555748,0.4327961,0,0,0.2343102,4.34281,0,0.4555748,-0.4555748,5.297508,88.29162,0.1989118,0.4760757,0,0,4.34281
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7405044,3.887235,0,0,0,5.297508,88.29162,0.1989118,0,0,0,3.887235
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.2293786,0.2293786,0,0,0,0.2293786,0,0,0,0,0,0.2414512,0.2293786,0,0,0.7405044,3.887235,0,0.2414512,-0.2414512,5.042996,84.04977,0.1989118,0.2523164,0,0,3.887235
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.3899035,0.3899035,0,0,0,0.3899035,0,0,5.551115E-17,0,0,0.4104247,0.3899035,0,0,1.008783,3.645784,0,0.4104247,-0.4104247,4.61037,76.83936,0.1989118,0.4288938,0,0,3.645784
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.464811,3.235359,0,0,0,4.61037,76.83936,0.1989118,0,0,0,3.235359
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.464811,3.235359,0,0,0,4.61037,76.83936,0.1989118,0,0,0,3.235359
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004231752,0,0,0,0,0,0,0,0,0,0,0.004231752,0,0,0,0,1.464811,3.235359,0.004231752,0,0.004231752,4.614385,76.90627,0.1989101,0,0.003385402,0,3.239591
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4575384,0.9208973,0.9208973,0,0,0,0.9208973,49.68398,0,0,0,0.4575384,0.9693656,0.9208973,0,0,1.460579,3.239168,0,0.5118272,-0.5118272,4.074872,67.91439,0.1989101,1.012987,0.3660308,0,3.696706
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.8148775,1.452016,1.452016,1.7,0,0.5202,1.452016,56.1204,0,0,0,0.8148775,0,0,0.2479835,0.2355843,2.029276,2.72734,1.050462,0,1.050462,5.071427,84.52362,0.199107,1.597218,0.651902,1.7,3.542218
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.289255,1.660446,1.660446,1.365527,0,0.428889,1.660446,77.6451,0,0,0,1.289255,0.310441,0.294919,0,0,0.9788142,3.672756,0.9788142,0,0.9788142,6.000012,100,0.1992764,1.826491,1.031404,1.7,4.962011
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.273159,0.761668,0.761668,0,0,0,0.761668,167.154,0.4714029,0,0,1.273159,0.8017558,0.761668,0,0,0,4.553689,0,0,0,6.000012,100,0.1992764,0.8378348,1.018527,0,5.826848
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.551393,0.8936399,0.8936399,0,0,0,0.8936399,173.6038,0.610719,0,0,1.551393,0.9406736,0.8936399,0,0,0,4.553689,0,0,0,6.000012,100,0.1992764,0.9830039,1.241114,0,6.105082
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.792936,1.3332,1.3332,0.425,0,0.172125,1.3332,134.4836,0.8369355,0,0,1.792936,0.9560001,0.9082001,0,0,0,4.553689,0,0,0,6.000012,100,0.1992764,1.46652,1.434348,1.7,6.346624
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.713636,1.099173,1.099173,0,0,0,1.099173,155.9023,0.5566118,0,0,1.713636,1.157024,1.099173,0,0,0,4.553689,0,0,0,6.000012,100,0.1992764,1.20909,1.370909,0,6.267324
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.493411,0.1598737,0.1598737,0,0,0,0.1598737,934.1191,1.325123,0,0,1.493411,0.1682881,0.1598737,0,0,0,4.553689,0,0,0,6.000012,100,0.1992764,0.1758611,1.194729,0,6.0471
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,1.176543,1.494888,1.494888,0.425,0,0.172125,1.494888,78.70441,0.05034476,0,0,1.176543,1.126198,1.069888,0,0,0,4.553689,0,0,0,6.000012,100,0.1992764,1.644377,0.9412345,1.7,5.730232
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.8908864,0.4831423,0.4831423,0,0,0,0.4831423,184.3942,0.3823155,0,0,0.8908864,0.5085708,0.4831423,0,0,0,4.553689,0,0,0,6.000012,100,0.1992764,0.5314565,0.7127091,0,5.444575
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.4361068,0,0,0,0,0,0,0,0.4361068,0,0,0.4361068,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1992764,0,0.3488854,0,4.989796
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.05300286,0.9834595,0.9834595,0,0,0,0.9834595,5.389431,0,1.110223E-16,0,0.05300286,1.035221,0.9834595,0,0,0,4.553689,0,0.9822177,-0.9822177,4.964664,82.74423,0.1992764,1.081805,0.04240229,0,4.606692
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.1937428,0.1937428,0,0,0,0.1937428,0,0,2.775558E-17,0,0,0.2039397,0.1937428,0,0,1.091353,3.571471,0,0.2039397,-0.2039397,4.749692,79.16138,0.1992764,0.213117,0,0,3.571471
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,0.4848301,0.4848301,0,0,0,0.4848301,0,0,0,0,0,0.5103475,0.4848301,0,0,1.317953,3.367532,0,0.5103475,-0.5103475,4.211739,70.19551,0.1992764,0.5333131,0,0,3.367532
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,0.7982765,0.7982765,0,0,0,0.7982765,0,0,1.110223E-16,0,0,0.840291,0.7982765,0,0,1.885005,2.857184,0,0.840291,-0.840291,3.325994,55.43313,0.1992764,0.8781041,0,0,2.857184
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.1622513,0.1622513,0,0,0,0.1622513,0,0,2.775558E-17,0,0,0.1707908,0.1622513,0,0,2.818662,2.016893,0,0.1707908,-0.1707908,3.145965,52.43264,0.1992764,0.1784764,0,0,2.016893
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.2219459,0.2219459,0,0,0,0.2219459,0,0,0,0,0,0.2336272,0.2219459,0,0,3.00843,1.846102,0,0.2336272,-0.2336272,2.8997,48.32824,0.1992764,0.2441405,0,0,1.846102
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.3256708,0.3256708,0,0,0,0.3256708,0,0,0,0,0,0.3428114,0.3256708,0,0,3.268015,1.612475,0,0.3428114,-0.3428114,2.538345,42.30567,0.1992764,0.3582379,0,0,1.612475
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.2280163,0.2280163,0,0,0,0.2280163,0,0,2.775558E-17,0,0,0.2400171,0.2280163,0,0,3.648917,1.269664,0,0.2400171,-0.2400171,2.285345,38.08901,0.1992764,0.2508179,0,0,1.269664
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.1269603,0.1269603,0,0,0,0.1269603,0,0,0,0,0,0.1336425,0.1269603,0,0,3.915603,1.029647,0,0.1336425,-0.1336425,2.144474,35.74115,0.1992764,0.1396564,0,0,1.029647
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.1499001,0.1499001,0,0,0,0.1499001,0,0,2.775558E-17,0,0,0.1577896,0.1499001,0,0,4.064095,0.896004,0,0.1577896,-0.1577896,1.978149,32.96908,0.1992764,0.1648901,0,0,0.896004
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.2420517,0.2420517,0,0,0,0.2420517,0,0,2.775558E-17,0,0,0.2547912,0.2420517,0,0,4.239416,0.7382144,0,0.2547912,-0.2547912,1.709575,28.49286,0.1992764,0.2662568,0,0,0.7382144
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.2840861,0.2840861,0,0,0,0.2840861,0,0,0,0,0,0.299038,0.2840861,0,0,4.522518,0.4834232,0,0.299038,-0.299038,1.394361,23.23931,0.1992764,0.3124947,0,0,0.4834232
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01960377,0.2760456,0.2760456,1.7,0,0.5202,0.2760456,7.101643,0,0,0,0.01960377,0,0,1.423954,1.352757,4.854782,0.1843852,1.37236,0,1.37236,2.696297,44.93819,0.199496,0.3036501,0.01568302,1.7,0.203989
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2502867,0.879733,0.879733,1.7,0,0.5202,0.879733,28.4503,0,0,0,0.2502867,0,0,0.820267,0.7792536,3.482421,1.41951,1.02954,0,1.02954,3.673005,61.21662,0.1997196,0.9677063,0.2002294,1.7,1.669796
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6872152,0.7156742,0.7156742,1.7,0,0.5202,0.7156742,96.02347,0,0,0,0.6872152,0,0,0.9843258,0.9351095,2.452881,2.346096,1.622325,0,1.622325,5.212077,86.86777,0.1998406,0.7872416,0.5497722,1.7,3.033311
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.8031451,0,0,0,0,0,0,0,0,0,0,0.8031451,0,0,0,0,0.8305565,3.806188,0.8031451,0,0.8031451,5.974007,99.56659,0.1995315,0,0.642516,0,4.609333
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,1.193027,1.350543,1.350543,0.425,0,0.172125,1.350543,88.33688,0.1913604,0,0,1.193027,0.9742554,0.9255427,0,0,0.0274114,4.529019,0.0274114,0,0.0274114,6.000012,100,0.199521,1.485597,0.9544218,1.7,5.722046
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,1.171285,1.902751,1.902751,0.7900302,0,0.2717783,1.902751,61.55745,0,0,0,1.171285,1.171285,1.112721,0,0,0,4.553689,0,0,0,6.000012,100,0.199521,2.093026,0.9370279,1.7,5.724974
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.8755056,1.215011,1.215011,0,0,0,1.215011,72.05743,0,0,0,0.8755056,1.278959,1.215011,0,0,0,4.553689,0,0.4034532,-0.4034532,5.574735,92.91206,0.199521,1.336512,0.7004045,0,5.429194
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,1.284565,2.0631,2.0631,1.268631,0,0.4024362,2.0631,62.26382,0,0,0,1.284565,0.8362837,0.7944695,0,0,0.4482813,4.150236,0.4482813,0,0.4482813,6.000012,100,0.1995975,2.26941,1.027652,1.7,5.434801
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.423052,0.3350895,0.3350895,0,0,0,0.3350895,424.6783,1.070327,0,0,1.423052,0.3527258,0.3350895,0,0,0,4.553689,0,0,0,6.000012,100,0.1995975,0.3685985,1.138442,0,5.976741
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,1.127324,0,0,0,0,0,0,0,1.127324,0,0,1.127324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1995975,0,0.9018589,0,5.681013
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.6894343,1.466031,1.466031,0.8110687,0,0.2775217,1.466031,47.02726,1.110223E-16,0,0,0.6894343,0.6894343,0.6549626,0,0,0,4.553689,0,0,0,6.000012,100,0.1995975,1.612634,0.5515475,1.7,5.243123
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3736396,1.241906,1.241906,0,0,0,1.241906,30.08597,0,2.220446E-16,0,0.3736396,1.30727,1.241906,0,0,0,4.553689,0,0.9336301,-0.9336301,5.01588,83.59782,0.1995975,1.366097,0.2989116,0,4.927329
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.0489709,0.7969874,0.7969874,0,0,0,0.7969874,6.144502,0,0,0,0.0489709,0.838934,0.7969874,0,0,1.037367,3.620059,0,0.7899631,-0.7899631,4.183185,69.71961,0.1995975,0.876686,0.03917672,0,3.66903
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,2.673097,2.673097,1.7,0,0.5202,2.673097,0,0,0,0,0,1.024313,0.9730974,0,0,1.915104,2.830096,0,1.024313,-1.024313,3.103464,51.7243,0.1995975,2.940407,0,1.7,2.830096
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,1.892238,1.892238,1.7,0,0.5202,1.892238,0,0,0,0,0,0.2023557,0.1922379,0,0,3.053229,1.805783,0,0.2023557,-0.2023557,2.890163,48.16928,0.1995975,2.081462,0,1.7,1.805783
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,1.958669,1.958669,1.7,0,0.5202,1.958669,0,0,0,0,0,0.2722827,0.2586686,0,0,3.278069,1.603427,0,0.2722827,-0.2722827,2.603152,43.38577,0.1995975,2.154536,0,1.7,1.603427
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.580605,1.331144,1.38,0,1.38,3.912334,65.20544,0.1996671,0,0,1.7,1.331144
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.2160347,0.2160347,1.668666,0,0.5116459,0.2160347,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.200605,2.573144,1.38,0,1.38,5.221518,87.02512,0.1998617,0.2376382,0,1.7,2.573144
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.06942921,0.06942921,0,0,0,0.06942921,0,0,0,0,0,0.07308339,0.06942921,0,0,0.8206053,3.815144,0,0.07308339,-0.07308339,5.144481,85.74117,0.1998617,0.07637214,0,0,3.815144
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.04204192,0.04204192,0,0,0,0.04204192,0,0,6.938894E-18,0,0,0.04425466,0.04204192,0,0,0.9018091,3.742061,0,0.04425466,-0.04425466,5.097832,84.9637,0.1998617,0.04624612,0,0,3.742061
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.02929029,0.02929029,0,0,0,0.02929029,0,0,3.469447E-18,0,0,0.03083188,0.02929029,0,0,0.950981,3.697806,0,0.03083188,-0.03083188,5.065332,84.42204,0.1998617,0.03221932,0,0,3.697806
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9852386,3.666974,0,0,0,5.065332,84.42204,0.1998617,0,0,0,3.666974
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.1045052,0.1045052,0,0,0,0.1045052,0,0,1.387779E-17,0,0,0.1100055,0.1045052,0,0,0.9852386,3.666974,0,0.1100055,-0.1100055,4.949377,82.48945,0.1998617,0.1149558,0,0,3.666974
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.3230581,0.3230581,0,0,0,0.3230581,0,0,0,0,0,0.3400612,0.3230581,0,0,1.107467,3.556969,0,0.3400612,-0.3400612,4.59092,76.51519,0.1998617,0.355364,0,0,3.556969
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02532626,0.5025712,0.5025712,0,0,0,0.5025712,5.039338,0,0,0,0.02532626,0.5290223,0.5025712,0,0,1.485313,3.216908,0,0.503696,-0.503696,4.059978,67.66617,0.1998617,0.5528283,0.02026101,0,3.242234
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1821508,1.004313,1.004313,0,0,0,1.004313,18.13686,0,0,0,0.1821508,1.057171,1.004313,0,0,2.044975,2.713212,0,0.8750206,-0.8750206,3.137626,52.29366,0.1998617,1.104744,0.1457206,0,2.895362
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3629744,1.021859,1.021859,0,0,0,1.021859,35.52098,0,2.220446E-16,0,0.3629744,1.075641,1.021859,0,0,3.01722,1.838191,0,0.7126667,-0.7126667,2.386409,39.7734,0.1998617,1.124045,0.2903795,0,2.201165
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.9411646,0.1212691,0.1212691,0,0,0,0.1212691,776.0962,0,0,0,0.9411646,0.1276516,0.1212691,0,0,3.809072,1.125524,0.8135129,0,0.8135129,3.158175,52.63615,0.199551,0.133396,0.7529317,0,2.066689
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.579297,0.5826778,0.5826778,0,0,0,0.5826778,271.0412,0,0,0,1.579297,0.6133451,0.5826778,0,0,2.995559,1.857686,0.9659516,0,0.9659516,4.074557,67.90916,0.1991834,0.6409456,1.263437,0,3.436983
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.758323,0,0,0,0,0,0,0,0,0,0,1.758323,0,0,0,0,2.029607,2.727042,1.758323,0,1.758323,5.742649,95.71062,0.1985176,0,1.406658,0,4.485365
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.949488,2.008142,2.008142,0.628142,0,0.2275828,2.008142,97.07917,0.2255712,0,0,1.949488,1.452632,1.38,0,0,0.2712848,4.309533,0.2712848,0,0.2712848,6.000012,100,0.1984153,2.208956,1.55959,1.7,6.25902
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,1.19927,0.8070747,0.8070747,0,0,0,0.8070747,148.5947,0.3497181,0,0,1.19927,0.8495523,0.8070747,0,0,0,4.553689,0,0,0,6.000012,100,0.1984153,0.8877822,0.9594163,0,5.752959
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,1.089239,3.164453,3.08,1.7,0,0.5202,3.08,35.36489,2.220446E-16,0.08445269,0.4008979,1.089239,1.452632,1.38,0,0,0,4.553689,0,0.3633929,-0.3633929,5.616962,93.61585,0.1984153,3.480898,0.8713909,1.7,5.642928
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.7562023,0.7772845,0.7772845,0,0,0,0.7772845,97.28772,0,0,0,0.7562023,0.8181942,0.7772845,0,0,0.4037699,4.190296,0,0.06199186,-0.06199186,5.551617,92.52676,0.1984153,0.855013,0.6049619,0,4.946498
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.6353788,1.974968,1.974968,1.7,0,0.5202,1.974968,32.1716,0,0,0,0.6353788,0.2894405,0.2749684,0,0,0.4726498,4.128304,0.3459384,0,0.3459384,5.879803,97.99652,0.1984742,2.172465,0.5083031,1.7,4.763683
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3845774,0,0,0,0,0,0,0,0.257866,0,0,0.3845774,0,0,0,0,0.1267114,4.439649,0.1267114,0,0.1267114,6.000012,100,0.1984265,0,0.3076619,0,4.824226
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.05017981,0.6203641,0.6203641,0,0,0,0.6203641,8.088768,0,0,0,0.05017981,0.6530148,0.6203641,0,0,0,4.553689,0,0.6028351,-0.6028351,5.364568,89.40929,0.1984265,0.6824005,0.04014385,0,4.603869
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,1.585604,1.585604,1.7,0,0.5202,1.585604,0,0,0,0,0,0,0,0.1143962,0.1086763,0.6698167,3.950854,0.1086763,0,0.1086763,5.467668,91.12761,0.1984514,1.744164,0,1.7,3.950854
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,0.4822847,0.4822847,0,0,0,0.4822847,0,0,0,0,0,0.5076681,0.4822847,0,0,0.5611404,4.048663,0,0.5076681,-0.5076681,4.932539,82.20881,0.1984514,0.5305132,0,0,4.048663
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,2.518707,2.518707,1.7,0,0.5202,2.518707,0,0,0,0,0,0.861797,0.8187072,0,0,1.125216,3.540994,0,0.861797,-0.861797,4.024125,67.0686,0.1984514,2.770578,0,1.7,3.540994
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.230038,0.230038,1.68267,0,0.5154688,0.230038,0,0,0,0,0,0,0,1.452632,1.38,2.082768,2.679198,1.38,0,1.38,5.333307,88.88828,0.1986551,0.2530418,0,1.7,2.679198
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.1251816,0.1251816,0,0,0,0.1251816,0,0,2.775558E-17,0,0,0.1317701,0.1251816,0,0,0.7027683,3.921197,0,0.1317701,-0.1317701,5.194409,86.57332,0.1986551,0.1376997,0,0,3.921197
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8491795,3.789427,0,0,0,5.194409,86.57332,0.1986551,0,0,0,3.789427
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.3897445,0.3897445,0,0,0,0.3897445,0,0,0,0,0,0.4102574,0.3897445,0,0,0.8491795,3.789427,0,0.4102574,-0.4102574,4.761961,79.36584,0.1986551,0.428719,0,0,3.789427
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.3797312,0.3797312,0,0,0,0.3797312,0,0,0,0,0,0.3997171,0.3797312,0,0,1.305021,3.37917,0,0.3997171,-0.3997171,4.340621,72.34354,0.1986551,0.4177043,0,0,3.37917
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.1841115,0.1841115,0,0,0,0.1841115,0,0,2.775558E-17,0,0,0.1938016,0.1841115,0,0,1.749151,2.979453,0,0.1938016,-0.1938016,4.136337,68.9388,0.1986551,0.2025227,0,0,2.979453
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.3627163,0.3627163,0,0,0,0.3627163,0,0,0,0,0,0.3818067,0.3627163,0,0,1.964486,2.785651,0,0.3818067,-0.3818067,3.733877,62.23116,0.1986551,0.398988,0,0,2.785651
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.388716,2.403845,0,0,0,3.733877,62.23116,0.1986551,0,0,0,2.403845
