Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02700435,0.1854964,0.1854964,0,0,0,0.1854964,14.55788,0,0,0,0.02700435,0.1952594,0.1854964,0,0,2.388716,2.403845,0,0.168255,-0.168255,3.556521,59.27523,0.1986551,0.2040461,0.02160348,0,2.430849
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3363898,1.072984,1.072984,0,0,0,1.072984,31.35088,0,0,0,0.3363898,1.129456,1.072984,0,0,2.575666,2.23559,0,0.7930666,-0.7930666,2.720555,45.34249,0.1986551,1.180282,0.2691118,0,2.571979
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.8264207,1.049038,1.049038,0,0,0,1.049038,78.77892,0,0,0,0.8264207,1.10425,1.049038,0,0,3.456851,1.442523,0,0.2778297,-0.2778297,2.427697,40.46153,0.1986551,1.153942,0.6611366,0,2.268944
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.37415,0.1979265,0.1979265,0,0,0,0.1979265,694.2728,0,0,0,1.37415,0.2083437,0.1979265,0,0,3.765551,1.164693,1.165806,0,1.165806,3.533678,58.89451,0.1982177,0.2177192,1.09932,0,2.538843
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.62816,2.03337,2.03337,1.7,0,0.5202,2.03337,80.07199,0,0,0,1.62816,0.3509154,0.3333696,0,0,2.599745,2.213919,1.277244,0,1.277244,4.745378,79.08948,0.1983389,2.236706,1.302528,1.7,3.842078
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.762066,0.6827984,0.6827984,0.425,0,0.172125,0.6827984,258.0653,0.1681986,0,0,1.762066,0.2713667,0.2577984,0,0,1.3225,3.363439,1.3225,0,1.3225,6.000012,100,0.1978459,0.7510782,1.409652,1.7,5.125504
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.838675,0.7922537,0.7922537,0,0,0,0.7922537,232.0816,1.004724,0,0,1.838675,0.8339512,0.7922537,0,0,0,4.553689,0,0,0,6.000012,100,0.1978459,0.871479,1.47094,0,6.392365
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.549711,1.073695,1.073695,0,0,0,1.073695,144.3344,0.4195054,0,0,1.549711,1.130205,1.073695,0,0,0,4.553689,0,0,0,6.000012,100,0.1978459,1.181064,1.239768,0,6.103399
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.539063,0.9882395,0.9882395,0,0,0,0.9882395,155.7379,0.4988108,0,0,1.539063,1.040252,0.9882395,0,0,0,4.553689,0,0,0,6.000012,100,0.1978459,1.087063,1.23125,0,6.092752
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,1.325687,0,0,0,0,0,0,0,1.325687,0,0,1.325687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1978459,0,1.060549,0,5.879376
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.7244923,1.593611,1.593611,0.9053428,0,0.3032586,1.593611,45.46232,0,0,0,0.7244923,0.7244923,0.6882677,0,0,0,4.553689,0,0,0,6.000012,100,0.1978459,1.752972,0.5795938,1.7,5.278181
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.426398,0,0,0,0,0,0,0,0.426398,0,0,0.426398,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1978459,0,0.3411184,0,4.980087
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.05003707,0.5663844,0.5663844,0,0,0,0.5663844,8.834472,0,0,0,0.05003707,0.5961941,0.5663844,0,0,0,4.553689,0,0.5461571,-0.5461571,5.424312,90.40501,0.1978459,0.6230229,0.04002966,0,4.603726
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,0.779373,0.779373,0,0,0,0.779373,0,0,1.110223E-16,0,0,0.8203927,0.779373,0,0,0.6068412,4.007532,0,0.8203927,-0.8203927,4.559542,75.99222,0.1978459,0.8573103,0,0,4.007532
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,1.909654,1.909654,1.7,0,0.5202,1.909654,0,0,0,0,0,0.220689,0.2096545,0,0,1.518389,3.187139,0,0.220689,-0.220689,4.326916,72.11511,0.1978459,2.10062,0,1.7,3.187139
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.763599,2.96645,1.38,0,1.38,5.636098,93.93478,0.1979184,0,0,1.7,2.96645
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.4041432,0.4041432,0,0,0,0.4041432,0,0,0,0,0,0.4254139,0.4041432,0,0,0.3835985,4.20845,0,0.4254139,-0.4254139,5.187673,86.46104,0.1979184,0.4445575,0,0,4.20845
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.1760822,0.1760822,0,0,0,0.1760822,0,0,0,0,0,0.1853497,0.1760822,0,0,0.8562807,3.783036,0,0.1853497,-0.1853497,4.992297,83.20478,0.1979184,0.1936905,0,0,3.783036
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,0.6459,0.6459,0,0,0,0.6459,0,0,0,0,0,0.6798947,0.6459,0,0,1.062225,3.597687,0,0.6798947,-0.6798947,4.275625,71.26028,0.1979184,0.71049,0,0,3.597687
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.06214901,0.06214901,0,0,0,0.06214901,0,0,6.938894E-18,0,0,0.06542001,0.06214901,0,0,1.817663,2.917792,0,0.06542001,-0.06542001,4.206666,70.11096,0.1979184,0.06836391,0,0,2.917792
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.2510855,0.2510855,0,0,0,0.2510855,0,0,5.551115E-17,0,0,0.2643006,0.2510855,0,0,1.890352,2.852372,0,0.2643006,-0.2643006,3.928069,65.46769,0.1979184,0.2761941,0,0,2.852372
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.18402,2.588071,0,0,0,3.928069,65.46769,0.1979184,0,0,0,2.588071
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,0.7177155,0.7177155,0,0,0,0.7177155,0,0,1.110223E-16,0,0,0.7554899,0.7177155,0,0,2.18402,2.588071,0,0.7554899,-0.7554899,3.131713,52.19511,0.1979184,0.789487,0,0,2.588071
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.08893628,0.08893628,0,0,0,0.08893628,0,0,1.387779E-17,0,0,0.09361713,0.08893628,0,0,3.023453,1.832581,0,0.09361713,-0.09361713,3.033031,50.55043,0.1979184,0.0978299,0,0,1.832581
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.008561493,0.1571125,0.1571125,0,0,0,0.1571125,5.449275,0,2.775558E-17,0,0.008561493,0.1653816,0.1571125,0,0,3.127472,1.738964,0,0.1568201,-0.1568201,2.867729,47.79538,0.1979184,0.1728238,0.006849194,0,1.747526
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.4308468,2.194076,2.194076,1.7,0,0.5202,2.194076,19.63682,0,0,0,0.4308468,0.5200804,0.4940764,0,0,3.301717,1.582144,0,0.08923359,-0.08923359,2.773668,46.22771,0.1979184,2.413484,0.3446774,1.7,2.012991
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.894744,1.575231,1.575231,1.7,0,0.5202,1.575231,56.80081,0,0,0,0.894744,0,0,0.1247691,0.1185306,3.400865,1.49291,1.013275,0,1.013275,3.734945,62.24895,0.1980964,1.732754,0.7157952,1.7,2.387654
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.239439,0.4136503,0.4136503,1.62223,0,0.4989689,0.4136503,299.6346,0,0,0,1.239439,0,0,1.20858,1.148151,2.38759,2.404858,2.38759,0,2.38759,6.000012,100,0.1978918,0.4550154,0.9915516,1.7,3.644297
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.581816,1.222908,1.222908,0,0,0,1.222908,129.3488,0.294545,0,0,1.581816,1.287271,1.222908,0,0,0,4.553689,0,0,0,6.000012,100,0.1978918,1.345198,1.265453,0,6.135505
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.511901,1.507528,1.507528,0.425,0,0.172125,1.507528,100.2901,0.372398,0,0,1.511901,1.139503,1.082528,0,0,0,4.553689,0,0,0,6.000012,100,0.1978918,1.658281,1.209521,1.7,6.06559
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.576663,1.61126,1.61126,0.425,0,0.172125,1.61126,97.85279,0.3279681,0,0,1.576663,1.248695,1.18626,0,0,0,4.553689,0,0,0,6.000012,100,0.1978918,1.772387,1.261331,1.7,6.130352
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.584734,0.8911925,0.8911925,0,0,0,0.8911925,177.8218,0.6466371,0,0,1.584734,0.9380974,0.8911925,0,0,0,4.553689,0,0,0,6.000012,100,0.1978918,0.9803118,1.267788,0,6.138423
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.569901,0.2613344,0.2613344,0,0,0,0.2613344,600.7248,1.294812,0,0,1.569901,0.2750889,0.2613344,0,0,0,4.553689,0,0,0,6.000012,100,0.1978918,0.2874679,1.255921,0,6.12359
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,1.139194,0.1367892,0.1367892,0,0,0,0.1367892,832.8098,0.9952052,0,0,1.139194,0.1439886,0.1367892,0,0,0,4.553689,0,0,0,6.000012,100,0.1978918,0.1504681,0.911355,0,5.692883
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.686572,1.261694,1.261694,0.6094505,0,0.22248,1.261694,54.41668,0,0,0,0.686572,0.686572,0.6522434,0,0,0,4.553689,0,0,0,6.000012,100,0.1978918,1.387863,0.5492576,1.7,5.240261
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.4392799,0.8975871,0.8975871,0,0,0,0.8975871,48.94009,0,0,0,0.4392799,0.9448285,0.8975871,0,0,0,4.553689,0,0.5055486,-0.5055486,5.467117,91.11843,0.1978918,0.9873458,0.3514239,0,4.992969
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04921128,1.287757,1.287757,1.7,0,0.5202,1.287757,3.821472,0,0,0,0.04921128,0,0,0.4122429,0.3916307,0.5617207,4.048141,0.440842,0,0.440842,5.885336,98.08875,0.1979886,1.416533,0.03936903,1.7,4.097352
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.2088489,0.2088489,0,0,0,0.2088489,0,0,2.775558E-17,0,0,0.2198409,0.2088489,0,0,0.1208786,4.444898,0,0.2198409,-0.2198409,5.653604,94.22654,0.1979886,0.2297338,0,0,4.444898
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,0.9027085,0.9027085,0,0,0,0.9027085,0,0,1.110223E-16,0,0,0.9502195,0.9027085,0,0,0.3651464,4.225057,0,0.9502195,-0.9502195,4.651984,77.53292,0.1979886,0.9929794,0,0,4.225057
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,1.204418,1.204418,0,0,0,1.204418,0,0,0,0,0,1.267808,1.204418,0,0,1.420946,3.274838,0,1.267808,-1.267808,3.315597,55.25984,0.1979886,1.32486,0,0,3.274838
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.4172663,0.4172663,0,0,0,0.4172663,0,0,5.551115E-17,0,0,0.4392276,0.4172663,0,0,2.829622,2.00703,0,0.4392276,-0.4392276,2.852611,47.54342,0.1979886,0.4589929,0,0,2.00703
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.4730204,0.4730204,0,0,0,0.4730204,0,0,5.551115E-17,0,0,0.4979162,0.4730204,0,0,3.317652,1.567802,0,0.4979162,-0.4979162,2.327761,38.79594,0.1979886,0.5203224,0,0,1.567802
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.2016557,0.2016557,0,0,0,0.2016557,0,0,2.775558E-17,0,0,0.2122691,0.2016557,0,0,3.870893,1.069885,0,0.2122691,-0.2122691,2.104009,35.06675,0.1979886,0.2218212,0,0,1.069885
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.106747,0.8576164,0,0,0,2.104009,35.06675,0.1979886,0,0,0,0.8576164
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.4253793,0.4253793,0,0,0,0.4253793,0,0,5.551115E-17,0,0,0.4477677,0.4253793,0,0,4.106747,0.8576164,0,0.4477677,-0.4477677,1.632021,27.20029,0.1979886,0.4679173,0,0,0.8576164
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.4357004,0.4357004,1.7,0,0.5202,0.4357004,0,0,0,0,0,0,0,1.2643,1.201085,4.604267,0.4098487,1.201085,0,1.201085,2.77147,46.19107,0.1982592,0.4792704,0,1.7,0.4098487
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.1468813,0.1468813,1.599513,0,0.492767,0.1468813,0,0,0,0,0,0,0,1.452632,1.38,3.403182,1.490825,1.38,0,1.38,4.080653,68.01074,0.1984123,0.1615695,0,1.7,1.490825
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.023182,2.732825,1.38,0,1.38,5.389836,89.83041,0.1984824,0,0,1.7,2.732825
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02986952,0.4338894,0.4338894,0,0,0,0.4338894,6.884134,0,0,0,0.02986952,0.4567256,0.4338894,0,0,0.6431823,3.974825,0,0.4268561,-0.4268561,4.93989,82.33133,0.1984824,0.4772783,0.02389562,0,4.004694
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.349759,0.7768526,0.7768526,0,0,0,0.7768526,45.02257,0,1.110223E-16,0,0.349759,0.8177396,0.7768526,0,0,1.117467,3.547969,0,0.4679806,-0.4679806,4.446595,74.10977,0.1984824,0.8545379,0.2798072,0,3.897728
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.8438368,2.050417,2.050417,1.7,0,0.5202,2.050417,41.15439,0,0,0,0.8438368,0.3688604,0.3504174,0,0,1.637445,3.079988,0.4749764,0,0.4749764,4.897197,81.61979,0.198561,2.255459,0.6750695,1.7,3.923825
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.265667,0.6767403,0.6767403,0,0,0,0.6767403,187.024,0,0,0,1.265667,0.7123582,0.6767403,0,0,1.162469,3.507467,0.5533089,0,0.5533089,5.422112,90.36835,0.1983584,0.7444144,1.012534,0,4.773134
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.473045,1.622872,1.622872,0.8021812,0,0.2750955,1.622872,90.76779,0,0,0,1.473045,0.8638853,0.820691,0,0,0.60916,4.005445,0.60916,0,0.60916,6.000012,100,0.1983466,1.785159,1.178436,1.7,5.47849
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.642918,3.101169,3.08,1.7,0,0.5202,3.08,53.3415,0.1902866,0.02116911,0.331286,1.642918,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1983466,3.411286,1.314335,1.7,6.196607
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.592189,1.565339,1.565339,0.425,0,0.172125,1.565339,101.7153,0.3918324,0,0,1.592189,1.200356,1.140339,0,0,0,4.553689,0,0,0,6.000012,100,0.1983466,1.721872,1.273751,1.7,6.145878
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.385661,0.2624215,0.2624215,0,0,0,0.2624215,528.0287,1.109428,0,0,1.385661,0.2762332,0.2624215,0,0,0,4.553689,0,0,0,6.000012,100,0.1983466,0.2886637,1.108529,0,5.93935
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.467074,1.082118,1.082118,0,0,0,1.082118,135.5743,0.3280022,0,0,1.467074,1.139072,1.082118,0,0,0,4.553689,0,0,0,6.000012,100,0.1983466,1.19033,1.173659,0,6.020763
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,1.015039,1.380509,1.380509,0.425,0,0.172125,1.380509,73.52648,0.009240783,0,0,1.015039,1.005799,0.9555088,0,0,0,4.553689,0,0,0,6.000012,100,0.1983466,1.51856,0.8120316,1.7,5.568728
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.8365548,2.464854,2.464854,1.670127,0,0.5120445,2.464854,33.93933,0,0,0,0.8365548,0.8365548,0.794727,0,0,0,4.553689,0,0,0,6.000012,100,0.1983466,2.711339,0.6692438,1.7,5.390244
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.3365657,0.9679503,0.9679503,0,0,0,0.9679503,34.77097,0,1.110223E-16,0,0.3365657,1.018895,0.9679503,0,0,0,4.553689,0,0.6823294,-0.6823294,5.280774,88.01272,0.1983466,1.064745,0.2692525,0,4.890254
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04852947,2.731662,2.731662,1.7,0,0.5202,2.731662,1.776555,2.220446E-16,0,0,0.04852947,1.08596,1.031662,0,0,0.7581437,3.87136,0,1.03743,-1.03743,4.187226,69.78696,0.1983466,3.004828,0.03882357,1.7,3.919889
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,0.9342647,0.9342647,1.7,0,0.5202,0.9342647,0,0,0,0,0,0,0,0.7657354,0.7274486,1.910844,2.833929,0.7274486,0,0.7274486,4.877344,81.28891,0.1985084,1.027691,0,1.7,2.833929
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,2.666612,2.666612,1.7,0,0.5202,2.666612,0,0,0,0,0,1.017487,0.9666123,0,0,1.183396,3.488633,0,1.017487,-1.017487,3.804819,63.41353,0.1985084,2.933274,0,1.7,3.488633
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.313936,2.471146,1.38,0,1.38,5.114002,85.2332,0.1985777,0,0,1.7,2.471146
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.1569242,0.1569242,0,0,0,0.1569242,0,0,0,0,0,0.1651834,0.1569242,0,0,0.9339363,3.713146,0,0.1651834,-0.1651834,4.939884,82.33123,0.1985777,0.1726166,0,0,3.713146
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.03681457,0.03681457,0,0,0,0.03681457,0,0,0,0,0,0.03875218,0.03681457,0,0,1.117473,3.547963,0,0.03875218,-0.03875218,4.899035,81.65042,0.1985777,0.04049603,0,0,3.547963
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.2889818,0.2889818,0,0,0,0.2889818,0,0,0,0,0,0.3041914,0.2889818,0,0,1.160531,3.509211,0,0.3041914,-0.3041914,4.57839,76.30634,0.1985777,0.31788,0,0,3.509211
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.1904908,0.1904908,0,0,0,0.1904908,0,0,2.775558E-17,0,0,0.2005166,0.1904908,0,0,1.498522,3.205019,0,0.2005166,-0.2005166,4.367026,72.78363,0.1985777,0.2095398,0,0,3.205019
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.1995116,0.1995116,0,0,0,0.1995116,0,0,2.775558E-17,0,0,0.2100122,0.1995116,0,0,1.721318,3.004503,0,0.2100122,-0.2100122,4.145654,69.09409,0.1985777,0.2194627,0,0,3.004503
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.125516,0.125516,0,0,0,0.125516,0,0,0,0,0,0.1321221,0.125516,0,0,1.954665,2.794491,0,0.1321221,-0.1321221,4.006385,66.77296,0.1985777,0.1380675,0,0,2.794491
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.1305312,0.1305312,0,0,0,0.1305312,0,0,2.775558E-17,0,0,0.1374013,0.1305312,0,0,2.101467,2.662369,0,0.1374013,-0.1374013,3.861552,64.35906,0.1985777,0.1435843,0,0,2.662369
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,0.5257023,0.5257023,0,0,0,0.5257023,0,0,1.110223E-16,0,0,0.5533708,0.5257023,0,0,2.254135,2.524967,0,0.5533708,-0.5533708,3.278247,54.63735,0.1985777,0.5782725,0,0,2.524967
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.03064935,0.2931542,0.2931542,0,0,0,0.2931542,10.45503,0,5.551115E-17,0,0.03064935,0.3085834,0.2931542,0,0,2.868992,1.971596,0,0.2779341,-0.2779341,2.985279,49.75455,0.1985777,0.3224697,0.02451948,0,2.002246
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.3263814,1.517234,1.517234,1.7,0,0.5202,1.517234,21.5116,0,0,0,0.3263814,0,0,0.1827655,0.1736273,3.177807,1.693662,0.5000087,0,0.5000087,3.459629,57.66037,0.1986698,1.668958,0.2611051,1.7,2.020044
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.9130117,1.781961,1.781961,1.7,0,0.5202,1.781961,51.23635,0,0,0,0.9130117,0.08627432,0.0819606,0,0,2.677799,2.14367,0.8267373,0,0.8267373,4.243941,70.73221,0.1988052,1.960157,0.7304093,1.7,3.056682
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.249671,0.8185514,0.8185514,1.389872,0,0.4355351,0.8185514,152.6686,0,0,0,1.249671,0,0,0.5713207,0.5427547,1.851061,2.887734,1.792426,0,1.792426,5.944386,99.07289,0.1986891,0.9004065,0.9997368,1.7,4.137405
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.613148,1.253621,1.253621,0,0,0,1.253621,128.6791,0.2349118,0,0,1.613148,1.319601,1.253621,0,0,0.05863555,4.500917,0.05863555,0,0.05863555,6.000012,100,0.1986678,1.378983,1.290519,0,6.114065
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.484555,1.356583,1.356583,0.425,0,0.172125,1.356583,109.4334,0.5039417,0,0,1.484555,0.9806136,0.9315829,0,0,0,4.553689,0,0,0,6.000012,100,0.1986678,1.492241,1.187644,1.7,6.038244
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.724628,1.210912,1.210912,0,0,0,1.210912,142.4239,0.4499839,0,0,1.724628,1.274644,1.210912,0,0,0,4.553689,0,0,0,6.000012,100,0.1986678,1.332003,1.379703,0,6.278317
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.716894,1.205001,1.205001,0,0,0,1.205001,142.4807,0.4484719,0,0,1.716894,1.268422,1.205001,0,0,0,4.553689,0,0,0,6.000012,100,0.1986678,1.325501,1.373515,0,6.270583
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.409934,2.118993,2.118993,0.7795554,0,0.2689186,2.118993,66.53793,0,0,0,1.409934,1.409934,1.339437,0,0,0,4.553689,0,0,0,6.000012,100,0.1986678,2.330892,1.127947,1.7,5.963623
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,1.15611,2.01384,2.01384,0.9155354,0,0.3060412,2.01384,57.40825,0,0,0,1.15611,1.15611,1.098305,0,0,0,4.553689,0,0,0,6.000012,100,0.1986678,2.215224,0.9248883,1.7,5.709799
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.7396584,1.478708,1.478708,0.7760329,0,0.267957,1.478708,50.02057,0,0,0,0.7396584,0.7396584,0.7026755,0,0,0,4.553689,0,0,0,6.000012,100,0.1986678,1.626579,0.5917267,1.7,5.293347
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2794487,0,0,0,0,0,0,0,0.2794487,0,0,0.2794487,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1986678,0,0.2235589,0,4.833138
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04830208,3.98148,3.08,1.7,0,0.5202,3.08,1.568249,0,0.90148,1.299628,0.04830208,1.452632,1.38,0,0,0,4.553689,0,1.40433,-1.40433,4.519719,75.32849,0.1986678,4.379628,0.03864166,1.7,4.601991
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,1.083095,1.083095,1.7,0,0.5202,1.083095,0,0,0,0,0,0,0,0.6169052,0.5860599,1.560366,3.149359,0.5860599,0,0.5860599,5.075704,84.59489,0.1987966,1.191404,0,1.7,3.149359
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.1732046,0.1732046,0,0,0,0.1732046,0,0,2.775558E-17,0,0,0.1823206,0.1732046,0,0,0.9743062,3.676813,0,0.1823206,-0.1823206,4.883521,81.39185,0.1987966,0.1905251,0,0,3.676813
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,2.462186,2.462186,1.7,0,0.5202,2.462186,0,0,0,0,0,0.8023009,0.7621859,0,0,1.176885,3.494493,0,0.8023009,-0.8023009,4.037822,67.29689,0.1987966,2.708405,0,1.7,3.494493
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.2214241,0.2214241,1.674056,0,0.5131172,0.2214241,0,0,0,0,0,0,0,1.452632,1.38,2.06833,2.692192,1.38,0,1.38,5.347004,89.11656,0.1989867,0.2435665,0,1.7,2.692192
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.1193928,0.1193928,0,0,0,0.1193928,0,0,1.387779E-17,0,0,0.1256767,0.1193928,0,0,0.6883302,3.934192,0,0.1256767,-0.1256767,5.21453,86.90865,0.1989867,0.1313321,0,0,3.934192
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,0.5636194,0.5636194,0,0,0,0.5636194,0,0,1.110223E-16,0,0,0.5932836,0.5636194,0,0,0.827971,3.808515,0,0.5932836,-0.5932836,4.589154,76.48575,0.1989867,0.6199813,0,0,3.808515
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.487175,3.215231,0,0,0,4.589154,76.48575,0.1989867,0,0,0,3.215231
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.487175,3.215231,0,0,0,4.589154,76.48575,0.1989867,0,0,0,3.215231
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.487175,3.215231,0,0,0,4.589154,76.48575,0.1989867,0,0,0,3.215231
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.2974406,0.2974406,0,0,0,0.2974406,0,0,5.551115E-17,0,0,0.3130954,0.2974406,0,0,1.487175,3.215231,0,0.3130954,-0.3130954,4.259122,70.98523,0.1989867,0.3271847,0,0,3.215231
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.1615494,0.1615494,0,0,0,0.1615494,0,0,0,0,0,0.170052,0.1615494,0,0,1.835059,2.902136,0,0.170052,-0.170052,4.079872,67.99773,0.1989867,0.1777044,0,0,2.902136
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01776378,0.2729918,0.2729918,0,0,0,0.2729918,6.507074,0,0,0,0.01776378,0.2873598,0.2729918,0,0,2.024005,2.732084,0,0.269596,-0.269596,3.795693,63.26142,0.1989867,0.300291,0.01421102,0,2.749848
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3812841,1.439894,1.439894,1.7,0,0.5202,1.439894,26.48,0,0,0,0.3812841,0,0,0.2601056,0.2471003,2.323556,2.462488,0.6283844,0,0.6283844,4.39183,73.19703,0.1991024,1.583884,0.3050273,1.7,2.843772
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.8070914,0,0,0.9348218,0,0.3113064,0,0,0,0,0,0.8070914,0,0,0.9348218,0.8880807,1.695172,3.028034,1.695172,0,1.695172,6.000012,100,0.1987714,0,0.6456732,1.7,3.835125
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,1.051429,1.599305,1.599305,0.6004471,0,0.2200221,1.599305,65.74289,0,0,0,1.051429,1.051429,0.9988578,0,0,0,4.553689,0,0,0,6.000012,100,0.1987714,1.759235,0.8411434,1.7,5.605118
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,1.176318,1.14603,1.14603,0,0,0,1.14603,102.6429,0,0,0,1.176318,1.206348,1.14603,0,0,0,4.553689,0,0.03002919,-0.03002919,5.968359,99.47244,0.1987714,1.260633,0.9410548,0,5.730007
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.495018,0,0,0,0,0,0,0,1.461652,0,0,1.495018,0,0,0,0,0.03336576,4.52366,0.03336576,0,0.03336576,6.000012,100,0.1987594,0,1.196014,0,6.018678
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.472093,0.0200342,0.0200342,0,0,0,0.0200342,7347.9,1.451005,0,0,1.472093,0.02108863,0.0200342,0,0,0,4.553689,0,0,0,6.000012,100,0.1987594,0.02203762,1.177675,0,6.025782
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.568825,3.826058,3.08,1.7,0,0.5202,3.08,50.93589,0.1161938,0.7460582,1.128664,1.568825,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1987594,4.208664,1.25506,1.7,6.122514
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.484325,1.719516,1.719516,0.425,0,0.172125,1.719516,86.32222,0.1216759,0,0,1.484325,1.362649,1.294516,0,0,0,4.553689,0,0,0,6.000012,100,0.1987594,1.891468,1.18746,1.7,6.038013
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,1.10299,2.090833,2.090833,1.042993,0,0.3408371,2.090833,52.7536,0,0,0,1.10299,1.10299,1.04784,0,0,0,4.553689,0,0,0,6.000012,100,0.1987594,2.299917,0.8823919,1.7,5.656679
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.6466565,0.5366195,0.5366195,0,0,0,0.5366195,120.5056,0.08179387,0,0,0.6466565,0.5648626,0.5366195,0,0,0,4.553689,0,0,0,6.000012,100,0.1987594,0.5902814,0.5173252,0,5.200346
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.3116055,0,0,0,0,0,0,0,0.3116055,0,0,0.3116055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1987594,0,0.2492844,0,4.865294
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.04536512,2.021307,2.021307,1.7,0,0.5202,2.021307,2.244346,5.551115E-17,0,0,0.04536512,0.3382173,0.3213065,0,0,0,4.553689,0,0.2928522,-0.2928522,5.691319,94.85512,0.1987594,2.223437,0.03629209,1.7,4.599054
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3253914,4.260837,0,0,0,5.691319,94.85512,0.1987594,0,0,0,4.260837
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,0.6386385,0.6386385,0,0,0,0.6386385,0,0,0,0,0,0.672251,0.6386385,0,0,0.3253914,4.260837,0,0.672251,-0.672251,4.982704,83.0449,0.1987594,0.7025023,0,0,4.260837
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,1.313801,1.313801,1.7,0,0.5202,1.313801,0,0,0,0,0,0,0,0.386199,0.366889,1.072337,3.588586,0.366889,0,0.366889,5.330765,88.84591,0.1988394,1.445181,0,1.7,3.588586
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.423053,0.423053,0,0,0,0.423053,0,0,5.551115E-17,0,0,0.4453189,0.423053,0,0,0.7054479,3.918786,0,0.4453189,-0.4453189,4.861358,81.02247,0.1988394,0.4653583,0,0,3.918786
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.200247,3.473467,0,0,0,4.861358,81.02247,0.1988394,0,0,0,3.473467
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.2885368,0.2885368,0,0,0,0.2885368,0,0,5.551115E-17,0,0,0.3037229,0.2885368,0,0,1.200247,3.473467,0,0.3037229,-0.3037229,4.541206,75.68661,0.1988394,0.3173905,0,0,3.473467
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.3261856,0.3261856,0,0,0,0.3261856,0,0,5.551115E-17,0,0,0.3433533,0.3261856,0,0,1.537717,3.169744,0,0.3433533,-0.3433533,4.17928,69.65453,0.1988394,0.3588042,0,0,3.169744
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.1462493,0.1462493,0,0,0,0.1462493,0,0,2.775558E-17,0,0,0.1539466,0.1462493,0,0,1.91922,2.826391,0,0.1539466,-0.1539466,4.017006,66.94996,0.1988394,0.1608742,0,0,2.826391
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.2969395,0.2969395,0,0,0,0.2969395,0,0,5.551115E-17,0,0,0.3125679,0.2969395,0,0,2.090272,2.672444,0,0.3125679,-0.3125679,3.68753,61.45871,0.1988394,0.3266334,0,0,2.672444
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.2942468,0.2942468,0,0,0,0.2942468,0,0,5.551115E-17,0,0,0.3097335,0.2942468,0,0,2.43757,2.359876,0,0.3097335,-0.3097335,3.361042,56.01726,0.1988394,0.3236715,0,0,2.359876
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,0.5812928,0.5812928,0,0,0,0.5812928,0,0,0,0,0,0.6118872,0.5812928,0,0,2.781718,2.050143,0,0.6118872,-0.6118872,2.716057,45.26752,0.1988394,0.6394221,0,0,2.050143
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02174237,0.3648826,0.3648826,0,0,0,0.3648826,5.958731,0,5.551115E-17,0,0.02174237,0.3840869,0.3648826,0,0,3.461593,1.438256,0,0.3623445,-0.3623445,2.334112,38.90179,0.1988394,0.4013708,0.01739389,0,1.459998
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3667619,2.633999,2.633999,1.7,0,0.5202,2.633999,13.92415,0,0,0.1055989,0.3667619,0.983157,0.9339992,0,0,3.864198,1.075911,0,0.6163952,-0.6163952,1.684375,28.07285,0.1988394,2.897399,0.2934095,1.7,1.442673
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.8707122,1.812774,1.812774,1.7,0,0.5202,1.812774,48.03204,0,0,0,0.8707122,0.118709,0.1127736,0,0,4.549081,0.4595158,0.7520031,0,0.7520031,2.397787,39.96304,0.1989607,1.994051,0.6965697,1.7,1.330228
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.9379404,0.93237,0.93237,1.7,0,0.5202,0.93237,100.5975,0,0,0,0.9379404,0,0,0.76763,0.7292485,3.797078,1.136319,1.667189,0,1.667189,3.979422,66.32356,0.1990599,1.025607,0.7503523,1.7,2.074259
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,1.219074,2.327507,2.327507,1.7,0,0.5202,2.327507,52.3768,0,0,0,1.219074,0.6605337,0.627507,0,0,2.129889,2.636789,0.5585399,0,0.5585399,4.509299,75.15484,0.1991494,2.560258,0.9752589,1.7,3.855862
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,1.17904,0,0,0.425,0,0.172125,0,0,0.01204257,0,0,1.17904,0,0,0.4129574,0.3923096,1.571349,3.139475,1.571349,0,1.571349,6.000012,100,0.198588,0,0.9432318,1.7,4.318514
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.597229,0.3951453,0.3951453,0,0,0,0.3951453,404.213,1.181286,0,0,1.597229,0.4159424,0.3951453,0,0,0,4.553689,0,0,0,6.000012,100,0.198588,0.4346598,1.277783,0,6.150918
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.689203,0.5106527,0.5106527,0,0,0,0.5106527,330.7928,1.151673,0,0,1.689203,0.5375292,0.5106527,0,0,0,4.553689,0,0,0,6.000012,100,0.198588,0.561718,1.351362,0,6.242891
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.690301,1.084039,1.084039,0,0,0,1.084039,155.9262,0.549207,0,0,1.690301,1.141094,1.084039,0,0,0,4.553689,0,0,0,6.000012,100,0.198588,1.192443,1.352241,0,6.243989
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,1.340805,0.01637097,0.01637097,0,0,0,0.01637097,8190.138,1.323572,0,0,1.340805,0.0172326,0.01637097,0,0,0,4.553689,0,0,0,6.000012,100,0.198588,0.01800807,1.072644,0,5.894494
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.6277373,1.384359,1.384359,0.788009,0,0.2712265,1.384359,45.34496,1.110223E-16,0,0,0.6277373,0.6277373,0.5963504,0,0,0,4.553689,0,0,0,6.000012,100,0.198588,1.522795,0.5021898,1.7,5.181426
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3779482,2.176703,2.176703,1.7,0,0.5202,2.176703,17.36333,0,0,0,0.3779482,0.5017928,0.4767032,0,0,0,4.553689,0,0.1238447,-0.1238447,5.869468,97.82427,0.198588,2.394374,0.3023586,1.7,4.931637
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.04537003,2.596417,2.596417,1.7,0,0.5202,2.596417,1.747409,0,0,0,0.04537003,0.9435967,0.8964168,0,0,0.1376052,4.429844,0,0.8982266,-0.8982266,4.922654,82.04408,0.198588,2.856059,0.03629602,1.7,4.475214
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,1.336881,1.336881,1.7,0,0.5202,1.336881,0,-5.551115E-17,0,0,0,0,0,0.3631192,0.3449632,1.135635,3.531618,0.3449632,0,0.3449632,5.249915,87.49841,0.1986626,1.470569,0,1.7,3.531618
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,0.6392221,0.6392221,0,0,0,0.6392221,0,0,0,0,0,0.6728654,0.6392221,0,0,0.7906715,3.842085,0,0.6728654,-0.6728654,4.540653,75.67739,0.1986626,0.7031443,0,0,3.842085
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.394483,0.394483,0,0,0,0.394483,0,0,5.551115E-17,0,0,0.4152453,0.394483,0,0,1.5383,3.169219,0,0.4152453,-0.4152453,4.102946,68.38229,0.1986626,0.4339313,0,0,3.169219
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.01135573,0.01135573,0,0,0,0.01135573,0,0,1.734723E-18,0,0,0.0119534,0.01135573,0,0,1.999683,2.753974,0,0.0119534,-0.0119534,4.090346,68.17229,0.1986626,0.0124913,0,0,2.753974
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.1899082,0.1899082,0,0,0,0.1899082,0,0,2.775558E-17,0,0,0.1999034,0.1899082,0,0,2.012965,2.742021,0,0.1999034,-0.1999034,3.879629,64.66035,0.1986626,0.208899,0,0,2.742021
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.1915727,0.1915727,0,0,0,0.1915727,0,0,2.775558E-17,0,0,0.2016555,0.1915727,0,0,2.23508,2.542117,0,0.2016555,-0.2016555,3.667066,61.11764,0.1986626,0.21073,0,0,2.542117
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.1112283,0.1112283,0,0,0,0.1112283,0,0,1.387779E-17,0,0,0.1170824,0.1112283,0,0,2.459141,2.340462,0,0.1170824,-0.1170824,3.54365,59.06071,0.1986626,0.1223511,0,0,2.340462
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.1380387,0.1380387,0,0,0,0.1380387,0,0,0,0,0,0.1453039,0.1380387,0,0,2.589233,2.223379,0,0.1453039,-0.1453039,3.390486,56.50799,0.1986626,0.1518426,0,0,2.223379
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.2856471,0.2856471,0,0,0,0.2856471,0,0,5.551115E-17,0,0,0.3006811,0.2856471,0,0,2.750682,2.078075,0,0.3006811,-0.3006811,3.07354,51.22557,0.1986626,0.3142118,0,0,2.078075
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.2373713,0.2373713,0,0,0,0.2373713,0,0,2.775558E-17,0,0,0.2498645,0.2373713,0,0,3.084772,1.777394,0,0.2498645,-0.2498645,2.81016,46.83591,0.1986626,0.2611084,0,0,1.777394
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.1365726,0.1365726,0,0,0,0.1365726,0,0,2.775558E-17,0,0,0.1437607,0.1365726,0,0,3.362399,1.52753,0,0.1437607,-0.1437607,2.658623,44.3103,0.1986626,0.1502299,0,0,1.52753
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03293245,0.2848356,0.2848356,0,0,0,0.2848356,11.56191,0,0,0,0.03293245,0.299827,0.2848356,0,0,3.522133,1.383769,0,0.2668945,-0.2668945,2.377291,39.62144,0.1986626,0.3133192,0.02634596,0,1.416701
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2407909,0.7554576,0.7554576,0,0,0,0.7554576,31.87352,0,0,0,0.2407909,0.7952185,0.7554576,0,0,3.818683,1.116874,0,0.5544276,-0.5544276,1.792873,29.88116,0.1986626,0.8310033,0.1926327,0,1.357665
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.7440242,0,0,0,0,0,0,0,0,0,0,0.7440242,0,0,0,0,4.434713,0.5624468,0.7440242,0,0.7440242,2.498717,41.6452,0.198398,0,0.5952193,0,1.306471
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.701345,0.7228833,0.7228833,0,0,0,0.7228833,97.02051,0,1.110223E-16,0,0.701345,0.7609298,0.7228833,0,0,3.690689,1.232069,0,0.05958477,-0.05958477,2.435909,40.5984,0.198398,0.7951716,0.561076,0,1.933414
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.9618049,1.634961,1.634961,1.7,0,0.5202,1.634961,58.82739,0,0,0,0.9618049,0,0,0.06503902,0.06178707,3.756895,1.172484,1.023592,0,1.023592,3.406973,56.78278,0.1985656,1.798457,0.7694439,1.7,2.134289
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.453468,0.3543833,0.3543833,1.7,0,0.5202,0.3543833,410.1402,0,0,0,1.453468,0,0,1.345617,1.278336,2.733303,2.093717,2.731804,0,2.731804,5.99859,99.9763,0.1982887,0.3898216,1.162775,1.7,3.547185
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.484519,0.4068955,0.4068955,0,0,0,0.4068955,364.8402,1.054709,0,0,1.484519,0.4283111,0.4068955,0,0,0.001498632,4.55234,0.001498632,0,0.001498632,6.000012,100,0.1982882,0.4475851,1.187615,0,6.036859
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.692287,0.2589526,0.2589526,0,0,0,0.2589526,653.5121,1.419705,0,0,1.692287,0.2725817,0.2589526,0,0,0,4.553689,0,0,0,6.000012,100,0.1982882,0.2848479,1.353829,0,6.245975
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,1.107479,0,0,0,0,0,0,0,1.107479,0,0,1.107479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1982882,0,0.8859833,0,5.661168
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.9138644,0.501591,0.501591,0,0,0,0.501591,182.1931,0.3858739,0,0,0.9138644,0.5279905,0.501591,0,0,0,4.553689,0,0,0,6.000012,100,0.1982882,0.5517501,0.7310916,0,5.467553
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.4837799,0.31933,0.31933,0,0,0,0.31933,151.4984,0.1476431,0,0,0.4837799,0.3361368,0.31933,0,0,0,4.553689,0,0,0,6.000012,100,0.1982882,0.351263,0.3870239,0,5.037469
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.2224603,0.6928195,0.6928195,0,0,0,0.6928195,32.10941,0,0,0,0.2224603,0.7292837,0.6928195,0,0,0,4.553689,0,0.5068234,-0.5068234,5.465773,91.09604,0.1982882,0.7621015,0.1779682,0,4.776149
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.04627075,1.274668,1.274668,1.7,0,0.5202,1.274668,3.630023,0,0,0,0.04627075,0,0,0.4253315,0.404065,0.5631371,4.046865,0.4503357,0,0.4503357,5.892999,98.21645,0.1983825,1.402135,0.0370166,1.7,4.093136
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,1.770851,1.770851,1.7,0,0.5202,1.770851,0,0,0,0,0,0.07458033,0.07085132,0,0,0.1128014,4.452168,0,0.07458033,-0.07458033,5.814384,96.90622,0.1983825,1.947936,0,1.7,4.452168
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1956685,4.377587,0,0,0,5.814384,96.90622,0.1983825,0,0,0,4.377587
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,2.391937,2.391937,1.7,0,0.5202,2.391937,0,0,0,0,0,0.7283548,0.691937,0,0,0.1956685,4.377587,0,0.7283548,-0.7283548,5.046631,84.11035,0.1983825,2.631131,0,1.7,4.377587
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.3922862,0.3922862,0,0,0,0.3922862,0,0,0,0,0,0.4129328,0.3922862,0,0,1.004951,3.649233,0,0.4129328,-0.4129328,4.611362,76.85588,0.1983825,0.4315148,0,0,3.649233
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.3808949,0.3808949,0,0,0,0.3808949,0,0,5.551115E-17,0,0,0.4009421,0.3808949,0,0,1.463766,3.2363,0,0.4009421,-0.4009421,4.188732,69.81206,0.1983825,0.4189844,0,0,3.2363
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.0765352,0.0765352,0,0,0,0.0765352,0,0,0,0,0,0.08056337,0.0765352,0,0,1.909257,2.835358,0,0.08056337,-0.08056337,4.103811,68.39671,0.1983825,0.08418872,0,0,2.835358
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.998772,2.754794,0,0,0,4.103811,68.39671,0.1983825,0,0,0,2.754794
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,0.65842,0.65842,0,0,0,0.65842,0,0,1.110223E-16,0,0,0.6930737,0.65842,0,0,1.998772,2.754794,0,0.6930737,-0.6930737,3.373247,56.22067,0.1983825,0.724262,0,0,2.754794
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.1963204,0.1963204,0,0,0,0.1963204,0,0,2.775558E-17,0,0,0.2066531,0.1963204,0,0,2.768854,2.061721,0,0.2066531,-0.2066531,3.155415,52.59015,0.1983825,0.2159525,0,0,2.061721
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.1865331,0.1865331,0,0,0,0.1865331,0,0,0,0,0,0.1963506,0.1865331,0,0,2.998468,1.855068,0,0.1963506,-0.1963506,2.948444,49.14063,0.1983825,0.2051864,0,0,1.855068
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.1008896,0.1008896,0,0,0,0.1008896,0,0,1.387779E-17,0,0,0.1061996,0.1008896,0,0,3.216635,1.658717,0,0.1061996,-0.1061996,2.836499,47.27489,0.1983825,0.1109786,0,0,1.658717
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03295628,0,0,0,0,0,0,0,0,0,0,0.03295628,0,0,0,0,3.334635,1.552517,0.03295628,0,0.03295628,2.867764,47.79598,0.1983709,0,0.02636503,0,1.585474
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.21388,0.9388302,0.9388302,0,0,0,0.9388302,22.78154,0,1.110223E-16,0,0.21388,0.9882423,0.9388302,0,0,3.301679,1.582178,0,0.7743624,-0.7743624,2.051515,34.19184,0.1983709,1.032713,0.171104,0,1.796058
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.6705797,0.7493681,0.7493681,0,0,0,0.7493681,89.48603,0,1.110223E-16,0,0.6705797,0.7888085,0.7493681,0,0,4.162081,0.8078157,0,0.1182288,-0.1182288,1.926891,32.11478,0.1983709,0.8243049,0.5364638,0,1.478395
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.9658298,1.157061,1.157061,1.7,0,0.5202,1.157061,83.47266,0,0,0,0.9658298,0,0,0.5429388,0.5157918,4.293447,0.6895869,1.481622,0,1.481622,3.332481,55.54123,0.1985354,1.272767,0.7726639,1.7,1.655417
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.373728,1.882234,1.882234,1.7,0,0.5202,1.882234,72.98392,0,0,0,1.373728,0.1918247,0.1822335,0,0,2.811825,2.023046,1.181903,0,1.181903,4.453732,74.22873,0.1987228,2.070457,1.098982,1.7,3.396775
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.65335,0,0,0.425,0,0.172125,0,0,0.4484285,0,0,1.65335,0,0,0,0,1.629922,3.086759,1.629922,0,1.629922,6.000012,100,0.1981515,0,1.32268,1.7,4.740109
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.685382,0,0,0,0,0,0,0,1.685382,0,0,1.685382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1981515,0,1.348306,0,6.239071
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.482327,0,0,0,0,0,0,0,1.482327,0,0,1.482327,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1981515,0,1.185861,0,6.036016
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.363768,0.7859781,0.7859781,0,0,0,0.7859781,173.5123,0.536423,0,0,1.363768,0.8273454,0.7859781,0,0,0,4.553689,0,0,0,6.000012,100,0.1981515,0.8645759,1.091015,0,5.917457
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.7737818,0.9315003,0.9315003,0,0,0,0.9315003,83.06834,0,0,0,0.7737818,0.9805266,0.9315003,0,0,0,4.553689,0,0.2067448,-0.2067448,5.782084,96.36787,0.1981515,1.02465,0.6190254,0,5.327471
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.3680169,1.038282,1.038282,0,0,0,1.038282,35.44477,0,2.220446E-16,0,0.3680169,1.092929,1.038282,0,0,0.2297164,4.346944,0,0.724912,-0.724912,5.01796,83.63249,0.1981515,1.142111,0.2944135,0,4.714961
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2646965,0,0,0,0,0,0,0,0,0,0,0.2646965,0,0,0,0,1.035174,3.622032,0.2646965,0,0.2646965,5.269073,87.8177,0.1980591,0,0.2117572,0,3.886729
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.04122009,0.03081946,0.03081946,0,0,0,0.03081946,133.7469,0,0,0,0.04122009,0.03244154,0.03081946,0,0,0.7704777,3.860259,0.008778549,0,0.008778549,5.2774,87.9565,0.198056,0.03390141,0.03297607,0,3.901479
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7616992,3.86816,0,0,0,5.2774,87.9565,0.198056,0,0,0,3.86816
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7616992,3.86816,0,0,0,5.2774,87.9565,0.198056,0,0,0,3.86816
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,1.360809,1.360809,1.7,0,0.5202,1.360809,0,0,0,0,0,0,0,0.3391913,0.3222318,0.7616992,3.86816,0.3222318,0,0.3222318,5.583097,93.05142,0.1981248,1.496889,0,1.7,3.86816
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.2105796,0.2105796,0,0,0,0.2105796,0,0,2.775558E-17,0,0,0.2216627,0.2105796,0,0,0.4394674,4.158168,0,0.2216627,-0.2216627,5.349443,89.15721,0.1981248,0.2316376,0,0,4.158168
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6857593,3.936506,0,0,0,5.349443,89.15721,0.1981248,0,0,0,3.936506
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6857593,3.936506,0,0,0,5.349443,89.15721,0.1981248,0,0,0,3.936506
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6857593,3.936506,0,0,0,5.349443,89.15721,0.1981248,0,0,0,3.936506
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6857593,3.936506,0,0,0,5.349443,89.15721,0.1981248,0,0,0,3.936506
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.2909234,0.2909234,0,0,0,0.2909234,0,0,0,0,0,0.3062352,0.2909234,0,0,0.6857593,3.936506,0,0.3062352,-0.3062352,5.026643,83.77722,0.1981248,0.3200158,0,0,3.936506
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.3594324,0.3594324,0,0,0,0.3594324,0,0,0,0,0,0.3783498,0.3594324,0,0,1.026021,3.63027,0,0.3783498,-0.3783498,4.627828,77.1303,0.1981248,0.3953756,0,0,3.63027
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.3086758,0.3086758,0,0,0,0.3086758,0,0,5.551115E-17,0,0,0.3249219,0.3086758,0,0,1.446409,3.25192,0,0.3249219,-0.3249219,4.28533,71.42202,0.1981248,0.3395434,0,0,3.25192
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.03223326,0.0650574,0.0650574,0,0,0,0.0650574,49.54587,0,1.387779E-17,0,0.03223326,0.06848148,0.0650574,0,0,1.807434,2.926999,0,0.03624822,-0.03624822,4.247121,70.78521,0.1981248,0.07156315,0.02578661,0,2.959232
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3409671,0,0,0,0,0,0,0,0,0,0,0.3409671,0,0,0,0,1.847709,2.89075,0.3409671,0,0.3409671,4.57059,76.17636,0.1980059,0,0.2727737,0,3.231718
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6994091,0,0,0,0,0,0,0,0,0,0,0.6994091,0,0,0,0,1.506742,3.197621,0.6994091,0,0.6994091,5.234108,87.23496,0.1977624,0,0.5595273,0,3.89703
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,1.21908,1.453298,1.453298,1.062138,0,0.3460637,1.453298,83.88372,0,0,0,1.21908,0.411747,0.3911597,0,0,0.8073333,3.827089,0.8073333,0,0.8073333,6.000012,100,0.1978214,1.598628,0.9752643,1.7,5.046169
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.269447,0.9056443,0.9056443,0,0,0,0.9056443,140.1705,0.3161368,0,0,1.269447,0.9533098,0.9056443,0,0,0,4.553689,0,0,0,6.000012,100,0.1978214,0.9962088,1.015557,0,5.823135
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.553148,0.2421324,0.2421324,0,0,0,0.2421324,641.4457,1.298272,0,0,1.553148,0.2548762,0.2421324,0,0,0,4.553689,0,0,0,6.000012,100,0.1978214,0.2663456,1.242518,0,6.106837
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.69471,0,0,0,0,0,0,0,1.69471,0,0,1.69471,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1978214,0,1.355768,0,6.248399
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.495071,2.721845,2.721845,1.341845,0,0.4224238,2.721845,54.92859,0.04243977,0,0,1.495071,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1978214,2.99403,1.196057,1.7,6.04876
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,1.295303,1.067165,1.067165,0,0,0,1.067165,121.378,0.1719716,0,0,1.295303,1.123331,1.067165,0,0,0,4.553689,0,0,0,6.000012,100,0.1978214,1.173881,1.036242,0,5.848992
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.9187157,0,0,0,0,0,0,0,0.9187157,0,0,0.9187157,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1978214,0,0.7349725,0,5.472404
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.8051597,0.5307964,0.5307964,0,0,0,0.5307964,151.689,0.2464266,0,0,0.8051597,0.5587331,0.5307964,0,0,0,4.553689,0,0,0,6.000012,100,0.1978214,0.5838761,0.6441278,0,5.358849
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.4577906,1.075856,1.075856,0,0,0,1.075856,42.55128,0,0,0,0.4577906,1.13248,1.075856,0,0,0,4.553689,0,0.6746897,-0.6746897,5.288826,88.14693,0.1978214,1.183442,0.3662325,0,5.011479
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.03064139,0.9598967,0.9598967,0,0,0,0.9598967,3.192155,0,1.110223E-16,0,0.03064139,1.010418,0.9598967,0,0,0.7496551,3.878999,0,0.9797761,-0.9797761,4.256052,70.93406,0.1978214,1.055886,0.02451311,0,3.909641
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,1.323686,1.323686,1.7,0,0.5202,1.323686,0,0,0,0,0,0,0,0.3763141,0.3574984,1.838295,2.899223,0.3574984,0,0.3574984,4.595205,76.58659,0.1978976,1.456055,0,1.7,2.899223
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,2.553584,2.553584,1.7,0,0.5202,2.553584,0,0,0,0,0,0.8985099,0.8535843,0,0,1.480797,3.220972,0,0.8985099,-0.8985099,3.648092,60.80141,0.1978976,2.808943,0,1.7,3.220972
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.4393782,0.4393782,1.7,0,0.5202,0.4393782,0,0,0,0,0,0,0,1.260622,1.197591,2.479141,2.322462,1.197591,0,1.197591,4.784226,79.73695,0.1981522,0.4833161,0,1.7,2.322462
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.1421876,0.1421876,1.491188,0,0.4631944,0.1421876,0,0,0,0,0,0,0,1.349001,1.281551,1.281551,3.400293,1.281551,0,1.281551,6.000012,100,0.1982736,0.1564063,0,1.7,3.400293
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,0.6110489,0.6110489,0,0,0,0.6110489,0,0,1.110223E-16,0,0,0.6432093,0.6110489,0,0,0,4.553689,0,0.6432093,-0.6432093,5.32201,88.69999,0.1982736,0.6721538,0,0,4.553689
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.25532,0.25532,0,0,0,0.25532,0,0,5.551115E-17,0,0,0.2687579,0.25532,0,0,0.714677,3.91048,0,0.2687579,-0.2687579,5.038714,83.9784,0.1982736,0.280852,0,0,3.91048
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.2781066,0.2781066,0,0,0,0.2781066,0,0,5.551115E-17,0,0,0.2927437,0.2781066,0,0,1.013297,3.641722,0,0.2927437,-0.2927437,4.730135,78.83543,0.1982736,0.3059172,0,0,3.641722
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.1303305,0.1303305,0,0,0,0.1303305,0,0,2.775558E-17,0,0,0.13719,0.1303305,0,0,1.338568,3.348978,0,0.13719,-0.13719,4.585524,76.42525,0.1982736,0.1433636,0,0,3.348978
