Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.2827492,0.2827492,0,0,0,0.2827492,0,0,5.551115E-17,0,0,0.2976307,0.2827492,0,0,1.491001,3.211788,0,0.2976307,-0.2976307,4.271794,71.19642,0.1982736,0.3110241,0,0,3.211788
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.1613338,0.1613338,0,0,0,0.1613338,0,0,0,0,0,0.1698251,0.1613338,0,0,1.821702,2.914157,0,0.1698251,-0.1698251,4.092782,68.21291,0.1982736,0.1774672,0,0,2.914157
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.010396,2.744332,0,0,0,4.092782,68.21291,0.1982736,0,0,0,2.744332
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02979414,0.1793494,0.1793494,0,0,0,0.1793494,16.61234,0,0,0,0.02979414,0.1887888,0.1793494,0,0,2.010396,2.744332,0,0.1589947,-0.1589947,3.925187,65.41965,0.1982736,0.1972843,0.02383531,0,2.774126
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3552758,0.1212287,0.1212287,0,0,0,0.1212287,293.0624,0,0,0,0.3552758,0.1276092,0.1212287,0,0,2.187057,2.585337,0.2276666,0,0.2276666,4.141171,69.01937,0.1981947,0.1333516,0.2842206,0,2.940613
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.5058987,0.8849924,0.8849924,0,0,0,0.8849924,57.16418,0,0,0,0.5058987,0.9315709,0.8849924,0,0,1.959391,2.790237,0,0.4256723,-0.4256723,3.692473,61.54109,0.1981947,0.9734917,0.4047189,0,3.296136
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.7177218,1.009388,1.009388,0,0,0,1.009388,71.10461,0,0,0,0.7177218,1.062514,1.009388,0,0,2.43236,2.364565,0,0.3447924,-0.3447924,3.32903,55.48372,0.1981947,1.110327,0.5741774,0,3.082287
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.37862,0,0,0,0,0,0,0,0,0,0,1.37862,0,0,0,0,2.815463,2.019773,1.37862,0,1.37862,4.636903,77.28156,0.1977186,0,1.102896,0,3.398392
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,1.291469,1.366107,1.366107,1.504213,0,0.4667501,1.366107,94.5364,0,0,0,1.291469,0,0,0.1381055,0.1312002,1.436843,3.26053,1.422669,0,1.422669,5.986566,99.77589,0.1977987,1.502718,1.033175,1.7,4.551999
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.420325,2.123006,2.123006,0.787162,0,0.2709952,2.123006,66.90163,0,0,0,1.420325,1.406151,1.335844,0,0,0.01417399,4.540932,0.01417399,0,0.01417399,6.000012,100,0.1978009,2.335306,1.13626,1.7,5.961258
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.369272,2.54261,2.54261,1.241801,0,0.3951118,2.54261,53.85302,0,0,0,1.369272,1.369272,1.300809,0,0,0,4.553689,0,0,0,6.000012,100,0.1978009,2.796871,1.095418,1.7,5.922961
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.8797349,2.454815,2.454815,1.619067,0,0.4981053,2.454815,35.83712,1.110223E-16,0,0,0.8797349,0.8797349,0.8357482,0,0,0,4.553689,0,0,0,6.000012,100,0.1978009,2.700297,0.703788,1.7,5.433424
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.7563023,1.228488,1.228488,0,0,0,1.228488,61.56365,0,0,0,0.7563023,1.293146,1.228488,0,0,0,4.553689,0,0.5368434,-0.5368434,5.434129,90.56864,0.1978009,1.351337,0.6050419,0,5.309991
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.4002277,3.029214,3.029214,1.7,0,0.5202,3.029214,13.21226,0,0,0.2521353,0.4002277,1.399173,1.329214,0,0,0.5964926,4.016846,0,0.9989449,-0.9989449,4.381149,73.019,0.1978009,3.332135,0.3201821,1.7,4.417073
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2512771,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2512771,0,0,1.452632,1.38,1.706431,3.017901,1.631277,0,1.631277,5.928714,98.81171,0.197782,0,0.2010217,1.7,3.269178
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02839174,0,0,0,0,0,0,0,0,0,0,0.02839174,0,0,0,0,0.07515427,4.48605,0.02839174,0,0.02839174,5.955649,99.26062,0.1977722,0,0.02271339,0,4.514442
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,1.095518,1.095518,0,0,0,1.095518,0,0,2.220446E-16,0,0,1.153176,1.095518,0,0,0.04676252,4.511603,0,1.153176,-1.153176,4.740095,79.00142,0.1977722,1.205069,0,0,4.511603
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,1.642875,1.642875,1.7,0,0.5202,1.642875,0,0,0,0,0,0,0,0.05712479,0.05426855,1.32807,3.358426,0.05426855,0,0.05426855,4.791578,79.85947,0.1977836,1.807163,0,1.7,3.358426
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,1.337142,1.337142,1.7,0,0.5202,1.337142,0,0,0,0,0,0,0,0.362858,0.3447151,1.273801,3.407268,0.3447151,0,0.3447151,5.118604,85.30989,0.1978562,1.470856,0,1.7,3.407268
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,0.4927229,0.4927229,0,0,0,0.4927229,0,0,5.551115E-17,0,0,0.5186557,0.4927229,0,0,0.929086,3.717512,0,0.5186557,-0.5186557,4.571893,76.19806,0.1978562,0.5419952,0,0,3.717512
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.02623423,0.02623423,0,0,0,0.02623423,0,0,0,0,0,0.02761498,0.02623423,0,0,1.50537,3.198856,0,0.02761498,-0.02761498,4.542784,75.71291,0.1978562,0.02885765,0,0,3.198856
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.2179973,0.2179973,0,0,0,0.2179973,0,0,2.775558E-17,0,0,0.2294708,0.2179973,0,0,1.536053,3.171241,0,0.2294708,-0.2294708,4.3009,71.68153,0.1978562,0.239797,0,0,3.171241
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,0.5336514,0.5336514,0,0,0,0.5336514,0,0,0,0,0,0.5617383,0.5336514,0,0,1.791021,2.94177,0,0.5617383,-0.5617383,3.708776,61.81281,0.1978562,0.5870165,0,0,2.94177
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.415174,2.380032,0,0,0,3.708776,61.81281,0.1978562,0,0,0,2.380032
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.1478936,0.1478936,0,0,0,0.1478936,0,0,2.775558E-17,0,0,0.1556775,0.1478936,0,0,2.415174,2.380032,0,0.1556775,-0.1556775,3.544678,59.07784,0.1978562,0.162683,0,0,2.380032
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.4215452,0.4215452,0,0,0,0.4215452,0,0,5.551115E-17,0,0,0.4437318,0.4215452,0,0,2.58815,2.224354,0,0.4437318,-0.4437318,3.076943,51.28229,0.1978562,0.4636998,0,0,2.224354
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.1429641,0.1429641,0,0,0,0.1429641,0,0,2.775558E-17,0,0,0.1504885,0.1429641,0,0,3.081185,1.780622,0,0.1504885,-0.1504885,2.918314,48.63848,0.1978562,0.1572605,0,0,1.780622
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.02071107,0,0,0,0,0,0,0,0,0,0,0.02071107,0,0,0,0,3.248394,1.630134,0.02071107,0,0.02071107,2.937963,48.96595,0.1978491,0,0.01656886,0,1.650845
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3454733,1.339937,1.339937,1.7,0,0.5202,1.339937,25.78281,0,0,0,0.3454733,0,0,0.3600634,0.3420602,3.227683,1.648774,0.6875335,0,0.6875335,3.590214,59.83678,0.1979749,1.47393,0.2763786,1.7,1.994247
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3946874,1.759933,1.759933,1.7,0,0.5202,1.759933,22.42627,0,0,0,0.3946874,0.06308743,0.05993305,0,0,2.54015,2.267554,0.3316,0,0.3316,3.904798,65.07983,0.1980266,1.935926,0.3157499,1.7,2.662241
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3999783,1.731665,1.731665,1.7,0,0.5202,1.731665,23.0979,0,0,0,0.3999783,0.03333166,0.03166508,0,0,2.20855,2.565994,0.3666466,0,0.3666466,4.252629,70.87701,0.1980837,1.904832,0.3199826,1.7,2.965972
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,1.223231,0,0,0.6512341,0,0.2338869,0,0,0,0,0,1.223231,0,0,0.6512341,0.6186725,1.841903,2.895976,1.841903,0,1.841903,6.000012,100,0.1975736,0,0.9785846,1.7,4.119207
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,1.197028,0.7565746,0.7565746,0,0,0,0.7565746,158.2167,0.4006332,0,0,1.197028,0.7963943,0.7565746,0,0,0,4.553689,0,0,0,6.000012,100,0.1975736,0.8322321,0.9576221,0,5.750717
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.411864,2.034113,2.034113,0.6928422,0,0.2452459,2.034113,69.40932,0,0,0,1.411864,1.411864,1.341271,0,0,0,4.553689,0,0,0,6.000012,100,0.1975736,2.237525,1.129491,1.7,5.965553
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.786763,0,0,0,0,0,0,0,1.786763,0,0,1.786763,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1975736,0,1.42941,0,6.340452
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,1.25434,0,0,0,0,0,0,0,1.25434,0,0,1.25434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1975736,0,1.003472,0,5.808029
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.5976533,0.01341828,0.01341828,0,0,0,0.01341828,4454.023,0.5835288,0,0,0.5976533,0.01412451,0.01341828,0,0,0,4.553689,0,0,0,6.000012,100,0.1975736,0.01476011,0.4781227,0,5.151342
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.4807169,0,0,0,0,0,0,0,0.4807169,0,0,0.4807169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1975736,0,0.3845735,0,5.034406
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.1060324,0,0,0,0,0,0,0,0.1060324,0,0,0.1060324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1975736,0,0.08482594,0,4.659721
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.02259345,0.6402561,0.6402561,0,0,0,0.6402561,3.528815,0,1.110223E-16,0,0.02259345,0.6739538,0.6402561,0,0,0,4.553689,0,0.6513603,-0.6513603,5.313418,88.55679,0.1975736,0.7042817,0.01807476,0,4.576283
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7237337,3.902328,0,0,0,5.313418,88.55679,0.1975736,0,0,0,3.902328
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7237337,3.902328,0,0,0,5.313418,88.55679,0.1975736,0,0,0,3.902328
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.07402412,0.07402412,0,0,0,0.07402412,0,0,0,0,0,0.07792012,0.07402412,0,0,0.7237337,3.902328,0,0.07792012,-0.07792012,5.231283,87.18787,0.1975736,0.08142653,0,0,3.902328
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.1472518,0.1472518,0,0,0,0.1472518,0,0,0,0,0,0.1550018,0.1472518,0,0,0.8103116,3.824409,0,0.1550018,-0.1550018,5.067897,84.46478,0.1975736,0.1619769,0,0,3.824409
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9825359,3.669407,0,0,0,5.067897,84.46478,0.1975736,0,0,0,3.669407
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9825359,3.669407,0,0,0,5.067897,84.46478,0.1975736,0,0,0,3.669407
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9825359,3.669407,0,0,0,5.067897,84.46478,0.1975736,0,0,0,3.669407
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.2400817,0.2400817,0,0,0,0.2400817,0,0,2.775558E-17,0,0,0.2527176,0.2400817,0,0,0.9825359,3.669407,0,0.2527176,-0.2527176,4.801509,80.02499,0.1975736,0.2640899,0,0,3.669407
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.1829335,0.1829335,0,0,0,0.1829335,0,0,2.775558E-17,0,0,0.1925616,0.1829335,0,0,1.263333,3.416689,0,0.1925616,-0.1925616,4.598531,76.64203,0.1975736,0.2012269,0,0,3.416689
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.1292207,0.1292207,0,0,0,0.1292207,0,0,0,0,0,0.1360218,0.1292207,0,0,1.477291,3.224128,0,0.1360218,-0.1360218,4.455152,74.25238,0.1975736,0.1421428,0,0,3.224128
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,0.5803443,0.5803443,0,0,0,0.5803443,0,0,0,0,0,0.6108888,0.5803443,0,0,1.628426,3.088106,0,0.6108888,-0.6108888,3.811218,63.52018,0.1975736,0.6383787,0,0,3.088106
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.03190362,0.4524858,0.4524858,0,0,0,0.4524858,7.050746,0,5.551115E-17,0,0.03190362,0.4763008,0.4524858,0,0,2.307191,2.477217,0,0.4443972,-0.4443972,3.342782,55.71293,0.1975736,0.4977343,0.0255229,0,2.50912
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1756272,2.033146,2.033146,1.7,0,0.5202,2.033146,8.6382,1.110223E-16,0,0,0.1756272,0.3506801,0.3331461,0,0,2.800966,2.03282,0,0.1750529,-0.1750529,3.158261,52.63757,0.1975736,2.236461,0.1405018,1.7,2.208447
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.3099647,0.4329729,0.4329729,1.7,0,0.5202,0.4329729,71.58986,0,0,0,0.3099647,0,0,1.267027,1.203676,2.995469,1.857767,1.51364,0,1.51364,4.594226,76.57028,0.1977242,0.4762702,0.2479717,1.7,2.167732
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.4487311,2.377022,2.377022,1.7,0,0.5202,2.377022,18.87787,1.110223E-16,0,0,0.4487311,0.7126547,0.6770219,0,0,1.481829,3.220043,0,0.2639236,-0.2639236,4.316026,71.93362,0.1977242,2.614724,0.3589849,1.7,3.668774
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.7353176,1.643777,1.643777,1.7,0,0.5202,1.643777,44.73342,0,0,0,0.7353176,0,0,0.05622309,0.05341194,1.775077,2.95612,0.7887296,0,0.7887296,5.064281,84.40451,0.1978494,1.808155,0.5882542,1.7,3.691437
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.5340266,0,0,0,0,0,0,0,0,0,0,0.5340266,0,0,0,0,0.9863474,3.665976,0.5340266,0,0.5340266,5.570903,92.8482,0.1976683,0,0.4272213,0,4.200003
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3939734,0.1020654,0.1020654,0,0,0,0.1020654,386.0008,0,0,0,0.3939734,0.1074373,0.1020654,0,0,0.4523208,4.1466,0.286536,0,0.286536,5.842735,97.37872,0.1975713,0.112272,0.3151787,0,4.540574
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2992644,2.011253,2.011253,1.7,0,0.5202,2.011253,14.8795,5.551115E-17,0,0,0.2992644,0.3276347,0.311253,0,0,0.1657847,4.404483,0,0.02837031,-0.02837031,5.81283,96.8803,0.1975713,2.212378,0.2394115,1.7,4.703747
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.696158,0.8424892,0.8424892,0,0,0,0.8424892,82.63108,0,0,0,0.696158,0.8868307,0.8424892,0,0,0.1973073,4.376112,0,0.1906728,-0.1906728,5.611843,93.53053,0.1975713,0.9267381,0.5569264,0,5.07227
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3859743,0.4336144,0.4336144,0,0,0,0.4336144,89.01325,0,0,0,0.3859743,0.4564362,0.4336144,0,0,0.4091659,4.18544,0,0.07046192,-0.07046192,5.53757,92.29264,0.1975713,0.4769758,0.3087794,0,4.571414
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.3027079,0,0,0,0,0,0,0,0,0,0,0.3027079,0,0,0,0,0.487457,4.114978,0.3027079,0,0.3027079,5.824744,97.07887,0.1974689,0,0.2421663,0,4.417686
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.06366849,2.304328,2.304328,1.7,0,0.5202,2.304328,2.762996,1.110223E-16,0,0,0.06366849,0.6361345,0.6043278,0,0,0.1847491,4.387415,0,0.572466,-0.572466,5.221312,87.02168,0.1974689,2.53476,0.05093479,1.7,4.451083
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.03242581,1.38976,1.38976,1.7,0,0.5202,1.38976,2.333195,0,0,0,0.03242581,0,0,0.3102398,0.2947278,0.8208224,3.814949,0.3271536,0,0.3271536,5.531677,92.19443,0.1975354,1.528736,0.02594065,1.7,3.847375
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,1.225915,1.225915,0,0,0,1.225915,0,0,2.220446E-16,0,0,1.290437,1.225915,0,0,0.4936688,4.109387,0,1.290437,-1.290437,4.171437,69.52381,0.1975354,1.348506,0,0,4.109387
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.390027,0.390027,0,0,0,0.390027,0,0,5.551115E-17,0,0,0.4105547,0.390027,0,0,1.927487,2.81895,0,0.4105547,-0.4105547,3.738674,62.31111,0.1975354,0.4290297,0,0,2.81895
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.3874728,0.3874728,0,0,0,0.3874728,0,0,0,0,0,0.4078661,0.3874728,0,0,2.383659,2.408396,0,0.4078661,-0.4078661,3.308746,55.14565,0.1975354,0.4262201,0,0,2.408396
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.1274827,0.1274827,0,0,0,0.1274827,0,0,0,0,0,0.1341924,0.1274827,0,0,2.836844,2.00053,0,0.1341924,-0.1341924,3.167295,52.78814,0.1975354,0.140231,0,0,2.00053
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,0.5094885,0.5094885,0,0,0,0.5094885,0,0,1.110223E-16,0,0,0.5363037,0.5094885,0,0,2.985946,1.866337,0,0.5363037,-0.5363037,2.601981,43.36626,0.1975354,0.5604374,0,0,1.866337
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.09857988,0.09857988,0,0,0,0.09857988,0,0,1.387779E-17,0,0,0.1037683,0.09857988,0,0,3.58184,1.330033,0,0.1037683,-0.1037683,2.492599,41.54324,0.1975354,0.1084379,0,0,1.330033
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,0.4839828,0.4839828,0,0,0,0.4839828,0,0,1.110223E-16,0,0,0.5094556,0.4839828,0,0,3.697138,1.226265,0,0.5094556,-0.5094556,1.955586,32.59304,0.1975354,0.5323811,0,0,1.226265
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.01225399,0.01225399,0,0,0,0.01225399,0,0,1.734723E-18,0,0,0.01289893,0.01225399,0,0,4.263199,0.7168096,0,0.01289893,-0.01289893,1.941989,32.36642,0.1975354,0.01347939,0,0,0.7168096
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.1021662,0.1021662,0,0,0,0.1021662,0,0,1.387779E-17,0,0,0.1075434,0.1021662,0,0,4.277532,0.7039106,0,0.1075434,-0.1075434,1.828629,30.47708,0.1975354,0.1123828,0,0,0.7039106
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.0612618,0.0612618,0,0,0,0.0612618,0,0,0,0,0,0.06448611,0.0612618,0,0,4.397024,0.5963672,0,0.06448611,-0.06448611,1.760654,29.34418,0.1975354,0.06738798,0,0,0.5963672
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.2253603,0.2253603,0,0,0,0.2253603,0,0,2.775558E-17,0,0,0.2372214,0.2253603,0,0,4.468675,0.5318812,0,0.2372214,-0.2372214,1.510601,25.17663,0.1975354,0.2478963,0,0,0.5318812
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01352445,0.5795158,0.5795158,1.7,0,0.5202,0.5795158,2.333749,0,0,0,0.01352445,0,0,1.120484,1.06446,4.732255,0.2946598,1.077984,0,1.077984,2.533267,42.22103,0.1977589,0.6374674,0.01081956,1.7,0.3081842
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.4428977,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4428977,0,0,1.452632,1.38,3.65427,1.264846,1.822898,0,1.822898,4.262619,71.04352,0.1976758,0,0.3543182,1.7,1.707743
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.7960606,1.212259,1.212259,1.7,0,0.5202,1.212259,65.66751,0,0,0,0.7960606,0,0,0.4877406,0.4633536,1.831372,2.905454,1.259414,0,1.259414,5.457405,90.95657,0.197894,1.333485,0.6368484,1.7,3.701514
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,1.104308,1.423299,1.423299,0.9175664,0,0.3065956,1.423299,77.58794,0,0,0,1.104308,0.5323499,0.5057324,0,0,0.5719584,4.038927,0.5719584,0,0.5719584,6.000012,100,0.1979555,1.565629,0.8834466,1.7,5.143235
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.55986,0.1955896,0.1955896,0,0,0,0.1955896,797.517,1.353976,0,0,1.55986,0.2058837,0.1955896,0,0,0,4.553689,0,0,0,6.000012,100,0.1979555,0.2151485,1.247888,0,6.113549
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.628208,1.258612,1.258612,0.425,0,0.172125,1.258612,129.3653,0.750721,0,0,1.628208,0.8774865,0.8336121,0,0,0,4.553689,0,0,0,6.000012,100,0.1979555,1.384473,1.302566,1.7,6.181897
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.579302,1.037937,1.037937,0,0,0,1.037937,152.1578,0.4867369,0,0,1.579302,1.092566,1.037937,0,0,0,4.553689,0,0,0,6.000012,100,0.1979555,1.141731,1.263442,0,6.132991
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.463076,0.4877489,0.4877489,0,0,0,0.4877489,299.9651,0.9496564,0,0,1.463076,0.5134199,0.4877489,0,0,0,4.553689,0,0,0,6.000012,100,0.1979555,0.5365238,1.170461,0,6.016765
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,1.34794,0,0,0,0,0,0,0,1.34794,0,0,1.34794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1979555,0,1.078352,0,5.901629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,1.046336,1.265416,1.265416,0.425,0,0.172125,1.265416,82.68712,0.1616876,0,0,1.046336,0.8846484,0.840416,0,0,0,4.553689,0,0,0,6.000012,100,0.1979555,1.391958,0.8370689,1.7,5.600025
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.8925199,0.2149338,0.2149338,0,0,0,0.2149338,415.2535,0.6662739,0,0,0.8925199,0.226246,0.2149338,0,0,0,4.553689,0,0,0,6.000012,100,0.1979555,0.2364271,0.714016,0,5.446209
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.4138369,4.075365,3.08,1.7,0,0.5202,3.08,13.43626,2.220446E-16,0.9953645,1.402901,0.4138369,1.452632,1.38,0,0,0,4.553689,0,1.038795,-1.038795,4.905026,81.75027,0.1979555,4.482901,0.3310695,1.7,4.967526
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.04248536,2.136036,2.136036,1.7,0,0.5202,2.136036,1.988981,0,0,0,0.04248536,0.4589853,0.436036,0,0,1.154216,3.514894,0,0.4164999,-0.4164999,4.465997,74.43313,0.1979555,2.34964,0.03398829,1.7,3.557379
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,1.287341,1.287341,1.7,0,0.5202,1.287341,0,0,0,0,0,0,0,0.4126585,0.3920256,1.616994,3.098394,0.3920256,0,0.3920256,4.837905,80.63158,0.1980361,1.416076,0,1.7,3.098394
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,1.139924,1.139924,0,0,0,1.139924,0,0,2.220446E-16,0,0,1.19992,1.139924,0,0,1.224968,3.451217,0,1.19992,-1.19992,3.573078,59.55119,0.1980361,1.253916,0,0,3.451217
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.1864275,0.1864275,0,0,0,0.1864275,0,0,2.775558E-17,0,0,0.1962394,0.1864275,0,0,2.558213,2.251297,0,0.1962394,-0.1962394,3.366224,56.10361,0.1980361,0.2050702,0,0,2.251297
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.1602111,0.1602111,0,0,0,0.1602111,0,0,2.775558E-17,0,0,0.1686433,0.1602111,0,0,2.776257,2.055058,0,0.1686433,-0.1686433,3.188458,53.14086,0.1980361,0.1762322,0,0,2.055058
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.4075733,0.4075733,0,0,0,0.4075733,0,0,0,0,0,0.4290246,0.4075733,0,0,2.963638,1.886415,0,0.4290246,-0.4290246,2.736227,45.60368,0.1980361,0.4483307,0,0,1.886415
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.301162,0.301162,0,0,0,0.301162,0,0,0,0,0,0.3170126,0.301162,0,0,3.440332,1.45739,0,0.3170126,-0.3170126,2.402066,40.03435,0.1980361,0.3312782,0,0,1.45739
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.3151131,0.3151131,0,0,0,0.3151131,0,0,5.551115E-17,0,0,0.331698,0.3151131,0,0,3.792568,1.140378,0,0.331698,-0.331698,2.052425,34.20702,0.1980361,0.3466244,0,0,1.140378
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.1186846,0.1186846,0,0,0,0.1186846,0,0,1.387779E-17,0,0,0.1249312,0.1186846,0,0,4.161122,0.8086795,0,0.1249312,-0.1249312,1.920736,32.01221,0.1980361,0.1305531,0,0,0.8086795
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.387418,0.387418,0,0,0,0.387418,0,0,0,0,0,0.4078084,0.387418,0,0,4.299934,0.6837482,0,0.4078084,-0.4078084,1.490869,24.84776,0.1980361,0.4261598,0,0,0.6837482
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.01631435,0.01631435,0,0,0,0.01631435,0,0,0,0,0,0.017173,0.01631435,0,0,4.753055,0.2759399,0,0.017173,-0.017173,1.472767,24.54606,0.1980361,0.01794579,0,0,0.2759399
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.3005537,0.3005537,1.7,0,0.5202,0.3005537,0,0,0,0,0,0,0,1.399446,1.329474,4.772136,0.2587668,1.329474,0,1.329474,2.734016,45.56685,0.1982451,0.330609,0,1.7,0.2587668
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03783734,0.5892204,0.5892204,1.7,0,0.5202,0.5892204,6.421593,0,0,0,0.03783734,0,0,1.11078,1.055241,3.442662,1.455293,1.093078,0,1.093078,3.771001,62.8499,0.1984667,0.6481425,0.03026987,1.7,1.493131
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2834167,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2834167,0,0,1.452632,1.38,2.349584,2.439064,1.663417,0,1.663417,5.349057,89.15077,0.1984356,0,0.2267334,1.7,2.72248
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.5216702,0.5256156,0.5256156,0,0,0,0.5256156,99.24938,0,0,0,0.5216702,0.5532795,0.5256156,0,0,0.686167,3.936139,0,0.03160935,-0.03160935,5.315738,88.59545,0.1984356,0.5781771,0.4173361,0,4.457809
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.679916,0.3660425,0.3660425,0,0,0,0.3660425,185.7478,0,0,0,0.679916,0.3853079,0.3660425,0,0,0.7212885,3.904529,0.2946081,0,0.2946081,5.595227,93.2536,0.1983372,0.4026468,0.5439328,0,4.584445
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.270195,2.25312,2.25312,1.451781,0,0.4524362,2.25312,56.37494,2.220446E-16,0,0,1.270195,0.8435146,0.8013389,0,0,0.4266804,4.169677,0.4266804,0,0.4266804,6.000012,100,0.1984017,2.478432,1.016156,1.7,5.439872
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,1.011814,2.152504,2.152504,1.191281,0,0.3813196,2.152504,47.00637,0,0,0,1.011814,1.011814,0.9612232,0,0,0,4.553689,0,0,0,6.000012,100,0.1984017,2.367754,0.8094511,1.7,5.565503
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.318685,0.8653777,0.8653777,0,0,0,0.8653777,152.3826,0.4077608,0,0,1.318685,0.9109239,0.8653777,0,0,0,4.553689,0,0,0,6.000012,100,0.1984017,0.9519154,1.054948,0,5.872374
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,1.161241,0.6127523,0.6127523,0,0,0,0.6127523,189.5123,0.5162384,0,0,1.161241,0.6450024,0.6127523,0,0,0,4.553689,0,0,0,6.000012,100,0.1984017,0.6740275,0.9289926,0,5.71493
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.962545,1.018722,1.018722,0,0,0,1.018722,94.48553,0,0,0,0.962545,1.072339,1.018722,0,0,0,4.553689,0,0.109794,-0.109794,5.884279,98.07112,0.1984017,1.120594,0.770036,0,5.516234
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.7693077,0.496393,0.496393,0,0,0,0.496393,154.9796,0.1247954,0,0,0.7693077,0.5225189,0.496393,0,0,0.1219933,4.443895,0.1219933,0,0.1219933,6.000012,100,0.198361,0.5460323,0.6154462,0,5.213202
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.2239055,0.1711785,0.1711785,0,0,0,0.1711785,130.8023,0.04371753,0,0,0.2239055,0.1801879,0.1711785,0,0,0,4.553689,0,0,0,6.000012,100,0.198361,0.1882964,0.1791244,0,4.777595
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.05835107,1.316889,1.316889,1.261456,0,0.4004774,1.316889,4.430978,0,0,0,0.05835107,0.05835107,0.05543352,0,0,0,4.553689,0,0,0,6.000012,100,0.198361,1.448578,0.04668086,1.7,4.61204
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.03277968,0.7205478,0.7205478,0,0,0,0.7205478,4.549273,0,1.110223E-16,0,0.03277968,0.7584714,0.7205478,0,0,0,4.553689,0,0.7256917,-0.7256917,5.235066,87.25092,0.198361,0.7926026,0.02622375,0,4.586469
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,3.832786,3.08,1.7,0,0.5202,3.08,0,0,0.7527864,1.136065,0,1.452632,1.38,0,0,0.8063241,3.827997,0,1.452632,-1.452632,3.703858,61.73084,0.198361,4.216065,0,1.7,3.827997
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.420359,2.375366,1.38,0,1.38,5.013041,83.55051,0.1984247,0,0,1.7,2.375366
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,1.610127,1.610127,1.7,0,0.5202,1.610127,0,0,0,0,0,0,0,0.08987325,0.08537959,1.040359,3.617366,0.08537959,0,0.08537959,5.094039,84.90047,0.198442,1.771139,0,1.7,3.617366
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.2320573,0.2320573,0,0,0,0.2320573,0,0,0,0,0,0.2442709,0.2320573,0,0,0.9549796,3.694207,0,0.2442709,-0.2442709,4.836555,80.60909,0.198442,0.2552631,0,0,3.694207
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.1895669,0.1895669,0,0,0,0.1895669,0,0,2.775558E-17,0,0,0.1995441,0.1895669,0,0,1.226392,3.449936,0,0.1995441,-0.1995441,4.626217,77.10346,0.198442,0.2085235,0,0,3.449936
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.2947843,0.2947843,0,0,0,0.2947843,0,0,0,0,0,0.3102993,0.2947843,0,0,1.448107,3.250392,0,0.3102993,-0.3102993,4.299133,71.65207,0.198442,0.3242628,0,0,3.250392
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.1505978,0.1505978,0,0,0,0.1505978,0,0,0,0,0,0.158524,0.1505978,0,0,1.792884,2.940093,0,0.158524,-0.158524,4.132034,68.86709,0.198442,0.1656576,0,0,2.940093
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.969022,2.781569,0,0,0,4.132034,68.86709,0.198442,0,0,0,2.781569
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.1542717,0.1542717,0,0,0,0.1542717,0,0,2.775558E-17,0,0,0.1623913,0.1542717,0,0,1.969022,2.781569,0,0.1623913,-0.1623913,3.960858,66.01417,0.198442,0.1696989,0,0,2.781569
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.07024407,0.07024407,0,0,0,0.07024407,0,0,1.387779E-17,0,0,0.07394113,0.07024407,0,0,2.149457,2.619178,0,0.07394113,-0.07394113,3.882917,64.71516,0.198442,0.07726848,0,0,2.619178
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.2221077,0.2221077,0,0,0,0.2221077,0,0,0,0,0,0.2337976,0.2221077,0,0,2.231614,2.545237,0,0.2337976,-0.2337976,3.636473,60.60777,0.198442,0.2443185,0,0,2.545237
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01109426,0.03981018,0.03981018,0,0,0,0.03981018,27.86789,0,0,0,0.01109426,0.04190545,0.03981018,0,0,2.491389,2.311439,0,0.03081119,-0.03081119,3.603995,60.06647,0.198442,0.0437912,0.008875407,0,2.322533
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4748316,0.3921531,0.3921531,0,0,0,0.3921531,121.0832,0,0,0,0.4748316,0.4127927,0.3921531,0,0,2.525623,2.280628,0.06203893,0,0.06203893,3.662851,61.04739,0.1984214,0.4313684,0.3798653,0,2.75546
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.9550319,1.49112,1.49112,1.7,0,0.5202,1.49112,64.04796,0,0,0,0.9550319,0,0,0.20888,0.198436,2.463584,2.336463,1.153468,0,1.153468,4.757126,79.28528,0.1986051,1.640232,0.7640255,1.7,3.291495
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,1.202813,0.567045,0.567045,0.6689835,0,0.2387325,0.567045,212.1195,0,0,0,1.202813,0,0,0.1019385,0.09684155,1.310117,3.374584,1.299654,0,1.299654,5.990087,99.83458,0.1982974,0.6237495,0.9622504,1.7,4.577397
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.596258,0.413032,0.413032,0,0,0,0.413032,386.4732,1.151026,0,0,1.596258,0.4347705,0.413032,0,0,0.01046211,4.544273,0.01046211,0,0.01046211,6.000012,100,0.198294,0.4543352,1.277007,0,6.140531
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.710951,0,0,0,0,0,0,0,1.710951,0,0,1.710951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.198294,0,1.368761,0,6.26464
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.864156,1.587048,1.587048,0.425,0,0.172125,1.587048,117.4606,0.6409478,0,0,1.864156,1.223208,1.162048,0,0,0,4.553689,0,0,0,6.000012,100,0.198294,1.745752,1.491325,1.7,6.417845
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.36613,0,0,0,0,0,0,0,1.36613,0,0,1.36613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.198294,0,1.092904,0,5.919819
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.607162,3.153666,3.08,1.7,0,0.5202,3.08,52.18059,0.1545306,0.07366572,0.3890323,1.607162,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.198294,3.469032,1.28573,1.7,6.160851
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,1.317773,0.95776,0.95776,0,0,0,0.95776,137.589,0.3096043,0,0,1.317773,1.008168,0.95776,0,0,0,4.553689,0,0,0,6.000012,100,0.198294,1.053536,1.054218,0,5.871461
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.9134003,0.1887379,0.1887379,0,0,0,0.1887379,483.9517,0.7147288,0,0,0.9134003,0.1986715,0.1887379,0,0,0,4.553689,0,0,0,6.000012,100,0.198294,0.2076117,0.7307202,0,5.467089
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.3619881,0.5908887,0.5908887,0,0,0,0.5908887,61.26164,0,0,0,0.3619881,0.6219881,0.5908887,0,0,0,4.553689,0,0.26,-0.26,5.725948,95.43227,0.198294,0.6499776,0.2895905,0,4.915677
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.04080763,1.702074,1.702074,1.7,0,0.5202,1.702074,2.397523,0,0,0,0.04080763,0.002183617,0.002074436,0,0,0.2888889,4.293689,0.03862401,0,0.03862401,5.76259,96.04298,0.1982998,1.872282,0.0326461,1.7,4.334496
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,1.068268,1.068268,0,0,0,1.068268,0,0,0,0,0,1.124493,1.068268,0,0,0.2502649,4.328451,0,1.124493,-1.124493,4.577271,76.28769,0.1982998,1.175095,0,0,4.328451
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,2.524535,2.524535,1.7,0,0.5202,2.524535,0,0,0,0,0,0.8679316,0.824535,0,0,1.499701,3.203958,0,0.8679316,-0.8679316,3.66239,61.03972,0.1982998,2.776989,0,1.7,3.203958
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,2.522041,2.522041,1.7,0,0.5202,2.522041,0,0,0,0,0,0.8653061,0.8220407,0,0,2.464069,2.336026,0,0.8653061,-0.8653061,2.750278,45.83787,0.1982998,2.774245,0,1.7,2.336026
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.3893243,0.3893243,1.7,0,0.5202,0.3893243,0,0,0,0,0,0,0,1.310676,1.245142,3.425521,1.47072,1.245142,0,1.245142,3.931523,65.52525,0.1985329,0.4282568,0,1.7,1.47072
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.3006372,0.3006372,1.7,0,0.5202,0.3006372,0,0,0,0,0,0,0,1.399363,1.329395,2.180379,2.591348,1.329395,0,1.329395,5.192698,86.54478,0.1987373,0.3307009,0,1.7,2.591348
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.1754041,0.1754041,0,0,0,0.1754041,0,0,0,0,0,0.1846359,0.1754041,0,0,0.8509841,3.787803,0,0.1846359,-0.1846359,4.998074,83.30107,0.1987373,0.1929445,0,0,3.787803
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.056135,3.603167,0,0,0,4.998074,83.30107,0.1987373,0,0,0,3.603167
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.2211051,0.2211051,0,0,0,0.2211051,0,0,2.775558E-17,0,0,0.2327422,0.2211051,0,0,1.056135,3.603167,0,0.2327422,-0.2327422,4.752742,79.21222,0.1987373,0.2432156,0,0,3.603167
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.0825042,0.0825042,0,0,0,0.0825042,0,0,0,0,0,0.08684652,0.0825042,0,0,1.314738,3.370425,0,0.08684652,-0.08684652,4.661198,77.68648,0.1987373,0.09075462,0,0,3.370425
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.07454681,0.07454681,0,0,0,0.07454681,0,0,1.387779E-17,0,0,0.07847033,0.07454681,0,0,1.411234,3.283579,0,0.07847033,-0.07847033,4.578483,76.3079,0.1987373,0.08200149,0,0,3.283579
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.1974727,0.1974727,0,0,0,0.1974727,0,0,2.775558E-17,0,0,0.207866,0.1974727,0,0,1.498423,3.205108,0,0.207866,-0.207866,4.359373,72.65607,0.1987373,0.2172199,0,0,3.205108
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.0390644,0.4928983,0.4928983,0,0,0,0.4928983,7.925446,0,5.551115E-17,0,0.0390644,0.5188404,0.4928983,0,0,1.729385,2.997242,0,0.479776,-0.479776,3.853645,64.22729,0.1987373,0.5421882,0.03125152,0,3.036307
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3369296,0,0,0,0,0,0,0,0,0,0,0.3369296,0,0,0,0,2.26247,2.517466,0.3369296,0,0.3369296,4.173285,69.5546,0.1986259,0,0.2695437,0,2.854396
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.6274863,0.9342488,0.9342488,0,0,0,0.9342488,67.1648,0,0,0,0.6274863,0.9834198,0.9342488,0,0,1.92554,2.820703,0,0.3559334,-0.3559334,3.798098,63.3015,0.1986259,1.027674,0.5019891,0,3.448189
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,1.087163,0.359847,0.359847,0,0,0,0.359847,302.1181,0,0,0,1.087163,0.3787863,0.359847,0,0,2.321022,2.46477,0.7083766,0,0.7083766,4.470123,74.50189,0.1983922,0.3958317,0.8697303,0,3.551932
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.578291,0,0,0,0,0,0,0,0,0,0,1.578291,0,0,0,0,1.612645,3.102309,1.578291,0,1.578291,5.967421,99.45681,0.1978735,0,1.262632,0,4.680599
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.62736,2.464831,2.464831,1.084831,0,0.3522588,2.464831,66.02321,0.1403744,0,0,1.62736,1.452632,1.38,0,0,0.03435436,4.52277,0.03435436,0,0.03435436,6.000012,100,0.1978623,2.711314,1.301888,1.7,6.15013
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.660843,1.208508,1.208508,0,0,0,1.208508,137.4292,0.3887288,0,0,1.660843,1.272114,1.208508,0,0,0,4.553689,0,0,0,6.000012,100,0.1978623,1.329359,1.328674,0,6.214532
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.806661,0,0,0,0,0,0,0,1.806661,0,0,1.806661,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1978623,0,1.445329,0,6.36035
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.511544,0,0,0,0,0,0,0,1.511544,0,0,1.511544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1978623,0,1.209235,0,6.065233
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,1.295764,0.9619466,0.9619466,0,0,0,0.9619466,134.7023,0.2831887,0,0,1.295764,1.012575,0.9619466,0,0,0,4.553689,0,0,0,6.000012,100,0.1978623,1.058141,1.036611,0,5.849453
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.8861932,0.298886,0.298886,0,0,0,0.298886,296.4987,0.5715764,0,0,0.8861932,0.3146168,0.298886,0,0,0,4.553689,0,0,0,6.000012,100,0.1978623,0.3287746,0.7089546,0,5.439882
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.3553051,0.4164801,0.4164801,0,0,0,0.4164801,85.31143,0,0,0,0.3553051,0.4384001,0.4164801,0,0,0,4.553689,0,0.08309495,-0.08309495,5.912422,98.54018,0.1978623,0.4581281,0.2842441,0,4.908994
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.03470422,0.5667039,0.5667039,0,0,0,0.5667039,6.123871,0,0,0,0.03470422,0.5965304,0.5667039,0,0,0.09232773,4.470594,0,0.5618262,-0.5618262,5.320205,88.66991,0.1978623,0.6233743,0.02776337,0,4.505298
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.4688376,0.4688376,0,0,0,0.4688376,0,0,5.551115E-17,0,0,0.4935133,0.4688376,0,0,0.7165791,3.908768,0,0.4935133,-0.4935133,4.799997,79.99979,0.1978623,0.5157214,0,0,3.908768
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.264927,3.415254,0,0,0,4.799997,79.99979,0.1978623,0,0,0,3.415254
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.264927,3.415254,0,0,0,4.799997,79.99979,0.1978623,0,0,0,3.415254
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.4006695,0.4006695,0,0,0,0.4006695,0,0,0,0,0,0.4217574,0.4006695,0,0,1.264927,3.415254,0,0.4217574,-0.4217574,4.355425,72.59028,0.1978623,0.4407365,0,0,3.415254
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.1195817,0.1195817,0,0,0,0.1195817,0,0,1.387779E-17,0,0,0.1258755,0.1195817,0,0,1.733546,2.993497,0,0.1258755,-0.1258755,4.222741,70.37888,0.1978623,0.1315399,0,0,2.993497
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.4049691,0.4049691,0,0,0,0.4049691,0,0,5.551115E-17,0,0,0.4262832,0.4049691,0,0,1.873408,2.867622,0,0.4262832,-0.4262832,3.773399,62.88986,0.1978623,0.445466,0,0,2.867622
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.1652704,0.1652704,0,0,0,0.1652704,0,0,0,0,0,0.1739689,0.1652704,0,0,2.347056,2.441338,0,0.1739689,-0.1739689,3.59002,59.83354,0.1978623,0.1817975,0,0,2.441338
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.3659178,0.3659178,0,0,0,0.3659178,0,0,0,0,0,0.3851766,0.3659178,0,0,2.540355,2.26737,0,0.3851766,-0.3851766,3.184008,53.06669,0.1978623,0.4025096,0,0,2.26737
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.3880022,0.3880022,0,0,0,0.3880022,0,0,0,0,0,0.4084234,0.3880022,0,0,2.968329,1.882193,0,0.4084234,-0.4084234,2.753492,45.89144,0.1978623,0.4268025,0,0,1.882193
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.2341053,0.2341053,0,0,0,0.2341053,0,0,2.775558E-17,0,0,0.2464266,0.2341053,0,0,3.422133,1.473769,0,0.2464266,-0.2464266,2.493735,41.56217,0.1978623,0.2575158,0,0,1.473769
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.1750444,0.1750444,0,0,0,0.1750444,0,0,2.775558E-17,0,0,0.1842572,0.1750444,0,0,3.69594,1.227343,0,0.1842572,-0.1842572,2.299511,38.32511,0.1978623,0.1925488,0,0,1.227343
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.03043495,0.2764359,0.2764359,0,0,0,0.2764359,11.00977,0,0,0,0.03043495,0.2909852,0.2764359,0,0,3.90067,1.043086,0,0.2605502,-0.2605502,2.024867,33.74772,0.1978623,0.3040795,0.02434796,0,1.073521
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2755491,1.755912,1.755912,1.7,0,0.5202,1.755912,15.69265,0,0,0,0.2755491,0.05885484,0.0559121,0,0,4.190171,0.7825354,0.2166943,0,0.2166943,2.230441,37.17395,0.1978947,1.931503,0.2204393,1.7,1.058084
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3585305,0.7133433,0.7133433,1.7,0,0.5202,0.7133433,50.26058,0,0,0,0.3585305,0,0,0.9866567,0.9373239,3.973476,0.9775603,1.295854,0,1.295854,3.459797,57.66317,0.19811,0.7846776,0.2868244,1.7,1.336091
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.6270375,2.531759,2.531759,1.7,0,0.5202,2.531759,24.76687,0,0,0,0.6270375,0.8755357,0.8317589,0,0,2.677622,2.143829,0,0.2484981,-0.2484981,3.197857,53.2975,0.19811,2.784935,0.50163,1.7,2.770867
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,1.004943,0.9234133,0.9234133,1.7,0,0.5202,0.9234133,108.8292,0,0,0,1.004943,0,0,0.7765867,0.7377574,2.953731,1.895331,1.7427,0,1.7427,4.851128,80.85197,0.1981784,1.015755,0.8039544,1.7,2.900274
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.304507,0.02326335,0.02326335,0,0,0,0.02326335,5607.564,0.06898882,0,0,1.304507,0.02448773,0.02326335,0,0,1.21103,3.463762,1.21103,0,1.21103,6.000012,100,0.1977838,0.02558968,1.043606,0,4.768269
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,1.237489,0.4586307,0.4586307,0,0,0,0.4586307,269.8225,0.7547197,0,0,1.237489,0.4827692,0.4586307,0,0,0,4.553689,0,0,0,6.000012,100,0.1977838,0.5044938,0.9899911,0,5.791178
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.64523,2.111053,2.111053,0.7310534,0,0.2556776,2.111053,77.93407,0.1925984,0,0,1.64523,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1977838,2.322159,1.316184,1.7,6.198919
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.648128,1.463499,1.463499,0.425,0,0.172125,1.463499,112.6156,0.5549712,0,0,1.648128,1.093156,1.038499,0,0,0,4.553689,0,0,0,6.000012,100,0.1977838,1.609848,1.318502,1.7,6.201817
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,1.356755,0,0,0,0,0,0,0,1.356755,0,0,1.356755,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1977838,0,1.085404,0,5.910443
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.7197062,1.404259,1.404259,0.7205385,0,0.252807,1.404259,51.25166,1.110223E-16,0,0,0.7197062,0.7197062,0.6837209,0,0,0,4.553689,0,0,0,6.000012,100,0.1977838,1.544685,0.575765,1.7,5.273395
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3825874,1.199222,1.199222,0,0,0,1.199222,31.90297,0,0,0,0.3825874,1.262339,1.199222,0,0,0,4.553689,0,0.8797514,-0.8797514,5.072672,84.54437,0.1977838,1.319144,0.3060699,0,4.936276
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.0362734,0.7890782,0.7890782,0,0,0,0.7890782,4.596934,0,1.110223E-16,0,0.0362734,0.8306087,0.7890782,0,0,0.9775016,3.673938,0,0.7943353,-0.7943353,4.23537,70.58936,0.1977838,0.8679861,0.02901872,0,3.710211
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,1.415988,1.415988,1.7,0,0.5202,1.415988,0,0,0,0,0,0,0,0.2840123,0.2698117,1.860096,2.879602,0.2698117,0,0.2698117,4.491335,74.85544,0.1978376,1.557587,0,1.7,2.879602
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.590285,3.122433,1.38,0,1.38,5.800519,96.67511,0.1979011,0,0,1.7,3.122433
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,2.126687,2.126687,1.7,0,0.5202,2.126687,0,0,0,0,0,0.4491445,0.4266872,0,0,0.2102847,4.364433,0,0.4491445,-0.4491445,5.327078,88.78446,0.1979011,2.339356,0,1.7,4.364433
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.3474295,0.3474295,0,0,0,0.3474295,0,0,5.551115E-17,0,0,0.3657152,0.3474295,0,0,0.7093341,3.915288,0,0.3657152,-0.3657152,4.941581,82.35952,0.1979011,0.3821724,0,0,3.915288
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.3285276,0.3285276,0,0,0,0.3285276,0,0,5.551115E-17,0,0,0.3458185,0.3285276,0,0,1.115684,3.549573,0,0.3458185,-0.3458185,4.577056,76.28412,0.1979011,0.3613804,0,0,3.549573
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.499927,3.203754,0,0,0,4.577056,76.28412,0.1979011,0,0,0,3.203754
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.3836215,0.3836215,0,0,0,0.3836215,0,0,5.551115E-17,0,0,0.4038121,0.3836215,0,0,1.499927,3.203754,0,0.4038121,-0.4038121,4.151401,69.18987,0.1979011,0.4219837,0,0,3.203754
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.2454069,0.2454069,0,0,0,0.2454069,0,0,5.551115E-17,0,0,0.258323,0.2454069,0,0,1.948607,2.799942,0,0.258323,-0.258323,3.879104,64.65161,0.1979011,0.2699475,0,0,2.799942
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.235633,2.541619,0,0,0,3.879104,64.65161,0.1979011,0,0,0,2.541619
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.2346032,0.2346032,0,0,0,0.2346032,0,0,2.775558E-17,0,0,0.2469507,0.2346032,0,0,2.235633,2.541619,0,0.2469507,-0.2469507,3.618795,60.31314,0.1979011,0.2580635,0,0,2.541619
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.0198675,0.0198675,0,0,0,0.0198675,0,0,3.469447E-18,0,0,0.02091316,0.0198675,0,0,2.510023,2.294669,0,0.02091316,-0.02091316,3.596751,59.94573,0.1979011,0.02185425,0,0,2.294669
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.0167166,0.2868913,0.2868913,0,0,0,0.2868913,5.826806,0,0,0,0.0167166,0.3019908,0.2868913,0,0,2.533259,2.273756,0,0.2852742,-0.2852742,3.296046,54.93398,0.1979011,0.3155804,0.01337328,0,2.290472
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4659234,1.62305,1.62305,1.7,0,0.5202,1.62305,28.70666,0,0,0,0.4659234,0,0,0.07694982,0.07310233,2.850231,1.988481,0.5390258,0,0.5390258,3.80741,63.45671,0.1979845,1.785355,0.3727387,1.7,2.454405
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.8078009,1.520559,1.520559,1.7,0,0.5202,1.520559,53.12525,0,0,0,0.8078009,0,0,0.1794406,0.1704686,2.311205,2.473604,0.9782695,0,0.9782695,4.735478,78.92448,0.1981375,1.672615,0.6462407,1.7,3.281405
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.219746,1.023628,1.023628,1.131158,0,0.3649061,1.023628,119.1591,0,0,0,1.219746,0,0,0.1075301,0.1021536,1.332935,3.354047,1.3219,0,1.3219,5.989542,99.82551,0.1980596,1.125991,0.9757968,1.7,4.573793
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.561663,0.6182666,0.6182666,0,0,0,0.6182666,252.5872,0.8998197,0,0,1.561663,0.650807,0.6182666,0,0,0.01103598,4.543756,0.01103598,0,0.01103598,6.000012,100,0.1980561,0.6800933,1.24933,0,6.105419
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.843546,2.102985,2.102985,0.7229847,0,0.2534748,2.102985,87.66329,0.3909141,0,0,1.843546,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1980561,2.313283,1.474836,1.7,6.397234
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.9076,1.149118,1.149118,0,0,0,1.149118,166.0056,0.6980022,0,0,1.9076,1.209598,1.149118,0,0,0,4.553689,0,0,0,6.000012,100,0.1980561,1.26403,1.52608,0,6.461289
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.899251,2.32339,2.32339,0.9433905,0,0.3136456,2.32339,81.74483,0.4466199,0,0,1.899251,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1980561,2.55573,1.519401,1.7,6.45294
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.634085,1.02943,1.02943,0,0,0,1.02943,158.7369,0.5504745,0,0,1.634085,1.08361,1.02943,0,0,0,4.553689,0,0,0,6.000012,100,0.1980561,1.132372,1.307268,0,6.187774
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.357103,2.971778,2.971778,1.68253,0,0.5154307,2.971778,45.66637,0,0,0.1889561,1.357103,1.357103,1.289248,0,0,0,4.553689,0,0,0,6.000012,100,0.1980561,3.268956,1.085683,1.7,5.910792
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.8604103,1.526757,1.526757,0.7093667,0,0.2497571,1.526757,56.35544,0,0,0,0.8604103,0.8604103,0.8173898,0,0,0,4.553689,0,0,0,6.000012,100,0.1980561,1.679432,0.6883283,1.7,5.414099
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.4072903,0.01300417,0.01300417,0,0,0,0.01300417,3131.999,0.3936017,0,0,0.4072903,0.0136886,0.01300417,0,0,0,4.553689,0,0,0,6.000012,100,0.1980561,0.01430458,0.3258322,0,4.960979
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.04469807,2.117604,2.117604,1.7,0,0.5202,2.117604,2.110785,5.551115E-17,0,0,0.04469807,0.4395832,0.417604,0,0,0,4.553689,0,0.3948851,-0.3948851,5.583766,93.06259,0.1980561,2.329365,0.03575846,1.7,4.598387
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,1.002026,1.002026,0,0,0,1.002026,0,0,0,0,0,1.054764,1.002026,0,0,0.4387612,4.158804,0,1.054764,-1.054764,4.471948,74.53231,0.1980561,1.102228,0,0,4.158804
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,1.672418,1.672418,1.7,0,0.5202,1.672418,0,0,0,0,0,0,0,0.02758149,0.02620241,1.610721,3.10404,0.02620241,0,0.02620241,4.496806,74.94661,0.1980613,1.83966,0,1.7,3.10404
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.376449,0.376449,1.7,0,0.5202,0.376449,0,0,0,0,0,0,0,1.323551,1.257373,1.584519,3.127622,1.257373,0,1.257373,5.689655,94.82738,0.1982856,0.4140939,0,1.7,3.127622
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.4250408,0.4250408,0,0,0,0.4250408,0,0,5.551115E-17,0,0,0.4474114,0.4250408,0,0,0.3271453,4.259258,0,0.4474114,-0.4474114,5.218042,86.96719,0.1982856,0.4675449,0,0,4.259258
