Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8242691,3.811847,0,0,0,5.218042,86.96719,0.1982856,0,0,0,3.811847
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.520913,0.520913,0,0,0,0.520913,0,0,0,0,0,0.5483295,0.520913,0,0,0.8242691,3.811847,0,0.5483295,-0.5483295,4.640052,77.33404,0.1982856,0.5730043,0,0,3.811847
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.08779344,0.08779344,0,0,0,0.08779344,0,0,1.387779E-17,0,0,0.09241415,0.08779344,0,0,1.433524,3.263517,0,0.09241415,-0.09241415,4.542639,75.71049,0.1982856,0.09657279,0,0,3.263517
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.5014294,0.5014294,0,0,0,0.5014294,0,0,0,0,0,0.5278204,0.5014294,0,0,1.536206,3.171103,0,0.5278204,-0.5278204,3.986267,66.43765,0.1982856,0.5515723,0,0,3.171103
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,0.6099105,0.6099105,0,0,0,0.6099105,0,0,1.110223E-16,0,0,0.642011,0.6099105,0,0,2.122674,2.643283,0,0.642011,-0.642011,3.309528,55.15869,0.1982856,0.6709015,0,0,2.643283
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.170417,0.170417,0,0,0,0.170417,0,0,2.775558E-17,0,0,0.1793863,0.170417,0,0,2.836019,2.001272,0,0.1793863,-0.1793863,3.120438,52.0072,0.1982856,0.1874587,0,0,2.001272
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.035337,1.821885,0,0,0,3.120438,52.0072,0.1982856,0,0,0,1.821885
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02189665,0,0,0,0,0,0,0,0,0,0,0.02189665,0,0,0,0,3.035337,1.821885,0.02189665,0,0.02189665,3.141211,52.35342,0.1982785,0,0.01751732,0,1.843782
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.4242384,0.7856717,0.7856717,0,0,0,0.7856717,53.99691,0,0,0,0.4242384,0.8270228,0.7856717,0,0,3.013441,1.841592,0,0.4027844,-0.4027844,2.716639,45.27723,0.1982785,0.8642388,0.3393907,0,2.265831
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.8590716,1.38611,1.38611,1.7,0,0.5202,1.38611,61.97717,0,0,0,0.8590716,0,0,0.3138904,0.2981958,3.460979,1.438808,1.157267,0,1.157267,3.814519,63.5752,0.1984627,1.524721,0.6872573,1.7,2.29788
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,1.175204,0,0,1.187903,0,0.3803975,0,0,-2.220446E-16,0,0,1.175204,0,0,1.187903,1.128508,2.303711,2.480349,2.303711,0,2.303711,6.000012,100,0.198097,0,0.940163,1.7,3.655552
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.572989,2.318166,2.318166,0.9381662,0,0.3122194,2.318166,67.85489,0.1203575,0,0,1.572989,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.198097,2.549983,1.258391,1.7,6.126678
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.732459,2.59763,2.59763,1.21763,0,0.388513,2.59763,66.69382,0.2798271,0,0,1.732459,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.198097,2.857393,1.385967,1.7,6.286148
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.650927,0,0,0,0,0,0,0,1.650927,0,0,1.650927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.198097,0,1.320741,0,6.204616
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.62318,0.9439269,0.9439269,0,0,0,0.9439269,171.9604,0.6295729,0,0,1.62318,0.9936072,0.9439269,0,0,0,4.553689,0,0,0,6.000012,100,0.198097,1.03832,1.298544,0,6.176869
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.432694,0.7265393,0.7265393,0,0,0,0.7265393,197.1942,0.6679155,0,0,1.432694,0.7647782,0.7265393,0,0,0,4.553689,0,0,0,6.000012,100,0.198097,0.7991932,1.146155,0,5.986382
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,1.29708,1.865249,1.865249,0.633023,0,0.2289153,1.865249,69.53924,0,0,0,1.29708,1.29708,1.232226,0,0,0,4.553689,0,0,0,6.000012,100,0.198097,2.051774,1.037664,1.7,5.850769
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.907459,2.167927,2.167927,1.305841,0,0.4125946,2.167927,41.85838,0,0,0,0.907459,0.907459,0.8620861,0,0,0,4.553689,0,0,0,6.000012,100,0.198097,2.38472,0.7259672,1.7,5.461148
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.4232851,0.05200119,0.05200119,0,0,0,0.05200119,813.9911,0.368547,0,0,0.4232851,0.0547381,0.05200119,0,0,0,4.553689,0,0,0,6.000012,100,0.198097,0.05720131,0.3386281,0,4.976974
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03987775,0,0,0,0,0,0,0,0.03987775,0,0,0.03987775,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.198097,0,0.0319022,0,4.593567
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,0.4992079,0.4992079,0,0,0,0.4992079,0,0,1.110223E-16,0,0,0.5254819,0.4992079,0,0,0,4.553689,0,0.5254819,-0.5254819,5.446105,90.76824,0.198097,0.5491287,0,0,4.553689
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,2.632918,2.632918,1.7,0,0.5202,2.632918,0,0,0,0,0,0.9820189,0.932918,0,0,0.5838688,4.028207,0,0.9820189,-0.9820189,4.410966,73.51596,0.198097,2.89621,0,1.7,4.028207
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,2.714274,2.714274,1.7,0,0.5202,2.714274,0,0,4.440892E-16,0,0,1.067657,1.014274,0,0,1.675001,3.046188,0,1.067657,-1.067657,3.285557,54.75917,0.198097,2.985702,0,1.7,3.046188
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.4261187,0.4261187,1.7,0,0.5202,0.4261187,0,0,0,0,0,0,0,1.273881,1.210187,2.861287,1.978531,1.210187,0,1.210187,4.433641,73.89388,0.1983341,0.4687305,0,1.7,1.978531
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.4092076,0.4092076,1.7,0,0.5202,0.4092076,0,0,0,0,0,0,0,1.290792,1.226253,1.6511,3.067699,1.226253,0,1.226253,5.596967,93.28259,0.1985657,0.4501283,0,1.7,3.067699
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4248468,4.171327,0,0,0,5.596967,93.28259,0.1985657,0,0,0,4.171327
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4248468,4.171327,0,0,0,5.596967,93.28259,0.1985657,0,0,0,4.171327
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4248468,4.171327,0,0,0,5.596967,93.28259,0.1985657,0,0,0,4.171327
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.389258,0.389258,0,0,0,0.389258,0,0,5.551115E-17,0,0,0.4097452,0.389258,0,0,0.4248468,4.171327,0,0.4097452,-0.4097452,5.165058,86.08412,0.1985657,0.4281838,0,0,4.171327
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.3415864,0.3415864,0,0,0,0.3415864,0,0,5.551115E-17,0,0,0.3595646,0.3415864,0,0,0.8801193,3.761582,0,0.3595646,-0.3595646,4.786043,79.76723,0.1985657,0.375745,0,0,3.761582
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.1798843,0.1798843,0,0,0,0.1798843,0,0,2.775558E-17,0,0,0.1893519,0.1798843,0,0,1.279636,3.402017,0,0.1893519,-0.1893519,4.586449,76.44066,0.1985657,0.1978727,0,0,3.402017
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03914978,0.0008326048,0.0008326048,0,0,0,0.0008326048,4702.084,0,0,0,0.03914978,0.0008764261,0.0008326048,0,0,1.490026,3.212665,0.03827335,0,0.03827335,4.622758,77.04581,0.1985534,0.0009158653,0.03131982,0,3.251815
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1765332,0.6621329,0.6621329,0,0,0,0.6621329,26.66129,0,1.110223E-16,0,0.1765332,0.696982,0.6621329,0,0,1.451753,3.247111,0,0.5204488,-0.5204488,4.074157,67.90248,0.1985534,0.7283462,0.1412265,0,3.423644
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.5043511,0.6766543,0.6766543,0,0,0,0.6766543,74.53601,0,1.110223E-16,0,0.5043511,0.7122676,0.6766543,0,0,2.03003,2.726662,0,0.2079165,-0.2079165,3.854994,64.24976,0.1985534,0.7443197,0.4034809,0,3.231013
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.7001445,1.480049,1.480049,1.7,0,0.5202,1.480049,47.30549,0,0,0,0.7001445,0,0,0.2199511,0.2089535,2.261048,2.518746,0.909098,0,0.909098,4.71744,78.62383,0.1986951,1.628054,0.5601156,1.7,3.21889
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,1.019843,0.8180972,0.8180972,1.133599,0,0.3655725,0.8180972,124.6604,0,0,0,1.019843,0,0,0.3155015,0.2997264,1.35195,3.336934,1.31957,0,1.31957,5.969293,99.48802,0.1986192,0.899907,0.8158745,1.7,4.356777
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.8120617,0.1457098,0.1457098,0,0,0,0.1457098,557.3145,0.6263025,0,0,0.8120617,0.1533787,0.1457098,0,0,0.03238042,4.524547,0.03238042,0,0.03238042,6.000012,100,0.1986088,0.1602807,0.6496493,0,5.336608
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.6646761,0.1555634,0.1555634,0,0,0,0.1555634,427.2702,0.5009252,0,0,0.6646761,0.163751,0.1555634,0,0,0,4.553689,0,0,0,6.000012,100,0.1986088,0.1711198,0.5317409,0,5.218365
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1791798,0,0,0,0,0,0,0,0.1791798,0,0,0.1791798,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1986088,0,0.1433438,0,4.732869
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1925759,1.824795,1.824795,1.641848,0,0.5043244,1.824795,10.55329,1.94289E-16,0,0,0.1925759,0.1925759,0.1829471,0,0,0,4.553689,0,0,0,6.000012,100,0.1986088,2.007274,0.1540607,1.7,4.746265
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.505104,0.5664294,0.5664294,0,0,0,0.5664294,89.17333,0,0,0,0.505104,0.5962415,0.5664294,0,0,0,4.553689,0,0.0911375,-0.0911375,5.903944,98.39888,0.1986088,0.6230723,0.4040832,0,5.058793
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.2265539,0.4253873,0.4253873,0,0,0,0.4253873,53.25828,0,0,0,0.2265539,0.4477761,0.4253873,0,0,0.1012639,4.462552,0,0.2212222,-0.2212222,5.670756,94.51241,0.1986088,0.467926,0.1812432,0,4.689106
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.05619603,1.126586,1.126586,0,0,0,1.126586,4.988171,0,0,0,0.05619603,1.18588,1.126586,0,0,0.3470663,4.241329,0,1.129684,-1.129684,4.479965,74.66592,0.1986088,1.239245,0.04495683,0,4.297525
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.03308962,1.950446,1.950446,1.7,0,0.5202,1.950446,1.696516,1.665335E-16,0,0,0.03308962,0.2636274,0.250446,0,0,1.602271,3.111645,0,0.2305377,-0.2305377,4.236957,70.6158,0.1986088,2.145491,0.0264717,1.7,3.144735
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,2.482297,2.482297,1.7,0,0.5202,2.482297,0,0,0,0,0,0.8234705,0.782297,0,0,1.858424,2.881108,0,0.8234705,-0.8234705,3.368942,56.14893,0.1986088,2.730527,0,1.7,2.881108
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,2.780178,2.780178,1.7,0,0.5202,2.780178,0,0,0,0,0,1.13703,1.080178,0,0,2.773391,2.057637,0,1.13703,-1.13703,2.170408,36.17339,0.1986088,3.058196,0,1.7,2.057637
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,4.036757,0.9206074,1.38,0,1.38,3.479591,57.99306,0.1986692,0,0,1.7,0.9206074
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.2466524,0.2466524,1.699284,0,0.5200045,0.2466524,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.656757,2.162607,1.38,0,1.38,4.788774,79.81274,0.198849,0.2713177,0,1.7,2.162607
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.4279413,0.4279413,1.7,0,0.5202,0.4279413,0,0,0,0,0,0,0,1.272059,1.208456,1.276757,3.404608,1.208456,0,1.208456,5.935215,98.92006,0.1990815,0.4707354,0,1.7,3.404608
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.1597621,0.1597621,0,0,0,0.1597621,0,0,0,0,0,0.1681707,0.1597621,0,0,0.06830142,4.492218,0,0.1681707,-0.1681707,5.757948,95.96561,0.1990815,0.1757383,0,0,4.492218
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,0.6545915,0.6545915,0,0,0,0.6545915,0,0,0,0,0,0.6890437,0.6545915,0,0,0.2551577,4.324047,0,0.6890437,-0.6890437,5.031632,83.86037,0.1990815,0.7200507,0,0,4.324047
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.020762,3.635003,0,0,0,5.031632,83.86037,0.1990815,0,0,0,3.635003
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.3741584,0.3741584,0,0,0,0.3741584,0,0,5.551115E-17,0,0,0.3938509,0.3741584,0,0,1.020762,3.635003,0,0.3938509,-0.3938509,4.616477,76.94113,0.1990815,0.4115742,0,0,3.635003
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.1560235,0.1560235,0,0,0,0.1560235,0,0,2.775558E-17,0,0,0.1642352,0.1560235,0,0,1.458374,3.241152,0,0.1642352,-0.1642352,4.443358,74.05582,0.1990815,0.1716258,0,0,3.241152
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.3751722,0.3751722,0,0,0,0.3751722,0,0,5.551115E-17,0,0,0.3949181,0.3751722,0,0,1.640858,3.076917,0,0.3949181,-0.3949181,4.027078,67.11783,0.1990815,0.4126894,0,0,3.076917
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.0360675,0.1273194,0.1273194,0,0,0,0.1273194,28.32837,0,0,0,0.0360675,0.1340204,0.1273194,0,0,2.079655,2.681999,0,0.09795288,-0.09795288,3.923826,65.39697,0.1990815,0.1400513,0.028854,0,2.718066
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2845078,1.379899,1.379899,1.7,0,0.5202,1.379899,20.61802,0,0,0,0.2845078,0,0,0.3201007,0.3040957,2.188492,2.584046,0.5886035,0,0.5886035,4.482224,74.70359,0.1991802,1.517889,0.2276063,1.7,2.868554
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1346084,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1346084,0,0,1.452632,1.38,1.599888,3.113789,1.514608,0,1.514608,5.919108,98.6516,0.1991962,0,0.1076867,1.7,3.248398
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2228526,1.937718,1.937718,1.7,0,0.5202,1.937718,11.50078,0,0,0,0.2228526,0.2502299,0.2377184,0,0,0.08528004,4.476937,0,0.02737721,-0.02737721,5.89025,98.17064,0.1991962,2.13149,0.1782821,1.7,4.69979
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.692564,0.003124889,0.003124889,0,0,0,0.003124889,22162.83,0.5735754,0,0,0.692564,0.003289357,0.003124889,0,0,0.1156992,4.44956,0.1156992,0,0.1156992,6.000012,100,0.1991595,0.003437378,0.5540512,0,5.142124
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.5111516,0.3007924,0.3007924,0,0,0,0.3007924,169.935,0.194528,0,0,0.5111516,0.3166236,0.3007924,0,0,0,4.553689,0,0,0,6.000012,100,0.1991595,0.3308716,0.4089212,0,5.06484
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.6595125,0,0,0,0,0,0,0,0.6595125,0,0,0.6595125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1991595,0,0.52761,0,5.213202
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.6666725,1.316018,1.316018,0.6826786,0,0.2424713,1.316018,50.65833,1.110223E-16,0,0,0.6666725,0.6666725,0.6333388,0,0,0,4.553689,0,0,0,6.000012,100,0.1991595,1.447619,0.533338,1.7,5.220361
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.6980584,1.134091,1.134091,0,0,0,1.134091,61.55221,0,0,0,0.6980584,1.19378,1.134091,0,0,0,4.553689,0,0.4957221,-0.4957221,5.477475,91.29107,0.1991595,1.247501,0.5584467,0,5.251747
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.5200216,0.6192532,0.6192532,0,0,0,0.6192532,83.97561,0,1.110223E-16,0,0.5200216,0.6518455,0.6192532,0,0,0.5508024,4.057967,0,0.1318238,-0.1318238,5.338521,88.97517,0.1991595,0.6811785,0.4160173,0,4.577989
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.06279983,1.709842,1.709842,1.7,0,0.5202,1.709842,3.672844,0,0,0,0.06279983,0.01036024,0.009842227,0,0,0.6972733,3.926143,0.0524396,0,0.0524396,5.388269,89.80431,0.199167,1.880826,0.05023987,1.7,3.988943
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.2053031,0,0,0,0,0,0,0,0,0,0,0.2053031,0,0,0,0,0.6448336,3.973339,0.2053031,0,0.2053031,5.583037,93.05042,0.1991019,0,0.1642425,0,4.178642
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.04113209,0,0,0,0,0,0,0,0,0,0,0.04113209,0,0,0,0,0.4395305,4.158112,0.04113209,0,0.04113209,5.622058,93.70078,0.1990889,0,0.03290567,0,4.199244
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.01607567,0.01607567,0,0,0,0.01607567,0,0,0,0,0,0.01692175,0.01607567,0,0,0.3983985,4.19513,0,0.01692175,-0.01692175,5.604221,93.4035,0.1990889,0.01768323,0,0,4.19513
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4172004,4.178208,0,0,0,5.604221,93.4035,0.1990889,0,0,0,4.178208
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.3090717,0.3090717,0,0,0,0.3090717,0,0,5.551115E-17,0,0,0.3253386,0.3090717,0,0,0.4172004,4.178208,0,0.3253386,-0.3253386,5.261284,87.68789,0.1990889,0.3399789,0,0,4.178208
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.4585803,0.4585803,0,0,0,0.4585803,0,0,5.551115E-17,0,0,0.4827161,0.4585803,0,0,0.7786878,3.85287,0,0.4827161,-0.4827161,4.752457,79.20745,0.1990889,0.5044383,0,0,3.85287
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.07333261,0.07333261,0,0,0,0.07333261,0,0,0,0,0,0.07719222,0.07333261,0,0,1.315039,3.370154,0,0.07719222,-0.07719222,4.671089,77.85133,0.1990889,0.08066586,0,0,3.370154
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.400808,3.292962,0,0,0,4.671089,77.85133,0.1990889,0,0,0,3.292962
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.05464415,0.05464415,0,0,0,0.05464415,0,0,0,0,0,0.05752015,0.05464415,0,0,1.400808,3.292962,0,0.05752015,-0.05752015,4.610457,76.8408,0.1990889,0.06010856,0,0,3.292962
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.2239398,0.2239398,0,0,0,0.2239398,0,0,2.775558E-17,0,0,0.2357261,0.2239398,0,0,1.464719,3.235441,0,0.2357261,-0.2357261,4.36198,72.69952,0.1990889,0.2463338,0,0,3.235441
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.2468908,0.2468908,0,0,0,0.2468908,0,0,0,0,0,0.2598851,0.2468908,0,0,1.726637,2.999715,0,0.2598851,-0.2598851,4.088037,68.13381,0.1990889,0.2715799,0,0,2.999715
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.05696804,0.05696804,0,0,0,0.05696804,0,0,6.938894E-18,0,0,0.05996636,0.05696804,0,0,2.015399,2.73983,0,0.05996636,-0.05996636,4.024827,67.08031,0.1990889,0.06266484,0,0,2.73983
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.1400826,0.1400826,0,0,0,0.1400826,0,0,0,0,0,0.1474553,0.1400826,0,0,2.082028,2.679864,0,0.1474553,-0.1474553,3.869395,64.48979,0.1990889,0.1540908,0,0,2.679864
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01467224,0.2086727,0.2086727,0,0,0,0.2086727,7.031222,0,2.775558E-17,0,0.01467224,0.2196555,0.2086727,0,0,2.245867,2.532408,0,0.2049832,-0.2049832,3.653324,60.88861,0.1990889,0.2295399,0.01173779,0,2.547081
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.32104,0.1007419,0.1007419,0,0,0,0.1007419,318.6758,0,0,0,0.32104,0.1060441,0.1007419,0,0,2.473626,2.327425,0.2149959,0,0.2149959,3.857287,64.28799,0.1990208,0.1108161,0.256832,0,2.648465
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4669622,1.331799,1.331799,1.7,0,0.5202,1.331799,35.06252,-5.551115E-17,0,0,0.4669622,0,0,0.3682012,0.3497911,2.25863,2.520922,0.8167533,0,0.8167533,4.632127,77.20197,0.1991537,1.464979,0.3735698,1.7,2.987884
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.7213725,1.99979,1.99979,1.7,0,0.5202,1.99979,36.07241,0,0,0,0.7213725,0.3155683,0.2997899,0,0,1.441877,3.256,0.4058042,0,0.4058042,5.017107,83.61829,0.1992111,2.199769,0.577098,1.7,3.977372
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.770799,0.8913252,0.8913252,0,0,0,0.8913252,86.47787,0,1.110223E-16,0,0.770799,0.9382371,0.8913252,0,0,1.036073,3.621223,0,0.1674381,-0.1674381,4.840612,80.6767,0.1992111,0.9804578,0.6166392,0,4.392023
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.9953407,0.1059817,0.1059817,0,0,0,0.1059817,939.163,0,0,0,0.9953407,0.1115597,0.1059817,0,0,1.222115,3.453785,0.8837811,0,0.8837811,5.67904,94.65048,0.198932,0.1165799,0.7962726,0,4.449126
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.412029,1.794211,1.794211,0.7742012,0,0.2674569,1.794211,78.69914,0,0,0,1.412029,1.073695,1.02001,0,0,0.3383341,4.249188,0.3383341,0,0.3383341,6.000012,100,0.1989799,1.973632,1.129623,1.7,5.661217
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.36171,1.65249,1.65249,0.425,0,0.172125,1.65249,82.40354,0.06961562,0,0,1.36171,1.292095,1.22749,0,0,0,4.553689,0,0,0,6.000012,100,0.1989799,1.817739,1.089368,1.7,5.915399
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.510483,0.5088717,0.5088717,0,0,0,0.5088717,296.8299,0.974829,0,0,1.510483,0.5356544,0.5088717,0,0,0,4.553689,0,0,0,6.000012,100,0.1989799,0.5597588,1.208387,0,6.064172
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,1.105061,0.334631,0.334631,0,0,0,0.334631,330.2328,0.7528179,0,0,1.105061,0.3522431,0.334631,0,0,0,4.553689,0,0,0,6.000012,100,0.1989799,0.3680941,0.8840488,0,5.65875
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.752006,0.4422861,0.4422861,0,0,0,0.4422861,170.027,0.2864417,0,0,0.752006,0.4655644,0.4422861,0,0,0,4.553689,0,0,0,6.000012,100,0.1989799,0.4865147,0.6016048,0,5.305695
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.3529595,2.289051,2.289051,1.7,0,0.5202,2.289051,15.41947,1.110223E-16,0,0,0.3529595,0.6200539,0.5890512,0,0,0,4.553689,0,0.2670944,-0.2670944,5.71847,95.30764,0.1989799,2.517956,0.2823676,1.7,4.906649
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02951474,0,0,0,0,0,0,0,0,0,0,0.02951474,0,0,0,0,0.2967716,4.286594,0.02951474,0,0.02951474,5.74647,95.77431,0.1989706,0,0.02361179,0,4.316109
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,2.103845,2.103845,1.7,0,0.5202,2.103845,0,0,0,0,0,0.4250996,0.4038447,0,0,0.2672568,4.313158,0,0.4250996,-0.4250996,5.298376,88.30608,0.1989706,2.314229,0,1.7,4.313158
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,3.412019,3.08,1.7,0,0.5202,3.08,0,0,0.3320187,0.6732206,0,1.452632,1.38,0,0,0.7395898,3.888058,0,1.452632,-1.452632,3.767167,62.786,0.1989706,3.753221,0,1.7,3.888058
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,2.475111,2.475111,1.7,0,0.5202,2.475111,0,0,0,0,0,0.8159062,0.7751109,0,0,2.353625,2.435426,0,0.8159062,-0.8159062,2.907127,48.45201,0.1989706,2.722622,0,1.7,2.435426
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.4026187,0.4026187,1.7,0,0.5202,0.4026187,0,0,0,0,0,0,0,1.297381,1.232512,3.260187,1.61952,1.232512,0,1.232512,4.076391,67.9397,0.1991943,0.4428806,0,1.7,1.61952
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.027675,2.728781,1.38,0,1.38,5.385573,89.75938,0.1992524,0,0,1.7,2.728781
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.4711713,0.4711713,0,0,0,0.4711713,0,0,5.551115E-17,0,0,0.4959698,0.4711713,0,0,0.647675,3.970781,0,0.4959698,-0.4959698,4.862775,81.0461,0.1992524,0.5182884,0,0,3.970781
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.198753,3.474812,0,0,0,4.862775,81.0461,0.1992524,0,0,0,3.474812
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.41849,0.41849,0,0,0,0.41849,0,0,5.551115E-17,0,0,0.4405157,0.41849,0,0,1.198753,3.474812,0,0.4405157,-0.4405157,4.398431,73.30704,0.1992524,0.460339,0,0,3.474812
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,0.5644616,0.5644616,0,0,0,0.5644616,0,0,0,0,0,0.5941702,0.5644616,0,0,1.688215,3.034296,0,0.5941702,-0.5941702,3.772121,62.86855,0.1992524,0.6209078,0,0,3.034296
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.3833159,0.3833159,0,0,0,0.3833159,0,0,0,0,0,0.4034905,0.3833159,0,0,2.348404,2.440126,0,0.4034905,-0.4034905,3.346804,55.77996,0.1992524,0.4216475,0,0,2.440126
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.1039588,0.1039588,0,0,0,0.1039588,0,0,0,0,0,0.1094303,0.1039588,0,0,2.796726,2.036635,0,0.1094303,-0.1094303,3.231455,53.85747,0.1992524,0.1143546,0,0,2.036635
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.04087044,0.5523787,0.5523787,0,0,0,0.5523787,7.398988,0,0,0,0.04087044,0.5814513,0.5523787,0,0,2.918315,1.927205,0,0.5405808,-0.5405808,2.661633,44.36045,0.1992524,0.6076166,0.03269635,0,1.968075
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3427518,3.1581,3.08,1.7,0,0.5202,3.08,11.12831,2.220446E-16,0.07809973,0.3939097,0.3427518,1.452632,1.38,0,0,3.518961,1.386624,0,1.10988,-1.10988,1.491717,24.86189,0.1992524,3.47391,0.2742015,1.7,1.729376
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.8320758,1.600978,1.600978,1.7,0,0.5202,1.600978,51.97297,0,0,0,0.8320758,0,0,0.09902194,0.09407084,4.752161,0.2767444,0.9261466,0,0.9261466,2.370337,39.50553,0.1993867,1.761076,0.6656606,1.7,1.10882
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.8226436,0.5857905,0.5857905,1.7,0,0.5202,0.5857905,140.4331,0,0,0,0.8226436,0,0,1.114209,1.058499,3.826014,1.110276,1.881142,0,1.881142,4.154945,69.24895,0.199405,0.6443696,0.6581149,1.7,1.93292
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.8306001,0.9213685,0.9213685,1.7,0,0.5202,0.9213685,90.14852,0,0,0,0.8306001,0,0,0.7786316,0.7397,1.944871,2.803305,1.5703,0,1.5703,5.644662,94.07751,0.1995203,1.013505,0.66448,1.7,3.633905
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,1.067368,0.8109516,0.8109516,0,0,0,0.8109516,131.6192,0,0,0,1.067368,0.8536332,0.8109516,0,0,0.3745714,4.216575,0.213735,0,0.213735,5.847429,97.45695,0.1994536,0.8920467,0.8538946,0,5.283943
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.611152,0.557859,0.557859,0,0,0,0.557859,288.8098,0.8630953,0,0,1.611152,0.58722,0.557859,0,0,0.1608364,4.408936,0.1608364,0,0.1608364,6.000012,100,0.1994033,0.6136449,1.288921,0,6.020088
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.461741,1.451936,1.451936,0.425,0,0.172125,1.451936,100.6754,0.3807564,0,0,1.461741,1.080985,1.026936,0,0,0,4.553689,0,0,0,6.000012,100,0.1994033,1.597129,1.169393,1.7,6.01543
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,1.155476,0,0,0,0,0,0,0,1.155476,0,0,1.155476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1994033,0,0.9243807,0,5.709165
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.9668947,0.7949098,0.7949098,0,0,0,0.7949098,121.6358,0.1301475,0,0,0.9668947,0.8367471,0.7949098,0,0,0,4.553689,0,0,0,6.000012,100,0.1994033,0.8744007,0.7735158,0,5.520584
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.5737764,1.872982,1.872982,1.327894,0,0.4186152,1.872982,30.63438,0,0,0,0.5737764,0.5737764,0.5450876,0,0,0,4.553689,0,0,0,6.000012,100,0.1994033,2.06028,0.4590212,1.7,5.127465
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.3033079,1.80384,1.80384,1.515698,0,0.4698854,1.80384,16.81457,5.551115E-17,0,0,0.3033079,0.3033079,0.2881425,0,0,0,4.553689,0,0,0,6.000012,100,0.1994033,1.984224,0.2426463,1.7,4.856997
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03874522,1.046967,1.046967,0,0,0,1.046967,3.700711,0,0,0,0.03874522,1.10207,1.046967,0,0,0,4.553689,0,1.063325,-1.063325,4.879169,81.31932,0.1994033,1.151663,0.03099617,0,4.592434
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,1.304788,1.304788,1.7,0,0.5202,1.304788,0,0,0,0,0,0,0,0.3952124,0.3754518,1.181472,3.490364,0.3754518,0,0.3754518,5.235354,87.25572,0.1994738,1.435266,0,1.7,3.490364
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,3.422545,3.08,1.7,0,0.5202,3.08,0,0,0.3425446,0.6847991,0,1.452632,1.38,0,0,0.8060204,3.828271,0,1.452632,-1.452632,3.704146,61.73564,0.1994738,3.764799,0,1.7,3.828271
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,1.660847,1.660847,1.7,0,0.5202,1.660847,0,0,0,0,0,0,0,0.0391531,0.03719544,2.420055,2.375639,0.03719544,0,0.03719544,3.739433,62.32375,0.1994807,1.826932,0,1.7,2.375639
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.1231805,0.1231805,1.575812,0,0.4862967,0.1231805,0,0,0,0,0,0,0,1.452632,1.38,2.38286,2.409115,1.38,0,1.38,5.048615,84.14342,0.199596,0.1354986,0,1.7,2.409115
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.3757699,0.3757699,0,0,0,0.3757699,0,0,0,0,0,0.3955472,0.3757699,0,0,1.00286,3.651115,0,0.3955472,-0.3955472,4.631672,77.19438,0.199596,0.4133468,0,0,3.651115
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.1934272,0.1934272,0,0,0,0.1934272,0,0,2.775558E-17,0,0,0.2036076,0.1934272,0,0,1.442357,3.255568,0,0.2036076,-0.2036076,4.417051,73.61736,0.199596,0.21277,0,0,3.255568
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.04625501,0.04625501,0,0,0,0.04625501,0,0,0,0,0,0.04868948,0.04625501,0,0,1.668588,3.05196,0,0.04868948,-0.04868948,4.365727,72.76198,0.199596,0.05088051,0,0,3.05196
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.3810681,0.3810681,0,0,0,0.3810681,0,0,5.551115E-17,0,0,0.4011244,0.3810681,0,0,1.722687,3.003271,0,0.4011244,-0.4011244,3.942905,65.71496,0.199596,0.419175,0,0,3.003271
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.2687334,0.2687334,0,0,0,0.2687334,0,0,5.551115E-17,0,0,0.2828773,0.2687334,0,0,2.168381,2.602146,0,0.2828773,-0.2828773,3.644727,60.74532,0.199596,0.2956068,0,0,2.602146
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.207163,0.207163,0,0,0,0.207163,0,0,2.775558E-17,0,0,0.2180663,0.207163,0,0,2.482689,2.319269,0,0.2180663,-0.2180663,3.414865,56.91429,0.199596,0.2278793,0,0,2.319269
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.3962935,0.3962935,0,0,0,0.3962935,0,0,5.551115E-17,0,0,0.417151,0.3962935,0,0,2.724985,2.101203,0,0.417151,-0.417151,2.975149,49.58571,0.199596,0.4359228,0,0,2.101203
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04279125,0.2419479,0.2419479,0,0,0,0.2419479,17.68615,0,0,0,0.04279125,0.254682,0.2419479,0,0,3.188486,1.684052,0,0.2118907,-0.2118907,2.751796,45.86318,0.199596,0.2661426,0.034233,0,1.726843
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3769773,1.013215,1.013215,0,0,0,1.013215,37.20606,0,0,0,0.3769773,1.066542,1.013215,0,0,3.42392,1.472161,0,0.6895645,-0.6895645,2.024931,33.74879,0.199596,1.114536,0.3015818,0,1.849138
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.6729421,1.409757,1.409757,1.7,0,0.5202,1.409757,47.7346,0,0,0,0.6729421,0,0,0.2902426,0.2757305,4.190103,0.7825963,0.9486725,0,0.9486725,2.924921,48.74859,0.1997403,1.550733,0.5383537,1.7,1.455538
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.798107,1.142164,1.142164,1.7,0,0.5202,1.142164,69.87674,0,0,0,0.798107,0,0,0.5578359,0.5299442,3.24143,1.636402,1.328051,0,1.328051,4.184821,69.74688,0.1999293,1.25638,0.6384856,1.7,2.434509
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.9643976,0.7507367,0.7507367,1.652269,0,0.5071695,0.7507367,128.4602,0,0,0,0.9643976,0,0,0.9015325,0.8564559,1.913379,2.831648,1.820854,0,1.820854,5.912234,98.53704,0.1999421,0.8258103,0.7715181,1.7,3.796045
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.9943684,1.568131,1.568131,0.7113806,0,0.2503069,1.568131,63.41105,6.938894E-17,0,0,0.9943684,0.9018427,0.8567505,0,0,0.09252571,4.470416,0.09252571,0,0.09252571,6.000012,100,0.1999548,1.724944,0.7954947,1.7,5.464784
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,1.063609,1.392143,1.392143,0.425,0,0.172125,1.392143,76.40085,0.04556397,0,0,1.063609,1.018045,0.9671426,0,0,0,4.553689,0,0,0,6.000012,100,0.1999548,1.531357,0.8508871,1.7,5.617298
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.344468,1.551532,1.551532,0.425,0,0.172125,1.551532,86.65424,0.1586452,0,0,1.344468,1.185823,1.126532,0,0,0,4.553689,0,0,0,6.000012,100,0.1999548,1.706685,1.075575,1.7,5.898157
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.8181068,0.3227885,0.3227885,0,0,0,0.3227885,253.4498,0.4783294,0,0,0.8181068,0.3397774,0.3227885,0,0,0,4.553689,0,0,0,6.000012,100,0.1999548,0.3550674,0.6544855,0,5.371796
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.5120676,0.5769012,0.5769012,0,0,0,0.5769012,88.76175,0,0,0,0.5120676,0.6072644,0.5769012,0,0,0,4.553689,0,0.09519683,-0.09519683,5.899666,98.32757,0.1999548,0.6345913,0.4096541,0,5.065756
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.4704816,0.1353928,0.1353928,0,0,0,0.1353928,347.494,0.2221887,0,0,0.4704816,0.1425187,0.1353928,0,0,0.1057743,4.458492,0.1057743,0,0.1057743,6.000012,100,0.199922,0.148932,0.3763853,0,4.928974
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2822886,1.173285,1.173285,0,0,0,1.173285,24.05967,0,2.220446E-16,0,0.2822886,1.235037,1.173285,0,0,0,4.553689,0,0.9527488,-0.9527488,4.995727,83.26194,0.199922,1.290614,0.2258309,0,4.835978
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.02092674,0,0,0,0,0,0,0,0,0,0,0.02092674,0,0,0,0,1.05861,3.60094,0.02092674,0,0.02092674,5.015579,83.59283,0.1999155,0,0.01674139,0,3.621867
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,1.699349,1.699349,1.7,0,0.5202,1.699349,0,0,0,0,0,0,0,0.0006506842,0.0006181499,1.037683,3.619774,0.0006181499,0,0.0006181499,5.016166,83.6026,0.1999156,1.869284,0,1.7,3.619774
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,1.301207,1.301207,1.7,0,0.5202,1.301207,0,5.551115E-17,0,0,0,0,0,0.398793,0.3788534,1.037065,3.620331,0.3788534,0,0.3788534,5.375577,89.59278,0.1999857,1.431328,0,1.7,3.620331
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.0932612,0.0932612,0,0,0,0.0932612,0,0,1.387779E-17,0,0,0.09816969,0.0932612,0,0,0.6582116,3.961298,0,0.09816969,-0.09816969,5.272098,87.86812,0.1999857,0.1025873,0,0,3.961298
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,0.7022398,0.7022398,0,0,0,0.7022398,0,0,1.110223E-16,0,0,0.7391998,0.7022398,0,0,0.767289,3.863129,0,0.7391998,-0.7391998,4.492913,74.88173,0.1999857,0.7724637,0,0,3.863129
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.1789739,0.1789739,0,0,0,0.1789739,0,0,2.775558E-17,0,0,0.1883935,0.1789739,0,0,1.588622,3.123929,0,0.1883935,-0.1883935,4.294329,71.572,0.1999857,0.1968713,0,0,3.123929
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.1818843,0.1818843,0,0,0,0.1818843,0,0,2.775558E-17,0,0,0.1914572,0.1818843,0,0,1.797948,2.935535,0,0.1914572,-0.1914572,4.092515,68.20845,0.1999857,0.2000727,0,0,2.935535
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.1253575,0.1253575,0,0,0,0.1253575,0,0,2.775558E-17,0,0,0.1319553,0.1253575,0,0,2.010678,2.744078,0,0.1319553,-0.1319553,3.953422,65.89024,0.1999857,0.1378933,0,0,2.744078
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.09305392,0.09305392,0,0,0,0.09305392,0,0,1.387779E-17,0,0,0.09795149,0.09305392,0,0,2.157295,2.612123,0,0.09795149,-0.09795149,3.850172,64.1694,0.1999857,0.1023593,0,0,2.612123
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.26613,2.514172,0,0,0,3.850172,64.1694,0.1999857,0,0,0,2.514172
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.3474527,0.3474527,0,0,0,0.3474527,0,0,5.551115E-17,0,0,0.3657396,0.3474527,0,0,2.26613,2.514172,0,0.3657396,-0.3657396,3.464648,57.74403,0.1999857,0.3821979,0,0,2.514172
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.3173392,0.3173392,0,0,0,0.3173392,0,0,5.551115E-17,0,0,0.3340412,0.3173392,0,0,2.672508,2.148432,0,0.3340412,-0.3340412,3.112538,51.87553,0.1999857,0.3490731,0,0,2.148432
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01257091,0,0,0,0,0,0,0,0,0,0,0.01257091,0,0,0,0,3.043665,1.814391,0.01257091,0,0.01257091,3.124464,52.0743,0.1999818,0,0.01005673,0,1.826962
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.4309839,1.984571,1.984571,1.7,0,0.5202,1.984571,21.71673,0,0,0,0.4309839,0.2995484,0.284571,0,0,3.031094,1.825705,0.1314355,0,0.1314355,3.249155,54.15247,0.1999997,2.183028,0.3447871,1.7,2.256688
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.8601116,2.791435,2.791435,1.7,0,0.5202,2.791435,30.81252,0,0,0,0.8601116,1.148879,1.091435,0,0,2.899658,1.943996,0,0.2887673,-0.2887673,2.944767,49.07935,0.1999997,3.070578,0.6880893,1.7,2.804108
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.275471,2.050224,2.050224,1.7,0,0.5202,2.050224,62.21131,0,0,0,1.275471,0.3686564,0.3502236,0,0,3.220511,1.655229,0.9068146,0,0.9068146,3.805047,63.41732,0.2001235,2.255246,1.020377,1.7,2.9307
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,1.171066,0,0,1.202769,0,0.3844559,0,0,0,0,0,1.171066,0,0,1.202769,1.14263,2.313696,2.471362,2.313696,0,2.313696,6.000012,100,0.1997733,0,0.9368529,1.7,3.642428
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.545927,0.8488133,0.8488133,0,0,0,0.8488133,182.128,0.6524393,0,0,1.545927,0.8934877,0.8488133,0,0,0,4.553689,0,0,0,6.000012,100,0.1997733,0.9336947,1.236742,0,6.099616
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.797023,1.187996,1.187996,0,0,0,1.187996,151.2651,0.5465015,0,0,1.797023,1.250522,1.187996,0,0,0,4.553689,0,0,0,6.000012,100,0.1997733,1.306795,1.437619,0,6.350712
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,1.292078,0.5484716,0.5484716,0,0,0,0.5484716,235.5779,0.7147391,0,0,1.292078,0.5773385,0.5484716,0,0,0,4.553689,0,0,0,6.000012,100,0.1997733,0.6033188,1.033662,0,5.845767
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,1.023757,0,0,0,0,0,0,0,1.023757,0,0,1.023757,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1997733,0,0.8190054,0,5.577446
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,1.130602,1.415264,1.415264,0.425,0,0.172125,1.415264,79.88626,0.08821822,0,0,1.130602,1.042383,0.9902643,0,0,0,4.553689,0,0,0,6.000012,100,0.1997733,1.556791,0.9044814,1.7,5.68429
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.709426,2.701047,2.701047,1.7,0,0.5202,2.701047,26.26485,2.220446E-16,0,0,0.709426,1.053734,1.001047,0,0,0,4.553689,0,0.3443076,-0.3443076,5.63708,93.95114,0.1997733,2.971152,0.5675409,1.7,5.263115
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.3227504,0.2694387,0.2694387,0,0,0,0.2694387,119.7862,0,0,0,0.3227504,0.2836197,0.2694387,0,0,0.382564,4.209382,0.03913066,0,0.03913066,5.674202,94.56985,0.1997613,0.2963826,0.2582003,0,4.532132
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.04555224,2.431649,2.431649,1.7,0,0.5202,2.431649,1.873307,0,0,0,0.04555224,0.7701567,0.7316488,0,0,0.3434333,4.244599,0,0.7246044,-0.7246044,4.910402,81.83987,0.1997613,2.674814,0.03644179,1.7,4.290151
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,1.39266,1.39266,1.7,0,0.5202,1.39266,0,0,0,0,0,0,0,0.3073402,0.2919732,1.148549,3.519994,0.2919732,0,0.2919732,5.187393,86.45637,0.199815,1.531926,0,1.7,3.519994
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,1.828409,1.828409,1.7,0,0.5202,1.828409,0,0,0,0,0,0.1351677,0.1284093,0,0,0.8565761,3.78277,0,0.1351677,-0.1351677,5.044913,84.08172,0.199815,2.01125,0,1.7,3.78277
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.0596309,0.0596309,0,0,0,0.0596309,0,0,0,0,0,0.06276937,0.0596309,0,0,1.006763,3.647603,0,0.06276937,-0.06276937,4.978748,82.97897,0.199815,0.06559399,0,0,3.647603
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.4847918,0.4847918,0,0,0,0.4847918,0,0,5.551115E-17,0,0,0.5103071,0.4847918,0,0,1.076506,3.584833,0,0.5103071,-0.5103071,4.440837,74.01381,0.199815,0.533271,0,0,3.584833
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.3448965,0.3448965,0,0,0,0.3448965,0,0,0,0,0,0.363049,0.3448965,0,0,1.643514,3.074526,0,0.363049,-0.363049,4.05815,67.6357,0.199815,0.3793862,0,0,3.074526
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,0.5721103,0.5721103,0,0,0,0.5721103,0,0,1.110223E-16,0,0,0.6022214,0.5721103,0,0,2.046902,2.711477,0,0.6022214,-0.6022214,3.423353,57.05577,0.199815,0.6293213,0,0,2.711477
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.4023697,0.4023697,0,0,0,0.4023697,0,0,5.551115E-17,0,0,0.4235471,0.4023697,0,0,2.716037,2.109256,0,0.4235471,-0.4235471,2.976895,49.61483,0.199815,0.4426067,0,0,2.109256
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.2541827,0.2541827,0,0,0,0.2541827,0,0,0,0,0,0.2675608,0.2541827,0,0,3.186645,1.685709,0,0.2675608,-0.2675608,2.694862,44.91427,0.199815,0.279601,0,0,1.685709
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.06722799,0.06722799,0,0,0,0.06722799,0,0,1.387779E-17,0,0,0.07076631,0.06722799,0,0,3.483934,1.418148,0,0.07076631,-0.07076631,2.620267,43.67104,0.199815,0.07395079,0,0,1.418148
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.05793556,0.05793556,0,0,0,0.05793556,0,0,6.938894E-18,0,0,0.0609848,0.05793556,0,0,3.562564,1.347382,0,0.0609848,-0.0609848,2.555984,42.59964,0.199815,0.06372911,0,0,1.347382
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.3650089,0.3650089,0,0,0,0.3650089,0,0,5.551115E-17,0,0,0.3842199,0.3650089,0,0,3.630325,1.286397,0,0.3842199,-0.3842199,2.15098,35.8496,0.199815,0.4015097,0,0,1.286397
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02198122,0.0040017,0.0040017,0,0,0,0.0040017,549.2971,0,0,0,0.02198122,0.004212316,0.0040017,0,0,4.057235,0.902177,0.01776891,0,0.01776891,2.167838,36.13055,0.1998096,0.004401871,0.01758498,0,0.9241583
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.249201,0,0,0,0,0,0,0,0,0,0,0.249201,0,0,0,0,4.039466,0.9181691,0.249201,0,0.249201,2.40425,40.07076,0.1997329,0,0.1993608,0,1.16737
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3615197,1.086262,1.086262,1.7,0,0.5202,1.086262,33.28107,0,0,0,0.3615197,0,0,0.6137378,0.5830509,3.790266,1.14245,0.9445706,0,0.9445706,3.300349,55.0057,0.1998893,1.194888,0.2892158,1.7,1.50397
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.4055315,1.114473,1.114473,1.7,0,0.5202,1.114473,36.38776,0,0,0,0.4055315,0,0,0.5855275,0.5562512,2.845695,1.992563,0.9617827,0,0.9617827,4.212776,70.21279,0.2000463,1.22592,0.3244252,1.7,2.398095
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.3016325,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3016325,0,0,1.452632,1.38,1.883912,2.858168,1.681633,0,1.681633,5.808113,96.80168,0.2000085,0,0.241306,1.7,3.159801
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3925131,1.433305,1.433305,1.252584,0,0.3980553,1.433305,27.38517,0,0,0,0.3925131,0.1902334,0.1807217,0,0,0.2022797,4.371637,0.2022797,0,0.2022797,6.000012,100,0.2000358,1.576636,0.3140105,1.7,4.76415
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1428622,0.1238645,0.1238645,0,0,0,0.1238645,115.3375,0.01247849,0,0,0.1428622,0.1303837,0.1238645,0,0,0,4.553689,0,0,0,6.000012,100,0.2000358,0.1362509,0.1142897,0,4.696551
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.15973,0.1130312,0.1130312,0,0,0,0.1130312,141.315,0.0407498,0,0,0.15973,0.1189802,0.1130312,0,0,0,4.553689,0,0,0,6.000012,100,0.2000358,0.1243343,0.127784,0,4.713419
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1897786,1.091088,1.091088,0,0,0,1.091088,17.39352,0,0,0,0.1897786,1.148514,1.091088,0,0,0,4.553689,0,0.9587355,-0.9587355,4.989416,83.15677,0.2000358,1.200197,0.1518229,0,4.743468
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.3235462,1.814831,1.814831,1.7,0,0.5202,1.814831,17.8279,0,0,0,0.3235462,0.1208743,0.1148306,0,0,1.065262,3.594954,0.2026719,0,0.2026719,5.181687,86.36128,0.2000631,1.996314,0.258837,1.7,3.9185
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1638333,0,0,0,0,0,0,0,0,0,0,0.1638333,0,0,0,0,0.8625898,3.777358,0.1638333,0,0.1638333,5.337113,88.95171,0.2000129,0,0.1310667,0,3.941191
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2705443,2.402007,2.402007,1.7,0,0.5202,2.402007,11.26326,0,0,0,0.2705443,0.7389548,0.7020071,0,0,0.6987564,3.924808,0,0.4684105,-0.4684105,4.843366,80.7226,0.2000129,2.642208,0.2164354,1.7,4.195353
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.04176477,2.39681,2.39681,1.7,0,0.5202,2.39681,1.742515,0,0,0,0.04176477,0.7334844,0.6968102,0,0,1.219213,3.456398,0,0.6917196,-0.6917196,4.114229,68.57034,0.2000129,2.636491,0.03341182,1.7,3.498163
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,1.093842,1.093842,1.7,0,0.5202,1.093842,0,0,0,0,0,0,0,0.6061581,0.5758502,1.98779,2.764678,0.5758502,0,0.5758502,4.660528,77.67532,0.200118,1.203226,0,1.7,2.764678
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,1.624217,1.624217,1.7,0,0.5202,1.624217,0,0,0,0,0,0,0,0.07578322,0.07199406,1.41194,3.282943,0.07199406,0,0.07199406,4.728828,78.81364,0.2001311,1.786638,0,1.7,3.282943
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,1.286256,1.286256,1.7,0,0.5202,1.286256,0,0,0,0,0,0,0,0.4137444,0.3930571,1.339946,3.347738,0.3930571,0,0.3930571,5.101715,85.02841,0.2002027,1.414881,0,1.7,3.347738
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.1052665,0.1052665,0,0,0,0.1052665,0,0,1.387779E-17,0,0,0.1108068,0.1052665,0,0,0.9468885,3.701489,0,0.1108068,-0.1108068,4.984914,83.08173,0.2002027,0.1157931,0,0,3.701489
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.3599215,0.3599215,0,0,0,0.3599215,0,0,0,0,0,0.3788647,0.3599215,0,0,1.070007,3.590683,0,0.3788647,-0.3788647,4.585556,76.42577,0.2002027,0.3959136,0,0,3.590683
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.2384485,0.2384485,0,0,0,0.2384485,0,0,0,0,0,0.2509984,0.2384485,0,0,1.490968,3.211818,0,0.2509984,-0.2509984,4.32098,72.01619,0.2002027,0.2622933,0,0,3.211818
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.3546429,0.3546429,0,0,0,0.3546429,0,0,5.551115E-17,0,0,0.3733083,0.3546429,0,0,1.769855,2.960819,0,0.3733083,-0.3733083,3.927479,65.45785,0.2002027,0.3901072,0,0,2.960819
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.1905847,0.1905847,0,0,0,0.1905847,0,0,0,0,0,0.2006155,0.1905847,0,0,2.184642,2.587511,0,0.2006155,-0.2006155,3.716011,61.9334,0.2002027,0.2096432,0,0,2.587511
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.1424049,0.1424049,0,0,0,0.1424049,0,0,0,0,0,0.1498999,0.1424049,0,0,2.407548,2.386896,0,0.1498999,-0.1498999,3.558003,59.29993,0.2002027,0.1566454,0,0,2.386896
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.397065,0.397065,0,0,0,0.397065,0,0,5.551115E-17,0,0,0.4179631,0.397065,0,0,2.574104,2.236996,0,0.4179631,-0.4179631,3.117431,51.95708,0.2002027,0.4367715,0,0,2.236996
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.1778245,0.1778245,0,0,0,0.1778245,0,0,0,0,0,0.1871837,0.1778245,0,0,3.038507,1.819033,0,0.1871837,-0.1871837,2.920122,48.66861,0.2002027,0.195607,0,0,1.819033
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006478569,0.5001889,0.5001889,0,0,0,0.5001889,1.295224,0,0,0,0.006478569,0.5265147,0.5001889,0,0,3.246489,1.631849,0,0.5200361,-0.5200361,2.371956,39.53252,0.2002027,0.5502079,0.005182855,0,1.638327
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3803447,2.466573,2.466573,1.7,0,0.5202,2.466573,15.41996,0,0,0,0.3803447,0.806919,0.766573,0,0,3.824307,1.111813,0,0.4265743,-0.4265743,1.922307,32.03839,0.2002027,2.71323,0.3042757,1.7,1.492157
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.800253,0.7328147,0.7328147,1.7,0,0.5202,0.7328147,109.2027,0,0,0,0.800253,0,0,0.9671853,0.9188261,4.298278,0.6852385,1.719079,0,1.719079,3.553169,59.21936,0.2002676,0.8060961,0.6402025,1.7,1.485492
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,1.157046,0.4797893,0.4797893,1.7,0,0.5202,0.4797893,241.157,0,0,0,1.157046,0,0,1.220211,1.1592,2.579199,2.23241,2.316246,0,2.316246,5.750553,95.84235,0.2001505,0.5277683,0.9256366,1.7,3.389455
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,1.155293,2.184039,2.184039,1.336316,0,0.4209143,2.184039,52.89709,1.110223E-16,0,0,1.155293,0.8923398,0.8477228,0,0,0.2629533,4.317031,0.2629533,0,0.2629533,6.000012,100,0.2001856,2.402443,0.9242344,1.7,5.472324
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.48404,2.286259,2.286259,0.9062595,0,0.3035088,2.286259,64.91126,0.03140829,0,0,1.48404,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2001856,2.514885,1.187232,1.7,6.037729
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.492228,1.570926,1.570926,0.425,0,0.172125,1.570926,94.99034,0.28599,0,0,1.492228,1.206238,1.145926,0,0,0,4.553689,0,0,0,6.000012,100,0.2001856,1.728019,1.193782,1.7,6.045917
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.354775,2.175509,2.175509,0.8884736,0,0.2986533,2.175509,62.2739,0,0,0,1.354775,1.354775,1.287036,0,0,0,4.553689,0,0,0,6.000012,100,0.2001856,2.39306,1.08382,1.7,5.908463
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.454575,2.022908,2.022908,0.6429077,0,0.2316138,2.022908,71.90517,0.001943784,0,0,1.454575,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2001856,2.225199,1.16366,1.7,6.008264
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,1.114283,2.641398,2.641398,1.582829,0,0.4882124,2.641398,42.18535,0,0,0,1.114283,1.114283,1.058569,0,0,0,4.553689,0,0,0,6.000012,100,0.2001856,2.905538,0.8914264,1.7,5.667972
