Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.6278805,1.696957,1.696957,1.10047,0,0.3565283,1.696957,37.00039,0,0,0,0.6278805,0.6278805,0.5964865,0,0,0,4.553689,0,0,0,6.000012,100,0.2001856,1.866652,0.5023044,1.7,5.18157
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2888532,0.8110061,0.8110061,0,0,0,0.8110061,35.61665,0,0,0,0.2888532,0.8536906,0.8110061,0,0,0,4.553689,0,0.5648375,-0.5648375,5.404621,90.07684,0.2001856,0.8921067,0.2310826,0,4.842542
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.04265093,2.191151,2.191151,1.7,0,0.5202,2.191151,1.946508,1.110223E-16,0,0,0.04265093,0.5170015,0.4911514,0,0,0.6275972,3.988852,0,0.4743506,-0.4743506,4.904612,81.74336,0.2001856,2.410267,0.03412075,1.7,4.031502
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,1.986675,1.986675,1.7,0,0.5202,1.986675,0,0,0,0,0,0.3017629,0.2866747,0,0,1.154653,3.514501,0,0.3017629,-0.3017629,4.586526,76.44194,0.2001856,2.185342,0,1.7,3.514501
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,2.354136,2.354136,1.7,0,0.5202,2.354136,0,0,0,0,0,0.6885644,0.6541361,0,0,1.489945,3.212738,0,0.6885644,-0.6885644,3.860715,64.34512,0.2001856,2.58955,0,1.7,3.212738
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,2.689383,2.689383,1.7,0,0.5202,2.689383,0,0,0,0,0,1.041456,0.989383,0,0,2.255017,2.524174,0,1.041456,-1.041456,2.762924,46.04865,0.2001856,2.958321,0,1.7,2.524174
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.2032042,0.2032042,1.655836,0,0.5081432,0.2032042,0,0,0,0,0,0,0,1.452632,1.38,3.41219,1.482718,1.38,0,1.38,4.072107,67.86832,0.2003327,0.2235246,0,1.7,1.482718
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.1044217,0.1044217,1.557053,0,0.4811755,0.1044217,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.03219,2.724718,1.38,0,1.38,5.38129,89.68799,0.2004339,0.1148638,0,1.7,2.724718
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.1901275,0.1901275,0,0,0,0.1901275,0,0,2.775558E-17,0,0,0.2001342,0.1901275,0,0,0.65219,3.966718,0,0.2001342,-0.2001342,5.17033,86.172,0.2004339,0.2091403,0,0,3.966718
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.4026061,0.4026061,0,0,0,0.4026061,0,0,5.551115E-17,0,0,0.4237958,0.4026061,0,0,0.8745614,3.766584,0,0.4237958,-0.4237958,4.72361,78.72668,0.2004339,0.4428667,0,0,3.766584
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.3376184,0.3376184,0,0,0,0.3376184,0,0,5.551115E-17,0,0,0.3553878,0.3376184,0,0,1.345446,3.342788,0,0.3553878,-0.3553878,4.348999,72.48316,0.2004339,0.3713803,0,0,3.342788
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.2108693,0.2108693,0,0,0,0.2108693,0,0,2.775558E-17,0,0,0.2219676,0.2108693,0,0,1.740321,2.9874,0,0.2219676,-0.2219676,4.115024,68.5836,0.2004339,0.2319562,0,0,2.9874
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.1732599,0.1732599,0,0,0,0.1732599,0,0,2.775558E-17,0,0,0.1823788,0.1732599,0,0,1.986952,2.765432,0,0.1823788,-0.1823788,3.92278,65.37953,0.2004339,0.1905859,0,0,2.765432
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.1038134,0.1038134,0,0,0,0.1038134,0,0,1.387779E-17,0,0,0.1092773,0.1038134,0,0,2.189595,2.583054,0,0.1092773,-0.1092773,3.807591,63.45973,0.2004339,0.1141948,0,0,2.583054
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03601351,0,0,0,0,0,0,0,0,0,0,0.03601351,0,0,0,0,2.311014,2.473776,0.03601351,0,0.03601351,3.841757,64.02915,0.200423,0,0.02881081,0,2.50979
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3618039,0.8258573,0.8258573,0,0,0,0.8258573,43.80949,0,1.110223E-16,0,0.3618039,0.8693235,0.8258573,0,0,2.275001,2.506188,0,0.5075197,-0.5075197,3.306784,55.11296,0.200423,0.9084431,0.2894431,0,2.867992
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.7176847,1.368887,1.368887,1.7,0,0.5202,1.368887,52.42834,0,0,0,0.7176847,0,0,0.3311132,0.3145576,2.838911,1.998669,1.032242,0,1.032242,4.286055,71.43411,0.2005745,1.505775,0.5741477,1.7,2.716353
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.9829801,1.528327,1.528327,1.7,0,0.5202,1.528327,64.31738,0,0,0,0.9829801,0,0,0.1716727,0.1630891,1.806669,2.927687,1.146069,0,1.146069,5.373312,89.55502,0.2007334,1.68116,0.7863841,1.7,3.910667
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.9695722,1.375414,1.375414,1.08189,0,0.351456,1.375414,70.49313,1.110223E-16,0,0,0.9695722,0.3089724,0.2935238,0,0,0.6605998,3.959149,0.6605998,0,0.6605998,6.000012,100,0.2008204,1.512955,0.7756578,1.7,4.928721
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.307979,0.5173296,0.5173296,0,0,0,0.5173296,252.8328,0.7634213,0,0,1.307979,0.5445575,0.5173296,0,0,0,4.553689,0,0,0,6.000012,100,0.2008204,0.5690626,1.046383,0,5.861668
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.791522,0,0,0,0,0,0,0,1.791522,0,0,1.791522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2008204,0,1.433218,0,6.345212
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.635264,2.464054,2.464054,1.084054,0,0.3520469,2.464054,66.36477,0.1826324,0,0,1.635264,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2008204,2.71046,1.308211,1.7,6.188953
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.524596,0,0,0,0,0,0,0,1.524596,0,0,1.524596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2008204,0,1.219677,0,6.078285
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,1.263236,2.205945,2.205945,1.00587,0,0.3307025,2.205945,57.26509,0,0,0,1.263236,1.263236,1.200074,0,0,0,4.553689,0,0,0,6.000012,100,0.2008204,2.426539,1.010589,1.7,5.816925
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.8295677,0.9944739,0.9944739,0,0,0,0.9944739,83.41775,0,0,0,0.8295677,1.046815,0.9944739,0,0,0,4.553689,0,0.2172469,-0.2172469,5.771014,96.18337,0.2008204,1.093921,0.6636542,0,5.383257
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.3373615,2.575108,2.575108,1.7,0,0.5202,2.575108,13.10087,1.110223E-16,0,0,0.3373615,0.9211661,0.8751078,0,0,0.2413854,4.336442,0,0.5838046,-0.5838046,5.15563,85.92699,0.2008204,2.832618,0.2698892,1.7,4.673803
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.0356029,0.4276723,0.4276723,0,0,0,0.4276723,8.324808,0,1.110223E-16,0,0.0356029,0.4501813,0.4276723,0,0,0.8900572,3.752637,0,0.4145784,-0.4145784,4.718626,78.6436,0.2008204,0.4704395,0.02848232,0,3.78824
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,3.624401,3.08,1.7,0,0.5202,3.08,0,0,0.5444006,0.9068406,0,1.452632,1.38,0,0,1.3507,3.338059,0,1.452632,-1.452632,3.187418,53.12352,0.2008204,3.98684,0,1.7,3.338059
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.964735,1.885427,1.38,0,1.38,4.4966,74.94319,0.2008723,0,0,1.7,1.885427
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.1846317,0.1846317,1.637263,0,0.5030729,0.1846317,0,0,0,0,0,0,0,1.452632,1.38,1.584735,3.127427,1.38,0,1.38,5.805783,96.76286,0.201008,0.2030949,0,1.7,3.127427
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.3220545,0.3220545,0,0,0,0.3220545,0,0,5.551115E-17,0,0,0.3390047,0.3220545,0,0,0.204735,4.369427,0,0.3390047,-0.3390047,5.448441,90.80717,0.201008,0.3542599,0,0,4.369427
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.2170106,0.2170106,0,0,0,0.2170106,0,0,2.775558E-17,0,0,0.2284322,0.2170106,0,0,0.581407,4.030423,0,0.2284322,-0.2284322,5.207652,86.79403,0.201008,0.2387117,0,0,4.030423
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.146131,0.146131,0,0,0,0.146131,0,0,0,0,0,0.1538221,0.146131,0,0,0.8352205,3.801991,0,0.1538221,-0.1538221,5.045509,84.09166,0.201008,0.1607441,0,0,3.801991
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.006134,3.648168,0,0,0,5.045509,84.09166,0.201008,0,0,0,3.648168
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.2140019,0.2140019,0,0,0,0.2140019,0,0,2.775558E-17,0,0,0.2252651,0.2140019,0,0,1.006134,3.648168,0,0.2252651,-0.2252651,4.808059,80.13416,0.201008,0.2354021,0,0,3.648168
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.4459819,0.4459819,0,0,0,0.4459819,0,0,5.551115E-17,0,0,0.4694546,0.4459819,0,0,1.256429,3.422903,0,0.4694546,-0.4694546,4.31321,71.8867,0.201008,0.4905801,0,0,3.422903
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.3359434,0.3359434,0,0,0,0.3359434,0,0,5.551115E-17,0,0,0.3536247,0.3359434,0,0,1.778045,2.953449,0,0.3536247,-0.3536247,3.940457,65.67416,0.201008,0.3695378,0,0,2.953449
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.4660967,0.4660967,0,0,0,0.4660967,0,0,5.551115E-17,0,0,0.4906281,0.4660967,0,0,2.170961,2.599824,0,0.4906281,-0.4906281,3.42329,57.05472,0.201008,0.5127063,0,0,2.599824
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006874112,0.3778193,0.3778193,0,0,0,0.3778193,1.819418,0,5.551115E-17,0,0.006874112,0.3977045,0.3778193,0,0,2.716104,2.109196,0,0.3908304,-0.3908304,3.011319,50.18854,0.201008,0.4156013,0.00549929,0,2.11607
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.4384503,2.009884,2.009884,1.7,0,0.5202,2.009884,21.8147,0,0,0,0.4384503,0.3261938,0.3098841,0,0,3.150359,1.718365,0.1122565,0,0.1122565,3.117815,51.96347,0.2010227,2.210872,0.3507603,1.7,2.156816
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.9249054,2.885746,2.885746,1.7,0,0.5202,2.885746,32.05083,2.220446E-16,0,0.09432032,0.9249054,1.248153,1.185746,0,0,3.038103,1.819396,0,0.3232481,-0.3232481,2.777081,46.28459,0.2010227,3.17432,0.7399243,1.7,2.744302
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.370366,1.378292,1.378292,1.7,0,0.5202,1.378292,99.42494,0,0,0,1.370366,0,0,0.3217077,0.3056223,3.397268,1.496148,1.675989,0,1.675989,4.367064,72.78425,0.2010972,1.516122,1.096293,1.7,2.866514
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.603332,1.352664,1.352664,1.464713,0,0.4559667,1.352664,118.5315,0,0,0,1.603332,0,0,0.1120492,0.1064468,1.721279,3.004538,1.709779,0,1.709779,5.989102,99.81818,0.2010547,1.48793,1.282666,1.7,4.60787
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.548233,1.572194,1.572194,0.425,0,0.172125,1.572194,98.47591,0.32916,0,0,1.548233,1.207573,1.147194,0,0,0.01149979,4.543339,0.01149979,0,0.01149979,6.000012,100,0.2010513,1.729414,1.238586,1.7,6.091572
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.549932,1.481866,1.481866,0.425,0,0.172125,1.481866,104.5932,0.4374412,0,0,1.549932,1.112491,1.056866,0,0,0,4.553689,0,0,0,6.000012,100,0.2010513,1.630053,1.239946,1.7,6.103621
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.377117,1.156415,1.156415,0,0,0,1.156415,119.0851,0.1598385,0,0,1.377117,1.217278,1.156415,0,0,0,4.553689,0,0,0,6.000012,100,0.2010513,1.272056,1.101694,0,5.930806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,1.150094,1.084271,1.084271,0,0,0,1.084271,106.0708,0.008756595,0,0,1.150094,1.141338,1.084271,0,0,0,4.553689,0,0,0,6.000012,100,0.2010513,1.192698,0.9200753,0,5.703783
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.8495508,2.162665,2.162665,1.355592,0,0.4261765,2.162665,39.28259,0,0,0,0.8495508,0.8495508,0.8070733,0,0,0,4.553689,0,0,0,6.000012,100,0.2010513,2.378932,0.6796407,1.7,5.40324
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.6914947,0,0,0,0,0,0,0,0.6914947,0,0,0.6914947,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2010513,0,0.5531958,0,5.245183
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.3562973,2.006812,2.006812,1.66833,0,0.511554,2.006812,17.75439,1.110223E-16,0,0,0.3562973,0.3562973,0.3384824,0,0,0,4.553689,0,0,0,6.000012,100,0.2010513,2.207493,0.2850378,1.7,4.909986
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04653093,1.537454,1.537454,1.49325,0,0.4637571,1.537454,3.026493,2.775558E-17,0,0,0.04653093,0.04653093,0.04420438,0,0,0,4.553689,0,0,0,6.000012,100,0.2010513,1.691199,0.03722475,1.7,4.60022
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2010513,0,0,0,4.553689
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,1.262601,1.262601,1.262601,0,0.40079,1.262601,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2010513,1.388861,0,1.7,4.553689
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,2.873606,2.873606,1.7,0,0.5202,2.873606,0,0,0,0.08096676,0,1.235375,1.173606,0,0,0,4.553689,0,1.235375,-1.235375,4.697813,78.29672,0.2010513,3.160967,0,1.7,4.553689
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.5153641,0.5153641,1.7,0,0.5202,0.5153641,0,0,0,0,0,0,0,1.184636,1.125404,1.372639,3.318314,1.125404,0,1.125404,5.765465,96.09088,0.2012494,0.5669006,0,1.7,3.318314
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.2922475,0.2922475,0,0,0,0.2922475,0,0,0,0,0,0.307629,0.2922475,0,0,0.2472347,4.331178,0,0.307629,-0.307629,5.441195,90.6864,0.2012494,0.3214723,0,0,4.331178
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.02249327,0.02249327,0,0,0,0.02249327,0,0,3.469447E-18,0,0,0.02367712,0.02249327,0,0,0.5890446,4.023549,0,0.02367712,-0.02367712,5.416237,90.27044,0.2012494,0.02474259,0,0,4.023549
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.2242881,0.2242881,0,0,0,0.2242881,0,0,2.775558E-17,0,0,0.2360928,0.2242881,0,0,0.6153526,3.999872,0,0.2360928,-0.2360928,5.167374,86.12272,0.2012494,0.2467169,0,0,3.999872
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.3974481,0.3974481,0,0,0,0.3974481,0,0,5.551115E-17,0,0,0.4183664,0.3974481,0,0,0.8776779,3.763779,0,0.4183664,-0.4183664,4.726377,78.77279,0.2012494,0.4371929,0,0,3.763779
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.1417739,0.1417739,0,0,0,0.1417739,0,0,2.775558E-17,0,0,0.1492357,0.1417739,0,0,1.34253,3.345412,0,0.1492357,-0.1492357,4.569068,76.15099,0.2012494,0.1559513,0,0,3.345412
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.508347,3.196177,0,0,0,4.569068,76.15099,0.2012494,0,0,0,3.196177
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.2044548,0.2044548,0,0,0,0.2044548,0,0,2.775558E-17,0,0,0.2152156,0.2044548,0,0,1.508347,3.196177,0,0.2152156,-0.2152156,4.342211,72.37004,0.2012494,0.2249003,0,0,3.196177
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01758561,0.1638022,0.1638022,0,0,0,0.1638022,10.73588,0,0,0,0.01758561,0.1724234,0.1638022,0,0,1.747475,2.980961,0,0.1548377,-0.1548377,4.178998,69.64983,0.2012494,0.1801824,0.01406849,0,2.998547
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04545002,0,0,0,0,0,0,0,0,0,0,0.04545002,0,0,0,0,1.919517,2.826123,0.04545002,0,0.04545002,4.222116,70.36845,0.2012358,0,0.03636001,0,2.871573
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.2203249,1.257175,1.257175,1.7,0,0.5202,1.257175,17.52539,0,0,0,0.2203249,0,0,0.4428246,0.4206834,1.874067,2.867028,0.6410084,0,0.6410084,4.83023,80.50366,0.2013382,1.382893,0.17626,1.7,3.087353
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07973665,0.1078469,0.1078469,0,0,0,0.1078469,73.93504,0,0,0,0.07973665,0.1135231,0.1078469,0,0,1.233059,3.443936,0,0.03378639,-0.03378639,4.794616,79.9101,0.2013382,0.1186316,0.06378932,0,3.523673
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2720258,0.6149792,0.6149792,0,0,0,0.6149792,44.23334,0,0,0,0.2720258,0.6473466,0.6149792,0,0,1.270599,3.41015,0,0.3753207,-0.3753207,4.398993,73.3164,0.2013382,0.6764771,0.2176207,0,3.682175
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2631254,0,0,0,0,0,0,0,0,0,0,0.2631254,0,0,0,0,1.687622,3.034829,0.2631254,0,0.2631254,4.648615,77.47677,0.2012594,0,0.2105003,0,3.297954
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2976337,1.630756,1.630756,1.7,0,0.5202,1.630756,18.25127,0,0,0,0.2976337,0,0,0.06924389,0.06578169,1.424497,3.271642,0.3634154,0,0.3634154,4.993382,83.22286,0.2013094,1.793832,0.238107,1.7,3.569275
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1330254,0,0,0,0,0,0,0,0,0,0,0.1330254,0,0,0,0,1.061082,3.598716,0.1330254,0,0.1330254,5.119581,85.32617,0.2012696,0,0.1064203,0,3.731741
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.3154287,1.079824,1.079824,0,0,0,1.079824,29.21111,0,0,0,0.3154287,1.136657,1.079824,0,0,0.9280561,3.718438,0,0.8212286,-0.8212286,4.25393,70.89869,0.2012696,1.187807,0.2523429,0,4.033867
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.3116882,0.7545021,0.7545021,0,0,0,0.7545021,41.31045,0,0,0,0.3116882,0.7942128,0.7545021,0,0,1.840532,2.89721,0,0.4825246,-0.4825246,3.745304,62.42161,0.2012696,0.8299524,0.2493506,0,3.208898
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1729189,1.815148,1.815148,1.7,0,0.5202,1.815148,9.526436,0,0,0,0.1729189,0.1212088,0.1151484,0,0,2.376671,2.414685,0.05171015,0,0.05171015,3.794361,63.23922,0.2012763,1.996663,0.1383352,1.7,2.587604
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.0379223,0.798521,0.798521,1.7,0,0.5202,0.798521,4.749068,0,0,0,0.0379223,0,0,0.901479,0.8564051,2.324961,2.461224,0.8943273,0,0.8943273,4.642794,77.37975,0.2014311,0.8783731,0.03033784,1.7,2.499147
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.04258134,1.494089,1.494089,1.7,0,0.5202,1.494089,2.849988,0,0,0,0.04258134,0,0,0.2059114,0.1956159,1.430633,3.266119,0.2381972,0,0.2381972,4.868768,81.14597,0.2014708,1.643497,0.03406507,1.7,3.3087
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,1.844986,1.844986,1.7,0,0.5202,1.844986,0,0,0,0,0,0.1526171,0.1449862,0,0,1.192436,3.480496,0,0.1526171,-0.1526171,4.707895,78.46477,0.2014708,2.029485,0,1.7,3.480496
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,1.507131,1.507131,1.7,0,0.5202,1.507131,0,0,0,0,0,0,0,0.192869,0.1832256,1.362011,3.327879,0.1832256,0,0.1832256,4.881718,81.36181,0.2015028,1.657844,0,1.7,3.327879
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,1.060714,1.060714,0,0,0,1.060714,0,0,2.220446E-16,0,0,1.116541,1.060714,0,0,1.178785,3.492782,0,1.116541,-1.116541,3.704781,61.74622,0.2015028,1.166785,0,0,3.492782
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.419386,2.376241,0,0,0,3.704781,61.74622,0.2015028,0,0,0,2.376241
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.271855,0.271855,0,0,0,0.271855,0,0,5.551115E-17,0,0,0.2861632,0.271855,0,0,2.419386,2.376241,0,0.2861632,-0.2861632,3.403138,56.71886,0.2015028,0.2990405,0,0,2.376241
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.737345,2.090078,0,0,0,3.403138,56.71886,0.2015028,0,0,0,2.090078
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.002387109,0.002387109,0,0,0,0.002387109,0,0,0,0,0,0.002512746,0.002387109,0,0,2.737345,2.090078,0,0.002512746,-0.002512746,3.40049,56.67471,0.2015028,0.00262582,0,0,2.090078
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.268991,0.268991,0,0,0,0.268991,0,0,5.551115E-17,0,0,0.2831484,0.268991,0,0,2.740137,2.087565,0,0.2831484,-0.2831484,3.102025,51.70031,0.2015028,0.2958901,0,0,2.087565
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.06244691,0.06244691,0,0,0,0.06244691,0,0,0,0,0,0.0657336,0.06244691,0,0,3.054746,1.804417,0,0.0657336,-0.0657336,3.032736,50.54549,0.2015028,0.0686916,0,0,1.804417
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.127784,1.738683,0,0,0,3.032736,50.54549,0.2015028,0,0,0,1.738683
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.4092522,0.4092522,0,0,0,0.4092522,0,0,5.551115E-17,0,0,0.4307918,0.4092522,0,0,3.127784,1.738683,0,0.4307918,-0.4307918,2.578641,42.97727,0.2015028,0.4501774,0,0,1.738683
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03409128,0.241398,0.241398,0,0,0,0.241398,14.12244,0,2.775558E-17,0,0.03409128,0.2541032,0.241398,0,0,3.606441,1.307892,0,0.2200119,-0.2200119,2.346729,39.11206,0.2015028,0.2655378,0.02727302,0,1.341983
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3305731,1.503686,1.503686,1.7,0,0.5202,1.503686,21.98418,0,0,0,0.3305731,0,0,0.1963141,0.1864983,3.850899,1.08788,0.5170714,0,0.5170714,2.837265,47.28766,0.2015778,1.654055,0.2644584,1.7,1.418453
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.2093458,0.9928637,0.9928637,1.7,0,0.5202,0.9928637,21.08505,0,0,0,0.2093458,0,0,0.7071363,0.6717795,3.333827,1.553244,0.8811254,0,0.8811254,3.673174,61.21945,0.2017216,1.09215,0.1674767,1.7,1.76259
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.5263057,2.635959,2.635959,1.7,0,0.5202,2.635959,19.96638,3.330669E-16,0,0,0.5263057,0.98522,0.935959,0,0,2.452702,2.346257,0,0.4589143,-0.4589143,3.189436,53.15717,0.2017216,2.899555,0.4210445,1.7,2.872563
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.6421155,1.930506,1.930506,1.7,0,0.5202,1.930506,33.26151,0,0,0,0.6421155,0.2426381,0.2305062,0,0,2.962607,1.887343,0.3994774,0,0.3994774,3.568414,59.47344,0.2017726,2.123557,0.5136924,1.7,2.529458
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.7290577,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7290577,0,0,1.452632,1.38,2.56313,2.246872,2.109058,0,2.109058,5.569242,92.82051,0.2016048,0,0.5832462,1.7,2.97593
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.4092958,0.2883894,0.2883894,0,0,0,0.2883894,141.9247,0,0,0,0.4092958,0.3035678,0.2883894,0,0,0.4540719,4.145024,0.105728,0,0.105728,5.669544,94.49221,0.2015734,0.3172283,0.3274367,0,4.55432
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3690006,0.9472568,0.9472568,0,0,0,0.9472568,38.95465,0,1.110223E-16,0,0.3690006,0.9971125,0.9472568,0,0,0.3483439,4.24018,0,0.6281118,-0.6281118,5.007456,83.45744,0.2015734,1.041983,0.2952005,0,4.60918
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.474012,2.162265,2.162265,1.7,0,0.5202,2.162265,21.92201,0,0,0,0.474012,0.4865951,0.4622653,0,0,1.046246,3.612068,0,0.01258305,-0.01258305,4.994192,83.23637,0.2015734,2.378492,0.3792096,1.7,4.08608
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.09963813,0.9777985,0.9777985,0,0,0,0.9777985,10.19005,0,0,0,0.09963813,1.029261,0.9777985,0,0,1.060227,3.599485,0,0.9296234,-0.9296234,4.014283,66.90459,0.2015734,1.075578,0.07971051,0,3.699123
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.3191127,0.9997684,0.9997684,0,0,0,0.9997684,31.91866,0,0,0,0.3191127,1.052388,0.9997684,0,0,2.093142,2.669861,0,0.7332752,-0.7332752,3.241343,54.02228,0.2015734,1.099745,0.2552901,0,2.988974
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.2080562,0.8911508,0.8911508,0,0,0,0.8911508,23.34692,0,1.110223E-16,0,0.2080562,0.9380535,0.8911508,0,0,2.907892,1.936586,0,0.7299973,-0.7299973,2.471859,41.19756,0.2015734,0.9802659,0.166445,0,2.144642
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.04543379,3.241707,2.889421,1.7,0,0.5202,2.889421,1.572418,0,0.352286,0.7109864,0.04543379,1.252023,1.189421,0,0,3.719,1.206589,0,1.206589,-1.206589,1.200002,20,0.2015734,3.565878,0.03634703,1.7,1.252023
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,0.6498134,0.6498134,1.7,0,0.5202,0.6498134,0,0,0,0,0,0,0,1.050187,0.9976773,5.059654,0,0.9976773,0,0.9976773,2.146482,35.77463,0.2017463,0.7147947,0,1.7,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,2.175075,2.175075,1.7,0,0.5202,2.175075,0,0,0,0,0,0.5000789,0.475075,0,0,4.061977,0.8979096,0,0.5000789,-0.5000789,1.619353,26.98916,0.2017463,2.392582,0,1.7,0.8979096
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,1.389689,1.389689,1.7,0,0.5202,1.389689,0,0,0,0,0,0,0,0.3103107,0.2947952,4.61762,0.3978307,0.2947952,0,0.2947952,1.89902,31.65027,0.2017972,1.528658,0,1.7,0.3978307
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.436123,0.436123,1.7,0,0.5202,0.436123,0,0,0,0,0,0,0,1.263877,1.200683,4.322825,0.6631463,1.200683,0,1.200683,3.038088,50.6347,0.2020044,0.4797353,0,1.7,0.6631463
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.1138333,0.1138333,1.566465,0,0.4837449,0.1138333,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.122142,1.743761,1.38,0,1.38,4.347271,72.45437,0.2021033,0.1252166,0,1.7,1.743761
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.1776597,0.1776597,1.630291,0,0.5011695,0.1776597,0,0,0,0,0,0,0,1.452632,1.38,1.742142,2.985761,1.38,0,1.38,5.656454,94.27405,0.2022301,0.1954257,0,1.7,2.985761
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.362142,4.227761,0,0,0,5.656454,94.27405,0.2022301,0,0,0,4.227761
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.3879254,0.3879254,0,0,0,0.3879254,0,0,5.551115E-17,0,0,0.4083425,0.3879254,0,0,0.362142,4.227761,0,0.4083425,-0.4083425,5.226023,87.10021,0.2022301,0.4267179,0,0,4.227761
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.00840896,0.00840896,0,0,0,0.00840896,0,0,0,0,0,0.008851537,0.00840896,0,0,0.8158558,3.819419,0,0.008851537,-0.008851537,5.216693,86.94471,0.2022301,0.009249857,0,0,3.819419
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8256909,3.810567,0,0,0,5.216693,86.94471,0.2022301,0,0,0,3.810567
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.225584,0.225584,0,0,0,0.225584,0,0,2.775558E-17,0,0,0.2374568,0.225584,0,0,0.8256909,3.810567,0,0.2374568,-0.2374568,4.966392,82.77303,0.2022301,0.2481424,0,0,3.810567
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.0275645,0.05404472,0.05404472,0,0,0,0.05404472,51.00313,0,6.938894E-18,0,0.0275645,0.05688918,0.05404472,0,0,1.089532,3.57311,0,0.02932468,-0.02932468,4.935481,82.25784,0.2022301,0.05944919,0.0220516,0,3.600675
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3663059,1.222879,1.222879,0,0,0,1.222879,29.95438,0,2.220446E-16,0,0.3663059,1.287241,1.222879,0,0,1.122115,3.543786,0,0.9209354,-0.9209354,3.964729,66.07869,0.2022301,1.345167,0.2930447,0,3.910091
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.6139372,0.794789,0.794789,0,0,0,0.794789,77.24531,0,1.110223E-16,0,0.6139372,0.83662,0.794789,0,0,2.145376,2.62285,0,0.2226828,-0.2226828,3.730001,62.16656,0.2022301,0.8742679,0.4911498,0,3.236788
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.29562,0.6846069,0.6846069,0,0,0,0.6846069,189.2503,0,0,0,1.29562,0.7206388,0.6846069,0,0,2.392802,2.400167,0.5749815,0,0.5749815,4.275476,71.2578,0.2020602,0.7530676,1.036496,0,3.695788
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.403626,3.092442,3.08,1.7,0,0.5202,3.08,45.57228,0,0.01244167,0.3216859,1.403626,1.452632,1.38,0,0,1.81782,2.917651,0,0.04900539,-0.04900539,4.22382,70.39687,0.2020602,3.401686,1.122901,1.7,4.321277
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.546476,1.181997,1.181997,1.491502,0,0.46328,1.181997,130.8359,0,0,0,1.546476,0,0,0.3095044,0.2940292,1.872271,2.868645,1.840506,0,1.840506,5.969877,99.49776,0.2019897,1.300197,1.237181,1.7,4.415122
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.384135,0.5324833,0.5324833,0,0,0,0.5324833,259.9396,0.7918616,0,0,1.384135,0.5605088,0.5324833,0,0,0.03176492,4.525101,0.03176492,0,0.03176492,6.000012,100,0.2019803,0.5857317,1.107308,0,5.909236
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,1.049956,0,0,0,0,0,0,0,1.049956,0,0,1.049956,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2019803,0,0.8399645,0,5.603644
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,1.030909,0,0,0,0,0,0,0,1.030909,0,0,1.030909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2019803,0,0.8247269,0,5.584598
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.8348409,0,0,0,0,0,0,0,0.8348409,0,0,0.8348409,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2019803,0,0.6678727,0,5.38853
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.7818639,0.9298005,0.9298005,0,0,0,0.9298005,84.08942,0,0,0,0.7818639,0.9787374,0.9298005,0,0,0,4.553689,0,0.1968735,-0.1968735,5.792489,96.54129,0.2019803,1.022781,0.6254911,0,5.335553
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.3456848,0.9251772,0.9251772,0,0,0,0.9251772,37.36417,0,0,0,0.3456848,0.9738707,0.9251772,0,0,0.2187483,4.356815,0,0.6281859,-0.6281859,5.130323,85.50521,0.2019803,1.017695,0.2765478,0,4.7025
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.04275056,0,0,0,0,0,0,0,0,0,0,0.04275056,0,0,0,0,0.9167327,3.72863,0.04275056,0,0.04275056,5.17088,86.18116,0.2019677,0,0.03420044,0,3.77138
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,0.5053455,0.5053455,0,0,0,0.5053455,0,0,1.110223E-16,0,0,0.5319426,0.5053455,0,0,0.8739821,3.767105,0,0.5319426,-0.5319426,4.610163,76.8359,0.2019677,0.55588,0,0,3.767105
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.465029,3.235162,0,0,0,4.610163,76.8359,0.2019677,0,0,0,3.235162
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,0.7087306,0.7087306,0,0,0,0.7087306,0,0,0,0,0,0.7460322,0.7087306,0,0,1.465029,3.235162,0,0.7460322,-0.7460322,3.823776,63.72947,0.2019677,0.7796037,0,0,3.235162
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.06612526,0.06612526,0,0,0,0.06612526,0,0,0,0,0,0.06960554,0.06612526,0,0,2.293954,2.48913,0,0.06960554,-0.06960554,3.750405,62.50663,0.2019677,0.07273778,0,0,2.48913
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.2290084,0.2290084,0,0,0,0.2290084,0,0,2.775558E-17,0,0,0.2410614,0.2290084,0,0,2.371294,2.419525,0,0.2410614,-0.2410614,3.496304,58.27162,0.2019677,0.2519092,0,0,2.419525
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.3611599,0.3611599,0,0,0,0.3611599,0,0,5.551115E-17,0,0,0.3801683,0.3611599,0,0,2.63914,2.178463,0,0.3801683,-0.3801683,3.095572,51.59276,0.2019677,0.3972758,0,0,2.178463
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.3424465,0.3424465,0,0,0,0.3424465,0,0,0,0,0,0.3604701,0.3424465,0,0,3.061549,1.798295,0,0.3604701,-0.3604701,2.715603,45.25996,0.2019677,0.3766912,0,0,1.798295
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.2884564,0.2884564,0,0,0,0.2884564,0,0,5.551115E-17,0,0,0.3036383,0.2884564,0,0,3.462071,1.437825,0,0.3036383,-0.3036383,2.39554,39.92559,0.2019677,0.317302,0,0,1.437825
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.478253,0.478253,0,0,0,0.478253,0,0,0,0,0,0.5034242,0.478253,0,0,3.799447,1.134187,0,0.5034242,-0.5034242,1.864884,31.08134,0.2019677,0.5260783,0,0,1.134187
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.2212638,0.2212638,0,0,0,0.2212638,0,0,2.775558E-17,0,0,0.2329093,0.2212638,0,0,4.358808,0.6307623,0,0.2329093,-0.2329093,1.619376,26.98955,0.2019677,0.2433902,0,0,0.6307623
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.4700164,0.4700164,1.7,0,0.5202,0.4700164,0,0,0,0,0,0,0,1.229984,1.168484,4.617596,0.397853,1.168484,0,1.168484,2.727898,45.46487,0.2021672,0.517018,0,1.7,0.397853
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01578045,0.3817872,0.3817872,1.7,0,0.5202,0.3817872,4.133312,0,0,0,0.01578045,0,0,1.318213,1.252302,3.449111,1.449489,1.268083,0,1.268083,3.930907,65.51498,0.2023565,0.4199659,0.01262436,1.7,1.465269
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.4066241,0.05172066,0.05172066,1.504352,0,0.4667882,0.05172066,786.1928,0,0,0,0.4066241,0,0,1.452632,1.38,2.181028,2.590763,1.786624,0,1.786624,5.625847,93.76393,0.2023071,0.05689272,0.3252993,1.7,2.997387
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.7585462,1.678253,1.678253,1.332318,0,0.4198228,1.678253,45.19857,1.110223E-16,0,0,0.7585462,0.3641419,0.3459348,0,0,0.3944043,4.198725,0.3944043,0,0.3944043,6.000012,100,0.2023561,1.846078,0.606837,1.7,4.957271
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,1.189013,1.0398,1.0398,0,0,0,1.0398,114.3502,0.09448684,0,0,1.189013,1.094526,1.0398,0,0,0,4.553689,0,0,0,6.000012,100,0.2023561,1.14378,0.9512101,0,5.742702
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,1.140233,0.292543,0.292543,0,0,0,0.292543,389.7658,0.8322926,0,0,1.140233,0.30794,0.292543,0,0,0,4.553689,0,0,0,6.000012,100,0.2023561,0.3217973,0.9121861,0,5.693922
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.528517,1.917379,1.917379,0.5373788,0,0.2028044,1.917379,79.7191,0.07588556,0,0,1.528517,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2023561,2.109117,1.222814,1.7,6.082206
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.620446,2.82526,2.82526,1.44526,0,0.4506559,2.82526,57.35566,0.1678146,0,0.02778555,1.620446,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2023561,3.107785,1.296357,1.7,6.174135
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.489109,0,0,0,0,0,0,0,1.489109,0,0,1.489109,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2023561,0,1.191287,0,6.042798
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.547277,0.3378547,0.3378547,0,0,0,0.3378547,457.9713,1.191641,0,0,1.547277,0.3556365,0.3378547,0,0,0,4.553689,0,0,0,6.000012,100,0.2023561,0.3716401,1.237822,0,6.100966
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,1.14135,0.8026961,0.8026961,0,0,0,0.8026961,142.1895,0.2964064,0,0,1.14135,0.8449433,0.8026961,0,0,0,4.553689,0,0,0,6.000012,100,0.2023561,0.8829657,0.9130797,0,5.695039
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.8233926,0.3014995,0.3014995,0,0,0,0.3014995,273.0992,0.5060247,0,0,0.8233926,0.3173679,0.3014995,0,0,0,4.553689,0,0,0,6.000012,100,0.2023561,0.3316494,0.6587141,0,5.377081
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3915513,0.5878394,0.5878394,0,0,0,0.5878394,66.60856,0,1.110223E-16,0,0.3915513,0.6187783,0.5878394,0,0,0,4.553689,0,0.227227,-0.227227,5.760494,96.00803,0.2023561,0.6466234,0.3132411,0,4.94524
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.0478828,0.6655558,0.6655558,0,0,0,0.6655558,7.194407,0,0,0,0.0478828,0.7005851,0.6655558,0,0,0.2524744,4.326462,0,0.6527023,-0.6527023,5.072485,84.54125,0.2023561,0.7321114,0.03830624,0,4.374345
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,3.901242,3.08,1.7,0,0.5202,3.08,0,0,0.8212419,1.211366,0,1.452632,1.38,0,0,0.9776992,3.67376,0,1.452632,-1.452632,3.541277,59.02116,0.2023561,4.291366,0,1.7,3.67376
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.591734,2.221128,1.38,0,1.38,4.85046,80.84084,0.202403,0,0,1.7,2.221128
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,0.8251864,0.8251864,0,0,0,0.8251864,0,0,0,0,0,0.8686172,0.8251864,0,0,1.211734,3.463128,0,0.8686172,-0.8686172,3.934857,65.58082,0.202403,0.907705,0,0,3.463128
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.4149139,0.4149139,0,0,0,0.4149139,0,0,5.551115E-17,0,0,0.4367515,0.4149139,0,0,2.176865,2.594511,0,0.4367515,-0.4367515,3.474481,57.90789,0.202403,0.4564053,0,0,2.594511
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.3675042,0.3675042,0,0,0,0.3675042,0,0,5.551115E-17,0,0,0.3868465,0.3675042,0,0,2.662144,2.157759,0,0.3868465,-0.3868465,3.066709,51.11171,0.202403,0.4042546,0,0,2.157759
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.2497435,0.2497435,0,0,0,0.2497435,0,0,2.775558E-17,0,0,0.2628879,0.2497435,0,0,3.091973,1.770913,0,0.2628879,-0.2628879,2.7896,46.49325,0.202403,0.2747178,0,0,1.770913
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.384071,1.508025,0,0,0,2.7896,46.49325,0.202403,0,0,0,1.508025
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.07461513,0.07461513,0,0,0,0.07461513,0,0,0,0,0,0.07854224,0.07461513,0,0,3.384071,1.508025,0,0.07854224,-0.07854224,2.70681,45.1134,0.202403,0.08207664,0,0,1.508025
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.4523485,0.4523485,0,0,0,0.4523485,0,0,0,0,0,0.4761563,0.4523485,0,0,3.47134,1.429483,0,0.4761563,-0.4761563,2.204897,36.74821,0.202403,0.4975833,0,0,1.429483
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.000403,0.9533265,0,0,0,2.204897,36.74821,0.202403,0,0,0,0.9533265
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.000403,0.9533265,0,0,0,2.204897,36.74821,0.202403,0,0,0,0.9533265
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03503744,0.3386493,0.3386493,0,0,0,0.3386493,10.34623,0,0,0,0.03503744,0.3564729,0.3386493,0,0,4.000403,0.9533265,0,0.3214355,-0.3214355,1.866074,31.10117,0.202403,0.3725142,0.02802995,0,0.9883639
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.3038415,0.03516828,0.03516828,0,0,0,0.03516828,863.9647,0,0,0,0.3038415,0.03701924,0.03516828,0,0,4.357553,0.631891,0.2668223,0,0.2668223,2.119204,35.31999,0.202325,0.03868511,0.2430732,0,0.9357325
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.6685781,0,0,0,0,0,0,0,0,0,0,0.6685781,0,0,0,0,4.090731,0.8720311,0.6685781,0,0.6685781,2.753473,45.89112,0.2021298,0,0.5348625,0,1.540609
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.9787723,0.8312794,0.8312794,0,0,0,0.8312794,117.7429,0,0,0,0.9787723,0.875031,0.8312794,0,0,3.422153,1.473751,0.1037413,0,0.1037413,2.851891,47.53141,0.2020996,0.9144074,0.7830178,0,2.452524
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,1.130863,0,0,0,0,0,0,0,0,0,0,1.130863,0,0,0,0,3.318412,1.567119,1.130863,0,1.130863,3.924721,65.4119,0.2017705,0,0.9046905,0,2.697982
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,1.176216,0,0,0,0,0,0,0,0,0,0,1.176216,0,0,0,0,2.187548,2.584895,1.176216,0,1.176216,5.040577,84.00946,0.2014293,0,0.9409726,0,3.761111
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,1.172933,0,0,0,0,0,0,0,0.1616001,0,0,1.172933,0,0,0,0,1.011333,3.64349,1.011333,0,1.011333,6.000012,100,0.2011369,0,0.9383462,0,4.816422
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,1.172425,0.6582304,0.6582304,0,0,0,0.6582304,178.1177,0.4795505,0,0,1.172425,0.6928741,0.6582304,0,0,0,4.553689,0,0,0,6.000012,100,0.2011369,0.7240534,0.9379396,0,5.726113
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,1.23521,0.06092928,0.06092928,0,0,0,0.06092928,2027.285,1.171074,0,0,1.23521,0.06413609,0.06092928,0,0,0,4.553689,0,0,0,6.000012,100,0.2011369,0.06702221,0.9881681,0,5.788899
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,1.081633,2.326439,2.326439,1.298887,0,0.4106962,2.326439,46.49309,0,0,0,1.081633,1.081633,1.027552,0,0,0,4.553689,0,0,0,6.000012,100,0.2011369,2.559083,0.8653067,1.7,5.635323
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.7939048,2.026999,2.026999,1.27279,0,0.4035716,2.026999,39.16651,0,0,0,0.7939048,0.7939048,0.7542096,0,0,0,4.553689,0,0,0,6.000012,100,0.2011369,2.229699,0.6351239,1.7,5.347594
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3721599,1.801442,1.801442,1.44789,0,0.451374,1.801442,20.659,1.665335E-16,0,0,0.3721599,0.3721599,0.3535519,0,0,0,4.553689,0,0,0,6.000012,100,0.2011369,1.981586,0.2977279,1.7,4.925849
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.04449115,2.113411,2.113411,1.7,0,0.5202,2.113411,2.105182,0,0,0,0.04449115,0.4351698,0.4134113,0,0,0,4.553689,0,0.3906786,-0.3906786,5.588201,93.13649,0.2011369,2.324752,0.03559292,1.7,4.59818
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4340873,4.16301,0,0,0,5.588201,93.13649,0.2011369,0,0,0,4.16301
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.3243938,0.3243938,0,0,0,0.3243938,0,0,5.551115E-17,0,0,0.3414671,0.3243938,0,0,0.4340873,4.16301,0,0.3414671,-0.3414671,5.228262,87.13754,0.2011369,0.3568332,0,0,4.16301
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.08907258,0.08907258,0,0,0,0.08907258,0,0,1.387779E-17,0,0,0.09376061,0.08907258,0,0,0.8134953,3.821543,0,0.09376061,-0.09376061,5.12943,85.49033,0.2011369,0.09797984,0,0,3.821543
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.1365318,0.1365318,0,0,0,0.1365318,0,0,0,0,0,0.1437177,0.1365318,0,0,0.9176738,3.727782,0,0.1437177,-0.1437177,4.977939,82.96548,0.2011369,0.150185,0,0,3.727782
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.07736,3.584065,0,0,0,4.977939,82.96548,0.2011369,0,0,0,3.584065
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.05612143,0.05612143,0,0,0,0.05612143,0,0,6.938894E-18,0,0,0.05907519,0.05612143,0,0,1.07736,3.584065,0,0.05907519,-0.05907519,4.915668,81.92764,0.2011369,0.06173357,0,0,3.584065
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.1864613,0.1864613,0,0,0,0.1864613,0,0,2.775558E-17,0,0,0.196275,0.1864613,0,0,1.142999,3.52499,0,0.196275,-0.196275,4.708776,78.47944,0.2011369,0.2051074,0,0,3.52499
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.2197106,0.2197106,0,0,0,0.2197106,0,0,2.775558E-17,0,0,0.2312744,0.2197106,0,0,1.361083,3.328715,0,0.2312744,-0.2312744,4.464991,74.41637,0.2011369,0.2416817,0,0,3.328715
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.207847,0.207847,0,0,0,0.207847,0,0,2.775558E-17,0,0,0.2187863,0.207847,0,0,1.618054,3.09744,0,0.2187863,-0.2187863,4.23437,70.57269,0.2011369,0.2286316,0,0,3.09744
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.1206207,0.1206207,0,0,0,0.1206207,0,0,1.387779E-17,0,0,0.1269691,0.1206207,0,0,1.86115,2.878654,0,0.1269691,-0.1269691,4.100533,68.34208,0.2011369,0.1326827,0,0,2.878654
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,0.5326694,0.5326694,0,0,0,0.5326694,0,0,0,0,0,0.5607046,0.5326694,0,0,2.002227,2.751685,0,0.5607046,-0.5607046,3.509498,58.49152,0.2011369,0.5859364,0,0,2.751685
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01544811,0.1595802,0.1595802,0,0,0,0.1595802,9.680467,0,0,0,0.01544811,0.1679792,0.1595802,0,0,2.625232,2.19098,0,0.1525311,-0.1525311,3.348716,55.81183,0.2011369,0.1755382,0.01235849,0,2.206428
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2291618,0,0,0,0,0,0,0,0,0,0,0.2291618,0,0,0,0,2.794711,2.038449,0.2291618,0,0.2291618,3.566118,59.43519,0.2010707,0,0.1833295,0,2.267611
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.3216591,0,0,0,0,0,0,0,0,0,0,0.3216591,0,0,0,0,2.565549,2.244695,0.3216591,0,0.3216591,3.871271,64.52106,0.200978,0,0.2573273,0,2.566354
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.70977,0,0,0,0,0,0,0,0,0,0,0.70977,0,0,0,0,2.24389,2.534188,0.70977,0,0.70977,4.544618,75.74348,0.2007736,0,0.567816,0,3.243958
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.9153247,0,0,0,0,0,0,0,0,0,0,0.9153247,0,0,0,0,1.53412,3.172981,0.9153247,0,0.9153247,5.412971,90.21601,0.2005106,0,0.7322598,0,4.088305
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,1.188337,1.296459,1.296459,0.7553939,0,0.2623225,1.296459,91.66023,0,0,0,1.188337,0.5695421,0.5410649,0,0,0.6187952,3.996773,0.6187952,0,0.6187952,6.000012,100,0.2004765,1.426105,0.9506698,1.7,5.185111
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,1.223507,1.488734,1.488734,0.425,0,0.172125,1.488734,82.18443,0.1037876,0,0,1.223507,1.11972,1.063734,0,0,0,4.553689,0,0,0,6.000012,100,0.2004765,1.637607,0.9788057,1.7,5.777196
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,1.122457,0.7677631,0.7677631,0,0,0,0.7677631,146.1984,0.3142855,0,0,1.122457,0.8081717,0.7677631,0,0,0,4.553689,0,0,0,6.000012,100,0.2004765,0.8445395,0.8979658,0,5.676146
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,1.198829,0,0,0,0,0,0,0,1.198829,0,0,1.198829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2004765,0,0.9590629,0,5.752518
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.8478158,0.455039,0.455039,0,0,0,0.455039,186.3172,0.3688274,0,0,0.8478158,0.4789884,0.455039,0,0,0,4.553689,0,0,0,6.000012,100,0.2004765,0.5005429,0.6782526,0,5.401505
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.4489877,1.5819,1.5819,1.155362,0,0.3715138,1.5819,28.3828,0,0,0,0.4489877,0.4489877,0.4265383,0,0,0,4.553689,0,0,0,6.000012,100,0.2004765,1.74009,0.3591902,1.7,5.002676
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1458498,1.265538,1.265538,1.12698,0,0.3637657,1.265538,11.52473,0,0,0,0.1458498,0.1458498,0.1385573,0,0,0,4.553689,0,0,0,6.000012,100,0.2004765,1.392092,0.1166798,1.7,4.699539
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.04305158,1.498398,1.498398,1.457499,0,0.4539973,1.498398,2.873173,1.526557E-16,0,0,0.04305158,0.04305158,0.040899,0,0,0,4.553689,0,0,0,6.000012,100,0.2004765,1.648238,0.03444126,1.7,4.596741
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,2.336339,2.336339,1.7,0,0.5202,2.336339,0,0,0,0,0,0.6698311,0.6363395,0,0,0,4.553689,0,0.6698311,-0.6698311,5.293948,88.23229,0.2004765,2.569973,0,1.7,4.553689
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7442568,3.883858,0,0,0,5.293948,88.23229,0.2004765,0,0,0,3.883858
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,2.937125,2.937125,1.7,0,0.5202,2.937125,0,0,4.440892E-16,0.1508371,0,1.302236,1.237125,0,0,0.7442568,3.883858,0,1.302236,-1.302236,3.92127,65.35437,0.2004765,3.230837,0,1.7,3.883858
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.2063244,0.2063244,1.658956,0,0.508995,0.2063244,0,0,0,0,0,0,0,1.452632,1.38,2.191186,2.581621,1.38,0,1.38,5.230453,87.17405,0.2006158,0.2269568,0,1.7,2.581621
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,0.6582102,0.6582102,0,0,0,0.6582102,0,0,1.110223E-16,0,0,0.6928529,0.6582102,0,0,0.8111862,3.823621,0,0.6928529,-0.6928529,4.500122,75.00188,0.2006158,0.7240312,0,0,3.823621
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.1208464,0.1208464,0,0,0,0.1208464,0,0,0,0,0,0.1272068,0.1208464,0,0,1.581023,3.130769,0,0.1272068,-0.1272068,4.366035,72.7671,0.2006158,0.1329311,0,0,3.130769
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.2314003,0.2314003,0,0,0,0.2314003,0,0,2.775558E-17,0,0,0.2435793,0.2314003,0,0,1.722364,3.003562,0,0.2435793,-0.2435793,4.109279,68.48785,0.2006158,0.2545403,0,0,3.003562
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.06191184,0.06191184,0,0,0,0.06191184,0,0,6.938894E-18,0,0,0.06517036,0.06191184,0,0,1.993007,2.759983,0,0.06517036,-0.06517036,4.040584,67.34293,0.2006158,0.06810302,0,0,2.759983
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.2738966,0.2738966,0,0,0,0.2738966,0,0,0,0,0,0.2883123,0.2738966,0,0,2.065419,2.694812,0,0.2883123,-0.2883123,3.736676,62.27781,0.2006158,0.3012863,0,0,2.694812
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.005210425,0.005210425,0,0,0,0.005210425,0,0,0,0,0,0.005484658,0.005210425,0,0,2.385766,2.4065,0,0.005484658,-0.005484658,3.730895,62.18145,0.2006158,0.005731468,0,0,2.4065
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,0.5128189,0.5128189,0,0,0,0.5128189,0,0,0,0,0,0.5398093,0.5128189,0,0,2.39186,2.401015,0,0.5398093,-0.5398093,3.161886,52.69799,0.2006158,0.5641008,0,0,2.401015
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04608788,0,0,0,0,0,0,0,0,0,0,0.04608788,0,0,0,0,2.991648,1.861206,0.04608788,0,0.04608788,3.205608,53.4267,0.2006026,0,0.0368703,0,1.907294
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.3110075,1.63513,1.63513,1.7,0,0.5202,1.63513,19.02035,0,0,0,0.3110075,0,0,0.06486958,0.0616261,2.94556,1.902685,0.3726336,0,0.3726336,3.55912,59.31854,0.2006519,1.798643,0.248806,1.7,2.213692
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.7688291,1.3598,1.3598,1.7,0,0.5202,1.3598,56.53988,0,0,0,0.7688291,0,0,0.3402003,0.3231902,2.572926,2.238055,1.092019,0,1.092019,4.5951,76.58485,0.2008023,1.49578,0.6150633,1.7,3.006884
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.7923841,0,0,0.7247609,0,0.2539597,0,0,0,0,0,0.7923841,0,0,0.7247609,0.6885229,1.480907,3.220873,1.480907,0,1.480907,6.000012,100,0.200509,0,0.6339073,1.7,4.013257
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.9683239,3.07294,3.07294,1.7,0,0.5202,3.07294,31.51132,2.220446E-16,0,0.3002337,0.9683239,1.4452,1.37294,0,0,0,4.553689,0,0.4768758,-0.4768758,5.497341,91.62216,0.200509,3.380234,0.7746592,1.7,5.522013
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.9067897,0.7808311,0.7808311,0,0,0,0.7808311,116.1313,0,0,0,0.9067897,0.8219275,0.7808311,0,0,0.529862,4.076813,0.08486224,0,0.08486224,5.577848,92.96395,0.2004848,0.8589143,0.7254318,0,4.983603
