Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.474696,0,0,0,0,0,0,0,1.029697,0,0,1.474696,0,0,0,0,0.4449998,4.153189,0.4449998,0,0.4449998,6.000012,100,0.2003581,0,1.179757,0,5.627885
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,1.31672,0.4301546,0.4301546,0,0,0,0.4301546,306.1038,0.8639254,0,0,1.31672,0.4527943,0.4301546,0,0,0,4.553689,0,0,0,6.000012,100,0.2003581,0.4731701,1.053376,0,5.870409
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,1.015822,0,0,0,0,0,0,0,1.015822,0,0,1.015822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2003581,0,0.812658,0,5.569511
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,1.173854,0.8252472,0.8252472,0,0,0,0.8252472,142.2428,0.3051732,0,0,1.173854,0.8686813,0.8252472,0,0,0,4.553689,0,0,0,6.000012,100,0.2003581,0.9077719,0.9390836,0,5.727543
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.7622144,0.9340649,0.9340649,0,0,0,0.9340649,81.60187,0,0,0,0.7622144,0.9832262,0.9340649,0,0,0,4.553689,0,0.2210118,-0.2210118,5.767045,96.11723,0.2003581,1.027471,0.6097715,0,5.315903
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2738373,1.029829,1.029829,0,0,0,1.029829,26.59055,0,0,0,0.2738373,1.084031,1.029829,0,0,0.2455687,4.332677,0,0.8101935,-0.8101935,4.913026,81.88361,0.2003581,1.132812,0.2190698,0,4.606514
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02436827,0,0,0,0,0,0,0,0,0,0,0.02436827,0,0,0,0,1.145784,3.522484,0.02436827,0,0.02436827,4.936144,82.2689,0.2003512,0,0.01949462,0,3.546852
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,2.20792,2.20792,1.7,0,0.5202,2.20792,0,0,0,0,0,0.5346525,0.5079199,0,0,1.121415,3.544415,0,0.5346525,-0.5346525,4.372571,72.87603,0.2003512,2.428712,0,1.7,3.544415
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,1.684246,1.684246,1.7,0,0.5202,1.684246,0,0,0,0,0,0,0,0.01575424,0.01496653,1.715474,3.009763,0.01496653,0,0.01496653,4.386769,73.11267,0.2003537,1.85267,0,1.7,3.009763
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,1.261985,1.261985,1.7,0,0.5202,1.261985,0,0,0,0,0,0,0,0.4380151,0.4161143,1.700507,3.023232,0.4161143,0,0.4161143,4.78153,79.69201,0.2004239,1.388183,0,1.7,3.023232
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.4312893,0.4312893,1.7,0,0.5202,0.4312893,0,0,0,0,0,0,0,1.268711,1.205275,1.284393,3.397735,1.205275,0,1.205275,5.924954,98.74904,0.2006269,0.4744183,0,1.7,3.397735
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.4091041,0.4091041,0,0,0,0.4091041,0,0,5.551115E-17,0,0,0.4306359,0.4091041,0,0,0.07911782,4.482483,0,0.4306359,-0.4306359,5.471024,91.18356,0.2006269,0.4500146,0,0,4.482483
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,0.514976,0.514976,0,0,0,0.514976,0,0,0,0,0,0.54208,0.514976,0,0,0.5576022,4.051847,0,0.54208,-0.54208,4.899621,81.66019,0.2006269,0.5664737,0,0,4.051847
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.4394896,0.4394896,0,0,0,0.4394896,0,0,5.551115E-17,0,0,0.4626206,0.4394896,0,0,1.159913,3.509767,0,0.4626206,-0.4626206,4.411977,73.5328,0.2006269,0.4834386,0,0,3.509767
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.1274628,0.1274628,0,0,0,0.1274628,0,0,2.775558E-17,0,0,0.1341714,0.1274628,0,0,1.673936,3.047146,0,0.1341714,-0.1341714,4.270547,71.17565,0.2006269,0.1402091,0,0,3.047146
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.1726156,0.1726156,0,0,0,0.1726156,0,0,2.775558E-17,0,0,0.1817006,0.1726156,0,0,1.823016,2.912975,0,0.1817006,-0.1817006,4.079018,67.98351,0.2006269,0.1898771,0,0,2.912975
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,0.5569192,0.5569192,0,0,0,0.5569192,0,0,1.110223E-16,0,0,0.5862307,0.5569192,0,0,2.024905,2.731274,0,0.5862307,-0.5862307,3.461077,57.6845,0.2006269,0.6126111,0,0,2.731274
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.2837065,0.2837065,0,0,0,0.2837065,0,0,0,0,0,0.2986384,0.2837065,0,0,2.676273,2.145044,0,0.2986384,-0.2986384,3.146284,52.43797,0.2006269,0.3120771,0,0,2.145044
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02386578,0.346782,0.346782,0,0,0,0.346782,6.882071,0,5.551115E-17,0,0.02386578,0.3650337,0.346782,0,0,3.008093,1.846405,0,0.3411679,-0.3411679,2.786662,46.44427,0.2006269,0.3814602,0.01909263,0,1.870271
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.4011981,0.4798711,0.4798711,0,0,0,0.4798711,83.60539,0,0,0,0.4011981,0.5051274,0.4798711,0,0,3.387168,1.505237,0,0.1039293,-0.1039293,2.677111,44.61842,0.2006269,0.5278581,0.3209585,0,1.906435
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.7933599,0.2269952,0.2269952,0,0,0,0.2269952,349.5052,0,0,0,0.7933599,0.2389423,0.2269952,0,0,3.502645,1.401308,0.5544176,0,0.5544176,3.203077,53.38452,0.2004694,0.2496947,0.6346879,0,2.194668
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,1.095833,1.829558,1.829558,1.7,0,0.5202,1.829558,59.89608,0,0,0,1.095833,0.1363769,0.1295581,0,0,2.948228,1.900284,0.9594566,0,0.9594566,4.113298,68.55482,0.2005884,2.012514,0.8766668,1.7,2.996117
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.277747,1.723731,1.723731,1.7,0,0.5202,1.723731,74.12685,0,0,0,1.277747,0.02497958,0.0237306,0,0,1.988771,2.763795,1.252768,0,1.252768,5.301777,88.36279,0.2007432,1.896104,1.022198,1.7,4.041542
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.735222,0.007039772,0.007039772,0,0,0,0.007039772,24648.83,0.9918075,0,0,1.735222,0.007410286,0.007039772,0,0,0.7360037,3.891286,0.7360037,0,0.7360037,6.000012,100,0.2005349,0.007743749,1.388177,0,5.626507
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.516142,0,0,0,0,0,0,0,1.516142,0,0,1.516142,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2005349,0,1.212914,0,6.069831
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.620986,1.345892,1.345892,0.425,0,0.172125,1.345892,120.4395,0.6516256,0,0,1.620986,0.9693603,0.9208923,0,0,0,4.553689,0,0,0,6.000012,100,0.2005349,1.480482,1.296789,1.7,6.174675
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.41935,0,0,0,0,0,0,0,1.41935,0,0,1.41935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2005349,0,1.13548,0,5.973039
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,1.128778,0,0,0,0,0,0,0,1.128778,0,0,1.128778,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2005349,0,0.9030222,0,5.682467
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.763945,0.2287678,0.2287678,0,0,0,0.2287678,333.9391,0.5231369,0,0,0.763945,0.2408082,0.2287678,0,0,0,4.553689,0,0,0,6.000012,100,0.2005349,0.2516445,0.611156,0,5.317634
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.364386,1.840106,1.840106,1.49394,0,0.4639455,1.840106,19.80244,1.110223E-16,0,0,0.364386,0.364386,0.3461667,0,0,0,4.553689,0,0,0,6.000012,100,0.2005349,2.024117,0.2915088,1.7,4.918075
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.0496263,0.1075298,0.1075298,0,0,0,0.1075298,46.15121,0,1.387779E-17,0,0.0496263,0.1131893,0.1075298,0,0,0,4.553689,0,0.06356294,-0.06356294,5.933011,98.88332,0.2005349,0.1182828,0.03970104,0,4.603315
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0706255,4.490126,0,0,0,5.933011,98.88332,0.2005349,0,0,0,4.490126
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,1.035478,1.035478,0,0,0,1.035478,0,0,0,0,0,1.089977,1.035478,0,0,0.0706255,4.490126,0,1.089977,-1.089977,4.784074,79.73441,0.2005349,1.139026,0,0,4.490126
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,1.279317,1.279317,1.7,0,0.5202,1.279317,0,0,0,0,0,0,0,0.4206828,0.3996487,1.281711,3.400149,0.3996487,0,0.3996487,5.163214,86.0534,0.2006018,1.407249,0,1.7,3.400149
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.2928357,0.2928357,0,0,0,0.2928357,0,0,0,0,0,0.3082481,0.2928357,0,0,0.8820623,3.759833,0,0.3082481,-0.3082481,4.838292,80.63805,0.2006018,0.3221192,0,0,3.759833
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.2403749,0.2403749,0,0,0,0.2403749,0,0,2.775558E-17,0,0,0.2530262,0.2403749,0,0,1.22456,3.451585,0,0.2530262,-0.2530262,4.571579,76.19283,0.2006018,0.2644123,0,0,3.451585
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.2457934,0.2457934,0,0,0,0.2457934,0,0,2.775558E-17,0,0,0.2587299,0.2457934,0,0,1.5057,3.198559,0,0.2587299,-0.2587299,4.298854,71.64742,0.2006018,0.2703728,0,0,3.198559
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.2786184,0.2786184,0,0,0,0.2786184,0,0,5.551115E-17,0,0,0.2932825,0.2786184,0,0,1.793178,2.939829,0,0.2932825,-0.2932825,3.989707,66.49499,0.2006018,0.3064803,0,0,2.939829
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.2804501,0.2804501,0,0,0,0.2804501,0,0,5.551115E-17,0,0,0.2952107,0.2804501,0,0,2.119047,2.646546,0,0.2952107,-0.2952107,3.678528,61.30867,0.2006018,0.3084951,0,0,2.646546
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.03616675,0.03616675,0,0,0,0.03616675,0,0,0,0,0,0.03807026,0.03616675,0,0,2.447059,2.351336,0,0.03807026,-0.03807026,3.638398,60.63985,0.2006018,0.03978342,0,0,2.351336
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.48936,2.313265,0,0,0,3.638398,60.63985,0.2006018,0,0,0,2.313265
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.48936,2.313265,0,0,0,3.638398,60.63985,0.2006018,0,0,0,2.313265
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.04309428,0.2630709,0.2630709,0,0,0,0.2630709,16.38124,0,5.551115E-17,0,0.04309428,0.2769168,0.2630709,0,0,2.48936,2.313265,0,0.2338225,-0.2338225,3.391927,56.53201,0.2006018,0.289378,0.03447542,0,2.356359
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.4250211,1.021816,1.021816,0,0,0,1.021816,41.5947,0,0,0,0.4250211,1.075595,1.021816,0,0,2.749162,2.079443,0,0.6505741,-0.6505741,2.706162,45.10261,0.2006018,1.123997,0.3400169,0,2.504464
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.6546786,1.55497,1.55497,1.7,0,0.5202,1.55497,42.10232,0,0,0,0.6546786,0,0,0.1450298,0.1377783,3.472023,1.428869,0.7924569,0,0.7924569,3.457953,57.63243,0.2007055,1.710467,0.5237429,1.7,2.083547
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,1.058469,2.467017,2.467017,1.7,0,0.5202,2.467017,42.90479,0,0,0,1.058469,0.8073866,0.7670173,0,0,2.679566,2.14208,0.2510819,0,0.2510819,3.69615,61.60238,0.2007364,2.713719,0.8467748,1.7,3.200548
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.277979,1.868398,1.868398,1.7,0,0.5202,1.868398,68.39973,0,0,0,1.277979,0.1772615,0.1683985,0,0,2.428484,2.368053,1.100718,0,1.100718,4.740383,79.00622,0.2008715,2.055238,1.022383,1.7,3.646033
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,1.240239,0,0,0.425,0,0.172125,0,0,0.3328661,0,0,1.240239,0,0,0.09213387,0.08752718,1.327766,3.3587,1.327766,0,1.327766,6.000012,100,0.2004976,0,0.992191,1.7,4.598938
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.313733,1.936972,1.936972,0.6889248,0,0.2441765,1.936972,67.8241,0,0,0,1.313733,1.313733,1.248047,0,0,0,4.553689,0,0,0,6.000012,100,0.2004976,2.130669,1.050987,1.7,5.867422
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.338038,0.06701653,0.06701653,0,0,0,0.06701653,1996.58,1.267495,0,0,1.338038,0.07054371,0.06701653,0,0,0,4.553689,0,0,0,6.000012,100,0.2004976,0.07371818,1.070431,0,5.891727
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.341895,1.496962,1.496962,0.425,0,0.172125,1.496962,89.64127,0.2135147,0,0,1.341895,1.128381,1.071962,0,0,0,4.553689,0,0,0,6.000012,100,0.2004976,1.646658,1.073516,1.7,5.895585
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,1.067853,0.2078484,0.2078484,0,0,0,0.2078484,513.7655,0.8490656,0,0,1.067853,0.2187878,0.2078484,0,0,0,4.553689,0,0,0,6.000012,100,0.2004976,0.2286332,0.8542827,0,5.621542
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.4926798,0.8854721,0.8854721,0,0,0,0.8854721,55.64035,0,1.110223E-16,0,0.4926798,0.9320759,0.8854721,0,0,0,4.553689,0,0.4393961,-0.4393961,5.536848,92.28061,0.2004976,0.9740193,0.3941438,0,5.046369
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2627884,1.511723,1.511723,1.7,0,0.5202,1.511723,17.38337,0,0,0,0.2627884,0,0,0.188277,0.1788631,0.4882179,4.114293,0.4416515,0,0.4416515,5.955835,99.26373,0.2005597,1.662895,0.2102307,1.7,4.377081
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04760165,1.000818,1.000818,0,0,0,1.000818,4.756276,0,0,0,0.04760165,1.053492,1.000818,0,0,0.0465664,4.511779,0,1.005891,-1.005891,4.895534,81.59206,0.2005597,1.100899,0.03808132,0,4.559381
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,0.9599117,0.9599117,0,0,0,0.9599117,0,0,0,0,0,1.010433,0.9599117,0,0,1.164223,3.505888,0,1.010433,-1.010433,3.830443,63.84059,0.2005597,1.055903,0,0,3.505888
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.286927,2.495455,0,0,0,3.830443,63.84059,0.2005597,0,0,0,2.495455
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,0.9999073,0.9999073,0,0,0,0.9999073,0,0,1.110223E-16,0,0,1.052534,0.9999073,0,0,2.286927,2.495455,0,1.052534,-1.052534,2.720975,45.34949,0.2005597,1.099898,0,0,2.495455
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.1055015,0.1055015,0,0,0,0.1055015,0,0,1.387779E-17,0,0,0.1110542,0.1055015,0,0,3.456409,1.442921,0,0.1110542,-0.1110542,2.603914,43.39847,0.2005597,0.1160516,0,0,1.442921
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.2431815,0.2431815,0,0,0,0.2431815,0,0,2.775558E-17,0,0,0.2559806,0.2431815,0,0,3.579802,1.331867,0,0.2559806,-0.2559806,2.334086,38.90136,0.2005597,0.2674997,0,0,1.331867
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.864225,1.075886,0,0,0,2.334086,38.90136,0.2005597,0,0,0,1.075886
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.2848308,0.2848308,0,0,0,0.2848308,0,0,5.551115E-17,0,0,0.2998219,0.2848308,0,0,3.864225,1.075886,0,0.2998219,-0.2998219,2.018046,33.63404,0.2005597,0.3133139,0,0,1.075886
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.197361,0.7760645,0,0,0,2.018046,33.63404,0.2005597,0,0,0,0.7760645
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.197361,0.7760645,0,0,0,2.018046,33.63404,0.2005597,0,0,0,0.7760645
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,0.6440598,0.6440598,0,0,0,0.6440598,0,0,1.110223E-16,0,0,0.6779577,0.6440598,0,0,4.197361,0.7760645,0,0.6779577,-0.6779577,1.303416,21.72356,0.2005597,0.7084658,0,0,0.7760645
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.950647,0.09810679,0,0,0,1.303416,21.72356,0.2005597,0,0,0,0.09810679
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02288036,0.09390143,0.09390143,1.546533,0,0.4783035,0.09390143,24.36636,2.220446E-16,0,0,0.02288036,0,0,1.452632,1.38,4.950647,0.09810679,1.40288,0,1.40288,2.634305,43.905,0.2006419,0.1032916,0.01830429,1.7,0.1209872
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.237597,0.9334201,0.9334201,1.7,0,0.5202,0.9334201,25.45445,0,0,0,0.237597,0,0,0.7665799,0.7282509,3.547766,1.360699,0.9658478,0,0.9658478,3.550589,59.17636,0.2007916,1.026762,0.1900776,1.7,1.598296
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.6224394,2.683661,2.683661,1.7,0,0.5202,2.683661,23.19366,0,0,0,0.6224394,1.035433,0.9836614,0,0,2.581918,2.229962,0,0.4129936,-0.4129936,3.115255,51.92082,0.2007916,2.952028,0.4979515,1.7,2.852401
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.5541241,1.33891,1.33891,1.7,0,0.5202,1.33891,41.3862,0,0,0,0.5541241,0,0,0.3610895,0.343035,3.0408,1.816969,0.8971592,0,0.8971592,3.966375,66.10612,0.2009159,1.472802,0.4432993,1.7,2.371093
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,1.002917,0.252138,0.252138,1.4529,0,0.4527417,0.252138,397.7652,0,0,0,1.002917,0,0,1.200762,1.140724,2.143641,2.624412,2.143641,0,2.143641,6.000012,100,0.2007505,0.2773518,0.8023339,1.7,3.627329
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,1.250492,0,0,0,0,0,0,0,1.250492,0,0,1.250492,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2007505,0,1.000394,0,5.804182
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,1.155697,0,0,0,0,0,0,0,1.155697,0,0,1.155697,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2007505,0,0.9245578,0,5.709386
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,1.03208,0,0,0,0,0,0,0,1.03208,0,0,1.03208,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2007505,0,0.825664,0,5.585769
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.8473324,1.396603,1.396603,0.5916374,0,0.217617,1.396603,60.67095,1.110223E-16,0,0,0.8473324,0.8473324,0.8049657,0,0,0,4.553689,0,0,0,6.000012,100,0.2007505,1.536263,0.6778659,1.7,5.401021
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.7751222,0.4906666,0.4906666,0,0,0,0.4906666,157.9733,0.258631,0,0,0.7751222,0.5164912,0.4906666,0,0,0,4.553689,0,0,0,6.000012,100,0.2007505,0.5397332,0.6200978,0,5.328811
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3932564,1.840728,1.840728,1.467134,0,0.4566275,1.840728,21.36419,5.551115E-17,0,0,0.3932564,0.3932564,0.3735936,0,0,0,4.553689,0,0,0,6.000012,100,0.2007505,2.0248,0.3146051,1.7,4.946945
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.3035713,1.638275,1.638275,1.349882,0,0.4246177,1.638275,18.52994,1.110223E-16,0,0,0.3035713,0.3035713,0.2883927,0,0,0,4.553689,0,0,0,6.000012,100,0.2007505,1.802102,0.242857,1.7,4.85726
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.04625031,0.5169061,0.5169061,0,0,0,0.5169061,8.947526,0,1.110223E-16,0,0.04625031,0.5441117,0.5169061,0,0,0,4.553689,0,0.4978614,-0.4978614,5.47522,91.25349,0.2007505,0.5685967,0.03700025,0,4.599939
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5531793,4.055828,0,0,0,5.47522,91.25349,0.2007505,0,0,0,4.055828
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,0.9598008,0.9598008,0,0,0,0.9598008,0,0,1.110223E-16,0,0,1.010317,0.9598008,0,0,0.5531793,4.055828,0,1.010317,-1.010317,4.410253,73.50407,0.2007505,1.055781,0,0,4.055828
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.675753,3.045511,0,0,0,4.410253,73.50407,0.2007505,0,0,0,3.045511
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.1768006,0.1768006,0,0,0,0.1768006,0,0,0,0,0,0.1861059,0.1768006,0,0,1.675753,3.045511,0,0.1861059,-0.1861059,4.21408,70.23453,0.2007505,0.1944806,0,0,3.045511
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.882538,2.859405,0,0,0,4.21408,70.23453,0.2007505,0,0,0,2.859405
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.882538,2.859405,0,0,0,4.21408,70.23453,0.2007505,0,0,0,2.859405
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.2832198,0.2832198,0,0,0,0.2832198,0,0,0,0,0,0.2981261,0.2832198,0,0,1.882538,2.859405,0,0.2981261,-0.2981261,3.899827,64.99699,0.2007505,0.3115417,0,0,2.859405
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,0.6754286,0.6754286,0,0,0,0.6754286,0,0,1.110223E-16,0,0,0.7109776,0.6754286,0,0,2.213789,2.561279,0,0.7109776,-0.7109776,3.150391,52.50642,0.2007505,0.7429715,0,0,2.561279
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.2533572,0.2533572,0,0,0,0.2533572,0,0,5.551115E-17,0,0,0.2666918,0.2533572,0,0,3.003764,1.850301,0,0.2666918,-0.2666918,2.869273,47.82113,0.2007505,0.2786929,0,0,1.850301
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.300088,1.58361,0,0,0,2.869273,47.82113,0.2007505,0,0,0,1.58361
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.03759285,0.03759285,0,0,0,0.03759285,0,0,6.938894E-18,0,0,0.03957142,0.03759285,0,0,3.300088,1.58361,0,0.03957142,-0.03957142,2.827562,47.12593,0.2007505,0.04135213,0,0,1.58361
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.03085156,0.3300935,0.3300935,0,0,0,0.3300935,9.346309,0,5.551115E-17,0,0.03085156,0.3474668,0.3300935,0,0,3.344056,1.544038,0,0.3166153,-0.3166153,2.49382,41.56358,0.2007505,0.3631028,0.02468125,0,1.57489
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3580585,0,0,0,0,0,0,0,0,0,0,0.3580585,0,0,0,0,3.695851,1.227423,0.3580585,0,0.3580585,2.833504,47.22497,0.2006506,0,0.2864468,0,1.585481
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.7083112,1.677396,1.677396,1.7,0,0.5202,1.677396,42.22684,0,0,0,0.7083112,0,0,0.02260439,0.02147417,3.337793,1.549676,0.7297854,0,0.7297854,3.525839,58.76387,0.2007402,1.845135,0.566649,1.7,2.257987
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,1.092374,2.622946,2.622946,1.7,0,0.5202,2.622946,41.64683,0,0,0,1.092374,0.9715216,0.9229456,0,0,2.608007,2.206482,0.1208521,0,0.1208521,3.640489,60.6747,0.2007549,2.88524,0.873899,1.7,3.298856
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.409478,0,0,1.134397,0,0.3657905,0,0,0,0,0,1.409478,0,0,1.134397,1.077677,2.487155,2.315249,2.487155,0,2.487155,6.000012,100,0.2003619,0,1.127582,1.7,3.724727
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.593644,0.8124449,0.8124449,0,0,0,0.8124449,196.1541,0.7384387,0,0,1.593644,0.8552051,0.8124449,0,0,0,4.553689,0,0,0,6.000012,100,0.2003619,0.8936893,1.274915,0,6.147333
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.815453,0.604403,0.604403,0,0,0,0.604403,300.3712,1.179239,0,0,1.815453,0.6362137,0.604403,0,0,0,4.553689,0,0,0,6.000012,100,0.2003619,0.6648433,1.452362,0,6.369142
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.799434,2.343667,2.343667,0.9636665,0,0.319181,2.343667,76.77858,0.3468023,0,0,1.799434,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2003619,2.578033,1.439547,1.7,6.353123
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.536894,0.6250313,0.6250313,0,0,0,0.6250313,245.8907,0.8789661,0,0,1.536894,0.6579276,0.6250313,0,0,0,4.553689,0,0,0,6.000012,100,0.2003619,0.6875344,1.229515,0,6.090583
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,1.175161,0,0,0,0,0,0,0,1.175161,0,0,1.175161,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2003619,0,0.9401284,0,5.728849
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.7437046,1.09104,1.09104,0,0,0,1.09104,68.16473,0,2.220446E-16,0,0.7437046,1.148463,1.09104,0,0,0,4.553689,0,0.4047586,-0.4047586,5.573359,92.88913,0.2003619,1.200144,0.5949636,0,5.297393
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.3574052,0.5607778,0.5607778,0,0,0,0.5607778,63.73383,0,1.110223E-16,0,0.3574052,0.5902924,0.5607778,0,0,0.4497318,4.14893,0,0.2328873,-0.2328873,5.327874,88.79772,0.2003619,0.6168556,0.2859241,0,4.506335
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03551604,0,0,0,0,0,0,0,0,0,0,0.03551604,0,0,0,0,0.7084955,3.916043,0.03551604,0,0.03551604,5.361567,89.35928,0.200352,0,0.02841283,0,3.951559
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,1.120651,1.120651,0,0,0,1.120651,0,0,0,0,0,1.179633,1.120651,0,0,0.6729794,3.948007,0,1.179633,-1.179633,4.118125,68.63528,0.200352,1.232716,0,0,3.948007
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,1.572215,1.572215,1.7,0,0.5202,1.572215,0,0,0,0,0,0,0,0.1277852,0.1213959,1.983683,2.768375,0.1213959,0,0.1213959,4.233292,70.55473,0.200372,1.729436,0,1.7,2.768375
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.862287,2.877631,1.38,0,1.38,5.542475,92.3744,0.2004206,0,0,1.7,2.877631
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.2173542,0.2173542,0,0,0,0.2173542,0,0,2.775558E-17,0,0,0.2287939,0.2173542,0,0,0.4822866,4.119631,0,0.2287939,-0.2287939,5.301305,88.3549,0.2004206,0.2390896,0,0,4.119631
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.736502,3.890837,0,0,0,5.301305,88.3549,0.2004206,0,0,0,3.890837
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.01737261,0.01737261,0,0,0,0.01737261,0,0,3.469447E-18,0,0,0.01828695,0.01737261,0,0,0.736502,3.890837,0,0.01828695,-0.01828695,5.282029,88.03364,0.2004206,0.01910987,0,0,3.890837
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.1382444,0.1382444,0,0,0,0.1382444,0,0,0,0,0,0.1455204,0.1382444,0,0,0.7568208,3.87255,0,0.1455204,-0.1455204,5.128637,85.47711,0.2004206,0.1520688,0,0,3.87255
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.4301595,0.4301595,0,0,0,0.4301595,0,0,5.551115E-17,0,0,0.4527995,0.4301595,0,0,0.9185101,3.72703,0,0.4527995,-0.4527995,4.651344,77.52225,0.2004206,0.4731754,0,0,3.72703
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.3785349,0.3785349,0,0,0,0.3785349,0,0,5.551115E-17,0,0,0.3984578,0.3785349,0,0,1.421621,3.27423,0,0.3984578,-0.3984578,4.231333,70.52207,0.2004206,0.4163884,0,0,3.27423
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.864352,2.875772,0,0,0,4.231333,70.52207,0.2004206,0,0,0,2.875772
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.1543216,0.1543216,0,0,0,0.1543216,0,0,2.775558E-17,0,0,0.1624438,0.1543216,0,0,1.864352,2.875772,0,0.1624438,-0.1624438,4.060102,67.66823,0.2004206,0.1697538,0,0,2.875772
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04578852,0.3376144,0.3376144,0,0,0,0.3376144,13.56237,0,0,0,0.04578852,0.3553836,0.3376144,0,0,2.044845,2.713329,0,0.3095951,-0.3095951,3.73376,62.22921,0.2004206,0.3713759,0.03663081,0,2.759117
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.284334,1.438842,1.438842,1.7,0,0.5202,1.438842,19.76131,0,0,0,0.284334,0,0,0.2611581,0.2481003,2.388839,2.403733,0.5324342,0,0.5324342,4.238872,70.64772,0.2004957,1.582726,0.2274672,1.7,2.688068
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3450175,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3450175,0,0,1.452632,1.38,1.856405,2.882924,1.725018,0,1.725018,5.875367,97.92258,0.2004487,0,0.276014,1.7,3.227942
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.7956424,0.8500516,0.8500516,0,0,0,0.8500516,93.5993,0,0,0,0.7956424,0.8947912,0.8500516,0,0,0.1313875,4.43544,0,0.09914882,-0.09914882,5.770855,96.18073,0.2004487,0.9350567,0.6365139,0,5.231082
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.300389,0.3932031,0.3932031,0,0,0,0.3932031,330.7169,0.6449381,0,0,1.300389,0.413898,0.3932031,0,0,0.2415529,4.336291,0.2415529,0,0.2415529,6.000012,100,0.2003821,0.4325234,1.040311,0,5.63668
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.8216466,0.1443281,0.1443281,0,0,0,0.1443281,569.2906,0.6697222,0,0,0.8216466,0.1519243,0.1443281,0,0,0,4.553689,0,0,0,6.000012,100,0.2003821,0.1587609,0.6573172,0,5.375336
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.8616101,1.632977,1.632977,0.8144476,0,0.2784442,1.632977,52.76314,0,0,0,0.8616101,0.8616101,0.8185295,0,0,0,4.553689,0,0,0,6.000012,100,0.2003821,1.796275,0.6892881,1.7,5.415299
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,1.271328,1.681142,1.681142,0.4733803,0,0.1853328,1.681142,75.62289,0,0,0,1.271328,1.271328,1.207762,0,0,0,4.553689,0,0,0,6.000012,100,0.2003821,1.849256,1.017063,1.7,5.825017
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,1.132641,1.471132,1.471132,0.425,0,0.172125,1.471132,76.99112,0.03144944,0,0,1.132641,1.101191,1.046132,0,0,0,4.553689,0,0,0,6.000012,100,0.2003821,1.618245,0.9061126,1.7,5.68633
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.888085,1.023758,1.023758,0,0,0,1.023758,86.74757,0,0,0,0.888085,1.07764,1.023758,0,0,0,4.553689,0,0.1895547,-0.1895547,5.800204,96.66987,0.2003821,1.126133,0.710468,0,5.441774
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.5347308,0,0,0,0,0,0,0,0.3241145,0,0,0.5347308,0,0,0,0,0.2106163,4.364134,0.2106163,0,0.2106163,6.000012,100,0.2003241,0,0.4277846,0,4.898865
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.2071502,0,0,0,0,0,0,0,0.2071502,0,0,0.2071502,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2003241,0,0.1657202,0,4.760839
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.05141469,0.9749035,0.9749035,0,0,0,0.9749035,5.273823,0,1.110223E-16,0,0.05141469,1.026214,0.9749035,0,0,0,4.553689,0,0.9747996,-0.9747996,4.972483,82.87455,0.2003241,1.072394,0.04113175,0,4.605103
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,1.254147,1.254147,0,0,0,1.254147,0,0,0,0,0,1.320155,1.254147,0,0,1.083111,3.578889,0,1.320155,-1.320155,3.580918,59.68184,0.2003241,1.379562,0,0,3.578889
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,0.6467363,0.6467363,0,0,0,0.6467363,0,0,1.110223E-16,0,0,0.680775,0.6467363,0,0,2.549949,2.258735,0,0.680775,-0.680775,2.863318,47.72187,0.2003241,0.7114099,0,0,2.258735
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,1.851173,1.851173,1.7,0,0.5202,1.851173,0,0,0,0,0,0.1591295,0.151173,0,0,3.306366,1.57796,0,0.1591295,-0.1591295,2.695581,44.92625,0.2003241,2.03629,0,1.7,1.57796
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.3774278,0.3774278,1.7,0,0.5202,0.3774278,0,0,0,0,0,0,0,1.322572,1.256444,3.483176,1.41883,1.256444,0,1.256444,3.887548,64.79234,0.2005095,0.4151706,0,1.7,1.41883
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.06832669,0.06832669,1.520958,0,0.4713216,0.06832669,0,0,0,0,0,0,0,1.452632,1.38,2.226733,2.549629,1.38,0,1.38,5.196731,86.61201,0.2005858,0.07515936,0,1.7,2.549629
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8467329,3.791629,0,0,0,5.196731,86.61201,0.2005858,0,0,0,3.791629
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8467329,3.791629,0,0,0,5.196731,86.61201,0.2005858,0,0,0,3.791629
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.2608916,0.2608916,0,0,0,0.2608916,0,0,5.551115E-17,0,0,0.2746227,0.2608916,0,0,0.8467329,3.791629,0,0.2746227,-0.2746227,4.907253,81.78738,0.2005858,0.2869807,0,0,3.791629
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.151869,3.517007,0,0,0,4.907253,81.78738,0.2005858,0,0,0,3.517007
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.1630672,0.1630672,0,0,0,0.1630672,0,0,0,0,0,0.1716497,0.1630672,0,0,1.151869,3.517007,0,0.1716497,-0.1716497,4.726318,78.77181,0.2005858,0.1793739,0,0,3.517007
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.342591,3.345357,0,0,0,4.726318,78.77181,0.2005858,0,0,0,3.345357
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.0369601,0,0,0,0,0,0,0,0,0,0,0.0369601,0,0,0,0,1.342591,3.345357,0.0369601,0,0.0369601,4.761382,79.3562,0.2005757,0,0.02956808,0,3.382317
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.4333311,1.41486,1.41486,1.7,0,0.5202,1.41486,30.62714,0,0,0,0.4333311,0,0,0.2851402,0.2708832,1.305631,3.378621,0.7042143,0,0.7042143,5.429458,90.49078,0.2006717,1.556346,0.3466648,1.7,3.811952
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5752995,3.323984,3.08,1.7,0,0.5202,3.08,18.67855,2.220446E-16,0.2439841,0.5763825,0.5752995,1.452632,1.38,0,0,0.6014167,4.012414,0,0.8773321,-0.8773321,4.504669,75.07766,0.2006717,3.656383,0.4602396,1.7,4.587713
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,1.103272,0.5994993,0.5994993,1.04881,0,0.342425,0.5994993,184.0322,0,0,0,1.103272,0,0,0.4493102,0.4268447,1.57623,3.135082,1.530117,0,1.530117,5.956265,99.27088,0.2005107,0.6594493,0.8826177,1.7,4.238354
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.392177,1.795026,1.795026,0.5162655,0,0.1970405,1.795026,77.5575,0,0,0,1.392177,1.346064,1.278761,0,0,0.04611341,4.512187,0.04611341,0,0.04611341,6.000012,100,0.2005162,1.974529,1.113742,1.7,5.904364
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.408754,0.3108528,0.3108528,0,0,0,0.3108528,453.1899,1.08154,0,0,1.408754,0.3272135,0.3108528,0,0,0,4.553689,0,0,0,6.000012,100,0.2005162,0.3419381,1.127003,0,5.962442
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.530418,2.238818,2.238818,0.8588178,0,0.2905572,2.238818,68.35831,0.07778657,0,0,1.530418,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2005162,2.4627,1.224334,1.7,6.084107
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,1.084093,2.191302,2.191302,1.161414,0,0.3731659,2.191302,49.47255,0,0,0,1.084093,1.084093,1.029888,0,0,0,4.553689,0,0,0,6.000012,100,0.2005162,2.410432,0.8672742,1.7,5.637782
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.9261787,1.421367,1.421367,0.5414976,0,0.2039288,1.421367,65.16111,0,0,0,0.9261787,0.9261787,0.8798698,0,0,0,4.553689,0,0,0,6.000012,100,0.2005162,1.563504,0.740943,1.7,5.479867
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,1.0167,1.485363,1.485363,0.5194981,0,0.197923,1.485363,68.44791,2.220446E-16,0,0,1.0167,1.0167,0.9658647,0,0,0,4.553689,0,0,0,6.000012,100,0.2005162,1.633899,0.8133597,1.7,5.570389
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.4147052,3.031172,3.031172,1.7,0,0.5202,3.031172,13.68135,0,0,0.2542889,0.4147052,1.401233,1.331172,0,0,0,4.553689,0,0.9865282,-0.9865282,4.96012,82.6685,0.2005162,3.334289,0.3317642,1.7,4.968394
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2753752,1.199155,1.199155,0,0,0,1.199155,22.96411,0,0,0,0.2753752,1.262268,1.199155,0,0,1.096142,3.567161,0,0.9868932,-0.9868932,3.919843,65.33059,0.2005162,1.31907,0.2203002,0,3.842536
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.05088245,0.4224825,0.4224825,0,0,0,0.4224825,12.04368,0,0,0,0.05088245,0.4447184,0.4224825,0,0,2.19269,2.580268,0,0.393836,-0.393836,3.504704,58.41161,0.2005162,0.4647307,0.04070596,0,2.63115
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,0.4804425,0.4804425,0,0,0,0.4804425,0,0,5.551115E-17,0,0,0.505729,0.4804425,0,0,2.630286,2.186432,0,0.505729,-0.505729,2.971619,49.52688,0.2005162,0.5284867,0,0,2.186432
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,2.468239,2.468239,1.7,0,0.5202,2.468239,0,0,0,0,0,0.8086728,0.7682391,0,0,3.192207,1.680703,0,0.8086728,-0.8086728,2.119203,35.31997,0.2005162,2.715063,0,1.7,1.680703
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.09292663,0.09292663,1.545558,0,0.4780374,0.09292663,0,0,0,0,0,0,0,1.452632,1.38,4.090732,0.8720299,1.38,0,1.38,3.428385,57.13964,0.2006024,0.1022193,0,1.7,0.8720299
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.02388605,0.02388605,1.476518,0,0.4591893,0.02388605,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.710732,2.11403,1.38,0,1.38,4.737568,78.95932,0.2006597,0.02627465,0,1.7,2.11403
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.1551198,0.1551198,1.555891,0,0.4808581,0.1551198,0,0,0,0,0,0,0,1.400771,1.330732,1.330732,3.35603,1.330732,0,1.330732,6.000012,100,0.200763,0.1706318,0,1.7,3.35603
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.07078366,0.07078366,0,0,0,0.07078366,0,0,1.387779E-17,0,0,0.07450911,0.07078366,0,0,0,4.553689,0,0.07450911,-0.07450911,5.921473,98.69101,0.200763,0.07786202,0,0,4.553689
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.2012739,0.2012739,0,0,0,0.2012739,0,0,2.775558E-17,0,0,0.2118673,0.2012739,0,0,0.08278791,4.47918,0,0.2118673,-0.2118673,5.698145,94.96889,0.200763,0.2214013,0,0,4.47918
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.318196,4.267313,0,0,0,5.698145,94.96889,0.200763,0,0,0,4.267313
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.2431364,0.2431364,0,0,0,0.2431364,0,0,0,0,0,0.255933,0.2431364,0,0,0.318196,4.267313,0,0.255933,-0.255933,5.428368,90.47261,0.200763,0.26745,0,0,4.267313
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.602566,4.01138,0,0,0,5.428368,90.47261,0.200763,0,0,0,4.01138
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.2499073,0.2499073,0,0,0,0.2499073,0,0,2.775558E-17,0,0,0.2630603,0.2499073,0,0,0.602566,4.01138,0,0.2630603,-0.2630603,5.151078,85.85113,0.200763,0.274898,0,0,4.01138
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.03223499,0,0,0,0,0,0,0,0,0,0,0.03223499,0,0,0,0,0.8948552,3.748319,0.03223499,0,0.03223499,5.181659,86.3608,0.2007542,0,0.02578799,0,3.780554
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4535539,0,0,0,0,0,0,0,0,0,0,0.4535539,0,0,0,0,0.8626202,3.777331,0.4535539,0,0.4535539,5.611938,93.5321,0.2006306,0,0.3628431,0,4.230885
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.8906759,2.250072,2.250072,1.7,0,0.5202,2.250072,39.58434,0,0,0,0.8906759,0.5790225,0.5500714,0,0,0.4090663,4.185529,0.3116533,0,0.3116533,5.907598,98.45977,0.2006676,2.475079,0.7125407,1.7,5.076205
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.297943,1.338033,1.338033,0.425,0,0.172125,1.338033,97.00381,0.2394427,0,0,1.297943,0.9610875,0.9130331,0,0,0.09741298,4.466017,0.09741298,0,0.09741298,6.000012,100,0.2006411,1.471836,1.038355,1.7,5.76396
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.597517,0.6061445,0.6061445,0,0,0,0.6061445,263.5539,0.9594706,0,0,1.597517,0.6380469,0.6061445,0,0,0,4.553689,0,0,0,6.000012,100,0.2006411,0.666759,1.278014,0,6.151206
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.755254,1.401083,1.401083,0.425,0,0.172125,1.401083,125.2784,0.7277985,0,0,1.755254,1.027456,0.9760827,0,0,0,4.553689,0,0,0,6.000012,100,0.2006411,1.541191,1.404203,1.7,6.308943
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.786923,0,0,0,0,0,0,0,1.786923,0,0,1.786923,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2006411,0,1.429538,0,6.340612
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.63377,0,0,0,0,0,0,0,1.63377,0,0,1.63377,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2006411,0,1.307016,0,6.187459
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.523654,0.8713269,0.8713269,0,0,0,0.8713269,174.866,0.6064683,0,0,1.523654,0.9171861,0.8713269,0,0,0,4.553689,0,0,0,6.000012,100,0.2006411,0.9584595,1.218924,0,6.077343
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,1.089941,0.8023267,0.8023267,0,0,0,0.8023267,135.8475,0.2453865,0,0,1.089941,0.8445544,0.8023267,0,0,0,4.553689,0,0,0,6.000012,100,0.2006411,0.8825594,0.8719527,0,5.64363
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.659394,2.384805,2.384805,1.7,0,0.5202,2.384805,27.64981,1.110223E-16,0,0,0.659394,0.7208473,0.684805,0,0,0,4.553689,0,0.06145335,-0.06145335,5.935235,98.92038,0.2006411,2.623286,0.5275152,1.7,5.213083
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3747239,1.269596,1.269596,0.9784752,0,0.3232237,1.269596,29.51522,0,0,0,0.3747239,0.3064424,0.2911203,0,0,0.0682815,4.492236,0.0682815,0,0.0682815,6.000012,100,0.2006492,1.396555,0.2997791,1.7,4.86696
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.05112441,0,0,0,0,0,0,0,0.05112441,0,0,0.05112441,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2006492,0,0.04089953,0,4.604814
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2006492,0,0,0,4.553689
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,1.3458,1.3458,1.3458,0,0.4235035,1.3458,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2006492,1.48038,0,1.7,4.553689
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,1.8757,1.8757,1.7,0,0.5202,1.8757,0,0,0,0,0,0.1849478,0.1757004,0,0,0,4.553689,0,0.1849478,-0.1849478,5.80506,96.75081,0.2006492,2.06327,0,1.7,4.553689
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.02627367,0.02627367,0,0,0,0.02627367,0,0,0,0,0,0.0276565,0.02627367,0,0,0.2054975,4.368741,0,0.0276565,-0.0276565,5.775908,96.26493,0.2006492,0.02890104,0,0,4.368741
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.4134715,0.4134715,0,0,0,0.4134715,0,0,5.551115E-17,0,0,0.4352331,0.4134715,0,0,0.236227,4.341084,0,0.4352331,-0.4352331,5.317132,88.61868,0.2006492,0.4548186,0,0,4.341084
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.08291003,0.08291003,0,0,0,0.08291003,0,0,1.387779E-17,0,0,0.08727372,0.08291003,0,0,0.7198194,3.905852,0,0.08727372,-0.08727372,5.225137,87.08544,0.2006492,0.09120103,0,0,3.905852
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.1876734,0.1876734,0,0,0,0.1876734,0,0,0,0,0,0.197551,0.1876734,0,0,0.8167902,3.818578,0,0.197551,-0.197551,5.0169,83.61483,0.2006492,0.2064407,0,0,3.818578
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.09524342,0.09524342,0,0,0,0.09524342,0,0,0,0,0,0.1002562,0.09524342,0,0,1.036291,3.621027,0,0.1002562,-0.1002562,4.911221,81.85351,0.2006492,0.1047678,0,0,3.621027
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.147687,3.520771,0,0,0,4.911221,81.85351,0.2006492,0,0,0,3.520771
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.4111868,0.4111868,0,0,0,0.4111868,0,0,5.551115E-17,0,0,0.4328282,0.4111868,0,0,1.147687,3.520771,0,0.4328282,-0.4328282,4.454979,74.24951,0.2006492,0.4523054,0,0,3.520771
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.03533098,0.03533098,0,0,0,0.03533098,0,0,6.938894E-18,0,0,0.03719051,0.03533098,0,0,1.628607,3.087942,0,0.03719051,-0.03719051,4.415777,73.59614,0.2006492,0.03886408,0,0,3.087942
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04585656,0,0,0,0,0,0,0,0,0,0,0.04585656,0,0,0,0,1.66993,3.050752,0.04585656,0,0.04585656,4.45928,74.3212,0.2006367,0,0.03668525,0,3.096608
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2290787,0.2933609,0.2933609,0,0,0,0.2933609,78.08765,0,0,0,0.2290787,0.3088009,0.2933609,0,0,1.624073,3.092023,0,0.0797223,-0.0797223,4.375246,72.92062,0.2006367,0.322697,0.1832629,0,3.321101
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5852953,0,0,0,0,0,0,0,0,0,0,0.5852953,0,0,0,0,1.712654,3.0123,0.5852953,0,0.5852953,4.930506,82.17493,0.2004775,0,0.4682362,0,3.597596
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.7289648,0.8247471,0.8247471,0,0,0,0.8247471,88.38646,0,0,0,0.7289648,0.8681549,0.8247471,0,0,1.127358,3.539066,0,0.1391901,-0.1391901,4.783787,79.72961,0.2004775,0.9072219,0.5831718,0,4.268031
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.8979896,0,0,0,0,0,0,0,0,0,0,0.8979896,0,0,0,0,1.282014,3.399876,0.8979896,0,0.8979896,5.635695,93.92805,0.2002338,0,0.7183917,0,4.297866
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.346964,1.413628,1.413628,0.4988358,0,0.1922822,1.413628,95.28417,0,0,0,1.346964,0.9629391,0.9147921,0,0,0.3840246,4.208067,0.3840246,0,0.3840246,6.000012,100,0.2001601,1.554991,1.077571,1.7,5.55503
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.410853,1.222396,1.222396,0,0,0,1.222396,115.417,0.1241203,0,0,1.410853,1.286733,1.222396,0,0,0,4.553689,0,0,0,6.000012,100,0.2001601,1.344635,1.128682,0,5.964542
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,1.057153,0,0,0,0,0,0,0,1.057153,0,0,1.057153,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2001601,0,0.845722,0,5.610841
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,1.093164,0.7119113,0.7119113,0,0,0,0.7119113,153.5534,0.3437837,0,0,1.093164,0.7493804,0.7119113,0,0,0,4.553689,0,0,0,6.000012,100,0.2001601,0.7831025,0.8745312,0,5.646853
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.9545965,2.150389,2.150389,1.243522,0,0.3955816,2.150389,44.39181,1.110223E-16,0,0,0.9545965,0.9545965,0.9068667,0,0,0,4.553689,0,0,0,6.000012,100,0.2001601,2.365428,0.7636772,1.7,5.508286
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.265733,0.1187254,0.1187254,0,0,0,0.1187254,223.8215,0.1407589,0,0,0.265733,0.1249741,0.1187254,0,0,0,4.553689,0,0,0,6.000012,100,0.2001601,0.1305979,0.2125864,0,4.819422
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.09140436,2.027649,2.027649,1.7,0,0.5202,2.027649,4.507897,5.551115E-17,0,0,0.09140436,0.3448942,0.3276495,0,0,0,4.553689,0,0.2534899,-0.2534899,5.73281,95.54665,0.2001601,2.230414,0.07312349,1.7,4.645093
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.0534094,0,0,0,0,0,0,0,0,0,0,0.0534094,0,0,0,0,0.2816554,4.300199,0.0534094,0,0.0534094,5.783479,96.39112,0.2001456,0,0.04272752,0,4.353609
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.228246,4.348268,0,0,0,5.783479,96.39112,0.2001456,0,0,0,4.348268
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.228246,4.348268,0,0,0,5.783479,96.39112,0.2001456,0,0,0,4.348268
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.228246,4.348268,0,0,0,5.783479,96.39112,0.2001456,0,0,0,4.348268
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.2977813,0.2977813,0,0,0,0.2977813,0,0,5.551115E-17,0,0,0.313454,0.2977813,0,0,0.228246,4.348268,0,0.313454,-0.313454,5.453069,90.88431,0.2001456,0.3275595,0,0,4.348268
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.32086,0.32086,0,0,0,0.32086,0,0,5.551115E-17,0,0,0.3377474,0.32086,0,0,0.5765283,4.034813,0,0.3377474,-0.3377474,5.097052,84.9507,0.2001456,0.352946,0,0,4.034813
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.01257647,0.01257647,0,0,0,0.01257647,0,0,0,0,0,0.01323839,0.01257647,0,0,0.9518031,3.697066,0,0.01323839,-0.01323839,5.083098,84.71812,0.2001456,0.01383412,0,0,3.697066
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,0.6598306,0.6598306,0,0,0,0.6598306,0,0,0,0,0,0.6945586,0.6598306,0,0,0.9665125,3.683828,0,0.6945586,-0.6945586,4.350969,72.516,0.2001456,0.7258137,0,0,3.683828
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.4433371,0.4433371,0,0,0,0.4433371,0,0,5.551115E-17,0,0,0.4666707,0.4433371,0,0,1.738244,2.989269,0,0.4666707,-0.4666707,3.859055,64.31745,0.2001456,0.4876708,0,0,2.989269
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.4585203,0.4585203,0,0,0,0.4585203,0,0,5.551115E-17,0,0,0.4826529,0.4585203,0,0,2.256767,2.522599,0,0.4826529,-0.4826529,3.350294,55.83812,0.2001456,0.5043723,0,0,2.522599
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.4448558,0.4448558,0,0,0,0.4448558,0,0,5.551115E-17,0,0,0.4682693,0.4448558,0,0,2.793048,2.039946,0,0.4682693,-0.4682693,2.856695,47.61148,0.2001456,0.4893414,0,0,2.039946
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.2654656,0.2654656,0,0,0,0.2654656,0,0,5.551115E-17,0,0,0.2794374,0.2654656,0,0,3.313347,1.571676,0,0.2794374,-0.2794374,2.562142,42.70228,0.2001456,0.2920121,0,0,1.571676
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02467702,0.06155088,0.06155088,0,0,0,0.06155088,40.09207,0,6.938894E-18,0,0.02467702,0.06479041,0.06155088,0,0,3.623833,1.292239,0,0.04011338,-0.04011338,2.519859,41.99756,0.2001456,0.06770597,0.01974162,0,1.316916
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3779483,1.73573,1.73573,1.7,0,0.5202,1.73573,21.7746,0,0,0,0.3779483,0.03761095,0.0357304,0,0,3.668404,1.252126,0.3403374,0,0.3403374,2.842731,47.37875,0.2001861,1.909303,0.3023587,1.7,1.630074
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.7700571,1.223787,1.223787,1.7,0,0.5202,1.223787,62.92409,0,0,0,0.7700571,0,0,0.4762127,0.452402,3.328067,1.558429,1.222459,0,1.222459,4.002458,66.70749,0.2003503,1.346166,0.6160457,1.7,2.328486
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.236224,1.345059,1.345059,1.7,0,0.5202,1.345059,91.90852,0,0,0,1.236224,0,0,0.3549406,0.3371936,2.105607,2.658642,1.573418,0,1.573418,5.495132,91.58536,0.2004467,1.479565,0.9889793,1.7,3.894866
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.525367,0.5516143,0.5516143,0,0,0,0.5516143,276.5278,0.4125309,0,0,1.525367,0.5806466,0.5516143,0,0,0.5321896,4.074718,0.5321896,0,0.5321896,6.000012,100,0.2003031,0.6067757,1.220294,0,5.600085
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.590738,2.79023,2.79023,1.410229,0,0.4410926,2.79023,57.01101,0.1381065,0,0,1.590738,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2003031,3.069252,1.27259,1.7,6.144427
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.40328,1.231188,1.231188,0,0,0,1.231188,113.9777,0.107293,0,0,1.40328,1.295987,1.231188,0,0,0,4.553689,0,0,0,6.000012,100,0.2003031,1.354307,1.122624,0,5.956969
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.645822,0,0,0,0,0,0,0,1.645822,0,0,1.645822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2003031,0,1.316658,0,6.199512
