Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.482764,1.798586,1.798586,0.425,0,0.172125,1.798586,82.44052,0.03688359,0,0,1.482764,1.44588,1.373586,0,0,0,4.553689,0,0,0,6.000012,100,0.2003031,1.978445,1.186211,1.7,6.036453
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,1.204037,0.2758105,0.2758105,0,0,0,0.2758105,436.545,0.9137102,0,0,1.204037,0.2903269,0.2758105,0,0,0,4.553689,0,0,0,6.000012,100,0.2003031,0.3033916,0.9632297,0,5.757726
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.6942249,0.1194707,0.1194707,0,0,0,0.1194707,581.0839,0.5684662,0,0,0.6942249,0.1257586,0.1194707,0,0,0,4.553689,0,0,0,6.000012,100,0.2003031,0.1314178,0.5553799,0,5.247914
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.3460225,0,0,0,0,0,0,0,0.3460225,0,0,0.3460225,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2003031,0,0.276818,0,4.899712
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.05392858,1.361695,1.361695,1.310463,0,0.4138564,1.361695,3.9604,6.938894E-17,0,0,0.05392858,0.05392858,0.05123215,0,0,0,4.553689,0,0,0,6.000012,100,0.2003031,1.497865,0.04314287,1.7,4.607617
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,0.4772566,0.4772566,0,0,0,0.4772566,0,0,5.551115E-17,0,0,0.5023754,0.4772566,0,0,0,4.553689,0,0.5023754,-0.5023754,5.470462,91.17418,0.2003031,0.5249822,0,0,4.553689
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.1225787,0.1225787,0,0,0,0.1225787,0,0,1.387779E-17,0,0,0.1290302,0.1225787,0,0,0.5581948,4.051313,0,0.1290302,-0.1290302,5.334452,88.90736,0.2003031,0.1348366,0,0,4.051313
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,2.417016,2.417016,1.7,0,0.5202,2.417016,0,0,0,0,0,0.7547541,0.7170163,0,0,0.7015617,3.922283,0,0.7547541,-0.7547541,4.538871,75.64771,0.2003031,2.658718,0,1.7,3.922283
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,0.5925615,0.5925615,1.7,0,0.5202,0.5925615,0,0,0,0,0,0,0,1.107438,1.052067,1.540177,3.167529,1.052067,0,1.052067,5.536949,92.2823,0.2004714,0.6518177,0,1.7,3.167529
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.05585777,0.05585777,0,0,0,0.05585777,0,0,6.938894E-18,0,0,0.05879765,0.05585777,0,0,0.4881109,4.114389,0,0.05879765,-0.05879765,5.474971,91.24934,0.2004714,0.06144355,0,0,4.114389
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.2645336,0.2645336,0,0,0,0.2645336,0,0,0,0,0,0.2784564,0.2645336,0,0,0.5534416,4.055592,0,0.2784564,-0.2784564,5.181452,86.35737,0.2004714,0.290987,0,0,4.055592
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.2134404,0.2134404,0,0,0,0.2134404,0,0,2.775558E-17,0,0,0.2246741,0.2134404,0,0,0.8628376,3.777135,0,0.2246741,-0.2246741,4.944625,82.41026,0.2004714,0.2347845,0,0,3.777135
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.2546282,0.2546282,0,0,0,0.2546282,0,0,5.551115E-17,0,0,0.2680297,0.2546282,0,0,1.112476,3.552461,0,0.2680297,-0.2680297,4.662097,77.70146,0.2004714,0.280091,0,0,3.552461
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.410286,3.284431,0,0,0,4.662097,77.70146,0.2004714,0,0,0,3.284431
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.1700549,0.1700549,0,0,0,0.1700549,0,0,2.775558E-17,0,0,0.1790052,0.1700549,0,0,1.410286,3.284431,0,0.1790052,-0.1790052,4.473409,74.55666,0.2004714,0.1870604,0,0,3.284431
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.2605036,0.2605036,0,0,0,0.2605036,0,0,5.551115E-17,0,0,0.2742144,0.2605036,0,0,1.609181,3.105426,0,0.2742144,-0.2742144,4.184361,69.73922,0.2004714,0.286554,0,0,3.105426
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04562269,0.04561704,0.04561704,0,0,0,0.04561704,100.0124,0,0,0,0.04562269,0.04801794,0.04561704,0,0,1.913864,2.831212,0,0.002395251,-0.002395251,4.181837,69.69714,0.2004714,0.05017875,0.03649815,0,2.876834
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3619675,1.226877,1.226877,0,0,0,1.226877,29.50315,0,0,0,0.3619675,1.29145,1.226877,0,0,1.916525,2.828816,0,0.9294824,-0.9294824,3.202076,53.36783,0.2004714,1.349565,0.289574,0,3.190784
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.7815881,3.903576,3.08,1.7,0,0.5202,3.08,25.37624,2.220446E-16,0.823576,1.213934,0.7815881,1.452632,1.38,0,0,2.949283,1.899334,0,0.6710435,-0.6710435,2.494734,41.57882,0.2004714,4.293933,0.6252705,1.7,2.680922
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.9884501,1.069411,1.069411,1.7,0,0.5202,1.069411,92.42935,0,0,0,0.9884501,0,0,0.6305886,0.5990592,3.694887,1.228291,1.587509,0,1.587509,4.000778,66.6795,0.2005633,1.176353,0.79076,1.7,2.216741
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.552216,0.5038313,0.5038313,1.031235,0,0.3376273,0.5038313,308.0825,0,0,0,1.552216,0,0,0.5274041,0.5010339,2.107378,2.657049,2.05325,0,2.05325,5.948661,99.14416,0.2002584,0.5542144,1.241773,1.7,4.209265
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.769531,1.783532,1.783532,0.425,0,0.172125,1.783532,99.21499,0.2853691,0,0,1.769531,1.430034,1.358532,0,0,0.05412832,4.504973,0.05412832,0,0.05412832,6.000012,100,0.2002439,1.961885,1.415625,1.7,6.274504
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.807996,1.402014,1.402014,0.425,0,0.172125,1.402014,128.957,0.7795595,0,0,1.807996,1.028436,0.9770145,0,0,0,4.553689,0,0,0,6.000012,100,0.2002439,1.542216,1.446397,1.7,6.361685
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.464375,0.9081746,0.9081746,0,0,0,0.9081746,161.2438,0.5084019,0,0,1.464375,0.9559733,0.9081746,0,0,0,4.553689,0,0,0,6.000012,100,0.2002439,0.9989921,1.1715,0,6.018064
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,1.191018,0,0,0,0,0,0,0,1.191018,0,0,1.191018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2002439,0,0.9528142,0,5.744707
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.7557384,0.57051,0.57051,0,0,0,0.57051,132.4672,0.1552017,0,0,0.7557384,0.6005368,0.57051,0,0,0,4.553689,0,0,0,6.000012,100,0.2002439,0.627561,0.6045908,0,5.309427
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3897074,0,0,0,0,0,0,0,0.3897074,0,0,0.3897074,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2002439,0,0.311766,0,4.943397
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.3379113,1.675549,1.675549,1.354534,0,0.4258877,1.675549,20.1672,5.551115E-17,0,0,0.3379113,0.3379113,0.3210157,0,0,0,4.553689,0,0,0,6.000012,100,0.2002439,1.843104,0.2703291,1.7,4.8916
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.05428476,1.190822,1.190822,0,0,0,1.190822,4.558597,0,2.220446E-16,0,0.05428476,1.253496,1.190822,0,0,0,4.553689,0,1.199212,-1.199212,4.735932,78.93204,0.2002439,1.309904,0.04342781,0,4.607974
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,0.7884282,0.7884282,0,0,0,0.7884282,0,0,1.110223E-16,0,0,0.8299244,0.7884282,0,0,1.332457,3.354477,0,0.8299244,-0.8299244,3.861115,64.35178,0.2002439,0.867271,0,0,3.354477
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,0.9569058,0.9569058,0,0,0,0.9569058,0,0,1.110223E-16,0,0,1.007269,0.9569058,0,0,2.254596,2.524553,0,1.007269,-1.007269,2.79936,46.6559,0.2002439,1.052596,0,0,2.524553
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.373784,1.517284,0,0,0,2.79936,46.6559,0.2002439,0,0,0,1.517284
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.1153807,0.1153807,0,0,0,0.1153807,0,0,1.387779E-17,0,0,0.1214534,0.1153807,0,0,3.373784,1.517284,0,0.1214534,-0.1214534,2.671337,44.52219,0.2002439,0.1269188,0,0,1.517284
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.3115402,0.3115402,0,0,0,0.3115402,0,0,0,0,0,0.3279371,0.3115402,0,0,3.508732,1.39583,0,0.3279371,-0.3279371,2.325661,38.76093,0.2002439,0.3426942,0,0,1.39583
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.04449733,0.04449733,0,0,0,0.04449733,0,0,0,0,0,0.0468393,0.04449733,0,0,3.873106,1.067893,0,0.0468393,-0.0468393,2.276288,37.93805,0.2002439,0.04894706,0,0,1.067893
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.01554995,0.01554995,0,0,0,0.01554995,0,0,1.734723E-18,0,0,0.01636837,0.01554995,0,0,3.92515,1.021054,0,0.01636837,-0.01636837,2.259034,37.65049,0.2002439,0.01710494,0,0,1.021054
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.943337,1.004686,0,0,0,2.259034,37.65049,0.2002439,0,0,0,1.004686
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.04586037,0.04586037,0,0,0,0.04586037,0,0,6.938894E-18,0,0,0.04827407,0.04586037,0,0,3.943337,1.004686,0,0.04827407,-0.04827407,2.208148,36.8024,0.2002439,0.0504464,0,0,1.004686
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,0.5023755,0.5023755,0,0,0,0.5023755,0,0,0,0,0,0.5288163,0.5023755,0,0,3.996975,0.9564114,0,0.5288163,-0.5288163,1.650727,27.51207,0.2002439,0.552613,0,0,0.9564114
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.4448275,0.4448275,1.7,0,0.5202,0.4448275,0,0,0,0,0,0,0,1.255172,1.192414,4.584548,0.4275951,1.192414,0,1.192414,2.78195,46.36575,0.2004335,0.4893103,0,1.7,0.4275951
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04485101,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04485101,0,0,1.452632,1.38,3.392135,1.500768,1.424851,0,1.424851,4.133683,68.89458,0.2004683,0,0.03588081,1.7,1.545619
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.3290429,0.07951108,0.07951108,1.532143,0,0.4743749,0.07951108,413.8328,2.220446E-16,0,0,0.3290429,0,0,1.452632,1.38,1.967284,2.783134,1.709043,0,1.709043,5.755023,95.91686,0.2004593,0.08746219,0.2632343,1.7,3.112176
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.558292,1.090768,1.090768,0,0,0,1.090768,51.18336,0,2.220446E-16,0,0.558292,1.148177,1.090768,0,0,0.2582409,4.321272,0,0.5898854,-0.5898854,5.133229,85.55365,0.2004593,1.199845,0.4466336,0,4.879564
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.4021737,0.3354982,0.3354982,0,0,0,0.3354982,119.8736,0,0,0,0.4021737,0.353156,0.3354982,0,0,0.913669,3.731387,0.04901772,0,0.04901772,5.179732,86.32869,0.2004462,0.369048,0.321739,0,4.133561
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.7792699,1.545732,1.545732,1.626844,0,0.5002284,1.545732,50.41431,0,0,0,0.7792699,0,0,0.08111238,0.07705676,0.8646513,3.775503,0.8563266,0,0.8563266,5.992115,99.86838,0.2005492,1.700305,0.6234159,1.7,4.554773
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.6112989,1.570641,1.570641,0.9978154,0,0.3285036,1.570641,38.92035,4.510281E-17,0,0,0.6112989,0.6029742,0.5728256,0,0,0.008324691,4.546197,0.008324691,0,0.008324691,6.000012,100,0.2005502,1.727705,0.4890392,1.7,5.157495
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,1.026996,0.4947537,0.4947537,0,0,0,0.4947537,207.5773,0.5062032,0,0,1.026996,0.5207934,0.4947537,0,0,0,4.553689,0,0,0,6.000012,100,0.2005502,0.5442291,0.8215972,0,5.580686
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,1.112731,1.101094,1.101094,0,0,0,1.101094,101.0569,0,2.220446E-16,0,1.112731,1.159046,1.101094,0,0,0,4.553689,0,0.04631512,-0.04631512,5.951191,99.18633,0.2005502,1.211203,0.8901851,0,5.66642
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.8091369,3.070513,3.070513,1.7,0,0.5202,3.070513,26.35185,2.220446E-16,0,0.297564,0.8091369,1.442645,1.370513,0,0,0.05146124,4.507374,0,0.6335081,-0.6335081,5.283415,88.05675,0.2005502,3.377564,0.6473095,1.7,5.316511
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2482946,1.091548,1.091548,0,0,0,1.091548,22.74702,0,0,0,0.2482946,1.148998,1.091548,0,0,0.7553592,3.873866,0,0.9007031,-0.9007031,4.333991,72.23304,0.2005502,1.200703,0.1986357,0,4.12216
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.39149,0,0,0,0,0,0,0,0,0,0,0.39149,0,0,0,0,1.75614,2.973163,0.39149,0,0.39149,4.705391,78.42303,0.2004459,0,0.313192,0,3.364653
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.263238,1.151988,1.151988,0,0,0,1.151988,22.85077,0,0,0,0.263238,1.212618,1.151988,0,0,1.36465,3.325504,0,0.9493805,-0.9493805,3.704656,61.74414,0.2004459,1.267186,0.2105904,0,3.588742
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.02196537,0,0,0,0,0,0,0,0,0,0,0.02196537,0,0,0,0,2.419518,2.376123,0.02196537,0,0.02196537,3.725494,62.09145,0.2004401,0,0.01757229,0,2.398088
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,2.694056,2.694056,1.7,0,0.5202,2.694056,0,0,4.440892E-16,0,0,1.046375,0.9940562,0,0,2.397552,2.395892,0,1.046375,-1.046375,2.622518,43.70855,0.2004401,2.963462,0,1.7,2.395892
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,0.5318312,0.5318312,1.7,0,0.5202,0.5318312,0,0,0,0,0,0,0,1.168169,1.10976,3.560191,1.349517,1.10976,0,1.10976,3.675329,61.25537,0.2006149,0.5850143,0,1.7,1.349517
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,3.145487,3.08,1.7,0,0.5202,3.08,0,0,0.06548686,0.3800355,0,1.452632,1.38,0,0,2.450431,2.348301,0,1.452632,-1.452632,2.144121,35.73528,0.2006149,3.460036,0,1.7,2.348301
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.4350103,0.4350103,1.7,0,0.5202,0.4350103,0,0,0,0,0,0,0,1.26499,1.20174,4.064466,0.8956697,1.20174,0,1.20174,3.284192,54.73642,0.2008037,0.4785114,0,1.7,0.8956697
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,0.6749882,0.6749882,1.7,0,0.5202,0.6749882,0,0,0,0,0,0,0,1.025012,0.9737612,2.862726,1.977236,0.9737612,0,0.9737612,4.207983,70.13291,0.2009563,0.742487,0,1.7,1.977236
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.1941676,0.1941676,1.646799,0,0.5056762,0.1941676,0,0,0,0,0,0,0,1.452632,1.38,1.888964,2.853621,1.38,0,1.38,5.517166,91.95258,0.2010794,0.2135843,0,1.7,2.853621
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.4196909,0.4196909,0,0,0,0.4196909,0,0,5.551115E-17,0,0,0.4417799,0.4196909,0,0,0.5089645,4.095621,0,0.4417799,-0.4417799,5.051489,84.19131,0.2010794,0.46166,0,0,4.095621
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.4447836,0.4447836,0,0,0,0.4447836,0,0,5.551115E-17,0,0,0.4681932,0.4447836,0,0,0.999831,3.653841,0,0.4681932,-0.4681932,4.55797,75.96602,0.2010794,0.4892619,0,0,3.653841
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.2136987,0.2136987,0,0,0,0.2136987,0,0,2.775558E-17,0,0,0.224946,0.2136987,0,0,1.520046,3.185648,0,0.224946,-0.224946,4.320856,72.01412,0.2010794,0.2350686,0,0,3.185648
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,0.5650263,0.5650263,0,0,0,0.5650263,0,0,0,0,0,0.5947646,0.5650263,0,0,1.769986,2.960702,0,0.5947646,-0.5947646,3.693919,61.5652,0.2010794,0.621529,0,0,2.960702
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.1398395,0.1398395,0,0,0,0.1398395,0,0,2.775558E-17,0,0,0.1471995,0.1398395,0,0,2.430835,2.365937,0,0.1471995,-0.1471995,3.538757,58.97917,0.2010794,0.1538235,0,0,2.365937
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01413037,0.3704638,0.3704638,0,0,0,0.3704638,3.814238,0,5.551115E-17,0,0.01413037,0.3899618,0.3704638,0,0,2.59439,2.218738,0,0.3758315,-0.3758315,3.142596,52.3765,0.2010794,0.4075101,0.01130429,0,2.232868
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.4108207,1.803391,1.803391,1.7,0,0.5202,1.803391,22.78046,0,0,0,0.4108207,0.1088322,0.1033905,0,0,3.011981,1.842906,0.3019886,0,0.3019886,3.429088,57.15135,0.201114,1.98373,0.3286566,1.7,2.253727
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.722954,0.2314608,0.2314608,1.684092,0,0.5158572,0.2314608,312.344,2.220446E-16,0,0,0.722954,0,0,1.452632,1.38,2.709992,2.114696,2.102954,0,2.102954,5.424125,90.4019,0.2010601,0.2546069,0.5783632,1.7,2.83765
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,1.229859,1.927273,1.927273,1.335593,0,0.4207168,1.927273,63.81345,0,0,0,1.229859,0.6228209,0.5916798,0,0,0.6070382,4.007355,0.6070382,0,0.6070382,6.000012,100,0.2011296,2.12,0.9838873,1.7,5.237214
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.352482,0,0,0,0,0,0,0,1.352482,0,0,1.352482,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2011296,0,1.081986,0,5.906171
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.682324,0.8449776,0.8449776,0,0,0,0.8449776,199.0969,0.7928738,0,0,1.682324,0.8894501,0.8449776,0,0,0,4.553689,0,0,0,6.000012,100,0.2011296,0.9294754,1.345859,0,6.236013
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.615056,2.025012,2.025012,0.6450124,0,0.2321884,2.025012,79.75536,0.1624243,0,0,1.615056,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2011296,2.227514,1.292045,1.7,6.168745
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.353666,1.286041,1.286041,0.425,0,0.172125,1.286041,105.2584,0.4473068,0,0,1.353666,0.9063594,0.8610414,0,0,0,4.553689,0,0,0,6.000012,100,0.2011296,1.414646,1.082933,1.7,5.907355
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,1.121135,0.8617602,0.8617602,0,0,0,0.8617602,130.0982,0.2140185,0,0,1.121135,0.9071161,0.8617602,0,0,0,4.553689,0,0,0,6.000012,100,0.2011296,0.9479362,0.8969076,0,5.674823
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.8810076,0.5198586,0.5198586,0,0,0,0.5198586,169.4706,0.333788,0,0,0.8810076,0.5472196,0.5198586,0,0,0,4.553689,0,0,0,6.000012,100,0.2011296,0.5718445,0.7048061,0,5.434697
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.7985724,0,0,0,0,0,0,0,0.7985724,0,0,0.7985724,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2011296,0,0.6388579,0,5.352261
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3750132,1.403782,1.403782,1.04752,0,0.3420729,1.403782,26.71449,1.110223E-16,0,0,0.3750132,0.3750132,0.3562626,0,0,0,4.553689,0,0,0,6.000012,100,0.2011296,1.54416,0.3000106,1.7,4.928702
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.05536784,1.027864,1.027864,0,0,0,1.027864,5.386688,0,0,0,0.05536784,1.081962,1.027864,0,0,0,4.553689,0,1.026595,-1.026595,4.917886,81.96461,0.2011296,1.130651,0.04429427,0,4.609057
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,0.5159268,0.5159268,0,0,0,0.5159268,0,0,1.110223E-16,0,0,0.5430809,0.5159268,0,0,1.140661,3.527094,0,0.5430809,-0.5430809,4.345429,72.42367,0.2011296,0.5675195,0,0,3.527094
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,1.813032,1.813032,1.7,0,0.5202,1.813032,0,0,0,0,0,0.1189811,0.1130321,0,0,1.744084,2.984014,0,0.1189811,-0.1189811,4.220012,70.33339,0.2011296,1.994335,0,1.7,2.984014
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,0.8399743,0.8399743,1.7,0,0.5202,0.8399743,0,0,0,0,0,0,0,0.8600257,0.8170244,1.876285,2.865032,0.8170244,0,0.8170244,4.995109,83.25166,0.2012563,0.9239717,0,1.7,2.865032
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.2483968,0.2483968,0,0,0,0.2483968,0,0,5.551115E-17,0,0,0.2614704,0.2483968,0,0,1.059261,3.600354,0,0.2614704,-0.2614704,4.719495,78.6581,0.2012563,0.2732365,0,0,3.600354
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.349783,3.338884,0,0,0,4.719495,78.6581,0.2012563,0,0,0,3.338884
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.349783,3.338884,0,0,0,4.719495,78.6581,0.2012563,0,0,0,3.338884
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.07435463,0.07435463,0,0,0,0.07435463,0,0,1.387779E-17,0,0,0.07826803,0.07435463,0,0,1.349783,3.338884,0,0.07826803,-0.07826803,4.636993,77.28307,0.2012563,0.08179009,0,0,3.338884
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.1081242,0.1081242,0,0,0,0.1081242,0,0,1.387779E-17,0,0,0.113815,0.1081242,0,0,1.436748,3.260616,0,0.113815,-0.113815,4.517022,75.28355,0.2012563,0.1189367,0,0,3.260616
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.02724843,0.02724843,0,0,0,0.02724843,0,0,0,0,0,0.02868256,0.02724843,0,0,1.563209,3.146801,0,0.02868256,-0.02868256,4.486788,74.77965,0.2012563,0.02997328,0,0,3.146801
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.2498425,0.2498425,0,0,0,0.2498425,0,0,2.775558E-17,0,0,0.2629921,0.2498425,0,0,1.595078,3.118119,0,0.2629921,-0.2629921,4.20957,70.15936,0.2012563,0.2748268,0,0,3.118119
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.2104682,0.2104682,0,0,0,0.2104682,0,0,2.775558E-17,0,0,0.2215455,0.2104682,0,0,1.887292,2.855126,0,0.2215455,-0.2215455,3.97604,66.2672,0.2012563,0.231515,0,0,2.855126
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04392283,0,0,0,0,0,0,0,0,0,0,0.04392283,0,0,0,0,2.133453,2.633581,0.04392283,0,0.04392283,4.017709,66.96169,0.2012447,0,0.03513826,0,2.677504
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1687472,2.132415,2.132415,1.7,0,0.5202,2.132415,7.913431,5.551115E-17,0,0,0.1687472,0.4551733,0.4324146,0,0,2.089531,2.673111,0,0.2864261,-0.2864261,3.71579,61.9297,0.2012447,2.345656,0.1349977,1.7,2.841858
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.4138937,1.815119,1.815119,1.7,0,0.5202,1.815119,22.80256,0,0,0,0.4138937,0.1211781,0.1151192,0,0,2.407782,2.386685,0.2927157,0,0.2927157,3.993484,66.55794,0.2012781,1.996631,0.331115,1.7,2.800579
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5835234,1.575399,1.575399,1.7,0,0.5202,1.575399,37.03973,0,0,0,0.5835234,0,0,0.1246014,0.1183713,2.115066,2.650129,0.7018948,0,0.7018948,4.65936,77.65585,0.2013629,1.732939,0.4668187,1.7,3.233653
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.7808722,0.557912,0.557912,1.158596,0,0.3723968,0.557912,139.9633,0,0,0,0.7808722,0,0,0.6006843,0.57065,1.413171,3.281835,1.351522,0,1.351522,5.941526,99.02525,0.201298,0.6137032,0.6246978,1.7,4.062707
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.9137673,0.7611662,0.7611662,0,0,0,0.7611662,120.0483,0.05089061,0,0,0.9137673,0.8012275,0.7611662,0,0,0.06164918,4.498205,0.06164918,0,0.06164918,6.000012,100,0.2012817,0.8372828,0.7310138,0,5.411972
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.9566206,1.220548,1.220548,0,0,0,1.220548,78.37632,0,0,0,0.9566206,1.284787,1.220548,0,0,0,4.553689,0,0.3281668,-0.3281668,5.654094,94.23471,0.2012817,1.342603,0.7652965,0,5.51031
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,1.031954,1.406737,1.406737,0.7727788,0,0.2670686,1.406737,73.358,5.551115E-17,0,0,1.031954,0.6673247,0.6339584,0,0,0.3646297,4.225522,0.3646297,0,0.3646297,6.000012,100,0.2013232,1.547411,0.8255635,1.7,5.257476
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.7463239,1.032655,1.032655,0,0,0,1.032655,72.27233,0,0,0,0.7463239,1.087005,1.032655,0,0,0,4.553689,0,0.3406814,-0.3406814,5.640902,94.01485,0.2013232,1.135921,0.5970591,0,5.300013
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2986103,0.4343462,0.4343462,0,0,0,0.4343462,68.74938,0,5.551115E-17,0,0.2986103,0.4572065,0.4343462,0,0,0.3785349,4.213007,0,0.1585962,-0.1585962,5.473727,91.22861,0.2013232,0.4777808,0.2388882,0,4.511618
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.3363195,1.000174,1.000174,0,0,0,1.000174,33.6261,0,2.220446E-16,0,0.3363195,1.052815,1.000174,0,0,0.5547529,4.054411,0,0.7164953,-0.7164953,4.718475,78.64109,0.2013232,1.100191,0.2690556,0,4.390731
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.2321328,0,0,0,0,0,0,0,0,0,0,0.2321328,0,0,0,0,1.350859,3.337916,0.2321328,0,0.2321328,4.938695,82.31142,0.2012621,0,0.1857062,0,3.570049
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.04357546,1.018942,1.018942,0,0,0,1.018942,4.276541,0,0,0,0.04357546,1.07257,1.018942,0,0,1.118726,3.546835,0,1.028995,-1.028995,3.854039,64.23386,0.2012621,1.120836,0.03486037,0,3.590411
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,1.19354,1.19354,0,0,0,1.19354,0,0,0,0,0,1.256358,1.19354,0,0,2.262054,2.517841,0,1.256358,-1.256358,2.529722,42.16195,0.2012621,1.312894,0,0,2.517841
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.658007,1.261483,0,0,0,2.529722,42.16195,0.2012621,0,0,0,1.261483
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.3286305,0.3286305,0,0,0,0.3286305,0,0,5.551115E-17,0,0,0.3459269,0.3286305,0,0,3.658007,1.261483,0,0.3459269,-0.3459269,2.165083,36.08465,0.2012621,0.3614936,0,0,1.261483
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.2598924,0.2598924,0,0,0,0.2598924,0,0,0,0,0,0.2735709,0.2598924,0,0,4.04237,0.915556,0,0.2735709,-0.2735709,1.876714,31.27851,0.2012621,0.2858816,0,0,0.915556
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.4688533,0.4688533,0,0,0,0.4688533,0,0,5.551115E-17,0,0,0.4935298,0.4688533,0,0,4.346338,0.6419851,0,0.4935298,-0.4935298,1.356488,22.60809,0.2012621,0.5157386,0,0,0.6419851
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.3750696,0.3750696,1.7,0,0.5202,0.3750696,0,0,0,0,0,0,0,1.32493,1.258684,4.894704,0.1484553,1.258684,0,1.258684,2.550581,42.50959,0.2014363,0.4125766,0,1.7,0.1484553
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.1794575,0.1794575,1.632089,0,0.5016603,0.1794575,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.63602,1.281271,1.38,0,1.38,3.859763,64.32926,0.2015512,0.1974033,0,1.7,1.281271
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.1255883,0.1255883,1.57822,0,0.486954,0.1255883,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.25602,2.523271,1.38,0,1.38,5.168946,86.14893,0.2016444,0.1381472,0,1.7,2.523271
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.12498,0.12498,0,0,0,0.12498,0,0,0,0,0,0.1315579,0.12498,0,0,0.8760202,3.765271,0,0.1315579,-0.1315579,5.030272,83.8377,0.2016444,0.137478,0,0,3.765271
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.022196,3.633713,0,0,0,5.030272,83.8377,0.2016444,0,0,0,3.633713
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.1635775,0.1635775,0,0,0,0.1635775,0,0,0,0,0,0.1721868,0.1635775,0,0,1.022196,3.633713,0,0.1721868,-0.1721868,4.848771,80.81269,0.2016444,0.1799352,0,0,3.633713
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02981886,0,0,0,0,0,0,0,0,0,0,0.02981886,0,0,0,0,1.213514,3.461526,0.02981886,0,0.02981886,4.87706,81.28417,0.2016366,0,0.02385509,0,3.491345
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.380408,0.6191263,0.6191263,0,0,0,0.6191263,61.44272,0,0,0,0.380408,0.6517118,0.6191263,0,0,1.183695,3.488363,0,0.2713039,-0.2713039,4.591081,76.51785,0.2016366,0.6810389,0.3043264,0,3.868771
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.7282801,0,0,0,0,0,0,0,0,0,0,0.7282801,0,0,0,0,1.485144,3.217059,0.7282801,0,0.7282801,5.281988,88.03295,0.2014457,0,0.5826241,0,3.945339
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.9003117,0.9098805,0.9098805,0,0,0,0.9098805,98.94835,0,1.110223E-16,0,0.9003117,0.9577689,0.9098805,0,0,0.7568641,3.872511,0,0.05745721,-0.05745721,5.221423,87.02354,0.2014457,1.000869,0.7202494,0,4.772823
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.303181,0.4795085,0.4795085,0,0,0,0.4795085,271.7744,0,0,0,1.303181,0.5047457,0.4795085,0,0,0.8207054,3.815054,0.7984355,0,0.7984355,5.978885,99.64788,0.2012369,0.5274593,1.042545,0,5.118235
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.582222,1.479995,1.479995,0.425,0,0.172125,1.479995,106.9072,0.4494306,0,0,1.582222,1.110521,1.054995,0,0,0.02226992,4.533646,0.02226992,0,0.02226992,6.000012,100,0.2012311,1.627995,1.265777,1.7,6.115868
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.305058,2.126378,2.126378,0.8865724,0,0.2981343,2.126378,61.37471,0,0,0,1.305058,1.305058,1.239805,0,0,0,4.553689,0,0,0,6.000012,100,0.2012311,2.339016,1.044047,1.7,5.858747
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.558671,2.802713,2.802713,1.422713,0,0.4445008,2.802713,55.61292,0.1060392,0,0.002984768,1.558671,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2012311,3.082985,1.246937,1.7,6.11236
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,1.175779,0.7560599,0.7560599,0,0,0,0.7560599,155.5141,0.3799269,0,0,1.175779,0.7958526,0.7560599,0,0,0,4.553689,0,0,0,6.000012,100,0.2012311,0.8316659,0.9406236,0,5.729468
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.8701287,1.477862,1.477862,0.6512393,0,0.2338883,1.477862,58.87755,0,0,0,0.8701287,0.8701287,0.8266223,0,0,0,4.553689,0,0,0,6.000012,100,0.2012311,1.625648,0.696103,1.7,5.423818
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.4673817,0.07237368,0.07237368,0,0,0,0.07237368,645.7896,0.3911989,0,0,0.4673817,0.07618282,0.07237368,0,0,0,4.553689,0,0,0,6.000012,100,0.2012311,0.07961105,0.3739053,0,5.02107
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2723693,1.201078,1.201078,0,0,0,1.201078,22.67708,0,2.220446E-16,0,0.2723693,1.264292,1.201078,0,0,0,4.553689,0,0.9919229,-0.9919229,4.954433,82.57372,0.2012311,1.321185,0.2178954,0,4.826058
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.05525457,1.340346,1.340346,1.7,0,0.5202,1.340346,4.122411,0,0,0,0.05525457,0,0,0.359654,0.3416713,1.102136,3.561766,0.3969259,0,0.3969259,5.33099,88.84966,0.2012897,1.474381,0.04420365,1.7,3.617021
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.4455319,0.4455319,0,0,0,0.4455319,0,0,5.551115E-17,0,0,0.4689809,0.4455319,0,0,0.7052106,3.918999,0,0.4689809,-0.4689809,4.836641,80.61053,0.2012897,0.4900851,0,0,3.918999
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.226301,3.450018,0,0,0,4.836641,80.61053,0.2012897,0,0,0,3.450018
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.1798087,0.1798087,0,0,0,0.1798087,0,0,2.775558E-17,0,0,0.1892723,0.1798087,0,0,1.226301,3.450018,0,0.1892723,-0.1892723,4.637131,77.28535,0.2012897,0.1977896,0,0,3.450018
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.09174836,0.09174836,0,0,0,0.09174836,0,0,1.387779E-17,0,0,0.09657722,0.09174836,0,0,1.436603,3.260746,0,0.09657722,-0.09657722,4.535329,75.58867,0.2012897,0.1009232,0,0,3.260746
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.1288575,0.1288575,0,0,0,0.1288575,0,0,0,0,0,0.1356395,0.1288575,0,0,1.543911,3.164169,0,0.1356395,-0.1356395,4.392353,73.20573,0.2012897,0.1417433,0,0,3.164169
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.3100542,0.3100542,0,0,0,0.3100542,0,0,0,0,0,0.3263728,0.3100542,0,0,1.694622,3.028529,0,0.3263728,-0.3263728,4.048326,67.47195,0.2012897,0.3410596,0,0,3.028529
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.3450344,0.3450344,0,0,0,0.3450344,0,0,5.551115E-17,0,0,0.3631941,0.3450344,0,0,2.057258,2.702157,0,0.3631941,-0.3631941,3.665485,61.0913,0.2012897,0.3795379,0,0,2.702157
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.1851587,0.1851587,0,0,0,0.1851587,0,0,2.775558E-17,0,0,0.1949039,0.1851587,0,0,2.460807,2.338963,0,0.1949039,-0.1949039,3.460038,57.66719,0.2012897,0.2036746,0,0,2.338963
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.2775689,0.2775689,0,0,0,0.2775689,0,0,0,0,0,0.2921778,0.2775689,0,0,2.677367,2.144058,0,0.2921778,-0.2921778,3.152056,52.53416,0.2012897,0.3053258,0,0,2.144058
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.1127232,0.1127232,0,0,0,0.1127232,0,0,1.387779E-17,0,0,0.118656,0.1127232,0,0,3.002009,1.851881,0,0.118656,-0.118656,3.026982,50.44959,0.2012897,0.1239955,0,0,1.851881
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.4670049,0.4670049,0,0,0,0.4670049,0,0,5.551115E-17,0,0,0.4915841,0.4670049,0,0,3.133849,1.733225,0,0.4915841,-0.4915841,2.508806,41.81336,0.2012897,0.5137054,0,0,1.733225
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03255934,0.3241753,0.3241753,0,0,0,0.3241753,10.04375,0,0,0,0.03255934,0.3412371,0.3241753,0,0,3.680054,1.241641,0,0.3086778,-0.3086778,2.183432,36.39045,0.2012897,0.3565928,0.02604747,0,1.2742
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1239502,0.5587171,0.5587171,0,0,0,0.5587171,22.18479,0,1.110223E-16,0,0.1239502,0.5881232,0.5587171,0,0,4.023029,0.9329628,0,0.464173,-0.464173,1.69415,28.23578,0.2012897,0.6145887,0.09916018,0,1.056913
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2994292,3.386588,2.429808,1.7,0,0.5202,2.429808,12.32316,0,0.9567798,1.523005,0.2994292,0.768219,0.7298081,0,0,4.538777,0.4687898,0,0.4687898,-0.4687898,1.200002,20,0.2012897,3.725247,0.2395433,1.7,0.768219
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.6064472,2.162131,2.162131,1.7,0,0.5202,2.162131,28.04859,0,0,0.5631192,0.6064472,0.4864538,0.4621311,0,0,5.059654,0,0.1199934,0,0.1199934,1.313838,21.89726,0.2013032,2.378344,0.4851578,1.7,0.6064472
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.7453446,2.497507,2.497507,1.7,0,0.5202,2.497507,29.84355,0,0,0.8030473,0.7453446,0.8394805,0.7975065,0,0,4.939661,0.1079941,0,0.09413597,-0.09413597,1.21461,20.24346,0.2013032,2.747257,0.5962757,1.7,0.8533387
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.6044311,0.7837153,0.7837153,1.7,0,0.5202,0.7837153,77.12381,0,0,0,0.6044311,0,0,0.9162847,0.8704705,5.044257,0.01385812,1.474902,0,1.474902,2.613825,43.56366,0.2014195,0.8620869,0.4835449,1.7,0.6182892
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,1.257777,2.123914,2.123914,1.7,0,0.5202,2.123914,59.2198,0,0,0,1.257777,0.4462246,0.4239134,0,0,3.569355,1.341269,0.8115525,0,0.8115525,3.383731,56.3954,0.2015106,2.336305,1.006222,1.7,2.599047
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,1.043605,0.7137854,0.7137854,1.7,0,0.5202,0.7137854,146.2072,0,0,0,1.043605,0,0,0.9862146,0.9369038,2.757802,2.071667,1.980509,0,1.980509,5.262607,87.70994,0.2014947,0.7851639,0.8348843,1.7,3.115272
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,1.151923,2.423558,2.423558,1.7,0,0.5202,2.423558,47.53023,0,0,0,1.151923,0.7616406,0.7235586,0,0,0.7772931,3.854125,0.3902824,0,0.3902824,5.632861,93.88084,0.2015383,2.665915,0.9215384,1.7,5.006048
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.4640287,1.496829,1.496829,1.423662,0,0.4447598,1.496829,31.00077,2.220446E-16,0,0,0.4640287,0.07701784,0.07316694,0,0,0.3870108,4.205379,0.3870108,0,0.3870108,6.000012,100,0.2015815,1.646512,0.3712229,1.7,4.669408
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3760023,1.312684,1.312684,0.9554818,0,0.3169465,1.312684,28.64378,1.110223E-16,0,0,0.3760023,0.3760023,0.3572022,0,0,0,4.553689,0,0,0,6.000012,100,0.2015815,1.443952,0.3008019,1.7,4.929691
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.2329335,2.09488,2.09488,1.7,0,0.5202,2.09488,11.11918,1.110223E-16,0,0,0.2329335,0.4156631,0.3948799,0,0,0,4.553689,0,0.1827295,-0.1827295,5.807398,96.78977,0.2015815,2.304368,0.1863468,1.7,4.786623
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05801883,1.688845,1.688845,1.7,0,0.5202,1.688845,3.435416,0,0,0,0.05801883,0,0,0.01115533,0.01059757,0.2030328,4.370959,0.0686164,0,0.0686164,5.872493,97.87469,0.2015896,1.857729,0.04641506,1.7,4.428978
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,3.510733,3.08,1.7,0,0.5202,3.08,0,0,0.4307334,0.7818067,0,1.452632,1.38,0,0,0.1344164,4.432714,0,1.452632,-1.452632,4.341285,72.35461,0.2015896,3.861807,0,1.7,4.432714
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,2.923319,2.923319,1.7,0,0.5202,2.923319,0,0,4.440892E-16,0.1356505,0,1.287704,1.223319,0,0,1.748451,2.980083,0,1.287704,-1.287704,2.983926,49.73201,0.2015896,3.215651,0,1.7,2.980083
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,2.470568,2.470568,1.7,0,0.5202,2.470568,0,0,0,0,0,0.8111242,0.770568,0,0,3.179234,1.692379,0,0.8111242,-0.8111242,2.128926,35.48203,0.2015896,2.717625,0,1.7,1.692379
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,4.080482,0.8812546,1.38,0,1.38,3.438109,57.3017,0.2016327,0,0,1.7,0.8812546
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.1331141,0.1331141,1.585746,0,0.4890086,0.1331141,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.700483,2.123255,1.38,0,1.38,4.747292,79.12138,0.2017275,0.1464255,0,1.7,2.123255
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,0.6348652,0.6348652,1.7,0,0.5202,0.6348652,0,2.220446E-16,0,0,0,0,0,1.065135,1.011878,1.320483,3.365255,1.011878,0,1.011878,5.707244,95.12054,0.2018801,0.6983517,0,1.7,3.365255
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.1765551,0.1765551,0,0,0,0.1765551,0,0,0,0,0,0.1858475,0.1765551,0,0,0.3086046,4.275945,0,0.1858475,-0.1858475,5.511343,91.85555,0.2018801,0.1942106,0,0,4.275945
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.2209963,0.2209963,0,0,0,0.2209963,0,0,2.775558E-17,0,0,0.2326277,0.2209963,0,0,0.5151018,4.090097,0,0.2326277,-0.2326277,5.266132,87.7687,0.2018801,0.2430959,0,0,4.090097
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.2392353,0.2392353,0,0,0,0.2392353,0,0,2.775558E-17,0,0,0.2518266,0.2392353,0,0,0.773577,3.85747,0,0.2518266,-0.2518266,5.000684,83.34457,0.2018801,0.2631588,0,0,3.85747
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.04190287,0.04190287,0,0,0,0.04190287,0,0,6.938894E-18,0,0,0.04410829,0.04190287,0,0,1.053384,3.605643,0,0.04410829,-0.04410829,4.95419,82.56966,0.2018801,0.04609316,0,0,3.605643
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.1635901,0.1635901,0,0,0,0.1635901,0,0,0,0,0,0.1722001,0.1635901,0,0,1.102394,3.561535,0,0.1722001,-0.1722001,4.772675,79.54442,0.2018801,0.1799491,0,0,3.561535
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03821193,0.2372413,0.2372413,0,0,0,0.2372413,16.10678,0,2.775558E-17,0,0.03821193,0.2497277,0.2372413,0,0,1.293727,3.389335,0,0.2115158,-0.2115158,4.549717,75.82848,0.2018801,0.2609654,0.03056954,0,3.427547
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.3114255,0.001896949,0.001896949,0,0,0,0.001896949,16417.18,0,0,0,0.3114255,0.001996788,0.001896949,0,0,1.528745,3.177819,0.3094287,0,0.3094287,4.843267,80.72096,0.2018,0.002086644,0.2491404,0,3.489244
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5820435,1.250846,1.250846,0,0,0,1.250846,46.53199,0,2.220446E-16,0,0.5820435,1.31668,1.250846,0,0,1.219316,3.456305,0,0.7346363,-0.7346363,4.068892,67.81474,0.2018,1.37593,0.4656348,0,4.038348
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,1.163033,0.0573944,0.0573944,0,0,0,0.0573944,2026.387,0,0,0,1.163033,0.06041516,0.0573944,0,0,2.035578,2.721668,1.102618,0,1.102618,5.114928,85.24863,0.2015152,0.06313384,0.9304263,0,3.884701
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.395531,1.710643,1.710643,1.271201,0,0.4031379,1.710643,81.57932,0,0,0,1.395531,0.46257,0.4394415,0,0,0.9329607,3.714024,0.9329607,0,0.9329607,6.000012,100,0.201603,1.881707,1.116425,1.7,5.109555
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.417627,0.9585007,0.9585007,0,0,0,0.9585007,147.9005,0.4086787,0,0,1.417627,1.008948,0.9585007,0,0,0,4.553689,0,0,0,6.000012,100,0.201603,1.054351,1.134102,0,5.971316
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,1.27449,0,0,0,0,0,0,0,1.27449,0,0,1.27449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.201603,0,1.019592,0,5.828178
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,1.291597,1.328824,1.328824,0.425,0,0.172125,1.328824,97.1985,0.3402033,0,0,1.291597,0.9513932,0.9038235,0,0,0,4.553689,0,0,0,6.000012,100,0.201603,1.461706,1.033277,1.7,5.845285
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,1.011591,3.432377,3.08,1.7,0,0.5202,3.08,32.84388,2.220446E-16,0.3523766,0.6956143,1.011591,1.452632,1.38,0,0,0,4.553689,0,0.4410402,-0.4410402,5.535115,92.25173,0.201603,3.775614,0.8092731,1.7,5.56528
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.9575432,0.314824,0.314824,0,0,0,0.314824,304.1519,0.1361048,0,0,0.9575432,0.3313937,0.314824,0,0,0.4900447,4.112648,0.4900447,0,0.4900447,6.000012,100,0.2014767,0.3463064,0.7660345,0,5.070192
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.4659106,0.5245916,0.5245916,0,0,0,0.5245916,88.81397,0,0,0,0.4659106,0.5522016,0.5245916,0,0,0,4.553689,0,0.08629104,-0.08629104,5.909053,98.48402,0.2014767,0.5770507,0.3727285,0,5.019599
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.3478925,2.514059,2.514059,1.7,0,0.5202,2.514059,13.83788,0,0,0,0.3478925,0.8569037,0.8140585,0,0,0.09587894,4.467398,0,0.5090112,-0.5090112,5.372509,89.54163,0.2014767,2.765464,0.278314,1.7,4.81529
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.05620221,0.7899725,0.7899725,0,0,0,0.7899725,7.114451,0,1.110223E-16,0,0.05620221,0.83155,0.7899725,0,0,0.661447,3.958387,0,0.7753478,-0.7753478,4.55522,75.92018,0.2014767,0.8689697,0.04496177,0,4.014589
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.522945,3.183039,0,0,0,4.55522,75.92018,0.2014767,0,0,0,3.183039
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,2.253813,2.253813,1.7,0,0.5202,2.253813,0,0,0,0,0,0.582961,0.5538129,0,0,1.522945,3.183039,0,0.582961,-0.582961,3.940725,65.67862,0.2014767,2.479194,0,1.7,3.183039
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,2.057706,2.057706,1.7,0,0.5202,2.057706,0,0,0,0,0,0.3765325,0.3577059,0,0,2.170679,2.600078,0,0.3765325,-0.3765325,3.543825,59.06363,0.2014767,2.263476,0,1.7,2.600078
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.2003105,0.2003105,1.652942,0,0.5073532,0.2003105,0,0,0,0,0,0,0,1.452632,1.38,2.589048,2.223545,1.38,0,1.38,4.853008,80.88331,0.2015972,0.2203415,0,1.7,2.223545
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.209048,3.465545,0,0,0,4.853008,80.88331,0.2015972,0,0,0,3.465545
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.445941,0.445941,0,0,0,0.445941,0,0,5.551115E-17,0,0,0.4694116,0.445941,0,0,1.209048,3.465545,0,0.4694116,-0.4694116,4.358205,72.6366,0.2015972,0.4905351,0,0,3.465545
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.08709847,0.08709847,0,0,0,0.08709847,0,0,1.387779E-17,0,0,0.09168261,0.08709847,0,0,1.730617,2.996134,0,0.09168261,-0.09168261,4.261563,71.0259,0.2015972,0.09580832,0,0,2.996134
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.3427486,0.3427486,0,0,0,0.3427486,0,0,5.551115E-17,0,0,0.360788,0.3427486,0,0,1.832486,2.904451,0,0.360788,-0.360788,3.881259,64.68752,0.2015972,0.3770235,0,0,2.904451
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.2514907,0.2514907,0,0,0,0.2514907,0,0,0,0,0,0.264727,0.2514907,0,0,2.233362,2.543663,0,0.264727,-0.264727,3.602212,60.03675,0.2015972,0.2766397,0,0,2.543663
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.286386,0.286386,0,0,0,0.286386,0,0,5.551115E-17,0,0,0.3014589,0.286386,0,0,2.527503,2.278936,0,0.3014589,-0.3014589,3.284446,54.74067,0.2015972,0.3150246,0,0,2.278936
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.2449472,0.2449472,0,0,0,0.2449472,0,0,2.775558E-17,0,0,0.2578391,0.2449472,0,0,2.862458,1.977477,0,0.2578391,-0.2578391,3.01266,50.2109,0.2015972,0.2694419,0,0,1.977477
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.04270874,0.5183,0.5183,0,0,0,0.5183,8.240159,0,1.110223E-16,0,0.04270874,0.545579,0.5183,0,0,3.148945,1.719638,0,0.5028702,-0.5028702,2.482589,41.37639,0.2015972,0.57013,0.034167,0,1.762347
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2494158,2.09995,2.09995,1.7,0,0.5202,2.09995,11.87722,5.551115E-17,0,0,0.2494158,0.4210003,0.3999503,0,0,3.70769,1.216768,0,0.1715845,-0.1715845,2.301723,38.36197,0.2015972,2.309945,0.1995326,1.7,1.466184
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.5282642,1.549404,1.549404,1.7,0,0.5202,1.549404,34.09467,0,0,0,0.5282642,0,0,0.1505959,0.1430661,3.89834,1.045183,0.6713303,0,0.6713303,2.938602,48.97661,0.2016769,1.704345,0.4226114,1.7,1.573448
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.9124736,0.8034408,0.8034408,1.7,0,0.5202,0.8034408,113.5707,0,0,0,0.9124736,0,0,0.8965592,0.8517312,3.227009,1.649381,1.764205,0,1.764205,4.612274,76.87108,0.2017163,0.8837849,0.7299789,1.7,2.561854
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.419558,0.1765454,0.1765454,0.425,0,0.172125,0.1765454,804.0754,0.2029325,0,0,1.419558,0,0,0.04552208,0.04324597,1.462804,3.237165,1.462804,0,1.462804,6.000012,100,0.2013418,0.1942,1.135647,1.7,4.656723
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.462044,2.938302,2.938302,1.558302,0,0.4815164,2.938302,49.75811,0.009411978,0,0.152132,1.462044,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2013418,3.232132,1.169635,1.7,6.015732
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.464918,0.3123874,0.3123874,0,0,0,0.3123874,468.9426,1.136089,0,0,1.464918,0.3288288,0.3123874,0,0,0,4.553689,0,0,0,6.000012,100,0.2013418,0.3436261,1.171934,0,6.018607
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.452023,0.8358734,0.8358734,0,0,0,0.8358734,173.7132,0.572156,0,0,1.452023,0.8798667,0.8358734,0,0,0,4.553689,0,0,0,6.000012,100,0.2013418,0.9194607,1.161618,0,6.005712
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,1.030338,2.045102,2.045102,1.066281,0,0.3471947,2.045102,50.38076,0,0,0,1.030338,1.030338,0.9788212,0,0,0,4.553689,0,0,0,6.000012,100,0.2013418,2.249612,0.8242705,1.7,5.584027
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,1.166247,0,0,0,0,0,0,0,1.166247,0,0,1.166247,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2013418,0,0.9329976,0,5.719936
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.6647855,0,0,0,0,0,0,0,0.6647855,0,0,0.6647855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2013418,0,0.5318284,0,5.218474
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.2080627,2.413372,2.413372,1.7,0,0.5202,2.413372,8.621243,0,0,0,0.2080627,0.7509179,0.7133721,0,0,0,4.553689,0,0.5428553,-0.5428553,5.427793,90.46303,0.2013418,2.654709,0.1664501,1.7,4.761752
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.05447527,0.6439617,0.6439617,0,0,0,0.6439617,8.459394,0,1.110223E-16,0,0.05447527,0.6778545,0.6439617,0,0,0.6031725,4.010834,0,0.6233792,-0.6233792,4.770693,79.51139,0.2013418,0.7083579,0.04358021,0,4.065309
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,2.951078,2.951078,1.7,0,0.5202,2.951078,0,0,0,0.1661856,0,1.316924,1.251078,0,0,1.295816,3.387455,0,1.316924,-1.316924,3.382533,56.37544,0.2013418,3.246186,0,1.7,3.387455
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,2.112595,2.112595,1.7,0,0.5202,2.112595,0,0,0,0,0,0.4343109,0.4125953,0,0,2.759065,2.07053,0,0.4343109,-0.4343109,2.924729,48.74539,0.2013418,2.323855,0,1.7,2.07053
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,1.169727,1.169727,1.7,0,0.5202,1.169727,0,0,0,0,0,0,0,0.5302727,0.5037591,3.241633,1.63622,0.5037591,0,0.5037591,3.402637,56.71051,0.2014171,1.2867,0,1.7,1.63622
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.3056563,0.3056563,1.7,0,0.5202,0.3056563,0,0,0,0,0,0,0,1.394344,1.324627,2.737874,2.089603,1.324627,0,1.324627,4.659288,77.65465,0.2015691,0.3362219,0,1.7,2.089603
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.4810911,0.4810911,1.7,0,0.5202,0.4810911,0,0,0,0,0,0,0,1.218909,1.157963,1.413247,3.281767,1.157963,0,1.157963,5.757829,95.96362,0.2017414,0.5292003,0,1.7,3.281767
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.2796054,0.2796054,0,0,0,0.2796054,0,0,0,0,0,0.2943214,0.2796054,0,0,0.2552835,4.323934,0,0.2943214,-0.2943214,5.447587,90.79293,0.2017414,0.3075659,0,0,4.323934
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.04196774,0.04196774,0,0,0,0.04196774,0,0,6.938894E-18,0,0,0.04417657,0.04196774,0,0,0.5823073,4.029613,0,0.04417657,-0.04417657,5.401021,90.01683,0.2017414,0.04616452,0,0,4.029613
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.1693983,0.1693983,0,0,0,0.1693983,0,0,0,0,0,0.178314,0.1693983,0,0,0.6313924,3.985436,0,0.178314,-0.178314,5.213061,86.88418,0.2017414,0.1863381,0,0,3.985436
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.4320914,0.4320914,0,0,0,0.4320914,0,0,5.551115E-17,0,0,0.4548331,0.4320914,0,0,0.8295191,3.807122,0,0.4548331,-0.4548331,4.733625,78.89359,0.2017414,0.4753006,0,0,3.807122
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.07923038,0.07923038,0,0,0,0.07923038,0,0,1.387779E-17,0,0,0.0834004,0.07923038,0,0,1.334889,3.352289,0,0.0834004,-0.0834004,4.645713,77.4284,0.2017414,0.08715342,0,0,3.352289
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.427556,3.268888,0,0,0,4.645713,77.4284,0.2017414,0,0,0,3.268888
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03581984,0.2020469,0.2020469,0,0,0,0.2020469,17.72848,0,2.775558E-17,0,0.03581984,0.2126809,0.2020469,0,0,1.427556,3.268888,0,0.1768611,-0.1768611,4.459285,74.32127,0.2017414,0.2222515,0.02865587,0,3.304708
