Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3485003,1.258254,1.258254,1.7,0,0.5202,1.258254,27.69714,0,0,0,0.3485003,0,0,0.4417462,0.4196589,1.624069,3.092027,0.7681592,0,0.7681592,5.188025,86.46691,0.2018418,1.384079,0.2788002,1.7,3.440527
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.7288126,2.99132,2.99132,1.7,0,0.5202,2.99132,24.36425,0,0,0.2104518,0.7288126,1.359284,1.29132,0,0,0.8559093,3.78337,0,0.6304714,-0.6304714,4.52345,75.39068,0.2018418,3.290452,0.5830501,1.7,4.512183
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,1.113466,0,0,0.4662815,0,0.1833948,0,0,0,0,0,1.113466,0,0,0.4662815,0.4429674,1.556433,3.152899,1.556433,0,1.556433,6.000012,100,0.2014615,0,0.8907726,1.7,4.266365
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,1.187637,1.155231,1.155231,0,0,0,1.155231,102.8052,0,0,0,1.187637,1.216032,1.155231,0,0,0,4.553689,0,0.02839505,-0.02839505,5.970081,99.50115,0.2014615,1.270754,0.9501098,0,5.741326
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.627335,2.03523,2.03523,0.6552299,0,0.2349778,2.03523,79.95827,0.1431529,0,0,1.627335,1.452632,1.38,0,0,0.03155006,4.525294,0.03155006,0,0.03155006,6.000012,100,0.2014535,2.238753,1.301868,1.7,6.152628
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.51823,0,0,0,0,0,0,0,1.51823,0,0,1.51823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2014535,0,1.214584,0,6.071919
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,1.053076,0,0,0,0,0,0,0,1.053076,0,0,1.053076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2014535,0,0.8424608,0,5.606765
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.8726135,0,0,0,0,0,0,0,0.8726135,0,0,0.8726135,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2014535,0,0.6980908,0,5.426302
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.7859947,1.169134,1.169134,0,0,0,1.169134,67.2288,0,2.220446E-16,0,0.7859947,1.230667,1.169134,0,0,0,4.553689,0,0.4446727,-0.4446727,5.531286,92.18791,0.2014535,1.286047,0.6287958,0,5.339684
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.6925418,1.106463,1.106463,0,0,0,1.106463,62.59062,0,0,0,0.6925418,1.164697,1.106463,0,0,0.4940808,4.109016,0,0.4721556,-0.4721556,5.03359,83.893,0.2014535,1.217109,0.5540335,0,4.801558
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3800622,1.553411,1.553411,1.7,0,0.5202,1.553411,24.46629,0,0,0,0.3800622,0,0,0.1465886,0.1392592,1.018698,3.636861,0.5193214,0,0.5193214,5.526262,92.10418,0.2015157,1.708753,0.3040497,1.7,4.016923
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05898654,0,0,0,0,0,0,0,0,0,0,0.05898654,0,0,0,0,0.4993767,4.10425,0.05898654,0,0.05898654,5.582221,93.03683,0.2015007,0,0.04718924,0,4.163237
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,1.122182,1.122182,0,0,0,1.122182,0,0,2.220446E-16,0,0,1.181244,1.122182,0,0,0.4403902,4.157338,0,1.181244,-1.181244,4.337081,72.28454,0.2015007,1.2344,0,0,4.157338
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,2.38341,2.38341,1.7,0,0.5202,2.38341,0,0,0,0,0,0.7193792,0.6834102,0,0,1.752883,2.976094,0,0.7193792,-0.7193792,3.578789,59.64636,0.2015007,2.621751,0,1.7,2.976094
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,1.124386,1.124386,1.7,0,0.5202,1.124386,0,0,0,0,0,0,0,0.5756142,0.5468335,2.552193,2.256715,0.5468335,0,0.5468335,4.09756,68.29254,0.2015818,1.236824,0,1.7,2.256715
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.2704107,0.2704107,1.7,0,0.5202,0.2704107,0,-2.220446E-16,0,0,0,0,0,1.429589,1.35811,2.00536,2.748865,1.35811,0,1.35811,5.385976,89.7661,0.2017238,0.2974518,0,1.7,2.748865
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.3120245,0.3120245,0,0,0,0.3120245,0,0,5.551115E-17,0,0,0.3284468,0.3120245,0,0,0.6472502,3.971164,0,0.3284468,-0.3284468,5.039763,83.99589,0.2017238,0.3432269,0,0,3.971164
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.1379484,0.1379484,0,0,0,0.1379484,0,0,2.775558E-17,0,0,0.1452089,0.1379484,0,0,1.012191,3.642717,0,0.1452089,-0.1452089,4.8867,81.44483,0.2017238,0.1517433,0,0,3.642717
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.1267837,0.1267837,0,0,0,0.1267837,0,0,2.775558E-17,0,0,0.1334565,0.1267837,0,0,1.173534,3.497508,0,0.1334565,-0.1334565,4.746024,79.10024,0.2017238,0.1394621,0,0,3.497508
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.4129406,0.4129406,0,0,0,0.4129406,0,0,5.551115E-17,0,0,0.4346743,0.4129406,0,0,1.321819,3.364052,0,0.4346743,-0.4346743,4.287837,71.46381,0.2017238,0.4542346,0,0,3.364052
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.1678533,0.1678533,0,0,0,0.1678533,0,0,2.775558E-17,0,0,0.1766877,0.1678533,0,0,1.804791,2.929377,0,0.1766877,-0.1766877,4.101592,68.35973,0.2017238,0.1846386,0,0,2.929377
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.4162553,0.4162553,0,0,0,0.4162553,0,0,5.551115E-17,0,0,0.4381635,0.4162553,0,0,2.00111,2.75269,0,0.4381635,-0.4381635,3.639727,60.662,0.2017238,0.4578808,0,0,2.75269
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.09433715,0.09433715,0,0,0,0.09433715,0,0,1.387779E-17,0,0,0.09930226,0.09433715,0,0,2.487959,2.314526,0,0.09930226,-0.09930226,3.535053,58.91744,0.2017238,0.1037709,0,0,2.314526
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03878378,0.5538419,0.5538419,0,0,0,0.5538419,7.00268,0,0,0,0.03878378,0.5829915,0.5538419,0,0,2.598294,2.215224,0,0.5442077,-0.5442077,2.961408,49.3567,0.2017238,0.6092261,0.03102702,0,2.254008
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2788465,1.15291,1.15291,0,0,0,1.15291,24.18631,0,0,0,0.2788465,1.21359,1.15291,0,0,3.20297,1.671016,0,0.9347432,-0.9347432,1.976102,32.93497,0.2017238,1.268201,0.2230772,0,1.949863
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.3175085,0.6012147,0.6012147,0,0,0,0.6012147,52.81117,0,0,0,0.3175085,0.6328576,0.6012147,0,0,4.241573,0.7362729,0,0.3153491,-0.3153491,1.643695,27.39486,0.2017238,0.6613362,0.2540068,0,1.053781
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.5213196,1.369712,1.369712,1.7,0,0.5202,1.369712,38.06052,0,0,0,0.5213196,0,0,0.3302879,0.3137735,4.591961,0.4209238,0.8350931,0,0.8350931,2.435934,40.59882,0.2018267,1.506683,0.4170557,1.7,0.9422435
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.6711208,0.07045406,0.07045406,1.523086,0,0.4719024,0.07045406,952.565,2.220446E-16,0,0,0.6711208,0,0,1.452632,1.38,3.756868,1.172508,2.051121,0,2.051121,4.381798,73.02982,0.2017254,0.07749947,0.5368966,1.7,1.843628
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.6410601,2.683189,2.683189,1.7,0,0.5202,2.683189,23.89172,2.220446E-16,0,0,0.6410601,1.034936,0.983189,0,0,1.705747,3.018516,0,0.3938757,-0.3938757,3.966617,66.11015,0.2017254,2.951508,0.5128481,1.7,3.659576
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,1.255759,0.9210982,0.9210982,1.7,0,0.5202,0.9210982,136.3328,0,0,0,1.255759,0,0,0.7789018,0.7399567,2.143387,2.624641,1.995716,0,1.995716,5.859919,97.66512,0.2017056,1.013208,1.004607,1.7,3.8804
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.8793425,1.532563,1.532563,0.8374752,0,0.2847307,1.532563,57.37725,2.775558E-17,0,0,0.8793425,0.7316712,0.6950876,0,0,0.1476714,4.420785,0.1476714,0,0.1476714,6.000012,100,0.2017216,1.685819,0.703474,1.7,5.300127
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.8822418,2.024676,2.024676,1.186546,0,0.3800271,2.024676,43.57447,1.110223E-16,0,0,0.8822418,0.8822418,0.8381298,0,0,0,4.553689,0,0,0,6.000012,100,0.2017216,2.227144,0.7057935,1.7,5.435931
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.7318317,0,0,0,0,0,0,0,0.7318317,0,0,0.7318317,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2017216,0,0.5854654,0,5.285521
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4870182,1.198628,1.198628,0,0,0,1.198628,40.63131,0,0,0,0.4870182,1.261713,1.198628,0,0,0,4.553689,0,0.7746952,-0.7746952,5.183412,86.39002,0.2017216,1.318491,0.3896146,0,5.040707
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1706223,0,0,0,0,0,0,0,0,0,0,0.1706223,0,0,0,0,0.8607725,3.778994,0.1706223,0,0.1706223,5.345278,89.08779,0.2016786,0,0.1364978,0,3.949616
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01876353,2.111455,2.111455,1.7,0,0.5202,2.111455,0.888654,0,0,0,0.01876353,0.4331111,0.4114555,0,0,0.6901502,3.932554,0,0.4143475,-0.4143475,4.908517,81.80846,0.2016786,2.322601,0.01501083,1.7,3.951317
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,0.7773528,0.7773528,0,0,0,0.7773528,0,0,1.110223E-16,0,0,0.818266,0.7773528,0,0,1.150536,3.518206,0,0.818266,-0.818266,4.04599,67.43302,0.2016786,0.855088,0,0,3.518206
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,0.7105135,0.7105135,0,0,0,0.7105135,0,0,1.110223E-16,0,0,0.7479089,0.7105135,0,0,2.059721,2.69994,0,0.7479089,-0.7479089,3.257624,54.29362,0.2016786,0.7815648,0,0,2.69994
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.890731,1.952031,0,0,0,3.257624,54.29362,0.2016786,0,0,0,1.952031
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,0.6690663,0.6690663,0,0,0,0.6690663,0,0,1.110223E-16,0,0,0.7042803,0.6690663,0,0,2.890731,1.952031,0,0.7042803,-0.7042803,2.515248,41.92071,0.2016786,0.7359728,0,0,1.952031
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.673264,1.247751,0,0,0,2.515248,41.92071,0.2016786,0,0,0,1.247751
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.4072932,0.4072932,0,0,0,0.4072932,0,0,5.551115E-17,0,0,0.4287297,0.4072932,0,0,3.673264,1.247751,0,0.4287297,-0.4287297,2.063327,34.38871,0.2016786,0.4480225,0,0,1.247751
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.1476437,0.1476437,0,0,0,0.1476437,0,0,0,0,0,0.1554144,0.1476437,0,0,4.149631,0.8190213,0,0.1554144,-0.1554144,1.899505,31.65836,0.2016786,0.1624081,0,0,0.8190213
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.07833775,0.07833775,0,0,0,0.07833775,0,0,1.387779E-17,0,0,0.08246079,0.07833775,0,0,4.322313,0.6636069,0,0.08246079,-0.08246079,1.812584,30.20968,0.2016786,0.08617153,0,0,0.6636069
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.3028416,0.3028416,0,0,0,0.3028416,0,0,5.551115E-17,0,0,0.3187807,0.3028416,0,0,4.413937,0.5811461,0,0.3187807,-0.3187807,1.47656,24.60928,0.2016786,0.3331258,0,0,0.5811461
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.2758888,0.2758888,1.7,0,0.5202,0.2758888,0,-2.220446E-16,0,0,0,0,0,1.424111,1.352906,4.768137,0.2623655,1.352906,0,1.352906,2.760039,46.00056,0.2018206,0.3034777,0,1.7,0.2623655
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.154767,0.154767,1.607399,0,0.4949198,0.154767,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.415232,1.47998,1.38,0,1.38,4.069222,67.82023,0.2019203,0.1702437,0,1.7,1.47998
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01920562,0.2108263,0.2108263,1.663458,0,0.510224,0.2108263,9.109689,2.220446E-16,0,0,0.01920562,0,0,1.452632,1.38,2.035232,2.721981,1.399206,0,1.399206,5.396625,89.94357,0.202036,0.231909,0.0153645,1.7,2.741186
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.3191258,1.091782,1.091782,0,0,0,1.091782,29.22981,0,0,0,0.3191258,1.149244,1.091782,0,0,0.636026,3.981266,0,0.8301185,-0.8301185,4.521603,75.3599,0.202036,1.20096,0.2553006,0,4.300391
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5692709,0.9216805,0.9216805,0,0,0,0.9216805,61.76446,0,0,0,0.5692709,0.9701899,0.9216805,0,0,1.55838,3.151147,0,0.400919,-0.400919,4.098997,68.31648,0.202036,1.013849,0.4554167,0,3.720418
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.8416635,0.9339755,0.9339755,0,0,0,0.9339755,90.11622,1.110223E-16,0,0,0.8416635,0.9831321,0.9339755,0,0,2.003845,2.750228,0,0.1414687,-0.1414687,3.949876,65.83114,0.202036,1.027373,0.6733308,0,3.591892
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.313444,0.704138,0.704138,0,0,0,0.704138,186.5321,0,0,0,1.313444,0.7411979,0.704138,0,0,2.161033,2.608759,0.5722458,0,0.5722458,4.492756,74.87912,0.2018925,0.7745518,1.050755,0,3.922203
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.367167,2.537297,2.537297,1.7,0,0.5202,2.537297,53.8828,0,0,0,1.367167,0.8813654,0.8372971,0,0,1.588787,3.12378,0.4858015,0,0.4858015,4.953628,82.5603,0.2019445,2.791027,1.093733,1.7,4.490947
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.37682,0,0,0,0,0,0,0,0.2738346,0,0,1.37682,0,0,0,0,1.102986,3.561002,1.102986,0,1.102986,6.000012,100,0.2016685,0,1.101456,0,4.937822
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.96037,0,0,0,0,0,0,0,0.96037,0,0,0.96037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2016685,0,0.768296,0,5.514059
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,1.180127,0.9675685,0.9675685,0,0,0,0.9675685,121.9683,0.1616337,0,0,1.180127,1.018493,0.9675685,0,0,0,4.553689,0,0,0,6.000012,100,0.2016685,1.064325,0.9441015,0,5.733816
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.8388641,0.2178305,0.2178305,0,0,0,0.2178305,385.0995,0.6095688,0,0,0.8388641,0.2292953,0.2178305,0,0,0,4.553689,0,0,0,6.000012,100,0.2016685,0.2396135,0.6710913,0,5.392553
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.6887388,2.122667,2.122667,1.468365,0,0.4569635,2.122667,32.44687,0,0,0,0.6887388,0.6887388,0.6543019,0,0,0,4.553689,0,0,0,6.000012,100,0.2016685,2.334933,0.5509911,1.7,5.242428
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3890004,0.08899114,0.08899114,0,0,0,0.08899114,437.1226,0.2953255,0,0,0.3890004,0.09367489,0.08899114,0,0,0,4.553689,0,0,0,6.000012,100,0.2016685,0.09789026,0.3112003,0,4.942689
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.06031493,2.397272,2.397272,1.7,0,0.5202,2.397272,2.515982,0,0,0,0.06031493,0.7339702,0.6972716,0,0,0,4.553689,0,0.6736552,-0.6736552,5.289917,88.16511,0.2016685,2.636999,0.04825195,1.7,4.614004
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,1.90814,1.90814,1.7,0,0.5202,1.90814,0,0,0,0,0,0.219095,0.2081402,0,0,0.7485058,3.880034,0,0.219095,-0.219095,5.05897,84.31601,0.2016685,2.098954,0,1.7,3.880034
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.06105455,0.06105455,0,0,0,0.06105455,0,0,1.387779E-17,0,0,0.06426794,0.06105455,0,0,0.9919446,3.660939,0,0.06426794,-0.06426794,4.991226,83.18694,0.2016685,0.06716,0,0,3.660939
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,1.000461,1.000461,0,0,0,1.000461,0,0,0,0,0,1.053116,1.000461,0,0,1.063353,3.596671,0,1.053116,-1.053116,3.881144,64.68561,0.2016685,1.100507,0,0,3.596671
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.2073387,0.2073387,0,0,0,0.2073387,0,0,2.775558E-17,0,0,0.2182512,0.2073387,0,0,2.233483,2.543555,0,0.2182512,-0.2182512,3.651087,60.85133,0.2016685,0.2280726,0,0,2.543555
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.2671758,0.2671758,0,0,0,0.2671758,0,0,5.551115E-17,0,0,0.2812376,0.2671758,0,0,2.475984,2.325303,0,0.2812376,-0.2812376,3.354637,55.9105,0.2016685,0.2938933,0,0,2.325303
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.1345759,0.1345759,0,0,0,0.1345759,0,0,0,0,0,0.1416588,0.1345759,0,0,2.78847,2.044066,0,0.1416588,-0.1416588,3.205315,53.42181,0.2016685,0.1480334,0,0,2.044066
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.4334635,0.4334635,0,0,0,0.4334635,0,0,5.551115E-17,0,0,0.4562773,0.4334635,0,0,2.945869,1.902407,0,0.4562773,-0.4562773,2.724357,45.40585,0.2016685,0.4768098,0,0,1.902407
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.1262515,0.1262515,0,0,0,0.1262515,0,0,0,0,0,0.1328964,0.1262515,0,0,3.452844,1.446129,0,0.1328964,-0.1328964,2.584272,43.07111,0.2016685,0.1388767,0,0,1.446129
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.05070044,0.05070044,0,0,0,0.05070044,0,0,0,0,0,0.05336889,0.05070044,0,0,3.600507,1.313233,0,0.05336889,-0.05336889,2.528016,42.13351,0.2016685,0.05577049,0,0,1.313233
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.3257579,0.3257579,0,0,0,0.3257579,0,0,0,0,0,0.342903,0.3257579,0,0,3.659805,1.259864,0,0.342903,-0.342903,2.166564,36.10933,0.2016685,0.3583337,0,0,1.259864
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.040809,0.9169612,0,0,0,2.166564,36.10933,0.2016685,0,0,0,0.9169612
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.009475487,0.289322,0.289322,0,0,0,0.289322,3.275066,0,0,0,0.009475487,0.3045495,0.289322,0,0,4.040809,0.9169612,0,0.295074,-0.295074,1.855529,30.92542,0.2016685,0.3182542,0.00758039,0,0.9264367
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3497287,0.02218882,0.02218882,0,0,0,0.02218882,1576.149,0,0,0,0.3497287,0.02335665,0.02218882,0,0,4.368669,0.6218871,0.3263721,0,0.3263721,2.165153,36.08581,0.201587,0.0244077,0.279783,0,0.9716159
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.5704176,1.33117,1.33117,1.7,0,0.5202,1.33117,42.85085,0,0,0,0.5704176,0,0,0.3688301,0.3503886,4.042296,0.9156221,0.9208062,0,0.9208062,3.038706,50.645,0.2016991,1.464287,0.4563341,1.7,1.48604
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.9562113,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.9562113,0,0,1.452632,1.38,3.12149,1.744348,2.336211,0,2.336211,5.255031,87.58367,0.2015024,0,0.764969,1.7,2.700559
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.367121,0.02849648,0.02849648,0,0,0,0.02849648,4797.508,0.5518458,0,0,1.367121,0.0299963,0.02849648,0,0,0.785279,3.846938,0.785279,0,0.785279,6.000012,100,0.2013074,0.03134613,1.093697,0,5.214059
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.32516,2.502089,2.502089,1.243187,0,0.3954901,2.502089,52.96213,0,0,0,1.32516,1.32516,1.258902,0,0,0,4.553689,0,0,0,6.000012,100,0.2013074,2.752298,1.060128,1.7,5.878849
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.424932,0,0,0,0,0,0,0,1.424932,0,0,1.424932,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2013074,0,1.139945,0,5.978621
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.291519,0,0,0,0,0,0,0,1.291519,0,0,1.291519,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2013074,0,1.033215,0,5.845207
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,1.283562,0.7361548,0.7361548,0,0,0,0.7361548,174.3604,0.5086626,0,0,1.283562,0.7748998,0.7361548,0,0,0,4.553689,0,0,0,6.000012,100,0.2013074,0.8097703,1.02685,0,5.837251
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,1.230266,2.148947,2.148947,0.9801947,0,0.3236932,2.148947,57.2497,0,0,0,1.230266,1.230266,1.168752,0,0,0,4.553689,0,0,0,6.000012,100,0.2013074,2.363842,0.9842126,1.7,5.783955
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.8234001,1.394881,1.394881,0.6126509,0,0.2233537,1.394881,59.03013,0,0,0,0.8234001,0.8234001,0.7822301,0,0,0,4.553689,0,0,0,6.000012,100,0.2013074,1.534369,0.6587201,1.7,5.377089
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3817723,0.7925059,0.7925059,0,0,0,0.7925059,48.1728,0,1.110223E-16,0,0.3817723,0.8342168,0.7925059,0,0,0,4.553689,0,0.4524445,-0.4524445,5.523094,92.05138,0.2013074,0.8717566,0.3054178,0,4.935461
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05996755,0,0,0,0,0,0,0,0,0,0,0.05996755,0,0,0,0,0.5027161,4.101244,0.05996755,0,0.05996755,5.579984,92.99954,0.2012925,0,0.04797404,0,4.161212
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4427485,4.155215,0,0,0,5.579984,92.99954,0.2012925,0,0,0,4.155215
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,0.6907008,0.6907008,0,0,0,0.6907008,0,0,1.110223E-16,0,0,0.7270534,0.6907008,0,0,0.4427485,4.155215,0,0.7270534,-0.7270534,4.813602,80.22655,0.2012925,0.7597708,0,0,4.155215
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.250586,3.428162,0,0,0,4.813602,80.22655,0.2012925,0,0,0,3.428162
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.2199866,0.2199866,0,0,0,0.2199866,0,0,0,0,0,0.2315648,0.2199866,0,0,1.250586,3.428162,0,0.2315648,-0.2315648,4.569511,76.15837,0.2012925,0.2419853,0,0,3.428162
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.50788,3.196597,0,0,0,4.569511,76.15837,0.2012925,0,0,0,3.196597
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.4698609,0.4698609,0,0,0,0.4698609,0,0,5.551115E-17,0,0,0.4945905,0.4698609,0,0,1.50788,3.196597,0,0.4945905,-0.4945905,4.048167,67.46932,0.2012925,0.516847,0,0,3.196597
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.3227695,0.3227695,0,0,0,0.3227695,0,0,5.551115E-17,0,0,0.3397574,0.3227695,0,0,2.057425,2.702007,0,0.3397574,-0.3397574,3.690032,61.5004,0.2012925,0.3550465,0,0,2.702007
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.434933,2.362249,0,0,0,3.690032,61.5004,0.2012925,0,0,0,2.362249
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.3827227,0.3827227,0,0,0,0.3827227,0,0,5.551115E-17,0,0,0.402866,0.3827227,0,0,2.434933,2.362249,0,0.402866,-0.402866,3.265373,54.42278,0.2012925,0.420995,0,0,2.362249
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.882562,1.959383,0,0,0,3.265373,54.42278,0.2012925,0,0,0,1.959383
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.4173896,0.4173896,0,0,0,0.4173896,0,0,5.551115E-17,0,0,0.4393575,0.4173896,0,0,2.882562,1.959383,0,0.4393575,-0.4393575,2.80225,46.70407,0.2012925,0.4591286,0,0,1.959383
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.006259835,0.03876475,0.03876475,0,0,0,0.03876475,16.14826,0,6.938894E-18,0,0.006259835,0.040805,0.03876475,0,0,3.370737,1.520026,0,0.03454517,-0.03454517,2.765836,46.09718,0.2012925,0.04264123,0.005007868,0,1.526285
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3981335,1.656288,1.656288,1.7,0,0.5202,1.656288,24.0377,0,0,0,0.3981335,0,0,0.04371201,0.04152641,3.409121,1.48548,0.4396599,0,0.4396599,3.182934,53.0488,0.2013412,1.821917,0.3185068,1.7,1.883614
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.8502184,1.946025,1.946025,1.7,0,0.5202,1.946025,43.69,0,0,0,0.8502184,0.2589739,0.2460252,0,0,2.969461,1.881174,0.5912445,0,0.5912445,3.743838,62.39717,0.2014043,2.140628,0.6801747,1.7,2.731393
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.215563,0.6168076,0.6168076,1.7,0,0.5202,0.6168076,197.0732,0,0,0,1.215563,0,0,1.083192,1.029033,2.378216,2.413294,2.244595,0,2.244595,5.873248,97.88728,0.2013242,0.6784884,0.9724501,1.7,3.628857
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.590449,2.089177,2.089177,0.7091773,0,0.2497054,2.089177,76.12801,0.00419656,0,0,1.590449,1.452632,1.38,0,0,0.1336208,4.43343,0.1336208,0,0.1336208,6.000012,100,0.2012912,2.298095,1.272359,1.7,6.023879
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.670887,2.047031,2.047031,0.667031,0,0.2381995,2.047031,81.62492,0.2182559,0,0,1.670887,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2012912,2.251734,1.33671,1.7,6.224576
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.830302,0.9870529,0.9870529,0,0,0,0.9870529,185.431,0.791299,0,0,1.830302,1.039003,0.9870529,0,0,0,4.553689,0,0,0,6.000012,100,0.2012912,1.085758,1.464242,0,6.383991
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.728251,0.4375358,0.4375358,0,0,0,0.4375358,394.9966,1.267687,0,0,1.728251,0.460564,0.4375358,0,0,0,4.553689,0,0,0,6.000012,100,0.2012912,0.4812893,1.382601,0,6.28194
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.36839,2.510983,2.510983,1.211013,0,0.3867065,2.510983,54.49618,0,0,0,1.36839,1.36839,1.29997,0,0,0,4.553689,0,0,0,6.000012,100,0.2012912,2.762081,1.094712,1.7,5.922079
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,1.139135,1.545627,1.545627,0.4634493,0,0.1826217,1.545627,73.70048,0,0,0,1.139135,1.139135,1.082178,0,0,0,4.553689,0,0,0,6.000012,100,0.2012912,1.70019,0.9113078,1.7,5.692824
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.7327187,1.251153,1.251153,0,0,0,1.251153,58.56349,0,2.220446E-16,0,0.7327187,1.317003,1.251153,0,0,0,4.553689,0,0.5842842,-0.5842842,5.384122,89.73519,0.2012912,1.376268,0.586175,0,5.286407
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3948352,0.125974,0.125974,0,0,0,0.125974,313.4259,0,0,0,0.3948352,0.1326042,0.125974,0,0,0.6492046,3.969405,0.262231,0,0.262231,5.632896,93.88142,0.2012264,0.1385714,0.3158681,0,4.36424
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.05698761,2.007555,2.007555,1.7,0,0.5202,2.007555,2.838658,1.110223E-16,0,0,0.05698761,0.3237418,0.3075547,0,0,0.3869737,4.205413,0,0.2667542,-0.2667542,5.351713,89.19504,0.2012264,2.20831,0.04559008,1.7,4.2624
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.3371707,0.3371707,0,0,0,0.3371707,0,0,0,0,0,0.3549166,0.3371707,0,0,0.6833672,3.938658,0,0.3549166,-0.3549166,4.977598,82.9598,0.2012264,0.3708878,0,0,3.938658
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.077719,3.583742,0,0,0,4.977598,82.9598,0.2012264,0,0,0,3.583742
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,2.106804,2.106804,1.7,0,0.5202,2.106804,0,0,0,0,0,0.4282143,0.4068035,0,0,1.077719,3.583742,0,0.4282143,-0.4282143,4.526221,75.43686,0.2012264,2.317484,0,1.7,3.583742
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.08650707,0.08650707,1.539139,0,0.4762849,0.08650707,0,0,0,0,0,0,0,1.452632,1.38,1.553513,3.155528,1.38,0,1.38,5.835403,97.25653,0.2013002,0.09515778,0,1.7,3.155528
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1735126,4.397528,0,0,0,5.835403,97.25653,0.2013002,0,0,0,4.397528
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.2685395,0.2685395,0,0,0,0.2685395,0,0,0,0,0,0.2826732,0.2685395,0,0,0.1735126,4.397528,0,0.2826732,-0.2826732,5.53744,92.29048,0.2013002,0.2953935,0,0,4.397528
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4875939,4.114854,0,0,0,5.53744,92.29048,0.2013002,0,0,0,4.114854
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.1788317,0.1788317,0,0,0,0.1788317,0,0,0,0,0,0.1882439,0.1788317,0,0,0.4875939,4.114854,0,0.1882439,-0.1882439,5.339013,88.98338,0.2013002,0.1967149,0,0,4.114854
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.1749847,0.1749847,0,0,0,0.1749847,0,0,2.775558E-17,0,0,0.1841944,0.1749847,0,0,0.6967538,3.92661,0,0.1841944,-0.1841944,5.144855,85.74741,0.2013002,0.1924832,0,0,3.92661
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.2193736,0.2193736,0,0,0,0.2193736,0,0,2.775558E-17,0,0,0.2309196,0.2193736,0,0,0.9014143,3.742416,0,0.2309196,-0.2309196,4.901445,81.69058,0.2013002,0.241311,0,0,3.742416
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.3506127,0.3506127,0,0,0,0.3506127,0,0,5.551115E-17,0,0,0.369066,0.3506127,0,0,1.157992,3.511497,0,0.369066,-0.369066,4.512415,75.20676,0.2013002,0.385674,0,0,3.511497
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006628384,0,0,0,0,0,0,0,0,0,0,0.006628384,0,0,0,0,1.568065,3.142431,0.006628384,0,0.006628384,4.518703,75.31157,0.2012986,0,0.005302708,0,3.149059
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3938814,1.415195,1.415195,1.7,0,0.5202,1.415195,27.83229,0,0,0,0.3938814,0,0,0.2848046,0.2705644,1.561437,3.148396,0.6644457,0,0.6644457,5.149052,85.81736,0.2013795,1.556715,0.3151051,1.7,3.542277
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.6897369,1.290255,1.290255,1.487146,0,0.4620909,1.290255,53.45741,0,0,0,0.6897369,0,0,0.1968913,0.1870467,0.8969909,3.746397,0.8767836,0,0.8767836,5.980842,99.6805,0.2014796,1.419281,0.5517895,1.7,4.436134
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,1.168619,1.116064,1.116064,0,0,0,1.116064,104.709,0,0,0,1.168619,1.174804,1.116064,0,0,0.02020726,4.535502,0,0.006184981,-0.006184981,5.974322,99.57184,0.2014796,1.227671,0.9348955,0,5.704122
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.406996,0.6317617,0.6317617,0,0,0,0.6317617,222.7099,0.7149041,0,0,1.406996,0.6650124,0.6317617,0,0,0.02707946,4.529317,0.02707946,0,0.02707946,6.000012,100,0.201473,0.6949379,1.125597,0,5.936314
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.335327,0.5225322,0.5225322,0,0,0,0.5225322,255.5492,0.785293,0,0,1.335327,0.5500338,0.5225322,0,0,0,4.553689,0,0,0,6.000012,100,0.201473,0.5747854,1.068261,0,5.889016
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.714193,0.7545705,0.7545705,0,0,0,0.7545705,227.1747,0.9199083,0,0,1.714193,0.7942848,0.7545705,0,0,0,4.553689,0,0,0,6.000012,100,0.201473,0.8300275,1.371354,0,6.267882
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.582542,0.7134547,0.7134547,0,0,0,0.7134547,221.814,0.8315374,0,0,1.582542,0.751005,0.7134547,0,0,0,4.553689,0,0,0,6.000012,100,0.201473,0.7848002,1.266034,0,6.136231
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.49243,1.447278,1.447278,0.425,0,0.172125,1.447278,103.1198,0.4163482,0,0,1.49243,1.076082,1.022278,0,0,0,4.553689,0,0,0,6.000012,100,0.201473,1.592005,1.193944,1.7,6.046119
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,1.009828,1.777763,1.777763,0.8184267,0,0.2795305,1.777763,56.80328,0,0,0,1.009828,1.009828,0.9593364,0,0,0,4.553689,0,0,0,6.000012,100,0.201473,1.955539,0.8078622,1.7,5.563517
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.7059898,1.019979,1.019979,0,0,0,1.019979,69.21613,0,2.220446E-16,0,0.7059898,1.073662,1.019979,0,0,0,4.553689,0,0.3676721,-0.3676721,5.612452,93.54067,0.201473,1.121977,0.5647919,0,5.259679
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3788175,2.09064,2.09064,1.7,0,0.5202,2.09064,18.11969,5.551115E-17,0,0,0.3788175,0.4112003,0.3906403,0,0,0.4085245,4.186017,0,0.03238285,-0.03238285,5.578317,92.97176,0.201473,2.299704,0.303054,1.7,4.564834
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.0625347,0.06222809,0.06222809,0,0,0,0.06222809,100.4927,0,0,0,0.0625347,0.06550325,0.06222809,0,0,0.4445055,4.153634,0,0.002968545,-0.002968545,5.575188,92.91962,0.201473,0.0684509,0.05002776,0,4.216169
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,1.702647,1.702647,1.7,0,0.5202,1.702647,0,0,0,0,0,0.002786071,0.002646768,0,0,0.4478039,4.150665,0,0.002786071,-0.002786071,5.572251,92.87067,0.201473,1.872911,0,1.7,4.150665
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.3229882,0.3229882,0,0,0,0.3229882,0,0,5.551115E-17,0,0,0.3399875,0.3229882,0,0,0.4508995,4.14788,0,0.3399875,-0.3399875,5.213873,86.89771,0.201473,0.355287,0,0,4.14788
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.3916196,0.3916196,0,0,0,0.3916196,0,0,5.551115E-17,0,0,0.4122311,0.3916196,0,0,0.8286634,3.807892,0,0.4122311,-0.4122311,4.779343,79.65556,0.201473,0.4307815,0,0,3.807892
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.5280383,0.5280383,0,0,0,0.5280383,0,0,0,0,0,0.5558298,0.5280383,0,0,1.286698,3.395661,0,0.5558298,-0.5558298,4.193447,69.89065,0.201473,0.5808421,0,0,3.395661
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.3936835,0.3936835,0,0,0,0.3936835,0,0,0,0,0,0.4144037,0.3936835,0,0,1.904287,2.839831,0,0.4144037,-0.4144037,3.756627,62.61033,0.201473,0.4330519,0,0,2.839831
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,0.6002207,0.6002207,0,0,0,0.6002207,0,0,0,0,0,0.6318113,0.6002207,0,0,2.364735,2.425427,0,0.6318113,-0.6318113,3.09064,51.51056,0.201473,0.6602428,0,0,2.425427
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,0.6238608,0.6238608,0,0,0,0.6238608,0,0,0,0,0,0.6566956,0.6238608,0,0,3.066748,1.793616,0,0.6566956,-0.6566956,2.398422,39.97361,0.201473,0.6862469,0,0,1.793616
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.79641,1.13692,0,0,0,2.398422,39.97361,0.201473,0,0,0,1.13692
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.2879834,0.2879834,0,0,0,0.2879834,0,0,0,0,0,0.3031404,0.2879834,0,0,3.79641,1.13692,0,0.3031404,-0.3031404,2.078884,34.64799,0.201473,0.3167817,0,0,1.13692
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.4876888,0.4876888,0,0,0,0.4876888,0,0,1.110223E-16,0,0,0.5133566,0.4876888,0,0,4.133232,0.83378,0,0.5133566,-0.5133566,1.537758,25.62925,0.201473,0.5364577,0,0,0.83378
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.09139156,0.09139156,0,0,0,0.09139156,0,0,1.387779E-17,0,0,0.09620164,0.09139156,0,0,4.703629,0.3204234,0,0.09620164,-0.09620164,1.436353,23.93917,0.201473,0.1005307,0,0,0.3204234
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03996442,0.3504881,0.3504881,1.7,0,0.5202,0.3504881,11.4025,0,0,0,0.03996442,0,0,1.349512,1.282036,4.810519,0.2242218,1.322001,0,1.322001,2.690513,44.84179,0.2016199,0.385537,0.03197154,1.7,0.2641862
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.2131203,0.7572953,0.7572953,1.7,0,0.5202,0.7572953,28.14229,0,0,0,0.2131203,0,0,0.9427047,0.8955694,3.488518,1.414022,1.10869,0,1.10869,3.742308,62.37168,0.2017708,0.8330249,0.1704962,1.7,1.627143
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3587986,1.594265,1.594265,1.7,0,0.5202,1.594265,22.50558,0,0,0,0.3587986,0,0,0.1057352,0.1004484,2.379829,2.411843,0.459247,0,0.459247,4.177988,69.633,0.2018229,1.753691,0.2870389,1.7,2.770642
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.4479999,0.6041668,0.6041668,1.7,0,0.5202,0.6041668,74.1517,0,0,0,0.4479999,0,0,1.095833,1.041041,1.920582,2.825166,1.489041,0,1.489041,5.590617,93.17677,0.2019277,0.6645835,0.3583999,1.7,3.273165
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.5767918,0.6267511,0.6267511,0,0,0,0.6267511,92.02885,0,0,0,0.5767918,0.659738,0.6267511,0,0,0.4315402,4.165303,0,0.08294617,-0.08294617,5.503184,91.71955,0.2019277,0.6894262,0.4614335,0,4.742095
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,1.078081,0.9267164,0.9267164,0,0,0,0.9267164,116.3335,0,0,0,1.078081,0.9754909,0.9267164,0,0,0.5237026,4.082356,0.1025904,0,0.1025904,5.60051,93.34164,0.2019026,1.019388,0.8624651,0,5.160438
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.322347,0,0,0,0,0,0,0,0.9012344,0,0,1.322347,0,0,0,0,0.4211122,4.174688,0.4211122,0,0.4211122,6.000012,100,0.2017993,0,1.057877,0,5.497035
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,1.235911,0.6427351,0.6427351,0,0,0,0.6427351,192.2894,0.5593479,0,0,1.235911,0.6765633,0.6427351,0,0,0,4.553689,0,0,0,6.000012,100,0.2017993,0.7070086,0.9887289,0,5.7896
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.36672,0.7238686,0.7238686,0,0,0,0.7238686,188.8077,0.604753,0,0,1.36672,0.7619669,0.7238686,0,0,0,4.553689,0,0,0,6.000012,100,0.2017993,0.7962555,1.093376,0,5.920409
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,1.160405,0,0,0,0,0,0,0,1.160405,0,0,1.160405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2017993,0,0.9283242,0,5.714094
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.5379125,1.754871,1.754871,1.243854,0,0.3956722,1.754871,30.65254,0,0,0,0.5379125,0.5379125,0.5110169,0,0,0,4.553689,0,0,0,6.000012,100,0.2017993,1.930358,0.43033,1.7,5.091601
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2980036,0.3449711,0.3449711,0,0,0,0.3449711,86.38507,0,0,0,0.2980036,0.3631275,0.3449711,0,0,0,4.553689,0,0.06512395,-0.06512395,5.931365,98.85589,0.2017993,0.3794682,0.2384028,0,4.851693
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.04377894,2.191755,2.191755,1.7,0,0.5202,2.191755,1.997437,0,0,0,0.04377894,0.5176373,0.4917554,0,0,0.07235995,4.488565,0,0.4738583,-0.4738583,5.431875,90.53107,0.2017993,2.410931,0.03502315,1.7,4.532344
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5988692,4.014707,0,0,0,5.431875,90.53107,0.2017993,0,0,0,4.014707
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5988692,4.014707,0,0,0,5.431875,90.53107,0.2017993,0,0,0,4.014707
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,1.211417,1.211417,0,0,0,1.211417,0,0,2.220446E-16,0,0,1.275176,1.211417,0,0,0.5988692,4.014707,0,1.275176,-1.275176,4.087722,68.12856,0.2017993,1.332559,0,0,4.014707
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.1225318,0.1225318,0,0,0,0.1225318,0,0,1.387779E-17,0,0,0.1289809,0.1225318,0,0,2.015731,2.739531,0,0.1289809,-0.1289809,3.951764,65.8626,0.2017993,0.134785,0,0,2.739531
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.09947984,0.09947984,0,0,0,0.09947984,0,0,1.387779E-17,0,0,0.1047156,0.09947984,0,0,2.159043,2.61055,0,0.1047156,-0.1047156,3.841384,64.02293,0.2017993,0.1094278,0,0,2.61055
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.06368089,0.06368089,0,0,0,0.06368089,0,0,0,0,0,0.06703252,0.06368089,0,0,2.275394,2.505835,0,0.06703252,-0.06703252,3.770725,62.8453,0.2017993,0.07004898,0,0,2.505835
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.2779585,0.2779585,0,0,0,0.2779585,0,0,5.551115E-17,0,0,0.2925879,0.2779585,0,0,2.349874,2.438802,0,0.2925879,-0.2925879,3.462311,57.70506,0.2017993,0.3057544,0,0,2.438802
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.2325835,0.2325835,0,0,0,0.2325835,0,0,0,0,0,0.2448247,0.2325835,0,0,2.674972,2.146214,0,0.2448247,-0.2448247,3.204243,53.40394,0.2017993,0.2558418,0,0,2.146214
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.3732583,0.3732583,0,0,0,0.3732583,0,0,5.551115E-17,0,0,0.3929034,0.3732583,0,0,2.947,1.901389,0,0.3929034,-0.3929034,2.790086,46.50134,0.2017993,0.4105841,0,0,1.901389
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.3958776,0.3958776,0,0,0,0.3958776,0,0,5.551115E-17,0,0,0.4167133,0.3958776,0,0,3.383559,1.508486,0,0.4167133,-0.4167133,2.350832,39.18045,0.2017993,0.4354654,0,0,1.508486
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.846574,1.091773,0,0,0,2.350832,39.18045,0.2017993,0,0,0,1.091773
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.009356272,0.4014268,0.4014268,0,0,0,0.4014268,2.330755,0,0,0,0.009356272,0.4225545,0.4014268,0,0,3.846574,1.091773,0,0.4131982,-0.4131982,1.915283,31.92131,0.2017993,0.4415694,0.007485018,0,1.101129
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.02117136,0.0814003,0.0814003,0,0,0,0.0814003,26.00896,0,1.387779E-17,0,0.02117136,0.08568452,0.0814003,0,0,4.305683,0.6785744,0,0.06451315,-0.06451315,1.84728,30.78794,0.2017993,0.08954033,0.01693709,0,0.6997458
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07784039,1.397284,1.397284,1.7,0,0.5202,1.397284,5.570837,0,0,0,0.07784039,0,0,0.3027163,0.2875805,4.377364,0.6140613,0.3654209,0,0.3654209,2.193949,36.56573,0.2018485,1.537012,0.06227231,1.7,0.6919017
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.07100581,2.386367,2.386367,1.7,0,0.5202,2.386367,2.975477,0,0,0.01571993,0.07100581,0.722492,0.6863674,0,0,4.011943,0.9429401,0,0.6514862,-0.6514862,1.507222,25.12031,0.2018485,2.625004,0.05680465,1.7,1.013946
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1257386,2.363195,2.096333,1.7,0,0.5202,2.096333,5.998024,0,0.2668626,0.5987434,0.1257386,0.4171925,0.3963329,0,0,4.735816,0.2914539,0,0.2914539,-0.2914539,1.200002,20,0.2018485,2.599515,0.1005908,1.7,0.4171925
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.3278376,1.16312,1.16312,1.7,0,0.5202,1.16312,28.18604,0,0,0,0.3278376,0,0,0.5368796,0.5100356,5.059654,0,0.8378732,0,0.8378732,1.994879,33.24791,0.2019555,1.279432,0.2622701,1.7,0.3278376
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.374013,1.196681,1.196681,1.7,0,0.5202,1.196681,31.25418,0,0,0,0.374013,0,0,0.5033184,0.4781525,4.221781,0.7540859,0.8521655,0,0.8521655,2.803314,46.72181,0.2020625,1.31635,0.2992104,1.7,1.128099
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2671744,2.300957,2.300957,1.7,0,0.5202,2.300957,11.61145,0,0,0,0.2671744,0.6325861,0.6009568,0,0,3.369616,1.521035,0,0.3654117,-0.3654117,2.418136,40.30219,0.2020625,2.531053,0.2137395,1.7,1.788209
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1243661,1.151993,1.151993,1.7,0,0.5202,1.151993,10.79573,0,0,0,0.1243661,0,0,0.5480067,0.5206063,3.775629,1.155623,0.6449725,0,0.6449725,3.030011,50.50008,0.2021494,1.267193,0.0994929,1.7,1.279989
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1977514,1.011553,1.011553,1.7,0,0.5202,1.011553,19.54929,0,0,0,0.1977514,0,0,0.6884472,0.6540248,3.130656,1.736098,0.8517762,0,0.8517762,3.838077,63.96782,0.2022627,1.112708,0.1582011,1.7,1.93385
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.03421822,0.8267959,0.8267959,1.7,0,0.5202,0.8267959,4.138654,0,0,0,0.03421822,0,0,0.8732041,0.8295439,2.27888,2.502697,0.8637621,0,0.8637621,4.657514,77.62507,0.2023835,0.9094754,0.02737458,1.7,2.536915
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.00463611,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.00463611,0,0,1.452632,1.38,1.415118,3.280083,1.384636,0,1.384636,5.971095,99.51804,0.2024215,0,0.003708888,1.7,3.284719
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.06582029,0.9501674,0.9501674,0,0,0,0.9501674,6.927231,0,0,0,0.06582029,1.000176,0.9501674,0,0,0.03048163,4.526256,0,0.9343559,-0.9343559,4.986197,83.10312,0.2024215,1.045184,0.05265624,0,4.592076
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,3.441954,3.08,1.7,0,0.5202,3.08,0,0,0.3619538,0.7061492,0,1.452632,1.38,0,0,1.068655,3.5919,0,1.452632,-1.452632,3.454989,57.58303,0.2024215,3.786149,0,1.7,3.5919
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,1.150401,1.150401,1.7,0,0.5202,1.150401,0,0,0,0,0,0,0,0.5495992,0.5221193,2.68269,2.139268,0.5221193,0,0.5221193,3.950315,65.83845,0.2024951,1.265441,0,1.7,2.139268
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,2.463112,2.463112,1.7,0,0.5202,2.463112,0,0,0,0,0,0.803276,0.7631122,0,0,2.160571,2.609175,0,0.803276,-0.803276,3.103587,51.72635,0.2024951,2.709423,0,1.7,2.609175
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.3727624,0.3727624,1.7,0,0.5202,0.3727624,0,0,0,0,0,0,0,1.327238,1.260876,3.0531,1.805899,1.260876,0,1.260876,4.299759,71.66251,0.2026533,0.4100386,0,1.7,1.805899
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.4103353,0.4103353,1.7,0,0.5202,0.4103353,0,0,0,0,0,0,0,1.289665,1.225181,1.792224,2.940687,1.225181,0,1.225181,5.462069,91.03429,0.2028197,0.4513688,0,1.7,2.940687
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.32294,0.32294,0,0,0,0.32294,0,0,5.551115E-17,0,0,0.3399368,0.32294,0,0,0.5670424,4.043351,0,0.3399368,-0.3399368,5.103744,85.06223,0.2028197,0.3552339,0,0,4.043351
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.2861245,0.2861245,0,0,0,0.2861245,0,0,5.551115E-17,0,0,0.3011837,0.2861245,0,0,0.9447499,3.703414,0,0.3011837,-0.3011837,4.786268,79.77097,0.2028197,0.314737,0,0,3.703414
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.09133592,0.09133592,0,0,0,0.09133592,0,0,0,0,0,0.09614307,0.09133592,0,0,1.279398,3.40223,0,0.09614307,-0.09614307,4.684924,78.08192,0.2028197,0.1004695,0,0,3.40223
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.3073232,0.3073232,0,0,0,0.3073232,0,0,5.551115E-17,0,0,0.3234981,0.3073232,0,0,1.386224,3.306087,0,0.3234981,-0.3234981,4.343927,72.39864,0.2028197,0.3380555,0,0,3.306087
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.2719121,0.2719121,0,0,0,0.2719121,0,0,5.551115E-17,0,0,0.2862233,0.2719121,0,0,1.745666,2.982589,0,0.2862233,-0.2862233,4.042222,67.37022,0.2028197,0.2991033,0,0,2.982589
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,0.6559135,0.6559135,0,0,0,0.6559135,0,0,1.110223E-16,0,0,0.6904352,0.6559135,0,0,2.063692,2.696366,0,0.6904352,-0.6904352,3.314439,55.24054,0.2028197,0.7215049,0,0,2.696366
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01533305,0.1136074,0.1136074,0,0,0,0.1136074,13.49652,0,1.387779E-17,0,0.01533305,0.1195867,0.1136074,0,0,2.830843,2.005931,0,0.1042537,-0.1042537,3.204546,53.40899,0.2028197,0.1249681,0.01226644,0,2.021264
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03564935,1.303579,1.303579,1.7,0,0.5202,1.303579,2.734729,0,0,0,0.03564935,0,0,0.3964211,0.3766,2.94668,1.901677,0.4122494,0,0.4122494,3.59564,59.92721,0.2028761,1.433937,0.02851948,1.7,1.937326
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2677278,2.008673,2.008673,1.7,0,0.5202,2.008673,13.32859,1.110223E-16,0,0,0.2677278,0.3249193,0.3086734,0,0,2.534431,2.272701,0,0.05719154,-0.05719154,3.535355,58.92246,0.2028761,2.209541,0.2141823,1.7,2.540429
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.4238664,0.8359202,0.8359202,1.7,0,0.5202,0.8359202,50.70656,0,0,0,0.4238664,0,0,0.8640798,0.8208758,2.597977,2.21551,1.244742,0,1.244742,4.716221,78.60352,0.2030341,0.9195122,0.3390931,1.7,2.639376
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.3118191,1.66704,1.66704,1.7,0,0.5202,1.66704,18.70496,0,0,0,0.3118191,0,0,0.03295991,0.03131191,1.353235,3.335778,0.343131,0,0.343131,5.041744,84.02889,0.2030703,1.833744,0.2494553,1.7,3.647597
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3887418,1.289815,1.289815,1.7,0,0.5202,1.289815,30.13934,0,0,0,0.3887418,0,0,0.4101848,0.3896756,1.010104,3.644596,0.7784173,0,0.7784173,5.780215,96.33672,0.2031642,1.418797,0.3109934,1.7,4.033338
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.349734,0.09013719,0.09013719,0,0,0,0.09013719,388.0019,0.02316651,0,0,0.349734,0.09488126,0.09013719,0,0,0.2316862,4.345171,0.2316862,0,0.2316862,6.000012,100,0.2031078,0.09915091,0.2797872,0,4.694905
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.6126338,0.8523541,0.8523541,0,0,0,0.8523541,71.8755,0,0,0,0.6126338,0.8972149,0.8523541,0,0,0,4.553689,0,0.284581,-0.284581,5.700037,95.00043,0.2031078,0.9375895,0.4901071,0,5.166323
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1675168,0.1756169,0.1756169,0,0,0,0.1756169,95.38762,0,0,0,0.1675168,0.1848599,0.1756169,0,0,0.3162012,4.269108,0,0.01734312,-0.01734312,5.681756,94.69575,0.2031078,0.1931786,0.1340134,0,4.436625
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.3158844,0.2971923,0.2971923,0,0,0,0.2971923,106.2896,0,0,0,0.3158844,0.312834,0.2971923,0,0,0.3354713,4.251765,0.003050445,0,0.003050445,5.68465,94.74397,0.2031071,0.3269115,0.2527075,0,4.567649
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.4415509,1.062384,1.062384,0,0,0,1.062384,41.56226,0,2.220446E-16,0,0.4415509,1.118299,1.062384,0,0,0.3324209,4.25451,0,0.6767484,-0.6767484,4.971294,82.85474,0.2031071,1.168623,0.3532408,0,4.696061
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1891463,1.56931,1.56931,1.7,0,0.5202,1.56931,12.05284,0,0,0,0.1891463,0,0,0.1306901,0.1241556,1.084364,3.577762,0.313302,0,0.313302,5.268519,87.80847,0.2031436,1.726241,0.1513171,1.7,3.766908
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05907137,1.014784,1.014784,0,0,0,1.014784,5.821075,0,2.220446E-16,0,0.05907137,1.068194,1.014784,0,0,0.7710616,3.859734,0,1.009123,-1.009123,4.20481,70.08002,0.2031436,1.116263,0.04725709,0,3.918805
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,1.66089,1.66089,1.7,0,0.5202,1.66089,0,0,0,0,0,0,0,0.03911046,0.03715493,1.892309,2.850611,0.03715493,0,0.03715493,4.240058,70.6675,0.2031488,1.826978,0,1.7,2.850611
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,1.085111,1.085111,1.7,0,0.5202,1.085111,0,0,0,0,0,0,0,0.6148886,0.5841442,1.855154,2.88405,0.5841442,0,0.5841442,4.794226,79.9036,0.20323,1.193623,0,1.7,2.88405
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,1.461236,1.461236,1.7,0,0.5202,1.461236,0,0,0,0,0,0,0,0.2387637,0.2268255,1.27101,3.40978,0.2268255,0,0.2268255,5.009411,83.49003,0.2032614,1.60736,0,1.7,3.40978
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.4445693,0.4445693,0,0,0,0.4445693,0,0,5.551115E-17,0,0,0.4679677,0.4445693,0,0,1.044185,3.613923,0,0.4679677,-0.4679677,4.51613,75.26868,0.2032614,0.4890262,0,0,3.613923
