Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.03436866,0.03436866,0,0,0,0.03436866,0,0,6.938894E-18,0,0,0.03617753,0.03436866,0,0,1.564149,3.145955,0,0.03617753,-0.03617753,4.477996,74.63312,0.2032614,0.03780552,0,0,3.145955
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.3705896,0.3705896,0,0,0,0.3705896,0,0,5.551115E-17,0,0,0.3900943,0.3705896,0,0,1.604346,3.109778,0,0.3900943,-0.3900943,4.0668,67.77987,0.2032614,0.4076486,0,0,3.109778
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.2111644,0.2111644,0,0,0,0.2111644,0,0,0,0,0,0.2222783,0.2111644,0,0,2.037784,2.719683,0,0.2222783,-0.2222783,3.832498,63.87484,0.2032614,0.2322808,0,0,2.719683
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.4100631,0.4100631,0,0,0,0.4100631,0,0,5.551115E-17,0,0,0.4316453,0.4100631,0,0,2.28476,2.497405,0,0.4316453,-0.4316453,3.377504,56.29163,0.2032614,0.4510694,0,0,2.497405
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.3202251,0.3202251,0,0,0,0.3202251,0,0,0,0,0,0.337079,0.3202251,0,0,2.764366,2.06576,0,0.337079,-0.337079,3.022192,50.36976,0.2032614,0.3522476,0,0,2.06576
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.07265593,0.07265593,0,0,0,0.07265593,0,0,1.387779E-17,0,0,0.07647993,0.07265593,0,0,3.138898,1.728681,0,0.07647993,-0.07647993,2.941575,49.02615,0.2032614,0.07992152,0,0,1.728681
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.1703771,0.1703771,0,0,0,0.1703771,0,0,2.775558E-17,0,0,0.1793443,0.1703771,0,0,3.223876,1.652201,0,0.1793443,-0.1793443,2.752529,45.8754,0.2032614,0.1874148,0,0,1.652201
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03812682,0.2975894,0.2975894,0,0,0,0.2975894,12.81189,0,5.551115E-17,0,0.03812682,0.313252,0.2975894,0,0,3.423147,1.472856,0,0.2751252,-0.2751252,2.462522,41.04195,0.2032614,0.3273484,0.03050145,0,1.510983
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.345715,1.413214,1.413214,1.7,0,0.5202,1.413214,24.46303,0,0,0,0.345715,0,0,0.2867858,0.2724465,3.728842,1.197731,0.6181614,0,0.6181614,3.048961,50.81592,0.2033343,1.554536,0.276572,1.7,1.543446
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.6713771,2.088259,2.088259,1.7,0,0.5202,2.088259,32.15008,0,0,0,0.6713771,0.4086943,0.3882596,0,0,3.11068,1.754076,0.2626828,0,0.2626828,3.298164,54.96929,0.2033609,2.297086,0.5371016,1.7,2.425454
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,1.011696,0.3545431,0.3545431,1.7,0,0.5202,0.3545431,285.352,0,0,0,1.011696,0,0,1.345457,1.278184,2.847998,1.990491,2.28988,0,2.28988,5.470535,91.1754,0.2032669,0.3899975,0.8093567,1.7,3.002187
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,1.000164,0,0,0,0,0,0,0,0.4420468,0,0,1.000164,0,0,0,0,0.5581177,4.051383,0.5581177,0,0.5581177,6.000012,100,0.2031318,0,0.8001316,0,5.051548
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,1.08471,0.7736155,0.7736155,0,0,0,0.7736155,140.2131,0.2703779,0,0,1.08471,0.8143321,0.7736155,0,0,0,4.553689,0,0,0,6.000012,100,0.2031318,0.8509771,0.867768,0,5.638399
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.8253316,2.058823,2.058823,1.274758,0,0.404109,2.058823,40.08754,1.110223E-16,0,0,0.8253316,0.8253316,0.784065,0,0,0,4.553689,0,0,0,6.000012,100,0.2031318,2.264706,0.6602653,1.7,5.379021
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.7491946,1.302052,1.302052,0.5903172,0,0.2172566,1.302052,57.53952,1.110223E-16,0,0,0.7491946,0.7491946,0.7117348,0,0,0,4.553689,0,0,0,6.000012,100,0.2031318,1.432257,0.5993556,1.7,5.302884
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.4254181,0.4228435,0.4228435,0,0,0,0.4228435,100.6089,0,0,0,0.4254181,0.4450984,0.4228435,0,0,0,4.553689,0,0.01968028,-0.01968028,5.979267,99.65425,0.2031318,0.4651278,0.3403345,0,4.979107
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3693215,1.738122,1.738122,1.40804,0,0.4404948,1.738122,21.24831,2.289835E-16,0,0,0.3693215,0.3474545,0.3300818,0,0,0.02186697,4.534009,0.02186697,0,0.02186697,6.000012,100,0.203134,1.911934,0.2954572,1.7,4.90333
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1210398,3.020891,3.020891,1.7,0,0.5202,3.020891,4.006757,0,0,0.2429801,0.1210398,1.390411,1.320891,0,0,0,4.553689,0,1.269372,-1.269372,4.661977,77.69946,0.203134,3.32298,0.09683181,1.7,4.674729
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.08208914,0,0,1.398236,0,0.4378183,0,0,0,0,0,0.08208914,0,0,1.398236,1.328324,1.410413,3.284317,1.410413,0,1.410413,6.000012,100,0.2031444,0,0.06567131,1.7,3.366406
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.05159182,0.7829677,0.7829677,0,0,0,0.7829677,6.589265,0,1.110223E-16,0,0.05159182,0.8241765,0.7829677,0,0,0,4.553689,0,0.7725847,-0.7725847,5.185636,86.42709,0.2031444,0.8612645,0.04127346,0,4.605281
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,2.124757,2.124757,1.7,0,0.5202,2.124757,0,0,0,0,0,0.4471121,0.4247565,0,0,0.8584275,3.781104,0,0.4471121,-0.4471121,4.714339,78.57215,0.2031444,2.337232,0,1.7,3.781104
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,2.662949,2.662949,1.7,0,0.5202,2.662949,0,0,0,0,0,1.013631,0.9629493,0,0,1.355219,3.333992,0,1.013631,-1.013631,3.645878,60.76451,0.2031444,2.929244,0,1.7,3.333992
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,1.532661,1.532661,1.7,0,0.5202,1.532661,0,0,0,0,0,0,0,0.1673387,0.1589718,2.481475,2.320361,0.1589718,0,0.1589718,3.796692,63.27807,0.2031663,1.685927,0,1.7,2.320361
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.2315202,0.2315202,1.684152,0,0.5158734,0.2315202,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.322504,2.463436,1.38,0,1.38,5.105875,85.09774,0.2032869,0.2546723,0,1.7,2.463436
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.4923965,0.4923965,0,0,0,0.4923965,0,0,5.551115E-17,0,0,0.5183121,0.4923965,0,0,0.9425035,3.705436,0,0.5183121,-0.5183121,4.559526,75.99194,0.2032869,0.5416362,0,0,3.705436
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.518406,3.187124,0,0,0,4.559526,75.99194,0.2032869,0,0,0,3.187124
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.3450516,0.3450516,0,0,0,0.3450516,0,0,0,0,0,0.3632122,0.3450516,0,0,1.518406,3.187124,0,0.3632122,-0.3632122,4.176666,69.61097,0.2032869,0.3795567,0,0,3.187124
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.3525255,0.3525255,0,0,0,0.3525255,0,0,5.551115E-17,0,0,0.3710795,0.3525255,0,0,1.921975,2.823911,0,0.3710795,-0.3710795,3.785514,63.09178,0.2032869,0.387778,0,0,2.823911
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.07137652,0.07137652,0,0,0,0.07137652,0,0,0,0,0,0.07513317,0.07137652,0,0,2.334285,2.452832,0,0.07513317,-0.07513317,3.706317,61.77183,0.2032869,0.07851417,0,0,2.452832
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.04942762,0.04942762,0,0,0,0.04942762,0,0,6.938894E-18,0,0,0.05202908,0.04942762,0,0,2.417767,2.377699,0,0.05202908,-0.05202908,3.651474,60.85777,0.2032869,0.05437038,0,0,2.377699
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.3971263,0.3971263,0,0,0,0.3971263,0,0,5.551115E-17,0,0,0.4180277,0.3971263,0,0,2.475577,2.32567,0,0.4180277,-0.4180277,3.210834,53.51379,0.2032869,0.436839,0,0,2.32567
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.0334089,0.2334528,0.2334528,0,0,0,0.2334528,14.31077,0,2.775558E-17,0,0.0334089,0.2457398,0.2334528,0,0,2.940052,1.907642,0,0.2123309,-0.2123309,2.987017,49.78352,0.2032869,0.2567981,0.02672712,0,1.941051
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.3264358,1.472416,1.472416,1.7,0,0.5202,1.472416,22.17008,0,0,0,0.3264358,0,0,0.227584,0.2162048,3.175975,1.695311,0.5426406,0,0.5426406,3.501811,58.36341,0.2033494,1.619658,0.2611486,1.7,2.021747
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5948843,1.487266,1.487266,1.7,0,0.5202,1.487266,39.99851,0,0,0,0.5948843,0,0,0.2127339,0.2020972,2.633335,2.183688,0.7969815,0,0.7969815,4.257895,70.96477,0.203437,1.635993,0.4759075,1.7,2.778572
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.700588,1.212842,1.212842,1.7,0,0.5202,1.212842,57.76419,0,0,0,0.700588,0,0,0.4871585,0.4628006,1.836353,2.900971,1.163389,0,1.163389,5.361582,89.35952,0.2035706,1.334126,0.5604704,1.7,3.601559
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.9751852,2.139312,2.139312,1.7,0,0.5202,2.139312,45.58407,0,0,0,0.9751852,0.4624333,0.4393117,0,0,0.6729646,3.948021,0.5127519,0,0.5127519,5.848021,97.46682,0.2036219,2.353243,0.7801482,1.7,4.923206
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.602075,1.108595,1.108595,0,0,0,1.108595,144.514,0.2749198,0,0,1.602075,1.166942,1.108595,0,0,0.1602127,4.409498,0.1602127,0,0.1602127,6.000012,100,0.2035834,1.219455,1.28166,0,6.011572
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.53326,0,0,0,0,0,0,0,1.53326,0,0,1.53326,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2035834,0,1.226608,0,6.086948
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.436642,0,0,0,0,0,0,0,1.436642,0,0,1.436642,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2035834,0,1.149313,0,5.990331
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.431119,0.8348377,0.8348377,0,0,0,0.8348377,171.4249,0.5523428,0,0,1.431119,0.8787766,0.8348377,0,0,0,4.553689,0,0,0,6.000012,100,0.2035834,0.9183215,1.144896,0,5.984808
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,1.117134,0,0,0,0,0,0,0,1.117134,0,0,1.117134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2035834,0,0.8937073,0,5.670823
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.5542307,0.8511787,0.8511787,0,0,0,0.8511787,65.11332,0,0,0,0.5542307,0.8959776,0.8511787,0,0,0,4.553689,0,0.3417469,-0.3417469,5.639779,93.99613,0.2035834,0.9362966,0.4433846,0,5.10792
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3749177,0.5617538,0.5617538,0,0,0,0.5617538,66.74056,0,0,0,0.3749177,0.5913199,0.5617538,0,0,0.3797188,4.211942,0,0.2164021,-0.2164021,5.411671,90.19434,0.2035834,0.6179292,0.2999341,0,4.58686
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.06266562,1.251819,1.251819,0,0,0,1.251819,5.005966,2.220446E-16,0,0,0.06266562,1.317704,1.251819,0,0,0.6201656,3.99554,0,1.255038,-1.255038,4.088745,68.14561,0.2035834,1.377001,0.0501325,0,4.058206
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,2.384716,2.384716,1.7,0,0.5202,2.384716,0,0,0,0,0,0.7207536,0.6847159,0,0,2.014652,2.740502,0,0.7207536,-0.7207536,3.329004,55.48328,0.2035834,2.623188,0,1.7,2.740502
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,0.7831594,0.7831594,1.7,0,0.5202,0.7831594,0,0,0,0,0,0,0,0.9168406,0.8709986,2.81549,2.019748,0.8709986,0,0.8709986,4.155305,69.25495,0.2037024,0.8614753,0,1.7,2.019748
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,1.731297,1.731297,1.7,0,0.5202,1.731297,0,0,0,0,0,0.03294472,0.03129748,0,0,1.944491,2.803647,0,0.03294472,-0.03294472,4.120579,68.67618,0.2037024,1.904427,0,1.7,2.803647
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.086072,0.086072,1.538704,0,0.4761661,0.086072,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.981097,2.770702,1.38,0,1.38,5.429762,90.49585,0.2037692,0.0946792,0,1.7,2.770702
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.270259,0.270259,0,0,0,0.270259,0,0,0,0,0,0.2844831,0.270259,0,0,0.6010966,4.012702,0,0.2844831,-0.2844831,5.12989,85.498,0.2037692,0.2972849,0,0,4.012702
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.3014536,0.3014536,0,0,0,0.3014536,0,0,5.551115E-17,0,0,0.3173196,0.3014536,0,0,0.9171889,3.728219,0,0.3173196,-0.3173196,4.795406,79.92327,0.2037692,0.3315989,0,0,3.728219
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.2699021,0.2699021,0,0,0,0.2699021,0,0,5.551115E-17,0,0,0.2841075,0.2699021,0,0,1.269766,3.410899,0,0.2841075,-0.2841075,4.49593,74.93202,0.2037692,0.2968924,0,0,3.410899
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.2828999,0.2828999,0,0,0,0.2828999,0,0,0,0,0,0.2977894,0.2828999,0,0,1.585441,3.126792,0,0.2977894,-0.2977894,4.182033,69.70041,0.2037692,0.3111899,0,0,3.126792
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.4372941,0.4372941,0,0,0,0.4372941,0,0,5.551115E-17,0,0,0.4603096,0.4372941,0,0,1.916318,2.829002,0,0.4603096,-0.4603096,3.696824,61.61361,0.2037692,0.4810235,0,0,2.829002
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.427773,2.368693,0,0,0,3.696824,61.61361,0.2037692,0,0,0,2.368693
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.2103617,0.2103617,0,0,0,0.2103617,0,0,2.775558E-17,0,0,0.2214334,0.2103617,0,0,2.427773,2.368693,0,0.2214334,-0.2214334,3.463413,57.72343,0.2037692,0.2313979,0,0,2.368693
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03542831,0.3747373,0.3747373,0,0,0,0.3747373,9.454172,0,5.551115E-17,0,0.03542831,0.3944603,0.3747373,0,0,2.67381,2.147259,0,0.359032,-0.359032,3.08496,51.41589,0.2037692,0.412211,0.02834265,0,2.182688
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.278052,0.6402091,0.6402091,0,0,0,0.6402091,43.43145,0,1.110223E-16,0,0.278052,0.6739043,0.6402091,0,0,3.072735,1.788228,0,0.3958522,-0.3958522,2.667695,44.46149,0.2037692,0.70423,0.2224416,0,2.06628
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3694055,1.060118,1.060118,0,0,0,1.060118,34.8457,0,0,0,0.3694055,1.115914,1.060118,0,0,3.512571,1.392375,0,0.746508,-0.746508,1.880806,31.34671,0.2037692,1.16613,0.2955244,0,1.761781
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.6365181,0.8017545,0.8017545,1.7,0,0.5202,0.8017545,79.39066,0,0,0,0.6365181,0,0,0.8982455,0.8533332,4.342024,0.6458672,1.489851,0,1.489851,3.294203,54.90328,0.2038671,0.8819299,0.5092145,1.7,1.282385
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.7342588,0.8178114,0.8178114,1.7,0,0.5202,0.8178114,89.78339,0,0,0,0.7342588,0,0,0.8821886,0.8380792,2.852173,1.986733,1.572338,0,1.572338,4.785854,79.76408,0.2039449,0.8995925,0.5874071,1.7,2.720992
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.6190437,2.660246,2.660246,1.7,0,0.5202,2.660246,23.27017,0,0,0,0.6190437,1.010785,0.9602457,0,0,1.279835,3.401838,0,0.3917413,-0.3917413,4.372922,72.8819,0.2039449,2.92627,0.495235,1.7,4.020881
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,1.240215,2.117292,2.117292,1.7,0,0.5202,2.117292,58.5755,0,0,0,1.240215,0.439255,0.4172923,0,0,1.715103,3.010096,0.8009596,0,0.8009596,5.13278,85.54616,0.204024,2.329021,0.9921717,1.7,4.250311
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.430592,0.4514735,0.4514735,0,0,0,0.4514735,316.8717,0.04121352,0,0,1.430592,0.4752353,0.4514735,0,0,0.9141433,3.73096,0.9141433,0,0.9141433,6.000012,100,0.2038054,0.4966209,1.144474,0,5.161552
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,1.032881,2.335783,2.335783,1.354545,0,0.4258909,2.335783,44.21993,0,0,0,1.032881,1.032881,0.9812374,0,0,0,4.553689,0,0,0,6.000012,100,0.2038054,2.569361,0.8263052,1.7,5.58657
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.8536576,0,0,0,0,0,0,0,0.8536576,0,0,0.8536576,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2038054,0,0.6829261,0,5.407347
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.7090587,1.394481,1.394481,0.7208749,0,0.2528988,1.394481,50.84751,1.110223E-16,0,0,0.7090587,0.7090587,0.6736057,0,0,0,4.553689,0,0,0,6.000012,100,0.2038054,1.533929,0.567247,1.7,5.262748
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.3276916,1.282602,1.282602,0.9712954,0,0.3212636,1.282602,25.54896,1.110223E-16,0,0,0.3276916,0.3276916,0.311307,0,0,0,4.553689,0,0,0,6.000012,100,0.2038054,1.410863,0.2621533,1.7,4.881381
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.06595384,0.1207992,0.1207992,0,0,0,0.1207992,54.59792,0,0,0,0.06595384,0.127157,0.1207992,0,0,0,4.553689,0,0.06120319,-0.06120319,5.935498,98.92477,0.2038054,0.1328791,0.05276308,0,4.619643
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,1.439383,1.439383,1.510966,0,0.4685937,1.439383,0,0,0,0,0,0,0,0.07158268,0.06800354,0.06800354,4.492486,0.06800354,0,0.06800354,6.000012,100,0.2038146,1.583322,0,1.7,4.492486
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,3.616371,3.08,1.7,0,0.5202,3.08,0,0,0.5363707,0.8980078,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2038146,3.978008,0,1.7,4.553689
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,1.373795,1.373795,1.7,0,0.5202,1.373795,0,0,0,0,0,0,0,0.326205,0.3098948,1.614035,3.101057,0.3098948,0,0.3098948,4.762796,79.37978,0.2038565,1.511174,0,1.7,3.101057
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,0.740445,0.740445,1.7,0,0.5202,0.740445,0,0,0,0,0,0,0,0.959555,0.9115772,1.30414,3.379963,0.9115772,0,0.9115772,5.627594,93.79305,0.2039797,0.8144895,0,1.7,3.379963
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.3412604,0.3412604,0,0,0,0.3412604,0,0,0,0,0,0.3592215,0.3412604,0,0,0.3925631,4.200382,0,0.3592215,-0.3592215,5.248941,87.48218,0.2039797,0.3753864,0,0,4.200382
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.2134786,0.2134786,0,0,0,0.2134786,0,0,2.775558E-17,0,0,0.2247144,0.2134786,0,0,0.791698,3.841161,0,0.2247144,-0.2247144,5.012072,83.53436,0.2039797,0.2348265,0,0,3.841161
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.08843359,0.08843359,0,0,0,0.08843359,0,0,0,0,0,0.09308799,0.08843359,0,0,1.041381,3.616446,0,0.09308799,-0.09308799,4.913948,81.89897,0.2039797,0.09727695,0,0,3.616446
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.144812,3.523358,0,0,0,4.913948,81.89897,0.2039797,0,0,0,3.523358
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.1480482,0.1480482,0,0,0,0.1480482,0,0,2.775558E-17,0,0,0.1558402,0.1480482,0,0,1.144812,3.523358,0,0.1558402,-0.1558402,4.749678,79.16115,0.2039797,0.162853,0,0,3.523358
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.2923577,0.2923577,0,0,0,0.2923577,0,0,0,0,0,0.3077449,0.2923577,0,0,1.317968,3.367518,0,0.3077449,-0.3077449,4.425287,73.75463,0.2039797,0.3215934,0,0,3.367518
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.1338645,0.1338645,0,0,0,0.1338645,0,0,0,0,0,0.14091,0.1338645,0,0,1.659906,3.059773,0,0.14091,-0.14091,4.276754,71.2791,0.2039797,0.1472509,0,0,3.059773
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03739789,0.3672485,0.3672485,0,0,0,0.3672485,10.18327,0,5.551115E-17,0,0.03739789,0.3865773,0.3672485,0,0,1.816473,2.918863,0,0.3491794,-0.3491794,3.908687,65.14465,0.2039797,0.4039733,0.02991831,0,2.956261
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2421355,1.270488,1.270488,1.7,0,0.5202,1.270488,19.05847,0,0,0,0.2421355,0,0,0.4295121,0.4080365,2.20445,2.569684,0.6501721,0,0.6501721,4.525494,75.42475,0.2040586,1.397537,0.1937084,1.7,2.811819
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4996544,2.514943,2.514943,1.7,0,0.5202,2.514943,19.86742,2.220446E-16,0,0,0.4996544,0.857835,0.8149433,0,0,1.554278,3.154839,0,0.3581806,-0.3581806,4.147939,69.13217,0.2040586,2.766438,0.3997235,1.7,3.654493
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.8846073,2.209276,2.209276,1.7,0,0.5202,2.209276,40.04059,0,0,0,0.8846073,0.5360804,0.5092764,0,0,1.952257,2.796658,0.3485269,0,0.3485269,4.47858,74.64286,0.2040929,2.430204,0.7076858,1.7,3.681265
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,1.005159,1.175355,1.175355,1.7,0,0.5202,1.175355,85.51957,0,0,0,1.005159,0,0,0.524645,0.4984128,1.60373,3.110332,1.503571,0,1.503571,5.904994,98.41636,0.2041861,1.29289,0.8041268,1.7,4.115491
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.459247,2.598118,2.598118,1.306984,0,0.4129065,2.598118,56.16555,0,0,0,1.459247,1.359089,1.291135,0,0,0.1001584,4.463546,0.1001584,0,0.1001584,6.000012,100,0.2041937,2.85793,1.167398,1.7,5.922794
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,1.015427,1.140793,1.140793,0,0,0,1.140793,89.01063,0,0,0,1.015427,1.200834,1.140793,0,0,0,4.553689,0,0.1854076,-0.1854076,5.804575,96.74273,0.2041937,1.254872,0.8123413,0,5.569116
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.9049857,0.6298049,0.6298049,0,0,0,0.6298049,143.693,0.0360246,0,0,0.9049857,0.6629525,0.6298049,0,0,0.2060085,4.368281,0.2060085,0,0.2060085,6.000012,100,0.2041446,0.6927854,0.7239885,0,5.273267
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.492997,2.36473,2.36473,0.9847302,0,0.3249313,2.36473,63.13605,0.04036573,0,0,1.492997,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2041446,2.601203,1.194398,1.7,6.046686
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,1.16587,1.118565,1.118565,0,0,0,1.118565,104.2291,0,0,0,1.16587,1.177437,1.118565,0,0,0,4.553689,0,0.01156678,-0.01156678,5.98782,99.79679,0.2041446,1.230422,0.9326962,0,5.719559
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.8600028,0.7338809,0.7338809,0,0,0,0.7338809,117.1856,0.07464458,0,0,0.8600028,0.7725062,0.7338809,0,0,0.01285197,4.542122,0.01285197,0,0.01285197,6.000012,100,0.2041416,0.807269,0.6880022,0,5.402125
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3774725,0,0,0,0,0,0,0,0.3774725,0,0,0.3774725,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2041416,0,0.301978,0,4.931161
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.0503985,2.471463,2.471463,1.7,0,0.5202,2.471463,2.039217,2.220446E-16,0,0,0.0503985,0.8120663,0.771463,0,0,0,4.553689,0,0.7616678,-0.7616678,5.197144,86.61889,0.2041416,2.718609,0.0403188,1.7,4.604087
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,2.259056,2.259056,1.7,0,0.5202,2.259056,0,0,0,0,0,0.5884804,0.5590564,0,0,0.8462976,3.792021,0,0.5884804,-0.5884804,4.576831,76.28036,0.2041416,2.484962,0,1.7,3.792021
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,1.828286,1.828286,1.7,0,0.5202,1.828286,0,0,0,0,0,0.135038,0.1282861,0,0,1.500165,3.203541,0,0.135038,-0.135038,4.434488,73.90799,0.2041416,2.011115,0,1.7,3.203541
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,1.556239,1.556239,1.7,0,0.5202,1.556239,0,0,0,0,0,0,0,0.1437611,0.1365731,1.650207,3.068503,0.1365731,0,0.1365731,4.564053,76.0674,0.2041599,1.711863,0,1.7,3.068503
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.03264138,0.03264138,1.485273,0,0.4615795,0.03264138,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.513634,3.191418,1.38,0,1.38,5.873236,97.88707,0.2042063,0.03590552,0,1.7,3.191418
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1336339,4.433418,0,0,0,5.873236,97.88707,0.2042063,0,0,0,4.433418
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1336339,4.433418,0,0,0,5.873236,97.88707,0.2042063,0,0,0,4.433418
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,0.6318939,0.6318939,0,0,0,0.6318939,0,0,1.110223E-16,0,0,0.6651515,0.6318939,0,0,0.1336339,4.433418,0,0.6651515,-0.6651515,5.172104,86.20157,0.2042063,0.6950833,0,0,4.433418
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.4213998,0.4213998,0,0,0,0.4213998,0,0,5.551115E-17,0,0,0.4435787,0.4213998,0,0,0.8726911,3.768267,0,0.4435787,-0.4435787,4.704532,78.4087,0.2042063,0.4635397,0,0,3.768267
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.2750338,0.2750338,0,0,0,0.2750338,0,0,5.551115E-17,0,0,0.2895093,0.2750338,0,0,1.365556,3.324688,0,0.2895093,-0.2895093,4.399362,73.32256,0.2042063,0.3025372,0,0,3.324688
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.687233,3.035179,0,0,0,4.399362,73.32256,0.2042063,0,0,0,3.035179
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.4774229,0.4774229,0,0,0,0.4774229,0,0,5.551115E-17,0,0,0.5025504,0.4774229,0,0,1.687233,3.035179,0,0.5025504,-0.5025504,3.869627,64.49366,0.2042063,0.5251652,0,0,3.035179
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01494931,0,0,0,0,0,0,0,0,0,0,0.01494931,0,0,0,0,2.245623,2.532629,0.01494931,0,0.01494931,3.883809,64.73003,0.2042028,0,0.01195945,0,2.547578
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1289392,0,0,0,0,0,0,0,0,0,0,0.1289392,0,0,0,0,2.230673,2.546083,0.1289392,0,0.1289392,4.006132,66.76873,0.2041721,0,0.1031514,0,2.675022
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4734741,1.963479,1.963479,1.7,0,0.5202,1.963479,24.11404,0,0,0,0.4734741,0.2773461,0.2634788,0,0,2.101734,2.662128,0.196128,0,0.196128,4.192195,69.86978,0.2041913,2.159827,0.3787793,1.7,3.135602
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.7793099,1.071539,1.071539,1.7,0,0.5202,1.071539,72.72812,0,0,0,0.7793099,0,0,0.6284612,0.5970382,1.905606,2.838643,1.376348,0,1.376348,5.497914,91.63171,0.2043142,1.178693,0.623448,1.7,3.617953
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.8526507,0.5087719,0.5087719,0,0,0,0.5087719,167.59,0,0,0,0.8526507,0.5355493,0.5087719,0,0,0.5292581,4.077357,0.3171013,0,0.3171013,5.798742,96.64552,0.2042389,0.5596491,0.6821206,0,4.930007
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.972385,1.012991,1.012991,0,0,0,1.012991,95.99142,0,0,0,0.972385,1.066307,1.012991,0,0,0.2121568,4.362748,0,0.09392186,-0.09392186,5.69974,94.99548,0.2042389,1.114291,0.777908,0,5.335133
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.49254,0.6654261,0.6654261,0,0,0,0.6654261,224.2984,0.4755771,0,0,1.49254,0.7004485,0.6654261,0,0,0.3165144,4.268826,0.3165144,0,0.3165144,6.000012,100,0.2041638,0.7319687,1.194032,0,5.761366
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,1.127049,0,0,0,0,0,0,0,1.127049,0,0,1.127049,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2041638,0,0.901639,0,5.680738
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.9983752,1.742056,1.742056,0.7935997,0,0.2727527,1.742056,57.31016,0,0,0,0.9983752,0.9983752,0.9484564,0,0,0,4.553689,0,0,0,6.000012,100,0.2041638,1.916262,0.7987002,1.7,5.552064
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.8988861,0.2179378,0.2179378,0,0,0,0.2179378,412.4509,0.669478,0,0,0.8988861,0.2294082,0.2179378,0,0,0,4.553689,0,0,0,6.000012,100,0.2041638,0.2397315,0.7191089,0,5.452575
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.581744,0.3744829,0.3744829,0,0,0,0.3744829,155.3459,0.1875515,0,0,0.581744,0.3941925,0.3744829,0,0,0,4.553689,0,0,0,6.000012,100,0.2041638,0.4119312,0.4653952,0,5.135433
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.3524877,0.07635861,0.07635861,0,0,0,0.07635861,461.6213,0.2721102,0,0,0.3524877,0.08037749,0.07635861,0,0,0,4.553689,0,0,0,6.000012,100,0.2041638,0.08399447,0.2819901,0,4.906177
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.07021099,1.482006,1.482006,1.415306,0,0.4424784,1.482006,4.737564,0,0,0,0.07021099,0.07021099,0.06670044,0,0,0,4.553689,0,0,0,6.000012,100,0.2041638,1.630207,0.05616879,1.7,4.6239
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,0.8280097,0.8280097,0,0,0,0.8280097,0,0,1.110223E-16,0,0,0.8715891,0.8280097,0,0,0,4.553689,0,0.8715891,-0.8715891,5.081276,84.68777,0.2041638,0.9108106,0,0,4.553689
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.148512,0.148512,0,0,0,0.148512,0,0,0,0,0,0.1563284,0.148512,0,0,0.9684324,3.6821,0,0.1563284,-0.1563284,4.916492,81.94137,0.2041638,0.1633632,0,0,3.6821
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,0.5746292,0.5746292,0,0,0,0.5746292,0,0,1.110223E-16,0,0,0.6048729,0.5746292,0,0,1.142131,3.525771,0,0.6048729,-0.6048729,4.2789,71.31485,0.2041638,0.6320922,0,0,3.525771
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.5467653,0.5467653,0,0,0,0.5467653,0,0,0,0,0,0.5755424,0.5467653,0,0,1.814212,2.920898,0,0.5755424,-0.5755424,3.672225,61.20362,0.2041638,0.6014419,0,0,2.920898
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.2560619,0.2560619,0,0,0,0.2560619,0,0,5.551115E-17,0,0,0.2695388,0.2560619,0,0,2.453703,2.345356,0,0.2695388,-0.2695388,3.388106,56.46832,0.2041638,0.2816681,0,0,2.345356
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.3904917,0.3904917,0,0,0,0.3904917,0,0,5.551115E-17,0,0,0.4110439,0.3904917,0,0,2.753191,2.075817,0,0.4110439,-0.4110439,2.954828,49.24702,0.2041638,0.4295409,0,0,2.075817
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.3045568,0.3045568,0,0,0,0.3045568,0,0,5.551115E-17,0,0,0.3205861,0.3045568,0,0,3.209906,1.664773,0,0.3205861,-0.3205861,2.6169,43.61491,0.2041638,0.3350125,0,0,1.664773
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.2107043,0.2107043,0,0,0,0.2107043,0,0,2.775558E-17,0,0,0.221794,0.2107043,0,0,3.566113,1.344187,0,0.221794,-0.221794,2.383109,39.7184,0.2041638,0.2317748,0,0,1.344187
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.2242819,0.2242819,0,0,0,0.2242819,0,0,2.775558E-17,0,0,0.2360862,0.2242819,0,0,3.812551,1.122393,0,0.2360862,-0.2360862,2.134252,35.57079,0.2041638,0.2467101,0,0,1.122393
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.074869,0.8863069,0,0,0,2.134252,35.57079,0.2041638,0,0,0,0.8863069
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.4759231,0.4759231,0,0,0,0.4759231,0,0,5.551115E-17,0,0,0.5009717,0.4759231,0,0,4.074869,0.8863069,0,0.5009717,-0.5009717,1.606181,26.76964,0.2041638,0.5235154,0,0,0.8863069
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01517467,0.4060851,0.4060851,1.7,0,0.5202,0.4060851,3.736821,0,0,0,0.01517467,0,0,1.293915,1.229219,4.631504,0.3853352,1.244394,0,1.244394,2.786717,46.44519,0.2043177,0.4466936,0.01213974,1.7,0.4005099
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.335607,0.04951105,0.04951105,1.502143,0,0.4661849,0.04951105,677.8426,2.220446E-16,0,0,0.335607,0,0,1.452632,1.38,3.38711,1.50529,1.715607,0,1.715607,4.414285,73.57127,0.2042902,0.05446215,0.2684855,1.7,1.840897
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.6145192,0,0,1.112615,0,0.3598439,0,0,0,0,0,0.6145192,0,0,1.112615,1.056984,1.671503,3.049336,1.671503,0,1.671503,6.000012,100,0.2041366,0,0.4916154,1.7,3.663855
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,1.016251,3.037419,3.037419,1.7,0,0.5202,3.037419,33.45773,2.220446E-16,0,0.2611605,1.016251,1.407809,1.337419,0,0,0,4.553689,0,0.3915578,-0.3915578,5.587274,93.12105,0.2041366,3.341161,0.813001,1.7,5.56994
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.448012,0,0,0,0,0,0,0,1.012948,0,0,1.448012,0,0,0,0,0.4350642,4.162131,0.4350642,0,0.4350642,6.000012,100,0.2040341,0,1.15841,0,5.610143
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.649226,1.680993,1.680993,0.425,0,0.172125,1.680993,98.11024,0.3271285,0,0,1.649226,1.322098,1.255993,0,0,0,4.553689,0,0,0,6.000012,100,0.2040341,1.849092,1.319381,1.7,6.202915
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.567833,0.7574164,0.7574164,0,0,0,0.7574164,206.9976,0.770553,0,0,1.567833,0.7972804,0.7574164,0,0,0,4.553689,0,0,0,6.000012,100,0.2040341,0.833158,1.254267,0,6.121522
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.29368,0,0,0,0,0,0,0,1.29368,0,0,1.29368,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2040341,0,1.034944,0,5.847369
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.8275986,0,0,0,0,0,0,0,0.8275986,0,0,0.8275986,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2040341,0,0.6620789,0,5.381288
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,1.05718,0.1885589,0.1885589,0,0,0,0.1885589,560.6628,0.8586968,0,0,1.05718,0.1984831,0.1885589,0,0,0,4.553689,0,0,0,6.000012,100,0.2040341,0.2074148,0.845744,0,5.610869
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.5489408,0,0,0,0,0,0,0,0.5489408,0,0,0.5489408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2040341,0,0.4391526,0,5.10263
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3597784,1.192411,1.192411,0,0,0,1.192411,30.17234,0,2.220446E-16,0,0.3597784,1.25517,1.192411,0,0,0,4.553689,0,0.8953913,-0.8953913,5.056187,84.26961,0.2040341,1.311652,0.2878227,0,4.913467
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.05270362,0,0,0,0,0,0,0,0,0,0,0.05270362,0,0,0,0,0.9948793,3.658298,0.05270362,0,0.05270362,5.106186,85.10293,0.2040217,0,0.0421629,0,3.711001
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,1.788039,1.788039,1.7,0,0.5202,1.788039,0,0,0,0,0,0.09267313,0.08803948,0,0,0.9421757,3.705731,0,0.09267313,-0.09267313,5.0085,83.47483,0.2040217,1.966843,0,1.7,3.705731
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.04916295,0.04916295,0,0,0,0.04916295,0,0,0,0,0,0.05175048,0.04916295,0,0,1.045146,3.613058,0,0.05175048,-0.05175048,4.95395,82.56567,0.2040217,0.05407925,0,0,3.613058
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.102646,3.561307,0,0,0,4.95395,82.56567,0.2040217,0,0,0,3.561307
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.08379202,0.08379202,0,0,0,0.08379202,0,0,1.387779E-17,0,0,0.08820212,0.08379202,0,0,1.102646,3.561307,0,0.08820212,-0.08820212,4.860977,81.01611,0.2040217,0.09217121,0,0,3.561307
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.1836972,0.1836972,0,0,0,0.1836972,0,0,2.775558E-17,0,0,0.1933655,0.1836972,0,0,1.200649,3.473105,0,0.1933655,-0.1933655,4.657152,77.61903,0.2040217,0.2020669,0,0,3.473105
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.415499,3.27974,0,0,0,4.657152,77.61903,0.2040217,0,0,0,3.27974
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.3056133,0.3056133,0,0,0,0.3056133,0,0,5.551115E-17,0,0,0.3216983,0.3056133,0,0,1.415499,3.27974,0,0.3216983,-0.3216983,4.318052,71.96738,0.2040217,0.3361747,0,0,3.27974
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.04450598,0.04450598,0,0,0,0.04450598,0,0,6.938894E-18,0,0,0.0468484,0.04450598,0,0,1.772942,2.958041,0,0.0468484,-0.0468484,4.268669,71.14435,0.2040217,0.04895658,0,0,2.958041
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.05003604,0.05003604,0,0,0,0.05003604,0,0,0,0,0,0.05266951,0.05003604,0,0,1.824996,2.911193,0,0.05266951,-0.05266951,4.213151,70.21904,0.2040217,0.05503964,0,0,2.911193
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.883517,2.858523,0,0,0,4.213151,70.21904,0.2040217,0,0,0,2.858523
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.2488883,0.2488883,0,0,0,0.2488883,0,0,2.775558E-17,0,0,0.2619877,0.2488883,0,0,1.883517,2.858523,0,0.2619877,-0.2619877,3.936991,65.61639,0.2040217,0.2737772,0,0,2.858523
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01736238,0,0,0,0,0,0,0,0,0,0,0.01736238,0,0,0,0,2.174615,2.596536,0.01736238,0,0.01736238,3.953463,65.89091,0.2040176,0,0.01388991,0,2.613898
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1305381,0.3651696,0.3651696,0,0,0,0.3651696,35.74724,0,0,0,0.1305381,0.384389,0.3651696,0,0,2.157252,2.612162,0,0.253851,-0.253851,3.68588,61.43122,0.2040176,0.4016865,0.1044305,0,2.7427
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1118139,0.6244475,0.6244475,0,0,0,0.6244475,17.90604,0,0,0,0.1118139,0.6573132,0.6244475,0,0,2.439309,2.358311,0,0.5454994,-0.5454994,3.110873,51.84779,0.2040176,0.6868923,0.08945108,0,2.470125
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.194819,0.4537821,0.4537821,0,0,0,0.4537821,42.93227,0,0,0,0.194819,0.4776654,0.4537821,0,0,3.045419,1.812811,0,0.2828464,-0.2828464,2.812727,46.87869,0.2040176,0.4991603,0.1558552,0,2.007631
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1889099,1.641194,1.641194,1.7,0,0.5202,1.641194,11.51051,0,0,0,0.1889099,0,0,0.0588056,0.05586531,3.359693,1.529965,0.2447752,0,0.2447752,3.044941,50.74892,0.2040434,1.805314,0.1511279,1.7,1.718875
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1929787,3.291771,3.08,1.7,0,0.5202,3.08,6.265543,2.220446E-16,0.2117707,0.5409479,0.1929787,1.452632,1.38,0,0,3.114918,1.750263,0,1.259653,-1.259653,1.717151,28.61912,0.2040434,3.620948,0.154383,1.7,1.943241
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.5346111,0.2871657,0.2871657,1.7,0,0.5202,0.2871657,186.1682,0,0,0,0.5346111,0,0,1.412834,1.342193,4.514532,0.4906099,1.876804,0,1.876804,3.497643,58.29393,0.2040478,0.3158823,0.4276889,1.7,1.025221
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4733974,1.641262,1.641262,1.7,0,0.5202,1.641262,28.84349,0,0,0,0.4733974,0,0,0.0587378,0.05580091,2.637728,2.179733,0.5291983,0,0.5291983,3.999685,66.66128,0.204101,1.805388,0.3787179,1.7,2.653131
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.3014051,1.20694,1.20694,1.7,0,0.5202,1.20694,24.97267,0,0,0,0.3014051,0,0,0.4930601,0.4684071,2.10853,2.656012,0.7698122,0,0.7698122,4.729992,78.83305,0.2041922,1.327634,0.2411241,1.7,2.957417
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.2092405,1.455693,1.455693,1.7,0,0.5202,1.455693,14.37395,0,0,0,0.2092405,0,0,0.2443071,0.2320917,1.338718,3.348843,0.4413322,0,0.4413322,5.148677,85.81111,0.2042431,1.601262,0.1673924,1.7,3.558083
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01433885,1.469653,1.469653,1.7,0,0.5202,1.469653,0.9756623,0,0,0,0.01433885,0,0,0.2303473,0.21883,0.8973858,3.746042,0.2331688,0,0.2331688,5.36988,89.49783,0.2042734,1.616618,0.01147108,1.7,3.760381
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06969205,0.4278583,0.4278583,0,0,0,0.4278583,16.28859,0,0,0,0.06969205,0.4503771,0.4278583,0,0,0.664217,3.955894,0,0.3806851,-0.3806851,4.968603,82.80988,0.2042734,0.4706441,0.05575364,0,4.025586
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.03333412,0.7991905,0.7991905,0,0,0,0.7991905,4.170985,0,1.110223E-16,0,0.03333412,0.8412532,0.7991905,0,0,1.0872,3.575209,0,0.8079191,-0.8079191,4.116982,68.61623,0.2042734,0.8791096,0.0266673,0,3.608543
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.984888,2.767289,0,0,0,4.116982,68.61623,0.2042734,0,0,0,2.767289
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,2.214099,2.214099,1.7,0,0.5202,2.214099,0,0,0,0,0,0.5411569,0.5140991,0,0,1.984888,2.767289,0,0.5411569,-0.5411569,3.546552,59.10909,0.2042734,2.435509,0,1.7,2.767289
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,1.029748,1.029748,1.7,0,0.5202,1.029748,0,0,0,0,0,0,0,0.670252,0.6367393,2.586174,2.226133,0.6367393,0,0.6367393,4.150616,69.1768,0.2043575,1.132723,0,1.7,2.226133
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.2466608,0.2466608,1.699292,0,0.5200068,0.2466608,0,0,0,0,0,0,0,1.452632,1.38,1.949434,2.799198,1.38,0,1.38,5.459799,90.99647,0.2044773,0.2713269,0,1.7,2.799198
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.0389705,0.0389705,0,0,0,0.0389705,0,0,6.938894E-18,0,0,0.04102157,0.0389705,0,0,0.5694344,4.041198,0,0.04102157,-0.04102157,5.416559,90.27579,0.2044773,0.04286755,0,0,4.041198
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.3516023,0.3516023,0,0,0,0.3516023,0,0,5.551115E-17,0,0,0.3701077,0.3516023,0,0,0.615014,4.000176,0,0.3701077,-0.3701077,5.026431,83.77368,0.2044773,0.3867626,0,0,4.000176
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.1720963,0.1720963,0,0,0,0.1720963,0,0,2.775558E-17,0,0,0.181154,0.1720963,0,0,1.026245,3.630069,0,0.181154,-0.181154,4.835478,80.59113,0.2044773,0.1893059,0,0,3.630069
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.3410887,0.3410887,0,0,0,0.3410887,0,0,5.551115E-17,0,0,0.3590407,0.3410887,0,0,1.227527,3.448915,0,0.3590407,-0.3590407,4.457016,74.28344,0.2044773,0.3751976,0,0,3.448915
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.05227742,0.05227742,0,0,0,0.05227742,0,0,6.938894E-18,0,0,0.05502886,0.05227742,0,0,1.626461,3.089874,0,0.05502886,-0.05502886,4.39901,73.31669,0.2044773,0.05750516,0,0,3.089874
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.247412,0.247412,0,0,0,0.247412,0,0,5.551115E-17,0,0,0.2604337,0.247412,0,0,1.687604,3.034845,0,0.2604337,-0.2604337,4.124489,68.74134,0.2044773,0.2721532,0,0,3.034845
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.5096201,0.5096201,0,0,0,0.5096201,0,0,0,0,0,0.5364423,0.5096201,0,0,1.976975,2.774411,0,0.5364423,-0.5364423,3.559029,59.31703,0.2044773,0.5605822,0,0,2.774411
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03690746,0.4073826,0.4073826,0,0,0,0.4073826,9.059657,0,0,0,0.03690746,0.4288238,0.4073826,0,0,2.573022,2.237969,0,0.3919163,-0.3919163,3.145913,52.43178,0.2044773,0.4481208,0.02952597,0,2.274877
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.08096479,2.276111,2.276111,1.7,0,0.5202,2.276111,3.557154,1.110223E-16,0,0,0.08096479,0.6064327,0.5761111,0,0,3.008485,1.846053,0,0.5254679,-0.5254679,2.592021,43.20026,0.2044773,2.503722,0.06477183,1.7,1.927018
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1110494,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1110494,0,0,1.452632,1.38,3.592338,1.320585,1.491049,0,1.491049,4.006555,66.77578,0.2044851,0,0.0888395,1.7,1.431634
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2272358,2.385787,2.385787,1.7,0,0.5202,2.385787,9.524562,0,0,0,0.2272358,0.7218812,0.6857872,0,0,2.101289,2.662529,0,0.4946454,-0.4946454,3.485153,58.08576,0.2044851,2.624366,0.1817886,1.7,2.889765
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4782698,1.324594,1.324594,1.7,0,0.5202,1.324594,36.1069,0,0,0,0.4782698,0,0,0.3754059,0.3566356,2.650895,2.167884,0.8349054,0,0.8349054,4.277214,71.28675,0.2045777,1.457054,0.3826159,1.7,2.646154
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.5670786,0.6306661,0.6306661,1.7,0,0.5202,0.6306661,89.91741,0,0,0,0.5670786,0,0,1.069334,1.015867,1.815989,2.919299,1.582946,0,1.582946,5.778928,96.31527,0.2046495,0.6937327,0.4536629,1.7,3.486377
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3468097,1.506152,1.506152,1.398073,0,0.437774,1.506152,23.02621,5.551115E-17,0,0,0.3468097,0.1137664,0.1080781,0,0,0.2330432,4.34395,0.2330432,0,0.2330432,6.000012,100,0.2046718,1.656767,0.2774478,1.7,4.69076
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1952039,1.904735,1.904735,1.7,0,0.5202,1.904735,10.24834,1.110223E-16,0,0,0.1952039,0.215511,0.2047355,0,0,0,4.553689,0,0.02030715,-0.02030715,5.978606,99.64324,0.2046718,2.095209,0.1561631,1.7,4.748893
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.463572,0.9335017,0.9335017,0,0,0,0.9335017,49.65947,0,0,0,0.463572,0.9826334,0.9335017,0,0,0.0225635,4.533382,0,0.5190613,-0.5190613,5.431468,90.52428,0.2046718,1.026852,0.3708576,0,4.996954
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4801403,2.972208,2.972208,1.7,0,0.5202,2.972208,16.15433,0,0,0.1894282,0.4801403,1.339166,1.272207,0,0,0.5992984,4.01432,0,0.8590255,-0.8590255,4.525975,75.43277,0.2046718,3.269428,0.3841122,1.7,4.494461
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.5332652,1.710383,1.710383,1.7,0,0.5202,1.710383,31.17812,0,0,0,0.5332652,0.01092927,0.01038281,0,0,1.553771,3.155295,0.5223359,0,0.5223359,5.021507,83.69161,0.2047215,1.881421,0.4266121,1.7,3.68856
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2331778,0.7769315,0.7769315,0,0,0,0.7769315,30.01266,0,0,0,0.2331778,0.8178226,0.7769315,0,0,1.031435,3.625397,0,0.5846447,-0.5846447,4.405237,73.42047,0.2047215,0.8546246,0.1865423,0,3.858575
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.06170429,0,0,0,0,0,0,0,0,0,0,0.06170429,0,0,0,0,1.681041,3.040752,0.06170429,0,0.06170429,4.463775,74.3961,0.2047071,0,0.04936343,0,3.102457
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,1.807364,1.807364,1.7,0,0.5202,1.807364,0,0,0,0,0,0.1130142,0.1073635,0,0,1.619336,3.096286,0,0.1130142,-0.1130142,4.344647,72.41064,0.2047071,1.9881,0,1.7,3.096286
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,1.981086,1.981086,1.7,0,0.5202,1.981086,0,0,0,0,0,0.2958795,0.2810856,0,0,1.744908,2.983272,0,0.2958795,-0.2958795,4.032763,67.21258,0.2047071,2.179194,0,1.7,2.983272
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.073663,2.687392,1.38,0,1.38,5.341946,89.03225,0.2047403,0,0,1.7,2.687392
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.2767668,0.2767668,0,0,0,0.2767668,0,0,5.551115E-17,0,0,0.2913335,0.2767668,0,0,0.6936626,3.929393,0,0.2913335,-0.2913335,5.034853,83.91405,0.2047403,0.3044435,0,0,3.929393
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.501178,0.501178,0,0,0,0.501178,0,0,0,0,0,0.5275558,0.501178,0,0,1.017366,3.638059,0,0.5275558,-0.5275558,4.478761,74.64587,0.2047403,0.5512958,0,0,3.638059
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.2329185,0.2329185,0,0,0,0.2329185,0,0,2.775558E-17,0,0,0.2451774,0.2329185,0,0,1.60354,3.110503,0,0.2451774,-0.2451774,4.220321,70.33855,0.2047403,0.2562104,0,0,3.110503
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.2652503,0.2652503,0,0,0,0.2652503,0,0,5.551115E-17,0,0,0.2792108,0.2652503,0,0,1.875959,2.865326,0,0.2792108,-0.2792108,3.926007,65.43332,0.2047403,0.2917753,0,0,2.865326
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.2662881,0.2662881,0,0,0,0.2662881,0,0,5.551115E-17,0,0,0.2803032,0.2662881,0,0,2.186193,2.586115,0,0.2803032,-0.2803032,3.630542,60.50891,0.2047403,0.2929169,0,0,2.586115
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.3803844,0.3803844,0,0,0,0.3803844,0,0,0,0,0,0.4004047,0.3803844,0,0,2.497641,2.305812,0,0.4004047,-0.4004047,3.208478,53.47453,0.2047403,0.4184229,0,0,2.305812
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.1522361,0.1522361,0,0,0,0.1522361,0,0,2.775558E-17,0,0,0.1602485,0.1522361,0,0,2.942535,1.905407,0,0.1602485,-0.1602485,3.039561,50.65925,0.2047403,0.1674597,0,0,1.905407
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.3361579,0.3361579,0,0,0,0.3361579,0,0,0,0,0,0.3538504,0.3361579,0,0,3.120589,1.745159,0,0.3538504,-0.3538504,2.66657,44.44275,0.2047403,0.3697737,0,0,1.745159
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.03133091,0.1987523,0.1987523,0,0,0,0.1987523,15.7638,0,2.775558E-17,0,0.03133091,0.2092129,0.1987523,0,0,3.513756,1.391308,0,0.177882,-0.177882,2.479066,41.31768,0.2047403,0.2186275,0.02506473,0,1.422639
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2977332,0.6639874,0.6639874,0,0,0,0.6639874,44.84018,0,0,0,0.2977332,0.6989341,0.6639874,0,0,3.711403,1.213426,0,0.401201,-0.401201,2.056163,34.26932,0.2047403,0.7303861,0.2381865,0,1.51116
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.7769002,1.001359,1.001359,1.7,0,0.5202,1.001359,77.58456,0,0,0,0.7769002,0,0,0.6986407,0.6637087,4.157182,0.8122253,1.440609,0,1.440609,3.422845,57.0473,0.2048447,1.101495,0.6215202,1.7,1.589126
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.9193769,0.844431,0.844431,1.7,0,0.5202,0.844431,108.8753,0,0,0,0.9193769,0,0,0.8555691,0.8127906,2.716573,2.108773,1.732167,0,1.732167,5.066123,84.43522,0.2048809,0.9288741,0.7355015,1.7,3.02815
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.309013,1.451624,1.451624,1.143246,0,0.3682063,1.451624,90.17578,0,0,0,1.309013,0.3246077,0.3083773,0,0,0.9844054,3.667724,0.9844054,0,0.9844054,6.000012,100,0.2048993,1.596786,1.04721,1.7,4.976737
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.261863,0.9039336,0.9039336,0,0,0,0.9039336,139.5969,0.3103538,0,0,1.261863,0.9515091,0.9039336,0,0,0,4.553689,0,0,0,6.000012,100,0.2048993,0.994327,1.00949,0,5.815552
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,1.026969,0,0,0,0,0,0,0,1.026969,0,0,1.026969,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2048993,0,0.8215749,0,5.580657
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.9903065,0.660654,0.660654,0,0,0,0.660654,149.8979,0.2948813,0,0,0.9903065,0.6954252,0.660654,0,0,0,4.553689,0,0,0,6.000012,100,0.2048993,0.7267194,0.7922452,0,5.543995
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,1.154656,0.9881352,0.9881352,0,0,0,0.9881352,116.852,0.1145134,0,0,1.154656,1.040142,0.9881352,0,0,0,4.553689,0,0,0,6.000012,100,0.2048993,1.086949,0.9237246,0,5.708344
