Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.757199,0,0,0,0,0,0,0,0.757199,0,0,0.757199,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2048993,0,0.6057592,0,5.310888
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.7058743,0.7670025,0.7670025,0,0,0,0.7670025,92.03024,0,0,0,0.7058743,0.8073711,0.7670025,0,0,0,4.553689,0,0.1014968,-0.1014968,5.893025,98.21689,0.2048993,0.8437028,0.5646994,0,5.259563
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.3359846,0.2248404,0.2248404,0,0,0,0.2248404,149.4325,0,0,0,0.3359846,0.2366741,0.2248404,0,0,0.1127742,4.452192,0.0993105,0,0.0993105,5.987239,99.78712,0.2048762,0.2473244,0.2687877,0,4.788177
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.07197428,0.7181741,0.7181741,0,0,0,0.7181741,10.02184,0,0,0,0.07197428,0.7559727,0.7181741,0,0,0.01346372,4.541572,0,0.6839985,-0.6839985,5.266242,87.77052,0.2048762,0.7899915,0.05757943,0,4.613546
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,1.122591,1.122591,0,0,0,1.122591,0,0,0,0,0,1.181675,1.122591,0,0,0.773462,3.857573,0,1.181675,-1.181675,4.020647,67.01065,0.2048762,1.23485,0,0,3.857573
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,1.525183,1.525183,1.7,0,0.5202,1.525183,0,0,0,0,0,0,0,0.1748173,0.1660764,2.086434,2.675899,0.1660764,0,0.1660764,4.178201,69.63654,0.2048977,1.677701,0,1.7,2.675899
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.920357,2.825367,1.38,0,1.38,5.487384,91.45621,0.2049305,0,0,1.7,2.825367
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.3449276,0.3449276,0,0,0,0.3449276,0,0,0,0,0,0.3630817,0.3449276,0,0,0.5403574,4.067368,0,0.3630817,-0.3630817,5.104662,85.07754,0.2049305,0.3794204,0,0,4.067368
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.02968912,0.02968912,0,0,0,0.02968912,0,0,0,0,0,0.0312517,0.02968912,0,0,0.9437815,3.704286,0,0.0312517,-0.0312517,5.07172,84.5285,0.2049305,0.03265803,0,0,3.704286
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.04093074,0.04093074,0,0,0,0.04093074,0,0,6.938894E-18,0,0,0.04308499,0.04093074,0,0,0.9785056,3.673034,0,0.04308499,-0.04308499,5.026305,83.77158,0.2049305,0.04502381,0,0,3.673034
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.3773375,0.3773375,0,0,0,0.3773375,0,0,0,0,0,0.3971973,0.3773375,0,0,1.026378,3.629949,0,0.3971973,-0.3971973,4.607622,76.79354,0.2049305,0.4150712,0,0,3.629949
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.172498,0.172498,0,0,0,0.172498,0,0,0,0,0,0.1815768,0.172498,0,0,1.467708,3.232752,0,0.1815768,-0.1815768,4.416223,73.60357,0.2049305,0.1897478,0,0,3.232752
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.3470422,0.3470422,0,0,0,0.3470422,0,0,5.551115E-17,0,0,0.3653075,0.3470422,0,0,1.66946,3.051175,0,0.3653075,-0.3653075,4.031155,67.18578,0.2049305,0.3817464,0,0,3.051175
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.05269319,0.05269319,0,0,0,0.05269319,0,0,0,0,0,0.05546651,0.05269319,0,0,2.075357,2.685867,0,0.05546651,-0.05546651,3.972688,66.21133,0.2049305,0.0579625,0,0,2.685867
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.2690491,0.2690491,0,0,0,0.2690491,0,0,0,0,0,0.2832096,0.2690491,0,0,2.136987,2.630401,0,0.2832096,-0.2832096,3.674159,61.23586,0.2049305,0.295954,0,0,2.630401
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03576599,0.5074067,0.5074067,0,0,0,0.5074067,7.048782,0,0,0,0.03576599,0.5341123,0.5074067,0,0,2.451664,2.347191,0,0.4983464,-0.4983464,3.148856,52.48083,0.2049305,0.5581474,0.02861279,0,2.382957
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2136712,1.646863,1.646863,1.7,0,0.5202,1.646863,12.97444,0,0,0,0.2136712,0,0,0.05313731,0.05048044,3.005383,1.848845,0.2641517,0,0.2641517,3.399452,56.65742,0.2049571,1.811549,0.170937,1.7,2.062516
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.5021752,1.571934,1.571934,1.7,0,0.5202,1.571934,31.94632,0,0,0,0.5021752,0,0,0.1280657,0.1216624,2.741231,2.086581,0.6238376,0,0.6238376,3.991277,66.52114,0.20502,1.729128,0.4017402,1.7,2.588756
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,1.078187,0,0,1.093902,0,0.3547352,0,0,0,0,0,1.078187,0,0,1.093902,1.039207,2.117393,2.648035,2.117393,0,2.117393,6.000012,100,0.2047594,0,0.8625492,1.7,3.726222
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.27354,0,0,0,0,0,0,0,1.27354,0,0,1.27354,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2047594,0,1.018832,0,5.827229
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.318463,1.938814,1.938814,0.6862741,0,0.2434528,1.938814,68.00358,0,0,0,1.318463,1.318463,1.252539,0,0,0,4.553689,0,0,0,6.000012,100,0.2047594,2.132695,1.05477,1.7,5.872151
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.356001,0.9204075,0.9204075,0,0,0,0.9204075,147.3262,0.3871514,0,0,1.356001,0.96885,0.9204075,0,0,0,4.553689,0,0,0,6.000012,100,0.2047594,1.012448,1.084801,0,5.90969
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.7854074,2.09513,2.09513,1.348993,0,0.4243752,2.09513,37.48728,1.110223E-16,0,0,0.7854074,0.7854074,0.746137,0,0,0,4.553689,0,0,0,6.000012,100,0.2047594,2.304644,0.6283259,1.7,5.339097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.8781177,0.6878477,0.6878477,0,0,0,0.6878477,127.6616,0.1540674,0,0,0.8781177,0.7240503,0.6878477,0,0,0,4.553689,0,0,0,6.000012,100,0.2047594,0.7566325,0.7024941,0,5.431807
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.6711054,0,0,0,0,0,0,0,0.6711054,0,0,0.6711054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2047594,0,0.5368844,0,5.224794
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4702667,2.101156,2.101156,1.654403,0,0.5077519,2.101156,22.38133,1.665335E-16,0,0,0.4702667,0.4702667,0.4467534,0,0,0,4.553689,0,0,0,6.000012,100,0.2047594,2.311272,0.3762133,1.7,5.023956
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1540663,1.553901,1.553901,1.407538,0,0.4403579,1.553901,9.914806,0,0,0,0.1540663,0.1540663,0.146363,0,0,0,4.553689,0,0,0,6.000012,100,0.2047594,1.709291,0.123253,1.7,4.707755
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.05081761,0.9843045,0.9843045,0,0,0,0.9843045,5.162793,0,1.110223E-16,0,0.05081761,1.03611,0.9843045,0,0,0,4.553689,0,0.9852924,-0.9852924,4.961422,82.69021,0.2047594,1.082735,0.04065409,0,4.604506
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.094769,3.568397,0,0,0,4.961422,82.69021,0.2047594,0,0,0,3.568397
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,0.6920604,0.6920604,0,0,0,0.6920604,0,0,1.110223E-16,0,0,0.7284846,0.6920604,0,0,1.094769,3.568397,0,0.7284846,-0.7284846,4.193532,69.89207,0.2047594,0.7612665,0,0,3.568397
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.904197,2.839912,0,0,0,4.193532,69.89207,0.2047594,0,0,0,2.839912
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.4144233,0.4144233,0,0,0,0.4144233,0,0,5.551115E-17,0,0,0.4362351,0.4144233,0,0,1.904197,2.839912,0,0.4362351,-0.4362351,3.7337,62.22821,0.2047594,0.4558657,0,0,2.839912
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.388902,2.403677,0,0,0,3.7337,62.22821,0.2047594,0,0,0,2.403677
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.189207,0.189207,0,0,0,0.189207,0,0,2.775558E-17,0,0,0.1991653,0.189207,0,0,2.388902,2.403677,0,0.1991653,-0.1991653,3.523762,58.72924,0.2047594,0.2081277,0,0,2.403677
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.2008303,0.2008303,0,0,0,0.2008303,0,0,0,0,0,0.2114003,0.2008303,0,0,2.610197,2.204512,0,0.2114003,-0.2114003,3.300926,55.01532,0.2047594,0.2209134,0,0,2.204512
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.3193761,0.3193761,0,0,0,0.3193761,0,0,5.551115E-17,0,0,0.3361853,0.3193761,0,0,2.845086,1.993111,0,0.3361853,-0.3361853,2.946556,49.10916,0.2047594,0.3513137,0,0,1.993111
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.5141634,0.5141634,0,0,0,0.5141634,0,0,0,0,0,0.5412247,0.5141634,0,0,3.218626,1.656926,0,0.5412247,-0.5412247,2.376055,39.60083,0.2047594,0.5655798,0,0,1.656926
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.07698958,0.07698958,0,0,0,0.07698958,0,0,1.387779E-17,0,0,0.08104166,0.07698958,0,0,3.819986,1.115701,0,0.08104166,-0.08104166,2.290629,38.17708,0.2047594,0.08468853,0,0,1.115701
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.1624063,0.1624063,0,0,0,0.1624063,0,0,2.775558E-17,0,0,0.170954,0.1624063,0,0,3.910033,1.03466,0,0.170954,-0.170954,2.110428,35.17373,0.2047594,0.1786469,0,0,1.03466
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.0171021,0,0,0,0,0,0,0,0,0,0,0.0171021,0,0,0,0,4.099981,0.8637056,0.0171021,0,0.0171021,2.126652,35.44414,0.2047555,0,0.01368168,0,0.8808077
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3960994,1.617501,1.617501,1.7,0,0.5202,1.617501,24.48836,0,0,0,0.3960994,0,0,0.08249895,0.07837401,4.08288,0.8790975,0.4744734,0,0.4744734,2.576777,42.94621,0.2048028,1.779251,0.3168795,1.7,1.275197
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.8437409,0.8699688,0.8699688,1.7,0,0.5202,0.8699688,96.98519,0,0,0,0.8437409,0,0,0.8300312,0.7885297,3.608406,1.306124,1.632271,0,1.632271,4.125285,68.75462,0.2048618,0.9569656,0.6749927,1.7,2.149864
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.8678332,0.9510921,0.9510921,1.7,0,0.5202,0.9510921,91.24597,0,0,0,0.8678332,0,0,0.7489079,0.7114625,1.976135,2.775167,1.579296,0,1.579296,5.623537,93.72543,0.2049327,1.046201,0.6942666,1.7,3.643
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.943996,0,0,0,0,0,0,0,0.5471563,0,0,0.943996,0,0,0,0,0.3968397,4.196533,0.3968397,0,0.3968397,6.000012,100,0.2048415,0,0.7551968,0,5.140529
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.365227,1.123495,1.123495,0,0,0,1.123495,121.5161,0.1826014,0,0,1.365227,1.182626,1.123495,0,0,0,4.553689,0,0,0,6.000012,100,0.2048415,1.235844,1.092182,0,5.918916
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.472957,0,0,0,0,0,0,0,1.472957,0,0,1.472957,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2048415,0,1.178366,0,6.026646
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,1.196644,3.061884,3.061884,1.7,0,0.5202,3.061884,39.08196,0,0,0.2880725,1.196644,1.433562,1.361884,0,0,0,4.553689,0,0.2369179,-0.2369179,5.750278,95.83778,0.2048415,3.368073,0.9573155,1.7,5.750333
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.8457094,2.179378,2.179378,1.626034,0,0.5000072,2.179378,38.80509,1.110223E-16,0,0,0.8457094,0.5824674,0.553344,0,0,0.2632421,4.316771,0.2632421,0,0.2632421,6.000012,100,0.2048661,2.397316,0.6765676,1.7,5.16248
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.8119528,1.191419,1.191419,0,0,0,1.191419,68.15007,0,2.220446E-16,0,0.8119528,1.254125,1.191419,0,0,0,4.553689,0,0.4421723,-0.4421723,5.533922,92.23184,0.2048661,1.310561,0.6495622,0,5.365642
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.6095434,0,0,0,0,0,0,0,0.1182409,0,0,0.6095434,0,0,0,0,0.4913025,4.111516,0.4913025,0,0.4913025,6.000012,100,0.2047533,0,0.4876347,0,4.72106
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.3377925,1.052487,1.052487,0,0,0,1.052487,32.0947,0,0,0,0.3377925,1.107881,1.052487,0,0,0,4.553689,0,0.7700883,-0.7700883,5.188268,86.47095,0.2047533,1.157735,0.270234,0,4.891481
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.07413655,1.495331,1.495331,1.7,0,0.5202,1.495331,4.95787,0,0,0,0.07413655,0,0,0.2046694,0.194436,0.8556536,3.783601,0.2685725,0,0.2685725,5.443058,90.71745,0.2047852,1.644864,0.05930924,1.7,3.857737
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,0.6883239,0.6883239,0,0,0,0.6883239,0,0,0,0,0,0.7245515,0.6883239,0,0,0.5870811,4.025316,0,0.7245515,-0.7245515,4.679314,77.9884,0.2047852,0.7571563,0,0,4.025316
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.392138,3.300764,0,0,0,4.679314,77.9884,0.2047852,0,0,0,3.300764
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,0.5125001,0.5125001,0,0,0,0.5125001,0,0,1.110223E-16,0,0,0.5394738,0.5125001,0,0,1.392138,3.300764,0,0.5394738,-0.5394738,4.110658,68.51083,0.2047852,0.5637501,0,0,3.300764
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.2930435,0.2930435,0,0,0,0.2930435,0,0,5.551115E-17,0,0,0.3084668,0.2930435,0,0,1.991554,2.761291,0,0.3084668,-0.3084668,3.785506,63.09164,0.2047852,0.3223478,0,0,2.761291
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.2222874,0.2222874,0,0,0,0.2222874,0,0,2.775558E-17,0,0,0.2339867,0.2222874,0,0,2.334295,2.452824,0,0.2339867,-0.2339867,3.538862,58.98092,0.2047852,0.2445161,0,0,2.452824
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.136443,0.136443,0,0,0,0.136443,0,0,0,0,0,0.1436242,0.136443,0,0,2.59428,2.218837,0,0.1436242,-0.1436242,3.387469,56.4577,0.2047852,0.1500873,0,0,2.218837
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.3282148,0.3282148,0,0,0,0.3282148,0,0,5.551115E-17,0,0,0.3454893,0.3282148,0,0,2.753862,2.075213,0,0.3454893,-0.3454893,3.023291,50.38809,0.2047852,0.3610363,0,0,2.075213
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.009355197,0.009355197,0,0,0,0.009355197,0,0,0,0,0,0.009847576,0.009355197,0,0,3.137739,1.729724,0,0.009847576,-0.009847576,3.012911,50.21508,0.2047852,0.01029072,0,0,1.729724
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.02636446,0.02636446,0,0,0,0.02636446,0,0,3.469447E-18,0,0,0.02775207,0.02636446,0,0,3.148681,1.719876,0,0.02775207,-0.02775207,2.983658,49.72753,0.2047852,0.02900091,0,0,1.719876
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,0.5942404,0.5942404,0,0,0,0.5942404,0,0,1.110223E-16,0,0,0.6255162,0.5942404,0,0,3.179517,1.692124,0,0.6255162,-0.6255162,2.324306,38.73835,0.2047852,0.6536644,0,0,1.692124
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.09675622,0.09675622,0,0,0,0.09675622,0,0,1.387779E-17,0,0,0.1018487,0.09675622,0,0,3.874535,1.066608,0,0.1018487,-0.1018487,2.216948,36.94906,0.2047852,0.1064318,0,0,1.066608
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03573062,0.350798,0.350798,0,0,0,0.350798,10.18553,0,5.551115E-17,0,0.03573062,0.369261,0.350798,0,0,3.9877,0.9647592,0,0.3335304,-0.3335304,1.865376,31.08954,0.2047852,0.3858778,0.02858449,0,1.00049
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.158685,1.563146,1.563146,1.7,0,0.5202,1.563146,10.15164,0,0,0,0.158685,0,0,0.1368535,0.1300108,4.358289,0.6312289,0.2886958,0,0.2886958,2.139257,35.65421,0.2048167,1.719461,0.126948,1.7,0.7899138
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.3065246,1.241194,1.241194,1.7,0,0.5202,1.241194,24.69596,0,0,0,0.3065246,0,0,0.4588063,0.435866,4.069593,0.891055,0.7423906,0,0.7423906,2.84355,47.39241,0.2049011,1.365313,0.2452197,1.7,1.19758
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4994109,1.4051,1.4051,1.7,0,0.5202,1.4051,35.54274,0,0,0,0.4994109,0,0,0.2949004,0.2801554,3.327203,1.559207,0.7795663,0,0.7795663,3.583112,59.71841,0.2049835,1.545609,0.3995287,1.7,2.058618
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.8695146,3.354871,3.08,1.7,0,0.5202,3.08,28.231,2.220446E-16,0.2748708,0.6103578,0.8695146,1.452632,1.38,0,0,2.547636,2.260816,0,0.5831169,-0.5831169,2.968453,49.47412,0.2049835,3.690358,0.6956117,1.7,3.130331
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,1.147722,0.05404602,0.05404602,1.506678,0,0.467423,0.05404602,2123.602,2.220446E-16,0,0,1.147722,0,0,1.452632,1.38,3.195544,1.677699,2.527722,0,2.527722,5.366461,89.44083,0.2047715,0.05945062,0.9181778,1.7,2.825422
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,1.163912,1.345456,1.345456,0.8741705,0,0.2947485,1.345456,86.50686,0,0,0,1.163912,0.4960902,0.4712857,0,0,0.6678216,3.952649,0.6678216,0,0.6678216,6.000012,100,0.204771,1.480002,0.9311295,1.7,5.116561
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.9590904,0.1013365,0.1013365,0,0,0,0.1013365,946.4416,0.8524204,0,0,0.9590904,0.10667,0.1013365,0,0,0,4.553689,0,0,0,6.000012,100,0.204771,0.1114701,0.7672723,0,5.512779
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.8128225,1.409679,1.409679,0.6374981,0,0.230137,1.409679,57.66009,1.110223E-16,0,0,0.8128225,0.8128225,0.7721814,0,0,0,4.553689,0,0,0,6.000012,100,0.204771,1.550647,0.650258,1.7,5.366511
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.9827195,1.378153,1.378153,0.4445695,0,0.1774675,1.378153,71.30699,1.110223E-16,0,0,0.9827195,0.9827195,0.9335835,0,0,0,4.553689,0,0,0,6.000012,100,0.204771,1.515968,0.7861756,1.7,5.536408
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.5351213,2.166328,2.166328,1.657963,0,0.5087239,2.166328,24.70177,1.110223E-16,0,0,0.5351213,0.5351213,0.5083653,0,0,0,4.553689,0,0,0,6.000012,100,0.204771,2.382961,0.4280971,1.7,5.08881
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1998962,1.493787,1.493787,1.303886,0,0.4120608,1.493787,13.38184,0,0,0,0.1998962,0.1998962,0.1899014,0,0,0,4.553689,0,0,0,6.000012,100,0.204771,1.643166,0.159917,1.7,4.753585
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.06651683,0.3422965,0.3422965,0,0,0,0.3422965,19.43252,0,0,0,0.06651683,0.360312,0.3422965,0,0,0,4.553689,0,0.2937952,-0.2937952,5.690325,94.83855,0.204771,0.3765261,0.05321347,0,4.620206
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.1799853,0.1799853,0,0,0,0.1799853,0,0,2.775558E-17,0,0,0.1894583,0.1799853,0,0,0.3264391,4.259894,0,0.1894583,-0.1894583,5.490618,91.51012,0.204771,0.1979839,0,0,4.259894
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,1.264932,1.264932,1.7,0,0.5202,1.264932,0,0,0,0,0,0,0,0.4350676,0.4133143,0.5369483,4.070436,0.4133143,0,0.4133143,5.882722,98.04518,0.2048237,1.391426,0,1.7,4.070436
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,1.343394,1.343394,1.473535,0,0.4583751,1.343394,0,0,0,0,0,0,0,0.1301411,0.1236341,0.1236341,4.442418,0.1236341,0,0.1236341,6.000012,100,0.2048395,1.477733,0,1.7,4.442418
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,0.7536259,0.7536259,0,0,0,0.7536259,0,0,1.110223E-16,0,0,0.7932904,0.7536259,0,0,0,4.553689,0,0.7932904,-0.7932904,5.16381,86.06333,0.2048395,0.8289886,0,0,4.553689
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8814338,3.760398,0,0,0,5.16381,86.06333,0.2048395,0,0,0,3.760398
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8814338,3.760398,0,0,0,5.16381,86.06333,0.2048395,0,0,0,3.760398
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8814338,3.760398,0,0,0,5.16381,86.06333,0.2048395,0,0,0,3.760398
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8814338,3.760398,0,0,0,5.16381,86.06333,0.2048395,0,0,0,3.760398
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.1994914,0.1994914,0,0,0,0.1994914,0,0,2.775558E-17,0,0,0.2099909,0.1994914,0,0,0.8814338,3.760398,0,0.2099909,-0.2099909,4.942461,82.37418,0.2048395,0.2194405,0,0,3.760398
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.002170606,0.002170606,0,0,0,0.002170606,0,0,4.336809E-19,0,0,0.002284848,0.002170606,0,0,1.114757,3.550408,0,0.002284848,-0.002284848,4.940052,82.33404,0.2048395,0.002387666,0,0,3.550408
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.2699528,0.2699528,0,0,0,0.2699528,0,0,0,0,0,0.2841609,0.2699528,0,0,1.117296,3.548123,0,0.2841609,-0.2841609,4.64052,77.34185,0.2048395,0.2969481,0,0,3.548123
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02710302,0,0,0,0,0,0,0,0,0,0,0.02710302,0,0,0,0,1.43303,3.263962,0.02710302,0,0.02710302,4.666233,77.77039,0.2048333,0,0.02168242,0,3.291065
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2622637,0,0,0,0,0,0,0,0,0,0,0.2622637,0,0,0,0,1.405927,3.288355,0.2622637,0,0.2622637,4.915038,81.91713,0.2047735,0,0.209811,0,3.550618
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2793772,0.6466122,0.6466122,0,0,0,0.6466122,43.2063,0,0,0,0.2793772,0.6806444,0.6466122,0,0,1.143663,3.524392,0,0.4012672,-0.4012672,4.492065,74.8676,0.2047735,0.7112734,0.2235017,0,3.803769
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.8379118,1.279899,1.279899,1.7,0,0.5202,1.279899,65.46705,0,0,0,0.8379118,0,0,0.4201015,0.3990964,1.589516,3.123125,1.237008,0,1.237008,5.665594,94.42638,0.204902,1.407888,0.6703295,1.7,3.961036
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,1.175605,0.6450149,0.6450149,0,0,0,0.6450149,182.2601,0.1441342,0,0,1.175605,0.6789631,0.6450149,0,0,0.3525077,4.236432,0.3525077,0,0.3525077,6.000012,100,0.2048217,0.7095164,0.9404839,0,5.412037
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.9796582,3.275448,3.08,1.7,0,0.5202,3.08,31.80709,2.220446E-16,0.195448,0.5229928,0.9796582,1.452632,1.38,0,0,0,4.553689,0,0.4729733,-0.4729733,5.501454,91.69072,0.2048217,3.602993,0.7837266,1.7,5.533347
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,1.092611,0,0,0,0,0,0,0,0.5670851,0,0,1.092611,0,0,0,0,0.5255259,4.080716,0.5255259,0,0.5255259,6.000012,100,0.2047021,0,0.8740889,0,5.173326
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.475865,0.5758962,0.5758962,0,0,0,0.5758962,256.2728,0.8696586,0,0,1.475865,0.6062065,0.5758962,0,0,0,4.553689,0,0,0,6.000012,100,0.2047021,0.6334858,1.180692,0,6.029554
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.9714406,0.2004628,0.2004628,0,0,0,0.2004628,484.5988,0.7604271,0,0,0.9714406,0.2110135,0.2004628,0,0,0,4.553689,0,0,0,6.000012,100,0.2047021,0.2205091,0.7771524,0,5.525129
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.7023113,0.01012358,0.01012358,0,0,0,0.01012358,6937.385,0.691655,0,0,0.7023113,0.01065639,0.01012358,0,0,0,4.553689,0,0,0,6.000012,100,0.2047021,0.01113593,0.5618491,0,5.256001
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.4144689,0.1803443,0.1803443,0,0,0,0.1803443,229.821,0.2246328,0,0,0.4144689,0.1898361,0.1803443,0,0,0,4.553689,0,0,0,6.000012,100,0.2047021,0.1983787,0.3315751,0,4.968158
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.3440852,0,0,0,0,0,0,0,0.3440852,0,0,0.3440852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2047021,0,0.2752682,0,4.897774
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.0768398,0.1118009,0.1118009,0,0,0,0.1118009,68.72917,0,0,0,0.0768398,0.1176851,0.1118009,0,0,0,4.553689,0,0.04084531,-0.04084531,5.956957,99.28242,0.2047021,0.122981,0.06147185,0,4.630529
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,3.035779,3.035779,1.7,0,0.5202,3.035779,0,0,0,0.2593568,0,1.406083,1.335779,0,0,0.04538368,4.512844,0,1.406083,-1.406083,4.474816,74.58011,0.2047021,3.339357,0,1.7,4.512844
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,2.23095,2.23095,1.7,0,0.5202,2.23095,0,0,0,0,0,0.5588949,0.5309502,0,0,1.607698,3.106761,0,0.5588949,-0.5588949,3.885689,64.76134,0.2047021,2.454045,0,1.7,3.106761
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,1.739212,1.739212,1.7,0,0.5202,1.739212,0,0,0,0,0,0.04127603,0.03921223,0,0,2.228693,2.547866,0,0.04127603,-0.04127603,3.84218,64.0362,0.2047021,1.913134,0,1.7,2.547866
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.274555,2.50659,1.38,0,1.38,5.151363,85.85587,0.2047345,0,0,1.7,2.50659
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.1016993,0.1016993,0,0,0,0.1016993,0,0,1.387779E-17,0,0,0.1070519,0.1016993,0,0,0.8945548,3.74859,0,0.1070519,-0.1070519,5.03852,83.97517,0.2047345,0.1118692,0,0,3.74859
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.137582,0.137582,0,0,0,0.137582,0,0,2.775558E-17,0,0,0.1448232,0.137582,0,0,1.013501,3.641538,0,0.1448232,-0.1448232,4.885863,81.43089,0.2047345,0.1513402,0,0,3.641538
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.1726484,0.1726484,0,0,0,0.1726484,0,0,2.775558E-17,0,0,0.1817351,0.1726484,0,0,1.174416,3.496715,0,0.1817351,-0.1817351,4.694297,78.23814,0.2047345,0.1899132,0,0,3.496715
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.1517097,0.1517097,0,0,0,0.1517097,0,0,2.775558E-17,0,0,0.1596945,0.1517097,0,0,1.376344,3.314979,0,0.1596945,-0.1596945,4.525965,75.43259,0.2047345,0.1668807,0,0,3.314979
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.2297536,0.2297536,0,0,0,0.2297536,0,0,0,0,0,0.2418459,0.2297536,0,0,1.553782,3.155285,0,0.2418459,-0.2418459,4.271037,71.18381,0.2047345,0.2527289,0,0,3.155285
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.203972,0.203972,0,0,0,0.203972,0,0,0,0,0,0.2147074,0.203972,0,0,1.8225,2.913439,0,0.2147074,-0.2147074,4.044715,67.41179,0.2047345,0.2243692,0,0,2.913439
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.2796968,0.2796968,0,0,0,0.2796968,0,0,5.551115E-17,0,0,0.2944176,0.2796968,0,0,2.061064,2.698732,0,0.2944176,-0.2944176,3.734372,62.23941,0.2047345,0.3076664,0,0,2.698732
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02490513,0,0,0,0,0,0,0,0,0,0,0.02490513,0,0,0,0,2.388194,2.404314,0.02490513,0,0.02490513,3.757999,62.63319,0.2047289,0,0.01992411,0,2.429219
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1598593,0.3141248,0.3141248,0,0,0,0.3141248,50.8904,0,0,0,0.1598593,0.3306576,0.3141248,0,0,2.363289,2.426729,0,0.1707983,-0.1707983,3.577962,59.63258,0.2047289,0.3455372,0.1278875,0,2.586588
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1863884,0,0,0,0,0,0,0,0,0,0,0.1863884,0,0,0,0,2.553065,2.25593,0.1863884,0,0.1863884,3.754786,62.57963,0.2046866,0,0.1491107,0,2.442319
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2496833,1.120233,1.120233,0,0,0,1.120233,22.28852,0,0,0,0.2496833,1.179192,1.120233,0,0,2.366677,2.42368,0,0.9295089,-0.9295089,2.774997,46.24986,0.2046866,1.232256,0.1997467,0,2.673363
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4628635,0,0,0,0,0,0,0,0,0,0,0.4628635,0,0,0,0,3.399464,1.494171,0.4628635,0,0.4628635,3.214108,53.56836,0.2045816,0,0.3702908,0,1.957035
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.6081985,0,0,0,0,0,0,0,0,0,0,0.6081985,0,0,0,0,2.936601,1.910748,0.6081985,0,0.6081985,3.791096,63.1848,0.2044438,0,0.4865589,0,2.518947
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.664636,0.6012834,0.6012834,0,0,0,0.6012834,110.5362,0,0,0,0.664636,0.6329299,0.6012834,0,0,2.328402,2.458127,0.03170607,0,0.03170607,3.821175,63.68612,0.2044366,0.6614118,0.5317088,0,3.122763
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.3167124,1.298854,1.298854,1.7,0,0.5202,1.298854,24.38399,5.551115E-17,0,0,0.3167124,0,0,0.4011461,0.3810888,2.296696,2.486662,0.6978012,0,0.6978012,4.483167,74.7193,0.2045144,1.428739,0.25337,1.7,2.803375
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.6898251,0,0,0.9569157,0,0.317338,0,0,0,0,0,0.6898251,0,0,0.9569157,0.9090699,1.598895,3.114683,1.598895,0,1.598895,6.000012,100,0.2043314,0,0.55186,1.7,3.804508
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2597172,0.1774987,0.1774987,0,0,0,0.1774987,146.3206,0.07287644,0,0,0.2597172,0.1868407,0.1774987,0,0,0,4.553689,0,0,0,6.000012,100,0.2043314,0.1952486,0.2077737,0,4.813406
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07878038,0.8911827,0.8911827,0,0,0,0.8911827,8.83998,0,0,0,0.07878038,0.9380871,0.8911827,0,0,0,4.553689,0,0.8593067,-0.8593067,5.094223,84.90355,0.2043314,0.980301,0.0630243,0,4.632469
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.03297131,1.298811,1.298811,1.7,0,0.5202,1.298811,2.538575,0,0,0,0.03297131,0,0,0.4011885,0.3811291,0.9547852,3.694382,0.4141004,0,0.4141004,5.487073,91.45104,0.2043828,1.428693,0.02637705,1.7,3.727354
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.03000016,0,0,0,0,0,0,0,0,0,0,0.03000016,0,0,0,0,0.5406848,4.067072,0.03000016,0,0.03000016,5.515534,91.92538,0.204376,0,0.02400013,0,4.097073
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,0.6239907,0.6239907,0,0,0,0.6239907,0,0,1.110223E-16,0,0,0.6568323,0.6239907,0,0,0.5106847,4.094073,0,0.6568323,-0.6568323,4.823172,80.38604,0.204376,0.6863897,0,0,4.094073
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.240498,3.43724,0,0,0,4.823172,80.38604,0.204376,0,0,0,3.43724
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,1.047222,1.047222,0,0,0,1.047222,0,0,0,0,0,1.102339,1.047222,0,0,1.240498,3.43724,0,1.102339,-1.102339,3.661205,61.01996,0.204376,1.151944,0,0,3.43724
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.465319,2.334902,0,0,0,3.661205,61.01996,0.204376,0,0,0,2.334902
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.465319,2.334902,0,0,0,3.661205,61.01996,0.204376,0,0,0,2.334902
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.01863115,0.01863115,0,0,0,0.01863115,0,0,3.469447E-18,0,0,0.01961174,0.01863115,0,0,2.465319,2.334902,0,0.01961174,-0.01961174,3.640532,60.67542,0.204376,0.02049427,0,0,2.334902
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.48711,2.31529,0,0,0,3.640532,60.67542,0.204376,0,0,0,2.31529
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.2895919,0.2895919,0,0,0,0.2895919,0,0,0,0,0,0.3048336,0.2895919,0,0,2.48711,2.31529,0,0.3048336,-0.3048336,3.31921,55.32005,0.204376,0.3185511,0,0,2.31529
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.825814,2.010456,0,0,0,3.31921,55.32005,0.204376,0,0,0,2.010456
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,0.528407,0.528407,0,0,0,0.528407,0,0,0,0,0,0.556218,0.528407,0,0,2.825814,2.010456,0,0.556218,-0.556218,2.732904,45.54831,0.204376,0.5812477,0,0,2.010456
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.2518945,0.2518945,0,0,0,0.2518945,0,0,0,0,0,0.2651521,0.2518945,0,0,3.443834,1.454239,0,0.2651521,-0.2651521,2.453409,40.89008,0.204376,0.2770839,0,0,1.454239
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02460252,0.3069978,0.3069978,0,0,0,0.3069978,8.013908,0,5.551115E-17,0,0.02460252,0.3231556,0.3069978,0,0,3.738447,1.189086,0,0.298553,-0.298553,2.138707,35.64505,0.204376,0.3376975,0.01968201,0,1.213689
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.1011297,1.033144,1.033144,1.7,0,0.5202,1.033144,9.788545,0,0,0,0.1011297,0,0,0.6668562,0.6335135,4.070173,0.8905333,0.7346432,0,0.7346432,2.835651,47.26075,0.2044657,1.136458,0.08090379,1.7,0.9916631
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1851521,2.410513,2.410513,1.7,0,0.5202,2.410513,7.681024,2.220446E-16,0,0,0.1851521,0.747908,0.7105126,0,0,3.33553,1.551712,0,0.5627559,-0.5627559,2.242454,37.37416,0.2044657,2.651564,0.1481216,1.7,1.736864
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2436326,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2436326,0,0,1.452632,1.38,3.960814,0.9889563,1.623633,0,1.623633,3.782767,63.04599,0.2044434,0,0.1949061,1.7,1.232589
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,1.036295,0.7371517,0.7371517,1.7,0,0.5202,0.7371517,140.581,0,0,0,1.036295,0,0,0.9628483,0.9147059,2.337182,2.450226,1.951001,0,1.951001,5.633649,93.89397,0.2044301,0.8108669,0.8290363,1.7,3.486521
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.443903,0,0,0,0,0,0,0,1.057722,0,0,1.443903,0,0,0,0,0.3861802,4.206127,0.3861802,0,0.3861802,6.000012,100,0.2043434,0,1.155122,0,5.650029
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.449948,1.094146,1.094146,0,0,0,1.094146,132.5187,0.2982156,0,0,1.449948,1.151733,1.094146,0,0,0,4.553689,0,0,0,6.000012,100,0.2043434,1.203561,1.159959,0,6.003637
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.9411186,1.236524,1.236524,0,0,0,1.236524,76.11004,0,0,0,0.9411186,1.301604,1.236524,0,0,0,4.553689,0,0.3604852,-0.3604852,5.620027,93.66693,0.2043434,1.360176,0.7528949,0,5.494808
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.9673854,2.430428,2.430428,1.7,0,0.5202,2.430428,39.8031,0,0,0,0.9673854,0.7688712,0.7304276,0,0,0.4005391,4.193204,0.1985142,0,0.1985142,5.808354,96.80571,0.2043616,2.67347,0.7739083,1.7,5.160589
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.8741708,0,0,0,0,0,0,0,0.672146,0,0,0.8741708,0,0,0,0,0.2020249,4.371867,0.2020249,0,0.2020249,6.000012,100,0.2043163,0,0.6993367,0,5.246037
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.4548031,0.3039913,0.3039913,0,0,0,0.3039913,149.6105,0.1348123,0,0,0.4548031,0.3199909,0.3039913,0,0,0,4.553689,0,0,0,6.000012,100,0.2043163,0.3343905,0.3638425,0,5.008492
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1287127,1.037848,1.037848,0,0,0,1.037848,12.40188,0,0,0,0.1287127,1.092472,1.037848,0,0,0,4.553689,0,0.9637594,-0.9637594,4.98412,83.06851,0.2043163,1.141633,0.1029701,0,4.682402
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.07829994,0,0,0,0,0,0,0,0,0,0,0.07829994,0,0,0,0,1.070844,3.58993,0.07829994,0,0.07829994,5.058403,84.30653,0.2042987,0,0.06263995,0,3.66823
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9925438,3.660399,0,0,0,5.058403,84.30653,0.2042987,0,0,0,3.660399
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,1.402325,1.402325,1.7,0,0.5202,1.402325,0,0,0,0,0,0,0,0.2976753,0.2827915,0.9925438,3.660399,0.2827915,0,0.2827915,5.326682,88.77785,0.2043344,1.542557,0,1.7,3.660399
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7097523,3.914912,0,0,0,5.326682,88.77785,0.2043344,0,0,0,3.914912
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7097523,3.914912,0,0,0,5.326682,88.77785,0.2043344,0,0,0,3.914912
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,0.5927128,0.5927128,0,0,0,0.5927128,0,0,1.110223E-16,0,0,0.6239082,0.5927128,0,0,0.7097523,3.914912,0,0.6239082,-0.6239082,4.669025,77.81693,0.2043344,0.651984,0,0,3.914912
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.402984,3.291004,0,0,0,4.669025,77.81693,0.2043344,0,0,0,3.291004
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.1811411,0.1811411,0,0,0,0.1811411,0,0,2.775558E-17,0,0,0.1906749,0.1811411,0,0,1.402984,3.291004,0,0.1906749,-0.1906749,4.468036,74.46712,0.2043344,0.1992552,0,0,3.291004
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.1722214,0.1722214,0,0,0,0.1722214,0,0,0,0,0,0.1812857,0.1722214,0,0,1.614845,3.100329,0,0.1812857,-0.1812857,4.276944,71.28226,0.2043344,0.1894435,0,0,3.100329
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.2454505,0.2454505,0,0,0,0.2454505,0,0,5.551115E-17,0,0,0.258369,0.2454505,0,0,1.816273,2.919043,0,0.258369,-0.258369,4.004599,66.74319,0.2043344,0.2699956,0,0,2.919043
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.10335,2.660674,0,0,0,4.004599,66.74319,0.2043344,0,0,0,2.660674
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.04108441,0.04108441,0,0,0,0.04108441,0,0,6.938894E-18,0,0,0.04324674,0.04108441,0,0,2.10335,2.660674,0,0.04324674,-0.04324674,3.959013,65.98342,0.2043344,0.04519285,0,0,2.660674
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.00322555,0.1311172,0.1311172,0,0,0,0.1311172,2.46005,0,0,0,0.00322555,0.1380181,0.1311172,0,0,2.151402,2.617427,0,0.1347926,-0.1347926,3.816929,63.61536,0.2043344,0.144229,0.00258044,0,2.620653
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01536203,0.8638925,0.8638925,0,0,0,0.8638925,1.778234,0,1.110223E-16,0,0.01536203,0.9093605,0.8638925,0,0,2.301171,2.482635,0,0.8939984,-0.8939984,2.874572,47.90944,0.2043344,0.9502817,0.01228962,0,2.497997
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1146723,2.814821,2.814821,1.7,0,0.5202,2.814821,4.073874,0,0,0.01630319,0.1146723,1.173496,1.114821,0,0,3.294503,1.588636,0,1.058824,-1.058824,1.758474,29.30784,0.2043344,3.096303,0.09173781,1.7,1.703309
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.261903,2.143403,2.143403,1.7,0,0.5202,2.143403,12.21903,0,0,0.1046593,0.261903,0.4667397,0.4434027,0,0,4.470973,0.5298128,0,0.2048367,-0.2048367,1.542557,25.70924,0.2043344,2.357743,0.2095224,1.7,0.7917158
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.08416171,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.08416171,0,0,1.452632,1.38,4.69857,0.3249761,1.464162,0,1.464162,2.931583,48.85962,0.2043482,0,0.06732937,1.7,0.4091378
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.6018076,0.4767818,0.4767818,1.7,0,0.5202,0.4767818,126.2229,-2.220446E-16,0,0,0.6018076,0,0,1.223218,1.162057,3.234408,1.642722,1.763865,0,1.763865,4.604932,76.74872,0.204377,0.5244599,0.4814461,1.7,2.244529
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.9271119,0.5245489,0.5245489,1.040809,0,0.3402407,0.5245489,176.7446,0,0,0,0.9271119,0,0,0.5162597,0.4904467,1.470543,3.2302,1.417559,0,1.417559,5.949747,99.16224,0.2042646,0.5770038,0.7416896,1.7,4.157312
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.6244037,0.1184311,0.1184311,0,0,0,0.1184311,527.2294,0.4467548,0,0,0.6244037,0.1246643,0.1184311,0,0,0.05298455,4.506003,0.05298455,0,0.05298455,6.000012,100,0.2042527,0.1302742,0.4995229,0,5.130406
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.567055,1.245343,1.245343,0,0,0,1.245343,45.53404,0,0,0,0.567055,1.310887,1.245343,0,0,0,4.553689,0,0.7438324,-0.7438324,5.215944,86.93222,0.2042527,1.369877,0.453644,0,5.120744
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.4018163,3.034455,3.034455,1.7,0,0.5202,3.034455,13.2418,0,0,0.2579001,0.4018163,1.404689,1.334455,0,0,0.8264804,3.809857,0,1.002873,-1.002873,4.158823,69.31358,0.2042527,3.3379,0.321453,1.7,4.211673
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1623574,0.4673964,0.4673964,1.7,0,0.5202,0.4673964,34.73654,0,0,0,0.1623574,0,0,1.232604,1.170973,1.940784,2.806984,1.333331,0,1.333331,5.423732,90.39535,0.2043775,0.5141361,0.1298859,1.7,2.969341
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.07018783,0,0,0,0,0,0,0,0,0,0,0.07018783,0,0,0,0,0.6074529,4.006981,0.07018783,0,0.07018783,5.490318,91.50511,0.2043619,0,0.05615027,0,4.077169
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07899899,2.502378,2.502378,1.7,0,0.5202,2.502378,3.156957,2.220446E-16,0,0,0.07899899,0.8446081,0.8023777,0,0,0.537265,4.07015,0,0.7656091,-0.7656091,4.683295,78.05476,0.2043619,2.752615,0.06319919,1.7,4.149149
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,0.5058699,0.5058699,1.7,0,0.5202,0.5058699,0,0,0,0,0,0,0,1.19413,1.134423,1.387942,3.304541,1.134423,0,1.134423,5.759503,95.99153,0.2045038,0.5564569,0,1.7,3.304541
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,1.274599,1.274599,1.54146,0,0.4769186,1.274599,0,1.110223E-16,0,0,0,0,0,0.2668613,0.2535183,0.2535183,4.325522,0.2535183,0,0.2535183,6.000012,100,0.2045355,1.402059,0,1.7,4.325522
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,3.376282,3.08,1.7,0,0.5202,3.08,0,0,0.2962822,0.6339105,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2045355,3.71391,0,1.7,4.553689
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.5186944,0.5186944,1.7,0,0.5202,0.5186944,0,0,0,0,0,0,0,1.181306,1.12224,1.614035,3.101057,1.12224,0,1.12224,5.533454,92.22406,0.2046755,0.5705639,0,1.7,3.101057
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.2677932,0.2677932,0,0,0,0.2677932,0,0,0,0,0,0.2818876,0.2677932,0,0,0.4917948,4.111073,0,0.2818876,-0.2818876,5.236319,87.2718,0.2046755,0.2945726,0,0,4.111073
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.01496815,0.01496815,0,0,0,0.01496815,0,0,1.734723E-18,0,0,0.01575595,0.01496815,0,0,0.8050032,3.829186,0,0.01575595,-0.01575595,5.219711,86.995,0.2046755,0.01646497,0,0,3.829186
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.4335717,0.4335717,0,0,0,0.4335717,0,0,5.551115E-17,0,0,0.4563912,0.4335717,0,0,0.8225098,3.81343,0,0.4563912,-0.4563912,4.738632,78.97704,0.2046755,0.4769288,0,0,3.81343
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.5151195,0.5151195,0,0,0,0.5151195,0,0,1.110223E-16,0,0,0.542231,0.5151195,0,0,1.329611,3.357039,0,0.542231,-0.542231,4.16707,69.45103,0.2046755,0.5666314,0,0,3.357039
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.004733104,0.004733104,0,0,0,0.004733104,0,0,8.673617E-19,0,0,0.004982214,0.004733104,0,0,1.93209,2.814808,0,0.004982214,-0.004982214,4.161819,69.3635,0.2046755,0.005206414,0,0,2.814808
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.07917038,0.07917038,0,0,0,0.07917038,0,0,1.387779E-17,0,0,0.08333724,0.07917038,0,0,1.937626,2.809826,0,0.08333724,-0.08333724,4.073974,67.89942,0.2046755,0.08708742,0,0,2.809826
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.1472198,0.1472198,0,0,0,0.1472198,0,0,0,0,0,0.1549682,0.1472198,0,0,2.030223,2.726488,0,0.1549682,-0.1549682,3.910623,65.17691,0.2046755,0.1619417,0,0,2.726488
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01777422,0.2981211,0.2981211,0,0,0,0.2981211,5.962079,0,0,0,0.01777422,0.3138117,0.2981211,0,0,2.20241,2.57152,0,0.2960375,-0.2960375,3.598572,59.97607,0.2046755,0.3279332,0.01421937,0,2.589294
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2195765,2.515437,2.515437,1.7,0,0.5202,2.515437,8.72916,0,0,0,0.2195765,0.8583544,0.8154367,0,0,2.53134,2.275483,0,0.6387779,-0.6387779,2.925241,48.75391,0.2046755,2.76698,0.1756612,1.7,2.495059
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.7149945,0.6862926,0.6862926,1.7,0,0.5202,0.6862926,104.1822,0,0,0,0.7149945,0,0,1.013707,0.963022,3.241093,1.636705,1.678017,0,1.678017,4.517147,75.28563,0.2047225,0.7549219,0.5719956,1.7,2.351699
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.7408758,0.9441701,0.9441701,1.7,0,0.5202,0.9441701,78.46847,0,0,0,0.7408758,0,0,0.7558299,0.7180384,1.563077,3.14692,1.458914,0,1.458914,5.901195,98.35304,0.204818,1.038587,0.5927007,1.7,3.887795
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.5240575,0.9010077,0.9010077,0,0,0,0.9010077,58.16349,0,0,0,0.5240575,0.9484292,0.9010077,0,0,0.1041628,4.459942,0,0.4243717,-0.4243717,5.453867,90.89761,0.204818,0.9911085,0.419246,0,4.984
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.7395884,3.322997,3.08,1.7,0,0.5202,3.08,24.01261,2.220446E-16,0.242997,0.5752967,0.7395884,1.452632,1.38,0,0,0.5756868,4.035571,0,0.7130432,-0.7130432,4.702254,78.37074,0.204818,3.655297,0.5916707,1.7,4.775159
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.7623999,1.647524,1.647524,1.7,0,0.5202,1.647524,46.2755,0,0,0,0.7623999,0,0,0.0524763,0.04985248,1.367957,3.322528,0.8122523,0,0.8122523,5.472824,91.21355,0.2048929,1.812276,0.6099198,1.7,4.084928
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,1.049037,1.697022,1.697022,1.228357,0,0.3914415,1.697022,61.81631,0,0,0,1.049037,0.4933317,0.4686651,0,0,0.5557048,4.053555,0.5557048,0,0.5557048,6.000012,100,0.204943,1.866724,0.8392292,1.7,5.102591
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.9453269,1.24254,1.24254,0,0,0,1.24254,76.08023,0,0,0,0.9453269,1.307936,1.24254,0,0,0,4.553689,0,0.3626094,-0.3626094,5.617788,93.62962,0.204943,1.366793,0.7562615,0,5.499016
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.799756,0.9149301,0.9149301,0,0,0,0.9149301,87.41171,0,0,0,0.799756,0.9630843,0.9149301,0,0,0.4028994,4.19108,0,0.1633283,-0.1633283,5.445625,90.76023,0.204943,1.006423,0.6398048,0,4.990836
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.5577951,1.524377,1.524377,1.549628,0,0.4791484,1.524377,36.59169,0,0,0,0.5577951,0,0,0.02525118,0.02398862,0.5843753,4.027751,0.5817837,0,0.5817837,5.997553,99.95902,0.2049962,1.676814,0.4462361,1.7,4.585546
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.342733,0,0,0,0,0,0,0,0.3401414,0,0,0.342733,0,0,0,0,0.002591569,4.551356,0.002591569,0,0.002591569,6.000012,100,0.2049956,0,0.2741864,0,4.89409
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.07301369,3.462874,3.08,1.7,0,0.5202,3.08,2.370574,0,0.3828736,0.729161,0.07301369,1.452632,1.38,0,0,0,4.553689,0,1.379618,-1.379618,4.545767,75.76263,0.2049956,3.809161,0.05841095,1.7,4.626703
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,1.177977,1.177977,1.7,0,0.5202,1.177977,0,0,0,0,0,0,0,0.5220233,0.4959221,1.532909,3.174071,0.4959221,0,0.4959221,5.01624,83.60384,0.2050569,1.295774,0,1.7,3.174071
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,1.130209,1.130209,0,0,0,1.130209,0,0,2.220446E-16,0,0,1.189694,1.130209,0,0,1.036987,3.620401,0,1.189694,-1.189694,3.762193,62.70309,0.2050569,1.24323,0,0,3.620401
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,1.399551,1.399551,1.7,0,0.5202,1.399551,0,0,0,0,0,0,0,0.3004493,0.2854269,2.358868,2.430707,0.2854269,0,0.2854269,4.032973,67.21607,0.2050921,1.539506,0,1.7,2.430707
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.3433447,0.3433447,1.7,0,0.5202,0.3433447,0,0,0,0,0,0,0,1.356655,1.288823,2.073442,2.687592,1.288823,0,1.288823,5.255657,87.59411,0.2052242,0.3776792,0,1.7,2.687592
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.1553554,0.1553554,0,0,0,0.1553554,0,0,2.775558E-17,0,0,0.163532,0.1553554,0,0,0.784619,3.847532,0,0.163532,-0.163532,5.083279,84.72115,0.2052242,0.170891,0,0,3.847532
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.3350133,0.3350133,0,0,0,0.3350133,0,0,0,0,0,0.3526456,0.3350133,0,0,0.9663213,3.684,0,0.3526456,-0.3526456,4.711558,78.52581,0.2052242,0.3685147,0,0,3.684
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.3296353,0.3296353,0,0,0,0.3296353,0,0,5.551115E-17,0,0,0.3469845,0.3296353,0,0,1.35815,3.331354,0,0.3469845,-0.3469845,4.345804,72.42992,0.2052242,0.3625988,0,0,3.331354
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.2487416,0.2487416,0,0,0,0.2487416,0,0,5.551115E-17,0,0,0.2618333,0.2487416,0,0,1.743688,2.98437,0,0.2618333,-0.2618333,4.069808,67.82999,0.2052242,0.2736158,0,0,2.98437
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.340871,0.340871,0,0,0,0.340871,0,0,5.551115E-17,0,0,0.3588116,0.340871,0,0,2.034614,2.722536,0,0.3588116,-0.3588116,3.691587,61.52633,0.2052242,0.3749581,0,0,2.722536
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.4402128,0.4402128,0,0,0,0.4402128,0,0,0,0,0,0.4633819,0.4402128,0,0,2.433294,2.363725,0,0.4633819,-0.4633819,3.20314,53.38556,0.2052242,0.4842341,0,0,2.363725
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.08650634,0.08650634,0,0,0,0.08650634,0,0,0,0,0,0.0910593,0.08650634,0,0,2.948162,1.900343,0,0.0910593,-0.0910593,3.107155,51.78581,0.2052242,0.09515698,0,0,1.900343
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03305149,0.2863186,0.2863186,0,0,0,0.2863186,11.5436,0,0,0,0.03305149,0.301388,0.2863186,0,0,3.049339,1.809284,0,0.2683365,-0.2683365,2.824303,47.07162,0.2052242,0.3149505,0.02644119,0,1.842335
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3517724,0.7941542,0.7941542,0,0,0,0.7941542,44.29523,0,0,0,0.3517724,0.8359518,0.7941542,0,0,3.347491,1.540947,0,0.4841794,-0.4841794,2.313933,38.56548,0.2052242,0.8735697,0.2814179,0,1.89272
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.8103835,0.6783485,0.6783485,0,0,0,0.6783485,119.4642,0,0,0,0.8103835,0.7140511,0.6783485,0,0,3.885468,1.056768,0.09633243,0,0.09633243,2.405322,40.08862,0.2052028,0.7461834,0.6483068,0,1.867151
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,1.176939,2.505048,2.505048,1.7,0,0.5202,2.505048,46.98268,0,0,0,1.176939,0.847419,0.805048,0,0,3.789136,1.143467,0.3295196,0,0.3295196,2.717932,45.29878,0.2052323,2.755553,0.9415509,1.7,2.320405
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.981109,1.741398,1.741398,1.7,0,0.5202,1.741398,56.34031,0,0,0,0.981109,0.04357678,0.04139794,0,0,3.459616,1.440035,0.9375322,0,0.9375322,3.607353,60.12243,0.2053161,1.915538,0.7848873,1.7,2.421144
