Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.518269,0.8645489,0.8645489,1.7,0,0.5202,0.8645489,175.6141,0,0,0,1.518269,0,0,0.8354512,0.7936786,2.522084,2.283813,2.311948,0,2.311948,5.80066,96.67747,0.2052216,0.9510037,1.214615,1.7,3.802083
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.241805,1.465377,1.465377,0.485292,0,0.1885847,1.465377,84.743,0,0,0,1.241805,1.031669,0.9800854,0,0,0.2101358,4.364567,0.2101358,0,0.2101358,6.000012,100,0.2051949,1.611915,0.9934437,1.7,5.606371
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.600569,1.130144,1.130144,0,0,0,1.130144,141.6253,0.4109443,0,0,1.600569,1.189625,1.130144,0,0,0,4.553689,0,0,0,6.000012,100,0.2051949,1.243158,1.280455,0,6.154258
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.312479,0.1702577,0.1702577,0,0,0,0.1702577,770.8781,1.133261,0,0,1.312479,0.1792186,0.1702577,0,0,0,4.553689,0,0,0,6.000012,100,0.2051949,0.1872835,1.049983,0,5.866168
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,1.187961,1.219297,1.219297,0,0,0,1.219297,97.42999,0,2.220446E-16,0,1.187961,1.28347,1.219297,0,0,0,4.553689,0,0.09550963,-0.09550963,5.899336,98.32207,0.2051949,1.341226,0.9503684,0,5.74165
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.8049281,3.180519,3.08,1.7,0,0.5202,3.08,26.13403,2.220446E-16,0.1005186,0.4185704,0.8049281,1.452632,1.38,0,0,0.1061218,4.458179,0,0.6477035,-0.6477035,5.216597,86.9431,0.2051949,3.49857,0.6439425,1.7,5.263107
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.4376542,1.518755,1.518755,1.7,0,0.5202,1.518755,28.81664,0,0,0,0.4376542,0,0,0.1812449,0.1721827,0.8257923,3.810476,0.6098369,0,0.6098369,5.795139,96.58545,0.205255,1.670631,0.3501234,1.7,4.24813
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.07147364,1.475909,1.475909,1.613167,0,0.4964945,1.475909,4.842686,0,0,0,0.07147364,0,0,0.1372577,0.1303948,0.2159554,4.359329,0.2018684,0,0.2018684,5.986648,99.77727,0.2052773,1.6235,0.05717891,1.7,4.430803
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,0.8809485,0.8809485,0,0,0,0.8809485,0,0,1.110223E-16,0,0,0.9273143,0.8809485,0,0,0.01408697,4.541011,0,0.9273143,-0.9273143,5.009173,83.48605,0.2052773,0.9690434,0,0,4.541011
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,2.357002,2.357002,1.7,0,0.5202,2.357002,0,0,0,0,0,0.6915812,0.6570022,0,0,1.044436,3.613696,0,0.6915812,-0.6915812,4.280182,71.33623,0.2052773,2.592702,0,1.7,3.613696
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,0.7381214,0.7381214,1.7,0,0.5202,0.7381214,0,0,0,0,0,0,0,0.9618786,0.9137846,1.81286,2.922115,0.9137846,0,0.9137846,5.147075,85.7844,0.2053891,0.8119336,0,1.7,2.922115
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.899075,3.744521,0,0,0,5.147075,85.7844,0.2053891,0,0,0,3.744521
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.2218447,0.2218447,0,0,0,0.2218447,0,0,2.775558E-17,0,0,0.2335207,0.2218447,0,0,0.899075,3.744521,0,0.2335207,-0.2335207,4.900922,81.68187,0.2053891,0.2440292,0,0,3.744521
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.158543,3.511001,0,0,0,4.900922,81.68187,0.2053891,0,0,0,3.511001
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.2657375,0.2657375,0,0,0,0.2657375,0,0,5.551115E-17,0,0,0.2797237,0.2657375,0,0,1.158543,3.511001,0,0.2797237,-0.2797237,4.606067,76.76764,0.2053891,0.2923113,0,0,3.511001
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.3540633,0.3540633,0,0,0,0.3540633,0,0,5.551115E-17,0,0,0.3726982,0.3540633,0,0,1.469347,3.231277,0,0.3726982,-0.3726982,4.213209,70.22001,0.2053891,0.3894697,0,0,3.231277
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.2994086,0.2994086,0,0,0,0.2994086,0,0,0,0,0,0.315167,0.2994086,0,0,1.883456,2.858579,0,0.315167,-0.315167,3.880994,64.6831,0.2053891,0.3293495,0,0,2.858579
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.2740874,0.2740874,0,0,0,0.2740874,0,0,5.551115E-17,0,0,0.2885131,0.2740874,0,0,2.233641,2.543412,0,0.2885131,-0.2885131,3.576874,59.61445,0.2053891,0.3014961,0,0,2.543412
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.143967,0.143967,0,0,0,0.143967,0,0,0,0,0,0.1515442,0.143967,0,0,2.554211,2.254899,0,0.1515442,-0.1515442,3.417133,56.9521,0.2053891,0.1583637,0,0,2.254899
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.0309883,0.2238036,0.2238036,0,0,0,0.2238036,13.8462,0,0,0,0.0309883,0.2355827,0.2238036,0,0,2.722594,2.103354,0,0.2045944,-0.2045944,3.201471,53.35775,0.2053891,0.2461839,0.02479064,0,2.134343
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1540309,0,0,0,0,0,0,0,0,0,0,0.1540309,0,0,0,0,2.949921,1.89876,0.1540309,0,0.1540309,3.347598,55.79319,0.2053551,0,0.1232247,0,2.052791
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4948384,1.720063,1.720063,1.7,0,0.5202,1.720063,28.76861,0,0,0,0.4948384,0.0211194,0.02006343,0,0,2.79589,2.037388,0.473719,0,0.473719,3.797007,63.28333,0.2053972,1.89207,0.3958707,1.7,2.532226
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.5161175,1.171022,1.171022,1.7,0,0.5202,1.171022,44.0741,0,0,0,0.5161175,0,0,0.528978,0.5025291,2.322171,2.463735,1.018647,0,1.018647,4.76338,79.38951,0.2055042,1.288124,0.412894,1.7,2.979852
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.7846754,1.178177,1.178177,1.671084,0,0.5123059,1.178177,66.6008,0,0,0,0.7846754,0,0,0.4929067,0.4682614,1.303524,3.380517,1.252937,0,1.252937,5.95202,99.20014,0.2056305,1.295995,0.6277403,1.7,4.165192
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.5359836,1.53771,1.53771,1.076584,0,0.3500073,1.53771,34.85597,1.526557E-16,0,0,0.5359836,0.4853958,0.461126,0,0,0.05058779,4.50816,0.05058779,0,0.05058779,6.000012,100,0.205635,1.691481,0.4287868,1.7,5.044144
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5871529,1.015165,1.015165,0,0,0,1.015165,57.83819,0,0,0,0.5871529,1.068594,1.015165,0,0,0,4.553689,0,0.4814415,-0.4814415,5.492528,91.54195,0.205635,1.116681,0.4697223,0,5.140842
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2936819,0,0,0,0,0,0,0,0,0,0,0.2936819,0,0,0,0,0.534935,4.072248,0.2936819,0,0.2936819,5.771139,96.18546,0.2055704,0,0.2349455,0,4.365929
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.09174715,0,0,0,0,0,0,0,0,0,0,0.09174715,0,0,0,0,0.2412531,4.336561,0.09174715,0,0.09174715,5.858178,97.63611,0.2055503,0,0.07339772,0,4.428308
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.3119398,1.536932,1.536932,1.38262,0,0.4335553,1.536932,20.29626,0,0,0,0.3119398,0.1624338,0.1543121,0,0,0.1495059,4.419134,0.1495059,0,0.1495059,6.000012,100,0.2055635,1.690626,0.2495518,1.7,4.731073
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1410761,2.456123,2.456123,1.7,0,0.5202,2.456123,5.743852,0,0,0,0.1410761,0.7959186,0.7561226,0,0,0,4.553689,0,0.6548425,-0.6548425,5.309747,88.49561,0.2055635,2.701735,0.1128608,1.7,4.694765
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.0499222,1.143311,1.143311,0,0,0,1.143311,4.366458,0,2.220446E-16,0,0.0499222,1.203485,1.143311,0,0,0.7276028,3.898846,0,1.153563,-1.153563,4.093785,68.22961,0.2055635,1.257642,0.03993776,0,3.948769
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06921753,0,0,0,0,0,0,0,0,0,0,0.06921753,0,0,0,0,2.00934,2.745283,0.06921753,0,0.06921753,4.159451,69.32404,0.2055483,0,0.05537402,0,2.814501
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,2.458217,2.458217,1.7,0,0.5202,2.458217,0,0,0,0,0,0.7981232,0.758217,0,0,1.940122,2.807579,0,0.7981232,-0.7981232,3.318155,55.30247,0.2055483,2.704039,0,1.7,2.807579
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,2.00228,2.00228,1.7,0,0.5202,2.00228,0,0,0,0,0,0.3181896,0.3022801,0,0,2.826926,2.009456,0,0.3181896,-0.3181896,2.982754,49.71246,0.2055483,2.202508,0,1.7,2.009456
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,1.170051,1.170051,1.7,0,0.5202,1.170051,0,0,0,0,0,0,0,0.5299487,0.5034512,3.18047,1.691266,0.5034512,0,0.5034512,3.460369,57.67271,0.2056094,1.287056,0,1.7,1.691266
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.215805,0.215805,1.668437,0,0.5115832,0.215805,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.677019,2.144372,1.38,0,1.38,4.769552,79.49238,0.205709,0.2373855,0,1.7,2.144372
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.08856961,0.08856961,1.453852,0,0.4530017,0.08856961,0,2.220446E-16,0,0,0,0,0,1.365283,1.297019,1.297019,3.386372,1.297019,0,1.297019,6.000012,100,0.2057572,0.09742658,0,1.7,3.386372
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2057572,0,0,0,4.553689
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.1697934,0.1697934,0,0,0,0.1697934,0,0,0,0,0,0.1787298,0.1697934,0,0,0,4.553689,0,0.1787298,-0.1787298,5.811614,96.86005,0.2057572,0.1867727,0,0,4.553689
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.2260656,0.2260656,0,0,0,0.2260656,0,0,2.775558E-17,0,0,0.2379638,0.2260656,0,0,0.1985887,4.374959,0,0.2379638,-0.2379638,5.560778,92.67945,0.2057572,0.2486721,0,0,4.374959
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.1273456,0.1273456,0,0,0,0.1273456,0,0,0,0,0,0.134048,0.1273456,0,0,0.4629929,4.136995,0,0.134048,-0.134048,5.419479,90.32448,0.2057572,0.1400801,0,0,4.136995
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.05398649,0.05398649,0,0,0,0.05398649,0,0,6.938894E-18,0,0,0.05682788,0.05398649,0,0,0.6119351,4.002947,0,0.05682788,-0.05682788,5.359578,89.32611,0.2057572,0.05938513,0,0,4.002947
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.2897794,0.2897794,0,0,0,0.2897794,0,0,0,0,0,0.3050309,0.2897794,0,0,0.6750772,3.94612,0,0.3050309,-0.3050309,5.038047,83.96728,0.2057572,0.3187574,0,0,3.94612
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02173074,0.2256239,0.2256239,0,0,0,0.2256239,9.631397,0,0,0,0.02173074,0.2374989,0.2256239,0,0,1.014,3.641088,0,0.2157681,-0.2157681,4.810607,80.17663,0.2057572,0.2481863,0.01738459,0,3.662819
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2860729,1.859959,1.859959,1.7,0,0.5202,1.859959,15.3806,0,0,0,0.2860729,0.1683784,0.1599595,0,0,1.253743,3.42532,0.1176945,0,0.1176945,4.922262,82.03754,0.2057676,2.045955,0.2288583,1.7,3.711393
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4799258,2.00443,2.00443,1.7,0,0.5202,2.00443,23.94325,0,0,0,0.4799258,0.3204525,0.3044298,0,0,1.136048,3.531245,0.1594733,0,0.1594733,5.073552,84.55902,0.2057815,2.204873,0.3839406,1.7,4.011171
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.6216337,1.442976,1.442976,1.7,0,0.5202,1.442976,43.07998,0,0,0,0.6216337,0,0,0.2570242,0.244173,0.976575,3.674771,0.8658067,0,0.8658067,5.894928,98.2486,0.2058655,1.587273,0.497307,1.7,4.296405
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.7166961,0.762145,0.762145,0,0,0,0.762145,94.03671,1.110223E-16,0,0,0.7166961,0.8022579,0.762145,0,0,0.1107683,4.453998,0,0.08556178,-0.08556178,5.804738,96.74544,0.2058655,0.8383595,0.5733569,0,5.170693
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.609095,0.3784901,0.3784901,0,0,0,0.3784901,160.9276,0.0048474,0,0,0.609095,0.3984107,0.3784901,0,0,0.205837,4.368436,0.205837,0,0.205837,6.000012,100,0.2058204,0.4163392,0.487276,0,4.97753
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.9468635,0.3534517,0.3534517,0,0,0,0.3534517,267.8905,0.5748091,0,0,0.9468635,0.3720544,0.3534517,0,0,0,4.553689,0,0,0,6.000012,100,0.2058204,0.3887968,0.7574908,0,5.500553
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.8974946,0.528648,0.528648,0,0,0,0.528648,169.7717,0.3410231,0,0,0.8974946,0.5564716,0.528648,0,0,0,4.553689,0,0,0,6.000012,100,0.2058204,0.5815127,0.7179957,0,5.451184
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,1.196268,1.274236,1.274236,0.425,0,0.172125,1.274236,93.88123,0.3023359,0,0,1.196268,0.8939323,0.8492357,0,0,0,4.553689,0,0,0,6.000012,100,0.2058204,1.401659,0.9570146,1.7,5.749957
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.6312187,0.08539083,0.08539083,0,0,0,0.08539083,739.2113,0.5413336,0,0,0.6312187,0.08988509,0.08539083,0,0,0,4.553689,0,0,0,6.000012,100,0.2058204,0.09392992,0.504975,0,5.184907
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.7010176,0.9606642,0.9606642,0,0,0,0.9606642,72.97218,0,1.110223E-16,0,0.7010176,1.011225,0.9606642,0,0,0,4.553689,0,0.3102079,-0.3102079,5.673024,94.55022,0.2058204,1.056731,0.5608141,0,5.254706
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3751259,2.649396,2.649396,1.7,0,0.5202,2.649396,14.15892,0,4.440892E-16,0,0.3751259,0.999364,0.9493958,0,0,0.3446755,4.243481,0,0.6242381,-0.6242381,5.015019,83.58349,0.2058204,2.914335,0.3001007,1.7,4.618607
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04828646,1.811971,1.811971,1.7,0,0.5202,1.811971,2.664858,1.526557E-16,0,0,0.04828646,0.1178642,0.111971,0,0,1.038273,3.619243,0,0.06957776,-0.06957776,4.941678,82.36114,0.2058204,1.993168,0.03862916,1.7,3.667529
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,2.001836,2.001836,1.7,0,0.5202,2.001836,0,0,0,0,0,0.3177222,0.3018361,0,0,1.115582,3.549665,0,0.3177222,-0.3177222,4.60677,76.77934,0.2058204,2.20202,0,1.7,3.549665
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,1.577284,1.577284,1.7,0,0.5202,1.577284,0,0,0,0,0,0,0,0.1227158,0.11658,1.468607,3.231943,0.11658,0,0.11658,4.717367,78.62263,0.2058345,1.735013,0,1.7,3.231943
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.471531,0.471531,1.7,0,0.5202,0.471531,0,0,0,0,0,0,0,1.228469,1.167045,1.352027,3.336865,1.167045,0,1.167045,5.824523,97.0752,0.2059751,0.5186841,0,1.7,3.336865
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1849811,4.387206,0,0,0,5.824523,97.0752,0.2059751,0,0,0,4.387206
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.01668637,0.01668637,0,0,0,0.01668637,0,0,0,0,0,0.0175646,0.01668637,0,0,0.1849811,4.387206,0,0.0175646,-0.0175646,5.806009,96.76662,0.2059751,0.01835501,0,0,4.387206
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.5000201,0.5000201,0,0,0,0.5000201,0,0,0,0,0,0.526337,0.5000201,0,0,0.2044974,4.369641,0,0.526337,-0.526337,5.251201,87.51984,0.2059751,0.5500222,0,0,4.369641
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.02714786,0.02714786,0,0,0,0.02714786,0,0,3.469447E-18,0,0,0.02857669,0.02714786,0,0,0.7893163,3.843304,0,0.02857669,-0.02857669,5.221078,87.0178,0.2059751,0.02986264,0,0,3.843304
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8210682,3.814728,0,0,0,5.221078,87.0178,0.2059751,0,0,0,3.814728
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.3460507,0.3460507,0,0,0,0.3460507,0,0,0,0,0,0.3642639,0.3460507,0,0,0.8210682,3.814728,0,0.3642639,-0.3642639,4.837111,80.61835,0.2059751,0.3806558,0,0,3.814728
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.01734158,0.01734158,0,0,0,0.01734158,0,0,3.469447E-18,0,0,0.0182543,0.01734158,0,0,1.225806,3.450464,0,0.0182543,-0.0182543,4.817869,80.29765,0.2059751,0.01907574,0,0,3.450464
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.249729,0.249729,0,0,0,0.249729,0,0,2.775558E-17,0,0,0.2628726,0.249729,0,0,1.246088,3.432209,0,0.2628726,-0.2628726,4.540777,75.67946,0.2059751,0.2747019,0,0,3.432209
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.02044555,0,0,0,0,0,0,0,0,0,0,0.02044555,0,0,0,0,1.538169,3.169337,0.02044555,0,0.02044555,4.560173,76.00273,0.2059706,0,0.01635644,0,3.189782
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.3036972,0.1734495,0.1734495,0,0,0,0.1734495,175.0926,0,0,0,0.3036972,0.1825784,0.1734495,0,0,1.517724,3.187738,0.1211188,0,0.1211188,4.675076,77.91779,0.2059441,0.1907944,0.2429578,0,3.491435
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.7652088,0.3168415,0.3168415,0,0,0,0.3168415,241.5116,0,0,0,0.7652088,0.3335173,0.3168415,0,0,1.396605,3.296745,0.4316914,0,0.4316914,5.084615,84.74342,0.2058498,0.3485256,0.612167,0,4.061954
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.213339,0.6651533,0.6651533,0,0,0,0.6651533,182.415,0,0,0,1.213339,0.7001614,0.6651533,0,0,0.9649132,3.685267,0.5131781,0,0.5131781,5.571458,92.85745,0.2057378,0.7316687,0.9706716,0,4.898606
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.464698,0.4074613,0.4074613,0,0,0,0.4074613,359.4693,0.5840567,0,0,1.464698,0.4289066,0.4074613,0,0,0.4517351,4.147127,0.4517351,0,0.4517351,6.000012,100,0.2056393,0.4482074,1.171759,0,5.611826
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.76993,2.042424,2.042424,0.6624237,0,0.2369417,2.042424,86.6583,0.3172981,0,0,1.76993,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2056393,2.246666,1.415944,1.7,6.323618
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.754186,0.5338564,0.5338564,0,0,0,0.5338564,328.5877,1.192232,0,0,1.754186,0.5619541,0.5338564,0,0,0,4.553689,0,0,0,6.000012,100,0.2056393,0.587242,1.403349,0,6.307875
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.764617,0.01284173,0.01284173,0,0,0,0.01284173,13741.27,1.7511,0,0,1.764617,0.01351761,0.01284173,0,0,0,4.553689,0,0,0,6.000012,100,0.2056393,0.0141259,1.411694,0,6.318306
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.708416,1.236989,1.236989,0,0,0,1.236989,138.1109,0.4063226,0,0,1.708416,1.302093,1.236989,0,0,0,4.553689,0,0,0,6.000012,100,0.2056393,1.360687,1.366733,0,6.262105
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.301438,0.5900279,0.5900279,0,0,0,0.5900279,220.5723,0.6803561,0,0,1.301438,0.6210821,0.5900279,0,0,0,4.553689,0,0,0,6.000012,100,0.2056393,0.6490307,1.041151,0,5.855127
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.8119525,0,0,0,0,0,0,0,0.8119525,0,0,0.8119525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2056393,0,0.6495619,0,5.365642
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.4206521,1.105135,1.105135,0,0,0,1.105135,38.0634,0,0,0,0.4206521,1.1633,1.105135,0,0,0,4.553689,0,0.7426482,-0.7426482,5.217192,86.95303,0.2056393,1.215649,0.3365217,0,4.974341
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.07744773,0,0,0,0,0,0,0,0,0,0,0.07744773,0,0,0,0,0.8251647,3.811041,0.07744773,0,0.07744773,5.290666,88.17758,0.2056224,0,0.06195818,0,3.888489
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7477169,3.880744,0,0,0,5.290666,88.17758,0.2056224,0,0,0,3.880744
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,1.524712,1.524712,1.7,0,0.5202,1.524712,0,0,0,0,0,0,0,0.1752879,0.1665235,0.7477169,3.880744,0.1665235,0,0.1665235,5.448644,90.81055,0.2056424,1.677183,0,1.7,3.880744
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,1.9719,1.9719,1.7,0,0.5202,1.9719,0,0,0,0,0,0.2862108,0.2719002,0,0,0.5811934,4.030615,0,0.2862108,-0.2862108,5.146951,85.78234,0.2056424,2.16909,0,1.7,4.030615
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.5243752,0.5243752,0,0,0,0.5243752,0,0,1.110223E-16,0,0,0.5519739,0.5243752,0,0,0.8992054,3.744404,0,0.5519739,-0.5519739,4.565119,76.08517,0.2056424,0.5768127,0,0,3.744404
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.1718815,0.1718815,0,0,0,0.1718815,0,0,0,0,0,0.1809279,0.1718815,0,0,1.51251,3.19243,0,0.1809279,-0.1809279,4.374404,72.9066,0.2056424,0.1890696,0,0,3.19243
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.2984898,0.2984898,0,0,0,0.2984898,0,0,5.551115E-17,0,0,0.3141997,0.2984898,0,0,1.713541,3.011502,0,0.3141997,-0.3141997,4.043209,67.38668,0.2056424,0.3283387,0,0,3.011502
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.5207283,0.5207283,0,0,0,0.5207283,0,0,1.110223E-16,0,0,0.548135,0.5207283,0,0,2.062651,2.697303,0,0.548135,-0.548135,3.465424,57.75695,0.2056424,0.5728012,0,0,2.697303
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.2965423,0.2965423,0,0,0,0.2965423,0,0,0,0,0,0.3121498,0.2965423,0,0,2.67169,2.149168,0,0.3121498,-0.3121498,3.136389,52.27305,0.2056424,0.3261965,0,0,2.149168
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,0.6287763,0.6287763,0,0,0,0.6287763,0,0,1.110223E-16,0,0,0.6618697,0.6287763,0,0,3.018523,1.837018,0,0.6618697,-0.6618697,2.438717,40.64521,0.2056424,0.6916538,0,0,1.837018
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.753934,1.175148,0,0,0,2.438717,40.64521,0.2056424,0,0,0,1.175148
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.07993551,0.07993551,0,0,0,0.07993551,0,0,1.387779E-17,0,0,0.08414263,0.07993551,0,0,3.753934,1.175148,0,0.08414263,-0.08414263,2.350023,39.16697,0.2056424,0.08792906,0,0,1.175148
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01357936,0.5256369,0.5256369,0,0,0,0.5256369,2.583411,0,1.110223E-16,0,0.01357936,0.5533019,0.5256369,0,0,3.847426,1.091005,0,0.5397226,-0.5397226,1.781106,29.68503,0.2056424,0.5782005,0.01086349,0,1.104585
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2472446,3.86468,2.458601,1.7,0,0.5202,2.458601,10.05631,0,1.406078,1.980452,0.2472446,0.7985274,0.7586011,0,0,4.447118,0.5512828,0,0.5512828,-0.5512828,1.200002,20,0.2056424,4.251147,0.1977957,1.7,0.7985274
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4909842,0.7655813,0.7655813,1.7,0,0.5202,0.7655813,64.13221,0,0,0,0.4909842,0,0,0.9344187,0.8876978,5.059654,0,1.378682,0,1.378682,2.507935,41.79883,0.2057517,0.8421394,0.3927874,1.7,0.4909842
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.6412938,0.7165194,0.7165194,1.7,0,0.5202,0.7165194,89.50124,0,0,0,0.6412938,0,0,0.9834806,0.9343066,3.680972,1.240814,1.5756,0,1.5756,4.002681,66.71121,0.2058178,0.7881714,0.5130351,1.7,1.882108
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,1.09238,0.7910615,0.7910615,1.7,0,0.5202,0.7910615,138.0904,0,0,0,1.09238,0,0,0.9089385,0.8634916,2.105372,2.658854,1.955872,0,1.955872,5.858183,97.63619,0.2058011,0.8701676,0.8739039,1.7,3.751234
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.8212568,1.611004,1.611004,0.9728351,0,0.321684,1.611004,50.97796,2.775558E-17,0,0,0.8212568,0.6717562,0.6381685,0,0,0.1495005,4.419138,0.1495005,0,0.1495005,6.000012,100,0.2058141,1.772104,0.6570054,1.7,5.240395
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.50007,0,0,0,0,0,0,0,1.50007,0,0,1.50007,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2058141,0,1.200056,0,6.053759
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,1.185036,0.9435512,0.9435512,0,0,0,0.9435512,125.5931,0.1918239,0,0,1.185036,0.9932118,0.9435512,0,0,0,4.553689,0,0,0,6.000012,100,0.2058141,1.037906,0.9480286,0,5.738725
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,1.046077,0.7067451,0.7067451,0,0,0,0.7067451,148.0134,0.3021351,0,0,1.046077,0.7439422,0.7067451,0,0,0,4.553689,0,0,0,6.000012,100,0.2058141,0.7774196,0.8368619,0,5.599766
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.7854082,0.4791058,0.4791058,0,0,0,0.4791058,163.9321,0.2810863,0,0,0.7854082,0.5043219,0.4791058,0,0,0,4.553689,0,0,0,6.000012,100,0.2058141,0.5270164,0.6283265,0,5.339097
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5972633,1.698397,1.698397,1.130996,0,0.3648621,1.698397,35.1663,1.110223E-16,0,0,0.5972633,0.5972633,0.5674001,0,0,0,4.553689,0,0,0,6.000012,100,0.2058141,1.868236,0.4778106,1.7,5.150952
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3879595,0,0,0,0,0,0,0,0.3879595,0,0,0.3879595,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2058141,0,0.3103676,0,4.941648
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.08073191,1.017515,1.017515,0,0,0,1.017515,7.934222,0,0,0,0.08073191,1.071069,1.017515,0,0,0,4.553689,0,0.9903366,-0.9903366,4.956106,82.60159,0.2058141,1.119267,0.06458552,0,4.634421
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,1.87751,1.87751,1.7,0,0.5202,1.87751,0,0,0,0,0,0.1868526,0.17751,0,0,1.100374,3.563352,0,0.1868526,-0.1868526,4.759146,79.31893,0.2058141,2.065261,0,1.7,3.563352
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,1.37683,0,0.4319745,0,0,0,0,0,0,0,0,1.37683,1.307988,1.307988,3.3765,1.307988,0,1.307988,6.000012,100,0.2058346,0,0,1.7,3.3765
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,2.329854,2.329854,1.7,0,0.5202,2.329854,0,0,0,0,0,0.6630039,0.6298537,0,0,0,4.553689,0,0.6630039,-0.6630039,5.301145,88.35223,0.2058346,2.562839,0,1.7,4.553689
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.736671,3.890685,0,0,0,5.301145,88.35223,0.2058346,0,0,0,3.890685
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.736671,3.890685,0,0,0,5.301145,88.35223,0.2058346,0,0,0,3.890685
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.4586655,0.4586655,0,0,0,0.4586655,0,0,5.551115E-17,0,0,0.4828058,0.4586655,0,0,0.736671,3.890685,0,0.4828058,-0.4828058,4.792222,79.87022,0.2058346,0.504532,0,0,3.890685
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.273122,3.407879,0,0,0,4.792222,79.87022,0.2058346,0,0,0,3.407879
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.273122,3.407879,0,0,0,4.792222,79.87022,0.2058346,0,0,0,3.407879
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.1698039,0.1698039,0,0,0,0.1698039,0,0,0,0,0,0.178741,0.1698039,0,0,1.273122,3.407879,0,0.178741,-0.178741,4.603813,76.73006,0.2058346,0.1867843,0,0,3.407879
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.23633,0.23633,0,0,0,0.23633,0,0,2.775558E-17,0,0,0.2487684,0.23633,0,0,1.471723,3.229138,0,0.2487684,-0.2487684,4.341588,72.35966,0.2058346,0.2599629,0,0,3.229138
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.1619865,0.1619865,0,0,0,0.1619865,0,0,2.775558E-17,0,0,0.1705121,0.1619865,0,0,1.748132,2.98037,0,0.1705121,-0.1705121,4.161853,69.36407,0.2058346,0.1781851,0,0,2.98037
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01893971,0.2294379,0.2294379,0,0,0,0.2294379,8.254828,0,2.775558E-17,0,0.01893971,0.2415136,0.2294379,0,0,1.93759,2.809858,0,0.2225739,-0.2225739,3.927239,65.45386,0.2058346,0.2523817,0.01515177,0,2.828798
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2914779,0.09501706,0.09501706,0,0,0,0.09501706,306.7638,0,0,0,0.2914779,0.100018,0.09501706,0,0,2.184895,2.587284,0.19146,0,0.19146,4.108874,68.48109,0.2057932,0.1045188,0.2331823,0,2.878762
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.8101115,0,0,0,0,0,0,0,0,0,0,0.8101115,0,0,0,0,1.993434,2.759598,0.8101115,0,0.8101115,4.877413,81.29006,0.2056179,0,0.6480892,0,3.56971
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.318026,1.123262,1.123262,0,0,0,1.123262,117.3392,0,0,0,1.318026,1.182381,1.123262,0,0,1.183323,3.488698,0.1356452,0,0.1356452,5.006098,83.43479,0.2055885,1.235588,1.054421,0,4.806724
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.496702,0.03288865,0.03288865,0,0,0,0.03288865,4550.818,0.4144051,0,0,1.496702,0.03461963,0.03288865,0,0,1.047678,3.610779,1.047678,0,1.047678,6.000012,100,0.2053623,0.03617751,1.197362,0,5.107481
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.57352,0,0,0,0,0,0,0,1.57352,0,0,1.57352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2053623,0,1.258816,0,6.127209
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.659256,0.3413019,0.3413019,0,0,0,0.3413019,486.155,1.299991,0,0,1.659256,0.3592652,0.3413019,0,0,0,4.553689,0,0,0,6.000012,100,0.2053623,0.3754321,1.327405,0,6.212945
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.57631,1.768681,1.768681,0.425,0,0.172125,1.768681,89.12344,0.1619083,0,0,1.57631,1.414401,1.343681,0,0,0,4.553689,0,0,0,6.000012,100,0.2053623,1.945549,1.261048,1.7,6.129999
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.428445,1.06649,1.06649,0,0,0,1.06649,133.9389,0.3058237,0,0,1.428445,1.122621,1.06649,0,0,0,4.553689,0,0,0,6.000012,100,0.2053623,1.173139,1.142756,0,5.982134
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,1.001044,0.1424931,0.1424931,0,0,0,0.1424931,702.5208,0.8510512,0,0,1.001044,0.1499928,0.1424931,0,0,0,4.553689,0,0,0,6.000012,100,0.2053623,0.1567425,0.8008351,0,5.554733
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.8546788,2.630417,2.630417,1.7,0,0.5202,2.630417,32.49214,2.220446E-16,0,0,0.8546788,0.9793862,0.9304168,0,0,0,4.553689,0,0.1247074,-0.1247074,5.868559,97.80912,0.2053623,2.893459,0.683743,1.7,5.408368
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.5190094,1.292357,1.292357,0.930934,0,0.310245,1.292357,40.15989,8.326673E-17,0,0,0.5190094,0.3804456,0.3614233,0,0,0.1385638,4.428982,0.1385638,0,0.1385638,6.000012,100,0.2053744,1.421593,0.4152075,1.7,4.947991
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.07517027,2.330626,2.330626,1.7,0,0.5202,2.330626,3.225326,0,0,0,0.07517027,0.6638164,0.6306256,0,0,0,4.553689,0,0.5886462,-0.5886462,5.379525,89.65856,0.2053744,2.563688,0.06013621,1.7,4.628859
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,2.181542,2.181542,1.7,0,0.5202,2.181542,0,0,0,0,0,0.5068863,0.481542,0,0,0.6540513,3.965043,0,0.5068863,-0.5068863,4.845219,80.75349,0.2053744,2.399696,0,1.7,3.965043
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,1.177945,1.177945,0,0,0,1.177945,0,0,0,0,0,1.239942,1.177945,0,0,1.217258,3.458156,0,1.239942,-1.239942,3.538205,58.96997,0.2053744,1.29574,0,0,3.458156
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.594972,2.218214,0,0,0,3.538205,58.96997,0.2053744,0,0,0,2.218214
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.594972,2.218214,0,0,0,3.538205,58.96997,0.2053744,0,0,0,2.218214
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.594972,2.218214,0,0,0,3.538205,58.96997,0.2053744,0,0,0,2.218214
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.07238953,0.07238953,0,0,0,0.07238953,0,0,1.387779E-17,0,0,0.07619951,0.07238953,0,0,2.594972,2.218214,0,0.07619951,-0.07619951,3.457884,57.63128,0.2053744,0.07962848,0,0,2.218214
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.2440223,0.2440223,0,0,0,0.2440223,0,0,2.775558E-17,0,0,0.2568655,0.2440223,0,0,2.679638,2.142015,0,0.2568655,-0.2568655,3.187124,53.11863,0.2053744,0.2684245,0,0,2.142015
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,0.7445368,0.7445368,0,0,0,0.7445368,0,0,1.110223E-16,0,0,0.783723,0.7445368,0,0,2.965044,1.885149,0,0.783723,-0.783723,2.361007,39.35004,0.2053744,0.8189905,0,0,1.885149
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.396314,0.396314,0,0,0,0.396314,0,0,5.551115E-17,0,0,0.4171726,0.396314,0,0,3.835848,1.101426,0,0.4171726,-0.4171726,1.921269,32.02108,0.2053744,0.4359454,0,0,1.101426
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.09845314,0.09845314,0,0,0,0.09845314,0,0,1.387779E-17,0,0,0.1036349,0.09845314,0,0,4.299373,0.6842533,0,0.1036349,-0.1036349,1.812028,30.20041,0.2053744,0.1082985,0,0,0.6842533
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.2326972,0.2326972,0,0,0,0.2326972,0,0,0,0,0,0.2449444,0.2326972,0,0,4.414523,0.5806184,0,0.2449444,-0.2449444,1.553834,25.89718,0.2053744,0.2559669,0,0,0.5806184
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01451826,0.3231517,0.3231517,1.7,0,0.5202,0.3231517,4.492708,0,0,0,0.01451826,0,0,1.376848,1.308006,4.686683,0.335674,1.322524,0,1.322524,2.808491,46.80808,0.2054951,0.3554668,0.01161461,1.7,0.3501923
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3797113,0.4522853,0.4522853,1.7,0,0.5202,0.4522853,83.95393,0,0,0,0.3797113,0,0,1.247715,1.185329,3.364159,1.525946,1.56504,0,1.56504,4.293218,71.55349,0.2055633,0.4975138,0.303769,1.7,1.905657
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.8652831,2.347039,2.347039,1.7,0,0.5202,2.347039,36.86701,0,0,0,0.8652831,0.681094,0.6470393,0,0,1.799119,2.934482,0.1841891,0,0.1841891,4.467955,74.46577,0.2055792,2.581743,0.6922265,1.7,3.799765
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,1.11962,1.587289,1.587289,1.7,0,0.5202,1.587289,70.53659,0,0,0,1.11962,0,0,0.1127108,0.1070752,1.61493,3.100252,1.226695,0,1.226695,5.6317,93.86148,0.2056886,1.746018,0.8956957,1.7,4.219872
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.37249,0.5934739,0.5934739,0,0,0,0.5934739,231.2637,0.3595455,0,0,1.37249,0.6247094,0.5934739,0,0,0.3882348,4.204278,0.3882348,0,0.3882348,6.000012,100,0.2056052,0.6528213,1.097992,0,5.576767
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.647415,1.519245,1.519245,0.425,0,0.172125,1.519245,108.4364,0.4955782,0,0,1.647415,1.151837,1.094245,0,0,0,4.553689,0,0,0,6.000012,100,0.2056052,1.67117,1.317932,1.7,6.201104
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.889724,1.436917,1.436917,0.425,0,0.172125,1.436917,131.5124,0.8245487,0,0,1.889724,1.065176,1.011917,0,0,0,4.553689,0,0,0,6.000012,100,0.2056052,1.580609,1.51178,1.7,6.443413
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.58884,0.9202048,0.9202048,0,0,0,0.9202048,172.6616,0.6202039,0,0,1.58884,0.9686366,0.9202048,0,0,0,4.553689,0,0,0,6.000012,100,0.2056052,1.012225,1.271072,0,6.142529
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.533715,0,0,0,0,0,0,0,1.533715,0,0,1.533715,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2056052,0,1.226972,0,6.087404
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.288529,1.236744,1.236744,0,0,0,1.236744,104.1872,0,0,0,1.288529,1.301836,1.236744,0,0,0,4.553689,0,0.01330676,-0.01330676,5.985985,99.76623,0.2056052,1.360419,1.030823,0,5.842218
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.6814592,0,0,0,0,0,0,0,0.6666739,0,0,0.6814592,0,0,0,0,0.01478529,4.540382,0.01478529,0,0.01478529,6.000012,100,0.205602,0,0.5451674,0,5.221841
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.344781,0.6912172,0.6912172,0,0,0,0.6912172,49.88026,0,0,0,0.344781,0.7275971,0.6912172,0,0,0,4.553689,0,0.3828161,-0.3828161,5.596488,93.27462,0.205602,0.760339,0.2758248,0,4.89847
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.08292456,1.73408,1.73408,1.7,0,0.5202,1.73408,4.78205,0,0,0,0.08292456,0.03587325,0.03407958,0,0,0.4253512,4.170873,0.04705131,0,0.04705131,5.641125,94.01856,0.2056061,1.907488,0.06633965,1.7,4.253798
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,0.7917163,0.7917163,0,0,0,0.7917163,0,0,1.110223E-16,0,0,0.8333856,0.7917163,0,0,0.3782999,4.213219,0,0.8333856,-0.8333856,4.76266,79.3775,0.2056061,0.870888,0,0,4.213219
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.304284,3.379833,0,0,0,4.76266,79.3775,0.2056061,0,0,0,3.379833
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,0.9258328,0.9258328,0,0,0,0.9258328,0,0,0,0,0,0.9745609,0.9258328,0,0,1.304284,3.379833,0,0.9745609,-0.9745609,3.735382,62.25625,0.2056061,1.018416,0,0,3.379833
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.2015391,0.2015391,0,0,0,0.2015391,0,0,2.775558E-17,0,0,0.2121465,0.2015391,0,0,2.387129,2.405272,0,0.2121465,-0.2121465,3.51176,58.52922,0.2056061,0.2216931,0,0,2.405272
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.2362971,0.2362971,0,0,0,0.2362971,0,0,0,0,0,0.2487338,0.2362971,0,0,2.622848,2.193126,0,0.2487338,-0.2487338,3.249572,54.15942,0.2056061,0.2599268,0,0,2.193126
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.1978553,0.1978553,0,0,0,0.1978553,0,0,2.775558E-17,0,0,0.2082687,0.1978553,0,0,2.899219,1.944392,0,0.2082687,-0.2082687,3.030037,50.50052,0.2056061,0.2176408,0,0,1.944392
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.130628,1.736124,0,0,0,3.030037,50.50052,0.2056061,0,0,0,1.736124
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.2527636,0.2527636,0,0,0,0.2527636,0,0,5.551115E-17,0,0,0.266067,0.2527636,0,0,3.130628,1.736124,0,0.266067,-0.266067,2.749578,45.82621,0.2056061,0.27804,0,0,1.736124
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.2341561,0.2341561,0,0,0,0.2341561,0,0,2.775558E-17,0,0,0.2464801,0.2341561,0,0,3.426258,1.470057,0,0.2464801,-0.2464801,2.489765,41.49601,0.2056061,0.2575718,0,0,1.470057
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,0.5516976,0.5516976,0,0,0,0.5516976,0,0,1.110223E-16,0,0,0.5807343,0.5516976,0,0,3.700125,1.223576,0,0.5807343,-0.5807343,1.877617,31.29356,0.2056061,0.6068674,0,0,1.223576
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.2763315,0.2763315,0,0,0,0.2763315,0,0,0,0,0,0.2908752,0.2763315,0,0,4.345386,0.6428421,0,0.2908752,-0.2908752,1.571008,26.18342,0.2056061,0.3039646,0,0,0.6428421
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01131534,0.01454343,0.01454343,0,0,0,0.01454343,77.80382,0,0,0,0.01131534,0.01530887,0.01454343,0,0,4.66858,0.3519669,0,0.00399353,-0.00399353,1.566799,26.11326,0.2056061,0.01599777,0.009052276,0,0.3632823
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09611662,1.234565,1.234565,1.7,0,0.5202,1.234565,7.785465,0,0,0,0.09611662,0,0,0.465435,0.4421633,4.673018,0.3479734,0.5382799,0,0.5382799,2.077456,34.62419,0.2056668,1.358021,0.07689329,1.7,0.44409
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.2091662,1.10806,1.10806,1.7,0,0.5202,1.10806,18.87679,0,0,0,0.2091662,0,0,0.5919399,0.5623429,4.134737,0.8324253,0.7715091,0,0.7715091,2.809373,46.8228,0.2057515,1.218866,0.1673329,1.7,1.041591
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.2074139,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2074139,0,0,1.452632,1.38,3.363228,1.526783,1.587414,0,1.587414,4.315327,71.92197,0.205736,0,0.1659311,1.7,1.734197
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.5090888,0.9122244,0.9122244,1.7,0,0.5202,0.9122244,55.8074,0,0,0,0.5090888,0,0,0.7877756,0.7483868,1.775814,2.955456,1.257476,0,1.257476,5.508273,91.80436,0.2058681,1.003447,0.407271,1.7,3.464545
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.6849874,0,0,0,0,0,0,0,0.1666485,0,0,0.6849874,0,0,0,0,0.5183389,4.087184,0.5183389,0,0.5183389,6.000012,100,0.2057571,0,0.5479899,0,4.772171
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.4569921,0.06424564,0.06424564,0,0,0,0.06424564,711.3201,0.3893651,0,0,0.4569921,0.06762699,0.06424564,0,0,0,4.553689,0,0,0,6.000012,100,0.2057571,0.0706702,0.3655937,0,5.010681
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.2104198,0.6665773,0.6665773,0,0,0,0.6665773,31.5672,0,0,0,0.2104198,0.7016603,0.6665773,0,0,0,4.553689,0,0.4912406,-0.4912406,5.482199,91.3698,0.2057571,0.7332351,0.1683358,0,4.764109
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.4499338,1.562163,1.562163,1.653257,0,0.5074392,1.562163,28.80198,-1.387779E-17,0,0,0.4499338,0,0,0.09109463,0.0865399,0.5458229,4.062449,0.5364736,0,0.5364736,5.991143,99.85218,0.2058059,1.718379,0.359947,1.7,4.512382
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.3287201,0,0,0,0,0,0,0,0.3193709,0,0,0.3287201,0,0,0,0,0.009349186,4.545275,0.009349186,0,0.009349186,6.000012,100,0.2058039,0,0.2629761,0,4.873995
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2640954,0,0,0,0,0,0,0,0.2640954,0,0,0.2640954,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2058039,0,0.2112763,0,4.817784
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.09891331,1.837892,1.837892,1.7,0,0.5202,1.837892,5.38189,8.326673E-17,0,0,0.09891331,0.1451492,0.1378917,0,0,0,4.553689,0,0.04623587,-0.04623587,5.951275,99.18772,0.2058039,2.021681,0.07913065,1.7,4.652602
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.08183342,0.7057297,0.7057297,0,0,0,0.7057297,11.59558,0,1.110223E-16,0,0.08183342,0.7428734,0.7057297,0,0,0.05137319,4.507453,0,0.66104,-0.66104,5.254478,87.57446,0.2058039,0.7763027,0.06546674,0,4.589286
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,1.677154,1.677154,1.7,0,0.5202,1.677154,0,-3.469447E-18,0,0,0,0,0,0.02284604,0.02170373,0.785862,3.846413,0.02170373,0,0.02170373,5.275068,87.91762,0.2058064,1.844869,0,1.7,3.846413
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.4839781,0.4839781,0,0,0,0.4839781,0,0,1.110223E-16,0,0,0.5094506,0.4839781,0,0,0.7641583,3.865947,0,0.5094506,-0.5094506,4.73806,78.96751,0.2058064,0.5323759,0,0,3.865947
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,2.839648,2.839648,1.7,0,0.5202,2.839648,0,0,0,0.04361247,0,1.199629,1.139648,0,0,1.330215,3.356496,0,1.199629,-1.199629,3.47354,57.89221,0.2058064,3.123612,0,1.7,3.356496
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.2352957,0.2352957,1.687927,0,0.5169041,0.2352957,0,0,0,0,0,0,0,1.452632,1.38,2.663136,2.156867,1.38,0,1.38,4.782722,79.71188,0.2059092,0.2588252,0,1.7,2.156867
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,1.350669,0,0.4248327,0,0,0,0,0,0,0,0,1.350669,1.283136,1.283136,3.398867,1.283136,0,1.283136,6.000012,100,0.2059264,0,0,1.7,3.398867
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.4386925,0.4386925,0,0,0,0.4386925,0,0,5.551115E-17,0,0,0.4617816,0.4386925,0,0,0,4.553689,0,0.4617816,-0.4617816,5.513251,91.88734,0.2059264,0.4825618,0,0,4.553689
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.4715168,0.4715168,0,0,0,0.4715168,0,0,5.551115E-17,0,0,0.4963334,0.4715168,0,0,0.5130907,4.091908,0,0.4963334,-0.4963334,4.99007,83.16767,0.2059264,0.5186684,0,0,4.091908
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.3413528,0.3413528,0,0,0,0.3413528,0,0,5.551115E-17,0,0,0.3593187,0.3413528,0,0,1.064572,3.595574,0,0.3593187,-0.3593187,4.611315,76.85509,0.2059264,0.3754881,0,0,3.595574
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.5419425,0.5419425,0,0,0,0.5419425,0,0,1.110223E-16,0,0,0.5704658,0.5419425,0,0,1.463815,3.236255,0,0.5704658,-0.5704658,4.009991,66.83305,0.2059264,0.5961367,0,0,3.236255
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.457535,0.457535,0,0,0,0.457535,0,0,5.551115E-17,0,0,0.4816158,0.457535,0,0,2.097666,2.665789,0,0.4816158,-0.4816158,3.502323,58.37194,0.2059264,0.5032885,0,0,2.665789
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.06783341,0.06783341,0,0,0,0.06783341,0,0,0,0,0,0.07140359,0.06783341,0,0,2.632795,2.184174,0,0.07140359,-0.07140359,3.427058,57.11751,0.2059264,0.07461675,0,0,2.184174
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01855735,0.02157419,0.02157419,0,0,0,0.02157419,86.0164,0,0,0,0.01855735,0.02270968,0.02157419,0,0,2.712132,2.11277,0,0.004152332,-0.004152332,3.422681,57.04456,0.2059264,0.02373161,0.01484588,0,2.131327
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2875796,1.016599,1.016599,0,0,0,1.016599,28.28841,0,0,0,0.2875796,1.070104,1.016599,0,0,2.716746,2.108618,0,0.7825243,-0.7825243,2.597827,43.29704,0.2059264,1.118258,0.2300637,0,2.396197
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.6647472,0.5795879,0.5795879,0,0,0,0.5795879,114.6931,0,0,0,0.6647472,0.6100925,0.5795879,0,0,3.586217,1.326093,0.05465461,0,0.05465461,2.649678,44.1612,0.2059148,0.6375467,0.5317977,0,1.990841
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.7899293,1.212474,1.212474,0,0,0,1.212474,65.15022,0,0,0,0.7899293,1.276288,1.212474,0,0,3.531563,1.375283,0,0.4863589,-0.4863589,2.13701,35.61677,0.2059148,1.333721,0.6319434,0,2.165212
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.440371,1.482259,1.482259,1.7,0,0.5202,1.482259,97.17406,0,0,0,1.440371,0,0,0.2177412,0.2068541,4.071961,0.8889237,1.647225,0,1.647225,3.699705,61.66163,0.205964,1.630485,1.152297,1.7,2.329295
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.350047,0,0,1.131251,0,0.3649316,0,0,0,0,0,1.350047,0,0,1.131251,1.074689,2.424736,2.371427,2.424736,0,2.424736,6.000012,100,0.2056697,0,1.080038,1.7,3.721474
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.49906,1.453001,1.453001,0.425,0,0.172125,1.453001,103.1699,0.416954,0,0,1.49906,1.082106,1.028001,0,0,0,4.553689,0,0,0,6.000012,100,0.2056697,1.598301,1.199248,1.7,6.052749
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.591615,0.9340621,0.9340621,0,0,0,0.9340621,170.3971,0.6083913,0,0,1.591615,0.9832233,0.9340621,0,0,0,4.553689,0,0,0,6.000012,100,0.2056697,1.027468,1.273292,0,6.145304
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,1.126533,2.009965,2.009965,0.9397584,0,0.312654,2.009965,56.0474,0,0,0,1.126533,1.126533,1.070206,0,0,0,4.553689,0,0,0,6.000012,100,0.2056697,2.210961,0.9012264,1.7,5.680222
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.7123916,1.081877,1.081877,0,0,0,1.081877,65.84772,0,0,0,0.7123916,1.138818,1.081877,0,0,0,4.553689,0,0.4264266,-0.4264266,5.550519,92.50846,0.2056697,1.190065,0.5699133,0,5.26608
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5937977,0.4772266,0.4772266,0,0,0,0.4772266,124.4268,0,0,0,0.5937977,0.5023438,0.4772266,0,0,0.4738074,4.127262,0.09145381,0,0.09145381,5.63728,93.95447,0.2056503,0.5249493,0.4750381,0,4.72106
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3505955,0.8311018,0.8311018,0,0,0,0.8311018,42.18443,0,0,0,0.3505955,0.874844,0.8311018,0,0,0.3823536,4.209571,0,0.5242485,-0.5242485,5.084673,84.74438,0.2056503,0.9142119,0.2804764,0,4.560166
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.08466541,1.467896,1.467896,1.7,0,0.5202,1.467896,5.767807,0,0,0,0.08466541,0,0,0.2321041,0.2204989,0.9648519,3.685322,0.3051643,0,0.3051643,5.374177,89.56944,0.2056833,1.614686,0.06773233,1.7,3.769988
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,3.042171,3.042171,1.7,0,0.5202,3.042171,0,0,4.440892E-16,0.2663881,0,1.412812,1.342171,0,0,0.6596876,3.95997,0,1.412812,-1.412812,3.884943,64.74892,0.2056833,3.346388,0,1.7,3.95997
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,1.359643,1.359643,1.7,0,0.5202,1.359643,0,0,0,0,0,0,0,0.3403565,0.3233387,2.229478,2.547158,0.3233387,0,0.3233387,4.191689,69.86134,0.2057212,1.495608,0,1.7,2.547158
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.3182482,0.3182482,1.7,0,0.5202,0.3182482,0,0,0,0,0,0,0,1.381752,1.312664,1.90614,2.838163,1.312664,0,1.312664,5.436992,90.61635,0.2058414,0.350073,0,1.7,2.838163
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5934753,4.019561,0,0,0,5.436992,90.61635,0.2058414,0,0,0,4.019561
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.01129589,0.01129589,0,0,0,0.01129589,0,0,1.734723E-18,0,0,0.01189041,0.01129589,0,0,0.5934753,4.019561,0,0.01189041,-0.01189041,5.424459,90.40746,0.2058414,0.01242548,0,0,4.019561
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.5119023,0.5119023,0,0,0,0.5119023,0,0,1.110223E-16,0,0,0.5388445,0.5119023,0,0,0.6066869,4.007671,0,0.5388445,-0.5388445,4.856466,80.94094,0.2058414,0.5630925,0,0,4.007671
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.2867733,0.2867733,0,0,0,0.2867733,0,0,0,0,0,0.3018666,0.2867733,0,0,1.205403,3.468826,0,0.3018666,-0.3018666,4.538271,75.6377,0.2058414,0.3154506,0,0,3.468826
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.1757353,0.1757353,0,0,0,0.1757353,0,0,2.775558E-17,0,0,0.1849845,0.1757353,0,0,1.54081,3.16696,0,0.1849845,-0.1849845,4.34328,72.38786,0.2058414,0.1933088,0,0,3.16696
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.0442453,0.0442453,0,0,0,0.0442453,0,0,6.938894E-18,0,0,0.04657399,0.0442453,0,0,1.746349,2.981975,0,0.04657399,-0.04657399,4.294187,71.56964,0.2058414,0.04866982,0,0,2.981975
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.3251691,0.3251691,0,0,0,0.3251691,0,0,5.551115E-17,0,0,0.3422832,0.3251691,0,0,1.798097,2.935401,0,0.3422832,-0.3422832,3.933389,65.55635,0.2058414,0.357686,0,0,2.935401
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.2880057,0.2880057,0,0,0,0.2880057,0,0,5.551115E-17,0,0,0.3031639,0.2880057,0,0,2.178412,2.593118,0,0.3031639,-0.3031639,3.613826,60.23031,0.2058414,0.3168063,0,0,2.593118
