Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.0225759,0.1166276,0.1166276,0,0,0,0.1166276,19.35726,0,1.387779E-17,0,0.0225759,0.1227659,0.1166276,0,0,2.515261,2.289954,0,0.10019,-0.10019,3.508216,58.47016,0.2058414,0.1282903,0.01806072,0,2.31253
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.168788,0,0,0,0,0,0,0,0,0,0,0.168788,0,0,0,0,2.626583,2.189764,0.168788,0,0.168788,3.668343,61.13892,0.2058056,0,0.1350304,0,2.358552
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.5419936,0,0,0,0,0,0,0,0,0,0,0.5419936,0,0,0,0,2.457795,2.341673,0.5419936,0,0.5419936,4.182523,69.70858,0.2056908,0,0.4335949,0,2.883667
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.9637971,1.259565,1.259565,1.7,0,0.5202,1.259565,76.51826,0,0,0,0.9637971,0,0,0.4404352,0.4184134,1.915801,2.829468,1.38221,0,1.38221,5.493803,91.5632,0.2057961,1.385521,0.7710377,1.7,3.793265
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.399956,1.346208,1.346208,0.5231613,0,0.198923,1.346208,103.9925,0,0,0,1.399956,0.8663648,0.8230466,0,0,0.5335909,4.073457,0.5335909,0,0.5335909,6.000012,100,0.2057139,1.480829,1.119965,1.7,5.473413
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.430984,1.262239,1.262239,0.425,0,0.172125,1.262239,113.3687,0.5496802,0,0,1.430984,0.8813038,0.8372387,0,0,0,4.553689,0,0,0,6.000012,100,0.2057139,1.388463,1.144787,1.7,5.984673
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.8994275,0.8747402,0.8747402,0,0,0,0.8747402,102.8222,0,0,0,0.8994275,0.9207792,0.8747402,0,0,0,4.553689,0,0.02135168,-0.02135168,5.977505,99.62489,0.2057139,0.9622142,0.719542,0,5.453116
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,1.123495,1.187075,1.187075,0,0,0,1.187075,94.64402,0,0,0,1.123495,1.249552,1.187075,0,0,0.02372409,4.532337,0,0.1260571,-0.1260571,5.844629,97.41029,0.2057139,1.305782,0.8987961,0,5.655832
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.347538,0.5244219,0.5244219,0,0,0,0.5244219,256.9569,0.6317278,0,0,1.347538,0.5520231,0.5244219,0,0,0.1637875,4.40628,0.1637875,0,0.1637875,6.000012,100,0.2056793,0.5768641,1.078031,0,5.753819
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.955314,0,0,0,0,0,0,0,0.955314,0,0,0.955314,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2056793,0,0.7642512,0,5.509003
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.7370539,0,0,0,0,0,0,0,0.7370539,0,0,0.7370539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2056793,0,0.5896431,0,5.290743
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3654344,0,0,0,0,0,0,0,0.3654344,0,0,0.3654344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2056793,0,0.2923476,0,4.919123
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.08396405,0.1730614,0.1730614,0,0,0,0.1730614,48.51691,0,0,0,0.08396405,0.1821699,0.1730614,0,0,0,4.553689,0,0.09820585,-0.09820585,5.896494,98.2747,0.2056793,0.1903675,0.06717124,0,4.637653
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,2.019786,2.019786,1.7,0,0.5202,2.019786,0,0,0,0,0,0.3366165,0.3197856,0,0,0.1091176,4.455483,0,0.3366165,-0.3366165,5.541669,92.36097,0.2056793,2.221764,0,1.7,4.455483
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,1.999762,1.999762,1.7,0,0.5202,1.999762,0,0,0,0,0,0.3155386,0.2997617,0,0,0.4831359,4.118866,0,0.3155386,-0.3155386,5.209062,86.81753,0.2056793,2.199738,0,1.7,4.118866
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,0.7447183,0.7447183,0,0,0,0.7447183,0,0,1.110223E-16,0,0,0.783914,0.7447183,0,0,0.8337344,3.803328,0,0.783914,-0.783914,4.382744,73.04559,0.2056793,0.8191901,0,0,3.803328
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.08887843,0.08887843,0,0,0,0.08887843,0,0,1.387779E-17,0,0,0.09355624,0.08887843,0,0,1.70475,3.019414,0,0.09355624,-0.09355624,4.284127,71.40198,0.2056793,0.09776627,0,0,3.019414
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.1471801,0.1471801,0,0,0,0.1471801,0,0,2.775558E-17,0,0,0.1549264,0.1471801,0,0,1.808701,2.925858,0,0.1549264,-0.1549264,4.120821,68.68021,0.2056793,0.1618981,0,0,2.925858
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.01391158,0.01391158,0,0,0,0.01391158,0,0,1.734723E-18,0,0,0.01464377,0.01391158,0,0,1.980842,2.770931,0,0.01464377,-0.01464377,4.105385,68.42294,0.2056793,0.01530273,0,0,2.770931
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.2653547,0.2653547,0,0,0,0.2653547,0,0,0,0,0,0.2793207,0.2653547,0,0,1.997113,2.756288,0,0.2793207,-0.2793207,3.810955,63.51579,0.2056793,0.2918902,0,0,2.756288
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.1237604,0.1237604,0,0,0,0.1237604,0,0,1.387779E-17,0,0,0.1302741,0.1237604,0,0,2.307469,2.476967,0,0.1302741,-0.1302741,3.673634,61.22711,0.2056793,0.1361365,0,0,2.476967
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.1070989,0.1070989,0,0,0,0.1070989,0,0,1.387779E-17,0,0,0.1127357,0.1070989,0,0,2.452218,2.346693,0,0.1127357,-0.1127357,3.5548,59.24655,0.2056793,0.1178088,0,0,2.346693
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.2187347,0.2187347,0,0,0,0.2187347,0,0,2.775558E-17,0,0,0.2302471,0.2187347,0,0,2.57748,2.233957,0,0.2302471,-0.2302471,3.312098,55.20153,0.2056793,0.2406082,0,0,2.233957
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.1228649,0.1228649,0,0,0,0.1228649,0,0,1.387779E-17,0,0,0.1293314,0.1228649,0,0,2.83331,2.00371,0,0.1293314,-0.1293314,3.175771,52.92941,0.2056793,0.1351514,0,0,2.00371
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01101459,0.6650949,0.6650949,0,0,0,0.6650949,1.656093,0,1.110223E-16,0,0.01101459,0.7000999,0.6650949,0,0,2.977012,1.874379,0,0.6890853,-0.6890853,2.449411,40.82344,0.2056793,0.7316044,0.008811671,0,1.885393
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1253637,0.8715984,0.8715984,0,0,0,0.8715984,14.3832,0,2.220446E-16,0,0.1253637,0.9174721,0.8715984,0,0,3.742662,1.185293,0,0.7921083,-0.7921083,1.614456,26.90754,0.2056793,0.9587583,0.100291,0,1.310657
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2271592,1.582522,1.582522,1.7,0,0.5202,1.582522,14.35425,0,0,0,0.2271592,0,0,0.1174777,0.1116038,4.622782,0.3931849,0.338763,0,0.338763,1.935835,32.26384,0.2057116,1.740775,0.1817273,1.7,0.6203441
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2466631,0.5397398,0.5397398,1.7,0,0.5202,0.5397398,45.70037,0,0,0,0.2466631,0,0,1.16026,1.102247,4.284019,0.6980716,1.34891,0,1.34891,3.215523,53.59195,0.2058236,0.5937138,0.1973305,1.7,0.9447348
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.3336049,1.625733,1.625733,1.7,0,0.5202,1.625733,20.52028,0,0,0,0.3336049,0,0,0.07426696,0.07055362,2.935109,1.912091,0.4041585,0,0.4041585,3.598942,59.98224,0.2058599,1.788306,0.2668839,1.7,2.245696
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.8082365,1.50649,1.50649,1.7,0,0.5202,1.50649,53.65031,0,0,0,0.8082365,0,0,0.1935101,0.1838346,2.530951,2.275834,0.9920711,0,0.9920711,4.540103,75.66823,0.2059493,1.657139,0.6465892,1.7,3.08407
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.7223547,0.1020687,0.1020687,0.9615684,0,0.3186082,0.1020687,707.7141,0,0,0,0.7223547,0,0,0.8594997,0.8165247,1.538879,3.168698,1.538879,0,1.538879,6.000012,100,0.2057918,0.1122756,0.5778837,1.7,3.891052
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.9751961,0.1352741,0.1352741,0,0,0,0.1352741,720.9037,0.8328022,0,0,0.9751961,0.1423938,0.1352741,0,0,0,4.553689,0,0,0,6.000012,100,0.2057918,0.1488015,0.7801569,0,5.528885
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.8730557,0,0,0,0,0,0,0,0.8730557,0,0,0.8730557,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2057918,0,0.6984445,0,5.426744
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.5291167,0.4302515,0.4302515,0,0,0,0.4302515,122.9784,0.07622032,0,0,0.5291167,0.4528964,0.4302515,0,0,0,4.553689,0,0,0,6.000012,100,0.2057918,0.4732767,0.4232933,0,5.082806
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.5246882,0.4689269,0.4689269,0,0,0,0.4689269,111.8913,0.03108101,0,0,0.5246882,0.4936073,0.4689269,0,0,0,4.553689,0,0,0,6.000012,100,0.2057918,0.5158196,0.4197506,0,5.078377
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.2020745,1.728476,1.728476,1.536505,0,0.4755658,1.728476,11.69091,1.94289E-16,0,0,0.2020745,0.2020745,0.1919708,0,0,0,4.553689,0,0,0,6.000012,100,0.2057918,1.901323,0.1616596,1.7,4.755764
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.07203526,0,0,0,0,0,0,0,0.07203526,0,0,0.07203526,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2057918,0,0.05762821,0,4.625724
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.05496991,0.05496991,0,0,0,0.05496991,0,0,6.938894E-18,0,0,0.05786306,0.05496991,0,0,0,4.553689,0,0.05786306,-0.05786306,5.939019,98.98345,0.2057918,0.0604669,0,0,4.553689
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,0.7843343,0.7843343,0,0,0,0.7843343,0,0,0,0,0,0.825615,0.7843343,0,0,0.06429229,4.495826,0,0.825615,-0.825615,5.068744,84.4789,0.2057918,0.8627678,0,0,4.495826
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.1504817,0.1504817,0,0,0,0.1504817,0,0,2.775558E-17,0,0,0.1584018,0.1504817,0,0,0.9816424,3.670211,0,0.1584018,-0.1584018,4.901774,81.69608,0.2057918,0.1655299,0,0,3.670211
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.15393,0.15393,0,0,0,0.15393,0,0,2.775558E-17,0,0,0.1620316,0.15393,0,0,1.157644,3.511809,0,0.1620316,-0.1620316,4.730978,78.84947,0.2057918,0.169323,0,0,3.511809
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,0.5547772,0.5547772,0,0,0,0.5547772,0,0,0,0,0,0.583976,0.5547772,0,0,1.33768,3.349777,0,0.583976,-0.583976,4.115413,68.59008,0.2057918,0.6102549,0,0,3.349777
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,0.5606906,0.5606906,0,0,0,0.5606906,0,0,1.110223E-16,0,0,0.5902007,0.5606906,0,0,1.986542,2.765801,0,0.5902007,-0.5902007,3.493287,58.22133,0.2057918,0.6167597,0,0,2.765801
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.64232,2.175601,0,0,0,3.493287,58.22133,0.2057918,0,0,0,2.175601
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.09366728,0.09366728,0,0,0,0.09366728,0,0,1.387779E-17,0,0,0.09859714,0.09366728,0,0,2.64232,2.175601,0,0.09859714,-0.09859714,3.389356,56.48916,0.2057918,0.103034,0,0,2.175601
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.03295219,0.03295219,0,0,0,0.03295219,0,0,6.938894E-18,0,0,0.03468651,0.03295219,0,0,2.751873,2.077003,0,0.03468651,-0.03468651,3.352794,55.87978,0.2057918,0.03624741,0,0,2.077003
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.790413,2.042317,0,0,0,3.352794,55.87978,0.2057918,0,0,0,2.042317
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.3330895,0.3330895,0,0,0,0.3330895,0,0,5.551115E-17,0,0,0.3506205,0.3330895,0,0,2.790413,2.042317,0,0.3506205,-0.3506205,2.983207,49.72002,0.2057918,0.3663985,0,0,2.042317
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.028497,0.390687,0.390687,0,0,0,0.390687,7.294075,0,5.551115E-17,0,0.028497,0.4112495,0.390687,0,0,3.179991,1.691697,0,0.3827524,-0.3827524,2.579751,42.99576,0.2057918,0.4297557,0.0227976,0,1.720194
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.3227471,1.315427,1.315427,1.7,0,0.5202,1.315427,24.53555,5.551115E-17,0,0,0.3227471,0,0,0.3845734,0.3653447,3.605272,1.308944,0.6880919,0,0.6880919,3.232532,53.87542,0.2058613,1.446969,0.2581977,1.7,1.631691
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.4392595,2.462861,2.462861,1.7,0,0.5202,2.462861,17.83533,0,0,0,0.4392595,0.8030116,0.762861,0,0,2.91718,1.928227,0,0.3637521,-0.3637521,2.849103,47.48496,0.2058613,2.709147,0.3514076,1.7,2.367486
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.9169656,0.1748497,0.1748497,1.627481,0,0.5004024,0.1748497,524.4306,2.220446E-16,0,0,0.9169656,0,0,1.452632,1.38,3.321349,1.564475,2.296966,0,2.296966,5.028196,83.80311,0.2057511,0.1923347,0.7335725,1.7,2.48144
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.613681,0,0,0,0,0,0,0,0.5892976,0,0,1.613681,0,0,0,0,1.024384,3.631744,1.024384,0,1.024384,6.000012,100,0.2055366,0,1.290945,0,5.245425
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.855775,1.901286,1.901286,0.521286,0,0.1984111,1.901286,97.60633,0.4031439,0,0,1.855775,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2055366,2.091414,1.48462,1.7,6.409464
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.657233,0.2115241,0.2115241,0,0,0,0.2115241,783.4726,1.434576,0,0,1.657233,0.2226569,0.2115241,0,0,0,4.553689,0,0,0,6.000012,100,0.2055366,0.2326765,1.325786,0,6.210922
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.363259,1.549088,1.549088,0.425,0,0.172125,1.549088,88.00399,0.1800088,0,0,1.363259,1.18325,1.124088,0,0,0,4.553689,0,0,0,6.000012,100,0.2055366,1.703996,1.090607,1.7,5.916948
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,1.19549,1.661641,1.661641,0.5259264,0,0.1996779,1.661641,71.9463,0,0,0,1.19549,1.19549,1.135715,0,0,0,4.553689,0,0,0,6.000012,100,0.2055366,1.827806,0.9563916,1.7,5.749178
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,1.179727,1.864003,1.864003,0.7432624,0,0.2590106,1.864003,63.28997,0,0,0,1.179727,1.179727,1.120741,0,0,0,4.553689,0,0,0,6.000012,100,0.2055366,2.050403,0.9437814,1.7,5.733416
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.6648585,1.274194,1.274194,0.6425788,0,0.231524,1.274194,52.17873,0,0,0,0.6648585,0.6648585,0.6316155,0,0,0,4.553689,0,0,0,6.000012,100,0.2055366,1.401614,0.5318868,1.7,5.218547
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3995166,0.2047675,0.2047675,0,0,0,0.2047675,195.1075,0.1839719,0,0,0.3995166,0.2155447,0.2047675,0,0,0,4.553689,0,0,0,6.000012,100,0.2055366,0.2252443,0.3196133,0,4.953206
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.0851455,2.52533,2.52533,1.7,0,0.5202,2.52533,3.371659,0,0,0,0.0851455,0.8687682,0.8253298,0,0,0,4.553689,0,0.7836227,-0.7836227,5.174001,86.23318,0.2055366,2.777863,0.0681164,1.7,4.638834
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8706919,3.770066,0,0,0,5.174001,86.23318,0.2055366,0,0,0,3.770066
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,1.317311,1.317311,1.7,0,0.5202,1.317311,0,0,0,0,0,0,0,0.3826894,0.363555,0.8706919,3.770066,0.363555,0,0.363555,5.518899,91.98148,0.2055787,1.449042,0,1.7,3.770066
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,0.9794867,0.9794867,0,0,0,0.9794867,0,0,1.110223E-16,0,0,1.031039,0.9794867,0,0,0.5071369,4.097266,0,1.031039,-1.031039,4.432089,73.86801,0.2055787,1.077435,0,0,4.097266
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.353588,0.353588,0,0,0,0.353588,0,0,5.551115E-17,0,0,0.3721978,0.353588,0,0,1.652735,3.066227,0,0.3721978,-0.3721978,4.039759,67.32918,0.2055787,0.3889467,0,0,3.066227
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.18605,0.18605,0,0,0,0.18605,0,0,2.775558E-17,0,0,0.1958421,0.18605,0,0,2.066288,2.694029,0,0.1958421,-0.1958421,3.833323,63.88859,0.2055787,0.2046549,0,0,2.694029
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.2581128,0.2581128,0,0,0,0.2581128,0,0,0,0,0,0.2716977,0.2581128,0,0,2.283891,2.498187,0,0.2716977,-0.2716977,3.546928,59.11536,0.2055787,0.2839241,0,0,2.498187
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.585777,2.22649,0,0,0,3.546928,59.11536,0.2055787,0,0,0,2.22649
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.04603415,0.04603415,0,0,0,0.04603415,0,0,0,0,0,0.048457,0.04603415,0,0,2.585777,2.22649,0,0.048457,-0.048457,3.49585,58.26405,0.2055787,0.05063757,0,0,2.22649
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.2228278,0.2228278,0,0,0,0.2228278,0,0,2.775558E-17,0,0,0.2345556,0.2228278,0,0,2.639618,2.178032,0,0.2345556,-0.2345556,3.248607,54.14334,0.2055787,0.2451106,0,0,2.178032
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.4203905,0.4203905,0,0,0,0.4203905,0,0,5.551115E-17,0,0,0.4425163,0.4203905,0,0,2.900236,1.943477,0,0.4425163,-0.4425163,2.782154,46.36914,0.2055787,0.4624296,0,0,1.943477
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.2539252,0.2539252,0,0,0,0.2539252,0,0,5.551115E-17,0,0,0.2672897,0.2539252,0,0,3.39192,1.500961,0,0.2672897,-0.2672897,2.500406,41.67334,0.2055787,0.2793177,0,0,1.500961
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02597407,0.01689212,0.01689212,0,0,0,0.01689212,153.7644,0,0,0,0.02597407,0.01778118,0.01689212,0,0,3.688909,1.233671,0.008192891,0,0.008192891,2.508178,41.80289,0.205577,0.01858133,0.02077926,0,1.259645
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1542963,0.6699095,0.6699095,0,0,0,0.6699095,23.03241,0,1.110223E-16,0,0.1542963,0.7051679,0.6699095,0,0,3.680716,1.241045,0,0.5508716,-0.5508716,1.927509,32.12508,0.205577,0.7369004,0.1234371,0,1.395341
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4609146,0,0,0,0,0,0,0,0,0,0,0.4609146,0,0,0,0,4.292796,0.690173,0.4609146,0,0.4609146,2.364771,39.41277,0.2054807,0,0.3687317,0,1.151088
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.4326757,1.222762,1.222762,1.7,0,0.5202,1.222762,35.38511,0,0,0,0.4326757,0,0,0.4772378,0.4533759,3.831881,1.104996,0.8860517,0,0.8860517,3.205353,53.42244,0.2055694,1.345038,0.3461406,1.7,1.537672
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5935817,1.566574,1.566574,1.7,0,0.5202,1.566574,37.89043,0,0,0,0.5935817,0,0,0.1334258,0.1267545,2.945829,1.902443,0.7203362,0,0.7203362,3.888724,64.81194,0.2056338,1.723232,0.4748653,1.7,2.496024
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.630456,2.36802,2.36802,1.7,0,0.5202,2.36802,26.62376,1.110223E-16,0,0,0.630456,0.7031789,0.66802,0,0,2.225493,2.550745,0,0.07272286,-0.07272286,3.812067,63.53433,0.2056338,2.604822,0.5043648,1.7,3.181201
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.6280529,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6280529,0,0,1.452632,1.38,2.306296,2.478022,2.008053,0,2.008053,5.717073,95.28437,0.2055313,0,0.5024423,1.7,3.106075
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.6859232,0,0,0,0,0,0,0,0.3876798,0,0,0.6859232,0,0,0,0,0.2982433,4.28527,0.2982433,0,0.2982433,6.000012,100,0.2054692,0,0.5487385,0,4.971193
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.6527321,2.017473,2.017473,1.397378,0,0.4375842,2.017473,32.35394,2.220446E-16,0,0,0.6527321,0.6527321,0.6200956,0,0,0,4.553689,0,0,0,6.000012,100,0.2054692,2.219221,0.5221857,1.7,5.206421
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2943648,1.369718,1.369718,1.090071,0,0.3536894,1.369718,21.49091,0,0,0,0.2943648,0.2943648,0.2796466,0,0,0,4.553689,0,0,0,6.000012,100,0.2054692,1.50669,0.2354919,1.7,4.848054
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2773592,0.7261844,0.7261844,0,0,0,0.7261844,38.19405,0,1.110223E-16,0,0.2773592,0.7644047,0.7261844,0,0,0,4.553689,0,0.4870454,-0.4870454,5.486621,91.4435,0.2054692,0.7988029,0.2218874,0,4.831048
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2714089,1.241895,1.241895,0,0,0,1.241895,21.85441,0,0,0,0.2714089,1.307258,1.241895,0,0,0.5411615,4.066644,0,1.035849,-1.035849,4.39474,73.24551,0.2054692,1.366085,0.2171271,0,4.338052
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.08561877,0,0,0,0,0,0,0,0,0,0,0.08561877,0,0,0,0,1.692105,3.030794,0.08561877,0,0.08561877,4.475965,74.59927,0.2054514,0,0.06849501,0,3.116413
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,1.811147,1.811147,1.7,0,0.5202,1.811147,0,0,0,0,0,0.116997,0.1111471,0,0,1.606487,3.107851,0,0.116997,-0.116997,4.352639,72.54385,0.2054514,1.992262,0,1.7,3.107851
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,1.05444,1.05444,1.7,0,0.5202,1.05444,0,0,0,0,0,0,0,0.6455602,0.6132822,1.736483,2.990854,0.6132822,0,0.6132822,4.93445,82.24067,0.205522,1.159884,0,1.7,2.990854
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,0.8940443,0.8940443,0,0,0,0.8940443,0,0,1.110223E-16,0,0,0.9410992,0.8940443,0,0,1.123201,3.542808,0,0.9410992,-0.9410992,3.942444,65.70728,0.205522,0.9834487,0,0,3.542808
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.05155811,0.05155811,0,0,0,0.05155811,0,0,6.938894E-18,0,0,0.0542717,0.05155811,0,0,2.168867,2.601709,0,0.0542717,-0.0542717,3.885237,64.75381,0.205522,0.05671392,0,0,2.601709
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.08270384,0.08270384,0,0,0,0.08270384,0,0,1.387779E-17,0,0,0.08705667,0.08270384,0,0,2.229169,2.547437,0,0.08705667,-0.08705667,3.793471,63.22439,0.205522,0.09097423,0,0,2.547437
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.325898,2.46038,0,0,0,3.793471,63.22439,0.205522,0,0,0,2.46038
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.1744498,0.1744498,0,0,0,0.1744498,0,0,2.775558E-17,0,0,0.1836314,0.1744498,0,0,2.325898,2.46038,0,0.1836314,-0.1836314,3.599906,59.99832,0.205522,0.1918948,0,0,2.46038
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.2384712,0.2384712,0,0,0,0.2384712,0,0,2.775558E-17,0,0,0.2510222,0.2384712,0,0,2.529933,2.276749,0,0.2510222,-0.2510222,3.335306,55.58832,0.205522,0.2623183,0,0,2.276749
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.808847,2.025727,0,0,0,3.335306,55.58832,0.205522,0,0,0,2.025727
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.09799404,0.09799404,0,0,0,0.09799404,0,0,1.387779E-17,0,0,0.1031516,0.09799404,0,0,2.808847,2.025727,0,0.1031516,-0.1031516,3.226574,53.77613,0.205522,0.1077934,0,0,2.025727
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.02764758,0.02764758,0,0,0,0.02764758,0,0,0,0,0,0.02910272,0.02764758,0,0,2.92346,1.922575,0,0.02910272,-0.02910272,3.195898,53.26485,0.205522,0.03041234,0,0,1.922575
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01792953,0.3157097,0.3157097,0,0,0,0.3157097,5.679119,0,0,0,0.01792953,0.332326,0.3157097,0,0,2.955796,1.893472,0,0.3143964,-0.3143964,2.864495,47.74148,0.205522,0.3472807,0.01434362,0,1.911402
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3755167,0.4806838,0.4806838,0,0,0,0.4806838,78.12137,0,1.110223E-16,0,0.3755167,0.5059829,0.4806838,0,0,3.305125,1.579076,0,0.1304662,-0.1304662,2.726971,45.44943,0.205522,0.5287521,0.3004134,0,1.954593
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5627313,0,0,0,0,0,0,0,0,0,0,0.5627313,0,0,0,0,3.450088,1.44861,0.5627313,0,0.5627313,3.260825,54.34697,0.2054051,0,0.4501851,0,2.011341
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4560967,0.8512853,0.8512853,0,0,0,0.8512853,53.57743,0,0,0,0.4560967,0.8960897,0.8512853,0,0,2.887357,1.955068,0,0.439993,-0.439993,2.797032,46.6171,0.2054051,0.9364138,0.3648774,0,2.411165
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.272075,0.3792798,0.3792798,0,0,0,0.3792798,335.3922,0,0,0,1.272075,0.3992419,0.3792798,0,0,3.376238,1.515075,0.8728329,0,0.8728329,3.625074,60.41777,0.2052239,0.4172078,1.01766,0,2.78715
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.771621,2.700771,2.700771,1.7,0,0.5202,2.700771,65.59685,0,0,0,1.771621,1.053443,1.000771,0,0,2.503405,2.300625,0.7181776,0,0.7181776,4.306396,71.77313,0.2051912,2.970848,1.417296,1.7,4.072245
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.692538,0.2211381,0.2211381,0.425,0,0.172125,0.2211381,765.3761,0.1062948,0,0,1.692538,0,0,0.0975671,0.09268874,1.785227,2.946984,1.785227,0,1.785227,6.000012,100,0.2048219,0.243252,1.354031,1.7,4.639523
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,1.1419,0,0,0,0,0,0,0,1.1419,0,0,1.1419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2048219,0,0.9135199,0,5.695589
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.5137188,0.8577044,0.8577044,0,0,0,0.8577044,59.89462,0,0,0,0.5137188,0.9028468,0.8577044,0,0,0,4.553689,0,0.3891279,-0.3891279,5.589835,93.16373,0.2048219,0.9434748,0.410975,0,5.067408
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.6648822,0.8780333,0.8780333,0,0,0,0.8780333,75.72404,0,1.110223E-16,0,0.6648822,0.9242456,0.8780333,0,0,0.4323643,4.164561,0,0.2593634,-0.2593634,5.316442,88.60719,0.2048219,0.9658366,0.5319058,0,4.829443
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.58581,1.024393,1.024393,0,0,0,1.024393,57.18604,0,0,0,0.58581,1.078309,1.024393,0,0,0.7205458,3.905198,0,0.4924988,-0.4924988,4.797303,79.95489,0.2048219,1.126833,0.468648,0,4.491008
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3764905,1.017021,1.017021,0,0,0,1.017021,37.01894,0,0,0,0.3764905,1.070549,1.017021,0,0,1.267767,3.412699,0,0.6940582,-0.6940582,4.065701,67.76155,0.2048219,1.118723,0.3011924,0,3.789189
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.08381234,1.335514,1.335514,1.7,0,0.5202,1.335514,6.27566,0,0,0,0.08381234,0,0,0.3644856,0.3462613,2.038943,2.718641,0.4300736,0,0.4300736,4.473705,74.5616,0.2048689,1.469066,0.06704988,1.7,2.802453
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.608869,3.105707,1.38,0,1.38,5.782888,96.38127,0.2048981,0,0,1.7,3.105707
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,0.7218379,0.7218379,0,0,0,0.7218379,0,0,0,0,0,0.7598294,0.7218379,0,0,0.2288688,4.347707,0,0.7598294,-0.7598294,4.981957,83.03246,0.2048981,0.7940217,0,0,4.347707
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.073124,3.587878,0,0,0,4.981957,83.03246,0.2048981,0,0,0,3.587878
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.073124,3.587878,0,0,0,4.981957,83.03246,0.2048981,0,0,0,3.587878
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.073124,3.587878,0,0,0,4.981957,83.03246,0.2048981,0,0,0,3.587878
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.2681568,0.2681568,0,0,0,0.2681568,0,0,5.551115E-17,0,0,0.2822703,0.2681568,0,0,1.073124,3.587878,0,0.2822703,-0.2822703,4.684418,78.07349,0.2048981,0.2949725,0,0,3.587878
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.1847965,0.1847965,0,0,0,0.1847965,0,0,2.775558E-17,0,0,0.1945226,0.1847965,0,0,1.386757,3.305607,0,0.1945226,-0.1945226,4.479373,74.65607,0.2048981,0.2032761,0,0,3.305607
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.602894,3.111085,0,0,0,4.479373,74.65607,0.2048981,0,0,0,3.111085
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.09939238,0.09939238,0,0,0,0.09939238,0,0,1.387779E-17,0,0,0.1046235,0.09939238,0,0,1.602894,3.111085,0,0.1046235,-0.1046235,4.369091,72.81803,0.2048981,0.1093316,0,0,3.111085
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.08701257,0.08701257,0,0,0,0.08701257,0,0,0,0,0,0.09159218,0.08701257,0,0,1.719142,3.006461,0,0.09159218,-0.09159218,4.272544,71.20892,0.2048981,0.09571382,0,0,3.006461
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.3434213,0.3434213,0,0,0,0.3434213,0,0,5.551115E-17,0,0,0.3614961,0.3434213,0,0,1.820911,2.914869,0,0.3614961,-0.3614961,3.891494,64.8581,0.2048981,0.3777635,0,0,2.914869
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02689159,0.535376,0.535376,0,0,0,0.535376,5.022935,0,1.110223E-16,0,0.02689159,0.5635536,0.535376,0,0,2.222574,2.553373,0,0.536662,-0.536662,3.325802,55.42992,0.2048981,0.5889136,0.02151327,0,2.580264
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.200485,1.808258,1.808258,1.7,0,0.5202,1.808258,11.08719,0,0,0,0.200485,0.113956,0.1082582,0,0,2.818865,2.016711,0.086529,0,0.086529,3.407891,56.79807,0.2049053,1.989084,0.160388,1.7,2.217196
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.6100864,2.289623,2.289623,1.7,0,0.5202,2.289623,26.64571,3.330669E-16,0,0,0.6100864,0.6206558,0.589623,0,0,2.732336,2.094587,0,0.0105694,-0.0105694,3.39675,56.61238,0.2049053,2.518585,0.4880691,1.7,2.704673
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3618246,0.8224679,0.8224679,1.7,0,0.5202,0.8224679,43.99255,1.110223E-16,0,0,0.3618246,0,0,0.8775321,0.8336555,2.744079,2.084018,1.19548,0,1.19548,4.530882,75.51454,0.2050314,0.9047146,0.2894597,1.7,2.445842
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2948893,0.1364816,0.1364816,1.456176,0,0.4536361,0.1364816,216.0653,0,0,0,0.2948893,0,0,1.319695,1.25371,1.548599,3.15995,1.548599,0,1.548599,6.000012,100,0.2050267,0.1501297,0.2359114,1.7,3.454839
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3428459,1.36752,1.36752,1.041817,0,0.340516,1.36752,25.07062,0,0,0,0.3428459,0.3428459,0.3257036,0,0,0,4.553689,0,0,0,6.000012,100,0.2050267,1.504272,0.2742767,1.7,4.896535
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3769546,0.8941457,0.8941457,0,0,0,0.8941457,42.15807,0,0,0,0.3769546,0.941206,0.8941457,0,0,0,4.553689,0,0.5642514,-0.5642514,5.405239,90.08714,0.2050267,0.9835603,0.3015637,0,4.930644
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.9166369,1.817167,1.817167,1.54196,0,0.4770552,1.817167,50.44319,0,0,0,0.9166369,0.2896909,0.2752064,0,0,0.626946,3.989438,0.626946,0,0.626946,6.000012,100,0.205079,1.998884,0.7333096,1.7,4.906075
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4644766,0,0,0,0,0,0,0,0.4644766,0,0,0.4644766,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.205079,0,0.3715813,0,5.018166
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.4278863,1.353142,1.353142,0.94665,0,0.3145354,1.353142,31.62169,1.110223E-16,0,0,0.4278863,0.4278863,0.406492,0,0,0,4.553689,0,0,0,6.000012,100,0.205079,1.488456,0.3423091,1.7,4.981575
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.3064702,1.505584,1.505584,1.214438,0,0.3876415,1.505584,20.35557,0,0,0,0.3064702,0.3064702,0.2911468,0,0,0,4.553689,0,0,0,6.000012,100,0.205079,1.656143,0.2451762,1.7,4.860159
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1830316,0.07175413,0.07175413,0,0,0,0.07175413,255.0817,0.107501,0,0,0.1830316,0.07553066,0.07175413,0,0,0,4.553689,0,0,0,6.000012,100,0.205079,0.07892954,0.1464253,0,4.736721
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.05162593,0.4216511,0.4216511,0,0,0,0.4216511,12.24376,0,0,0,0.05162593,0.4438433,0.4216511,0,0,0,4.553689,0,0.3922173,-0.3922173,5.586579,93.10946,0.205079,0.4638162,0.04130074,0,4.605315
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,1.278811,1.278811,1.7,0,0.5202,1.278811,0,0,0,0,0,0,0,0.4211889,0.4001294,0.435797,4.161471,0.4001294,0,0.4001294,5.966175,99.43605,0.2051248,1.406692,0,1.7,4.161471
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,0.5304319,0.5304319,0,0,0,0.5304319,0,0,0,0,0,0.5583494,0.5304319,0,0,0.03566762,4.521588,0,0.5583494,-0.5583494,5.377623,89.62687,0.2051248,0.5834751,0,0,4.521588
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.05999637,0.05999637,0,0,0,0.05999637,0,0,6.938894E-18,0,0,0.06315407,0.05999637,0,0,0.6560559,3.963239,0,0.06315407,-0.06315407,5.311052,88.51736,0.2051248,0.06599601,0,0,3.963239
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.3027276,0.3027276,0,0,0,0.3027276,0,0,5.551115E-17,0,0,0.3186606,0.3027276,0,0,0.726227,3.900084,0,0.3186606,-0.3186606,4.975155,82.91908,0.2051248,0.3330004,0,0,3.900084
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.05550648,0.05550648,0,0,0,0.05550648,0,0,6.938894E-18,0,0,0.05842787,0.05550648,0,0,1.080294,3.581424,0,0.05842787,-0.05842787,4.913566,81.89261,0.2051248,0.06105713,0,0,3.581424
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.1428185,0.1428185,0,0,0,0.1428185,0,0,0,0,0,0.1503353,0.1428185,0,0,1.145214,3.522996,0,0.1503353,-0.1503353,4.755099,79.2515,0.2051248,0.1571003,0,0,3.522996
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.1297878,0.1297878,0,0,0,0.1297878,0,0,2.775558E-17,0,0,0.1366187,0.1297878,0,0,1.312253,3.372661,0,0.1366187,-0.1366187,4.61109,76.85135,0.2051248,0.1427666,0,0,3.372661
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.3481565,0.3481565,0,0,0,0.3481565,0,0,5.551115E-17,0,0,0.3664806,0.3481565,0,0,1.464052,3.236042,0,0.3664806,-0.3664806,4.224786,70.41296,0.2051248,0.3829722,0,0,3.236042
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.2707059,0.2707059,0,0,0,0.2707059,0,0,0,0,0,0.2849536,0.2707059,0,0,1.871253,2.869561,0,0.2849536,-0.2849536,3.924418,65.40685,0.2051248,0.2977765,0,0,2.869561
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.3966595,0.3966595,0,0,0,0.3966595,0,0,5.551115E-17,0,0,0.4175363,0.3966595,0,0,2.187868,2.584608,0,0.4175363,-0.4175363,3.484296,58.07149,0.2051248,0.4363255,0,0,2.584608
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.4225582,0.4225582,0,0,0,0.4225582,0,0,5.551115E-17,0,0,0.4447981,0.4225582,0,0,2.651797,2.167072,0,0.4447981,-0.4447981,3.015438,50.2572,0.2051248,0.464814,0,0,2.167072
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.00486567,0.05321134,0.05321134,0,0,0,0.05321134,9.144048,0,0,0,0.00486567,0.05601193,0.05321134,0,0,3.146017,1.722273,0,0.05114626,-0.05114626,2.961525,49.35865,0.2051248,0.05853247,0.003892536,0,1.727139
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06789076,0.8796858,0.8796858,0,0,0,0.8796858,7.717615,0,1.110223E-16,0,0.06789076,0.925985,0.8796858,0,0,3.202846,1.671127,0,0.8580943,-0.8580943,2.057014,34.2835,0.2051248,0.9676544,0.05431261,0,1.739018
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2452502,0.5544707,0.5544707,0,0,0,0.5544707,44.23141,0,1.110223E-16,0,0.2452502,0.5836534,0.5544707,0,0,4.156284,0.8130329,0,0.3384032,-0.3384032,1.700306,28.33838,0.2051248,0.6099178,0.1962002,0,1.058283
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1647196,4.369727,2.307382,1.7,0,0.5202,2.307382,7.138809,0,2.062346,2.624505,0.1647196,0.6393493,0.6073819,0,0,4.532288,0.4746298,0,0.4746298,-0.4746298,1.200002,20,0.2051248,4.8067,0.1317757,1.7,0.6393493
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2963983,1.364417,1.364417,1.7,0,0.5202,1.364417,21.72343,0,0,0,0.2963983,0,0,0.3355829,0.3188037,5.059654,0,0.615202,0,0.615202,1.783634,29.72718,0.2051859,1.500859,0.2371186,1.7,0.2963983
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2910421,2.754131,2.502488,1.7,0,0.5202,2.502488,11.63011,0,0.2516429,0.7482479,0.2910421,0.8447238,0.8024876,0,0,4.444452,0.5536817,0,0.5536817,-0.5536817,1.200002,20,0.2051859,3.029544,0.2328337,1.7,0.8447238
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3763151,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3763151,0,0,1.452632,1.38,5.059654,0,1.756315,0,1.756315,2.866189,47.76973,0.2051372,0,0.3010521,1.7,0.3763151
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.6221063,1.057803,1.057803,1.7,0,0.5202,1.057803,58.81119,0,0,0,0.6221063,0,0,0.6421973,0.6100875,3.303339,1.580684,1.232194,0,1.232194,4.035151,67.25238,0.2052584,1.163583,0.497685,1.7,2.20279
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2564488,0.4062477,0.4062477,1.7,0,0.5202,0.4062477,63.12621,0,0,0,0.2564488,0,0,1.293752,1.229065,2.071146,2.689658,1.485513,0,1.485513,5.444433,90.74036,0.20534,0.4468725,0.205159,1.7,2.946107
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.4182859,2.291486,2.291486,1.7,0,0.5202,2.291486,18.25392,0,0,0,0.4182859,0.6226168,0.591486,0,0,0.585632,4.02662,0,0.2043309,-0.2043309,5.229049,87.15064,0.20534,2.520635,0.3346288,1.7,4.444906
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.09093282,1.165263,1.165263,0,0,0,1.165263,7.803632,0,0,0,0.09093282,1.226592,1.165263,0,0,0.8126664,3.822289,0,1.135659,-1.135659,4.031959,67.19918,0.20534,1.281789,0.07274625,0,3.913222
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.158252,1.19215,1.19215,0,0,0,1.19215,13.2745,0,2.220446E-16,0,0.158252,1.254895,1.19215,0,0,2.07451,2.68663,0,1.096643,-1.096643,2.875996,47.93317,0.20534,1.311365,0.1266016,0,2.844882
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.08247327,1.073045,1.073045,0,0,0,1.073045,7.685913,0,0,0,0.08247327,1.129521,1.073045,0,0,3.293002,1.589987,0,1.047047,-1.047047,1.772311,29.53846,0.20534,1.180349,0.06597862,0,1.67246
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.01337409,0.01337409,0,0,0,0.01337409,0,0,1.734723E-18,0,0,0.01407799,0.01337409,0,0,4.456388,0.5429395,0,0.01407799,-0.01407799,1.757471,29.29113,0.20534,0.0147115,0,0,0.5429395
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,2.104808,2.104808,1.7,0,0.5202,2.104808,0,0,0,0.1128699,0,0.4261133,0.4048076,0,0,4.472031,0.5288615,0,0.4261133,-0.4261133,1.308309,21.8051,0.20534,2.315288,0,1.7,0.5288615
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,4.945489,0.1027483,1.38,0,1.38,2.617491,43.62477,0.2053682,0,0,1.7,0.1027483
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.03129286,0.03129286,1.483924,0,0.4612114,0.03129286,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.56549,1.344748,1.38,0,1.38,3.926675,65.44444,0.2054058,0.03442215,0,1.7,1.344748
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.132699,0.132699,1.585331,0,0.4888952,0.132699,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.18549,2.586748,1.38,0,1.38,5.235857,87.26411,0.2054739,0.1459689,0,1.7,2.586748
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.07320083,0.07320083,0,0,0,0.07320083,0,0,0,0,0,0.0770535,0.07320083,0,0,0.8054897,3.828748,0,0.0770535,-0.0770535,5.154636,85.91042,0.2054739,0.08052091,0,0,3.828748
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.1562264,0.1562264,0,0,0,0.1562264,0,0,2.775558E-17,0,0,0.1644489,0.1562264,0,0,0.8911046,3.751695,0,0.1644489,-0.1644489,4.981292,83.02136,0.2054739,0.1718491,0,0,3.751695
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.1017356,0.1017356,0,0,0,0.1017356,0,0,1.387779E-17,0,0,0.1070901,0.1017356,0,0,1.073826,3.587246,0,0.1070901,-0.1070901,4.868409,81.13998,0.2054739,0.1119091,0,0,3.587246
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.2854473,0.2854473,0,0,0,0.2854473,0,0,0,0,0,0.3004709,0.2854473,0,0,1.192815,3.480156,0,0.3004709,-0.3004709,4.551685,75.86126,0.2054739,0.3139921,0,0,3.480156
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,0.5514343,0.5514343,0,0,0,0.5514343,0,0,0,0,0,0.5804572,0.5514343,0,0,1.526671,3.179685,0,0.5804572,-0.5804572,3.939829,65.66369,0.2054739,0.6065778,0,0,3.179685
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.2404887,0.2404887,0,0,0,0.2404887,0,0,0,0,0,0.253146,0.2404887,0,0,2.171623,2.599228,0,0.253146,-0.253146,3.67299,61.21637,0.2054739,0.2645375,0,0,2.599228
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009485977,0.05879351,0.05879351,0,0,0,0.05879351,16.13439,0,6.938894E-18,0,0.009485977,0.06188791,0.05879351,0,0,2.452897,2.346082,0,0.05240193,-0.05240193,3.617753,60.29576,0.2054739,0.06467286,0.007588781,0,2.355568
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.05157989,0.4958101,0.4958101,0,0,0,0.4958101,10.40315,0,5.551115E-17,0,0.05157989,0.5219054,0.4958101,0,0,2.511121,2.29368,0,0.4703255,-0.4703255,3.121987,52.033,0.2054739,0.5453911,0.04126391,0,2.34526
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1439698,1.032489,1.032489,0,0,0,1.032489,13.94396,0,0,0,0.1439698,1.08683,1.032489,0,0,3.033705,1.823354,0,0.9428605,-0.9428605,2.128124,35.46867,0.2054739,1.135738,0.1151759,0,1.967324
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5549561,0.9552073,0.9552073,1.7,0,0.5202,0.9552073,58.09798,0,0,0,0.5549561,0,0,0.7447928,0.7075531,4.081328,0.8804938,1.262509,0,1.262509,3.325846,55.43065,0.2055993,1.050728,0.4439649,1.7,1.43545
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.7015557,1.24497,1.24497,1.7,0,0.5202,1.24497,56.3512,0,0,0,0.7015557,0,0,0.4550298,0.4322783,2.818819,2.016752,1.133834,0,1.133834,4.401495,73.35811,0.2057054,1.369467,0.5612445,1.7,2.718308
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4586424,1.748011,1.748011,1.7,0,0.5202,1.748011,26.23795,0,0,0,0.4586424,0.05053806,0.04801115,0,0,1.684985,3.037203,0.4081043,0,0.4081043,4.788657,79.81079,0.2057387,1.922812,0.3669139,1.7,3.495845
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.5591965,0.3097717,0.3097717,1.065228,0,0.3469074,0.3097717,180.5189,1.110223E-16,0,0,0.5591965,0,0,0.7554567,0.7176839,1.27688,3.404497,1.27688,0,1.27688,6.000012,100,0.2056709,0.3407489,0.4473572,1.7,3.963693
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3745282,1.604195,1.604195,1.248393,0,0.3969114,1.604195,23.3468,0,0,0,0.3745282,0.3745282,0.3558018,0,0,0,4.553689,0,0,0,6.000012,100,0.2056709,1.764615,0.2996226,1.7,4.928217
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4769588,1.252837,1.252837,0,0,0,1.252837,38.0703,0,0,0,0.4769588,1.318776,1.252837,0,0,0,4.553689,0,0.8418168,-0.8418168,5.112659,85.21082,0.2056709,1.378121,0.381567,0,5.030648
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.5645887,0.7060648,0.7060648,0,0,0,0.7060648,79.96274,0,0,0,0.5645887,0.7432261,0.7060648,0,0,0.935352,3.711872,0,0.1786374,-0.1786374,4.924359,82.07248,0.2056709,0.7766712,0.451671,0,4.276461
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.3025548,1.363521,1.363521,1.7,0,0.5202,1.363521,22.18924,0,0,0,0.3025548,0,0,0.3364795,0.3196555,1.133838,3.533235,0.6222104,0,0.6222104,5.514639,91.91048,0.2057315,1.499873,0.2420439,1.7,3.83579
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.09261504,0,0,0,0,0,0,0,0,0,0,0.09261504,0,0,0,0,0.5116276,4.093224,0.09261504,0,0.09261504,5.602502,93.37484,0.2057127,0,0.07409203,0,4.185839
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07664013,0.2870401,0.2870401,0,0,0,0.2870401,26.70015,0,0,0,0.07664013,0.3021474,0.2870401,0,0,0.4190126,4.176578,0,0.2255073,-0.2255073,5.364796,89.41309,0.2057127,0.3157441,0.06131211,0,4.253218
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,0.5115996,0.5115996,0,0,0,0.5115996,0,0,0,0,0,0.5385259,0.5115996,0,0,0.6695763,3.95107,0,0.5385259,-0.5385259,4.79714,79.95217,0.2057127,0.5627595,0,0,3.95107
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,1.834098,1.834098,1.7,0,0.5202,1.834098,0,0,0,0,0,0.1411563,0.1340985,0,0,1.267938,3.412544,0,0.1411563,-0.1411563,4.648348,77.47231,0.2057127,2.017508,0,1.7,3.412544
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.424779,3.271388,1.38,0,1.38,5.957531,99.29198,0.2057402,0,0,1.7,3.271388
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.1347138,0.1347138,0,0,0,0.1347138,0,0,0,0,0,0.141804,0.1347138,0,0,0.04477872,4.513388,0,0.141804,-0.141804,5.808057,96.80075,0.2057402,0.1481852,0,0,4.513388
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.4906155,0.4906155,0,0,0,0.4906155,0,0,1.110223E-16,0,0,0.5164374,0.4906155,0,0,0.2023387,4.371584,0,0.5164374,-0.5164374,5.263684,87.72789,0.2057402,0.5396771,0,0,4.371584
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.3399928,0.3399928,0,0,0,0.3399928,0,0,0,0,0,0.3578872,0.3399928,0,0,0.776158,3.855147,0,0.3578872,-0.3578872,4.886438,81.44047,0.2057402,0.3739921,0,0,3.855147
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.2723481,0.2723481,0,0,0,0.2723481,0,0,5.551115E-17,0,0,0.2866822,0.2723481,0,0,1.17381,3.49726,0,0.2866822,-0.2866822,4.584248,76.40398,0.2057402,0.2995829,0,0,3.49726
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.007746369,0.007746369,0,0,0,0.007746369,0,0,1.734723E-18,0,0,0.008154072,0.007746369,0,0,1.492346,3.210577,0,0.008154072,-0.008154072,4.575653,76.26073,0.2057402,0.008521006,0,0,3.210577
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.501406,3.202423,0,0,0,4.575653,76.26073,0.2057402,0,0,0,3.202423
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.1256692,0.1256692,0,0,0,0.1256692,0,0,2.775558E-17,0,0,0.1322833,0.1256692,0,0,1.501406,3.202423,0,0.1322833,-0.1322833,4.436214,73.93675,0.2057402,0.1382361,0,0,3.202423
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.3597786,0.3597786,0,0,0,0.3597786,0,0,5.551115E-17,0,0,0.3787144,0.3597786,0,0,1.648388,3.07014,0,0.3787144,-0.3787144,4.037014,67.28343,0.2057402,0.3957565,0,0,3.07014
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01907953,0.2349053,0.2349053,0,0,0,0.2349053,8.122221,0,2.775558E-17,0,0.01907953,0.2472687,0.2349053,0,0,2.069181,2.691426,0,0.2281892,-0.2281892,3.796481,63.27457,0.2057402,0.2583958,0.01526362,0,2.710505
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3283972,2.766372,2.766372,1.7,0,0.5202,2.766372,11.87104,0,4.440892E-16,0,0.3283972,1.122497,1.066372,0,0,2.322725,2.463236,0,0.7940999,-0.7940999,2.959427,49.32368,0.2057402,3.043009,0.2627177,1.7,2.791634
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.8388354,0.3744334,0.3744334,1.7,0,0.5202,0.3744334,224.0279,0,0,0,0.8388354,0,0,1.325567,1.259288,3.205058,1.669137,2.098124,0,2.098124,4.949882,82.49786,0.2056959,0.4118767,0.6710683,1.7,2.507972
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.261684,0,0,0,0,0,0,0,0.1547493,0,0,1.261684,0,0,0,0,1.106935,3.557448,1.106935,0,1.106935,6.000012,100,0.2054719,0,1.009347,0,4.819132
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.579947,0.7666467,0.7666467,0,0,0,0.7666467,206.0854,0.7729506,0,0,1.579947,0.8069965,0.7666467,0,0,0,4.553689,0,0,0,6.000012,100,0.2054719,0.8433113,1.263958,0,6.133636
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.566428,1.144687,1.144687,0,0,0,1.144687,136.8434,0.3614946,0,0,1.566428,1.204933,1.144687,0,0,0,4.553689,0,0,0,6.000012,100,0.2054719,1.259155,1.253142,0,6.120117
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.453431,1.434473,1.434473,0.425,0,0.172125,1.434473,101.3216,0.3908276,0,0,1.453431,1.062603,1.009473,0,0,0,4.553689,0,0,0,6.000012,100,0.2054719,1.57792,1.162745,1.7,6.00712
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.8485121,1.570238,1.570238,0.7641514,0,0.2647133,1.570238,54.03717,0,0,0,0.8485121,0.8485121,0.8060865,0,0,0,4.553689,0,0,0,6.000012,100,0.2054719,1.727262,0.6788096,1.7,5.402201
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.459641,1.418543,1.418543,0.425,0,0.172125,1.418543,102.8972,0.4138063,0,0,1.459641,1.045835,0.9935428,0,0,0,4.553689,0,0,0,6.000012,100,0.2054719,1.560397,1.167713,1.7,6.01333
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,1.194786,1.254147,1.254147,0,0,0,1.254147,95.2668,0,0,0,1.194786,1.320155,1.254147,0,0,0,4.553689,0,0.1253691,-0.1253691,5.867861,97.79749,0.2054719,1.379562,0.9558288,0,5.748475
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.7792787,3.104456,3.08,1.7,0,0.5202,3.08,25.30126,2.220446E-16,0.0244559,0.3349015,0.7792787,1.452632,1.38,0,0,0.139299,4.42832,0,0.6733528,-0.6733528,5.158085,85.96791,0.2054719,3.414901,0.623423,1.7,5.207599
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.5006626,0,0,0,0,0,0,0,0,0,0,0.5006626,0,0,0,0,0.8874688,3.754967,0.5006626,0,0.5006626,5.633055,93.88407,0.2053707,0,0.4005301,0,4.25563
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.08427092,4.303416,3.08,1.7,0,0.5202,3.08,2.736069,0,1.223416,1.653758,0.08427092,1.452632,1.38,0,0,0.3868062,4.205564,0,1.368361,-1.368361,4.190677,69.84447,0.2053707,4.733757,0.06741673,1.7,4.289834
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,1.857673,1.857673,1.7,0,0.5202,1.857673,0,0,0,0,0,0.1659711,0.1576725,0,0,1.907207,2.837203,0,0.1659711,-0.1659711,4.015728,66.92867,0.2053707,2.04344,0,1.7,2.837203
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,1.995237,1.995237,1.7,0,0.5202,1.995237,0,0,0,0,0,0.3107752,0.2952365,0,0,2.091619,2.671232,0,0.3107752,-0.3107752,3.688142,61.46891,0.2053707,2.19476,0,1.7,2.671232
