Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,1.535502,1.535502,1.7,0,0.5202,1.535502,0,0,0,0,0,0,0,0.1644982,0.1562733,2.436925,2.360456,0.1562733,0,0.1562733,3.836396,63.9398,0.2053882,1.689052,0,1.7,2.360456
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.2088487,0.2088487,1.66148,0,0.5096841,0.2088487,0,0,0,0,0,0,0,1.452632,1.38,2.280652,2.501102,1.38,0,1.38,5.145579,85.75948,0.2054782,0.2297335,0,1.7,2.501102
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.1056998,0.1056998,0,0,0,0.1056998,0,0,1.387779E-17,0,0,0.111263,0.1056998,0,0,0.9006518,3.743102,0,0.111263,-0.111263,5.028297,83.80479,0.2054782,0.1162698,0,0,3.743102
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.3394332,0.3394332,0,0,0,0.3394332,0,0,0,0,0,0.3572981,0.3394332,0,0,1.024277,3.631839,0,0.3572981,-0.3572981,4.651672,77.52771,0.2054782,0.3733765,0,0,3.631839
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.1779688,0.1779688,0,0,0,0.1779688,0,0,0,0,0,0.1873356,0.1779688,0,0,1.421275,3.274541,0,0.1873356,-0.1873356,4.454203,74.23656,0.2054782,0.1957657,0,0,3.274541
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.629426,3.087206,0,0,0,4.454203,74.23656,0.2054782,0,0,0,3.087206
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.186108,0.186108,0,0,0,0.186108,0,0,2.775558E-17,0,0,0.1959031,0.186108,0,0,1.629426,3.087206,0,0.1959031,-0.1959031,4.247703,70.79491,0.2054782,0.2047188,0,0,3.087206
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.2204788,0.2204788,0,0,0,0.2204788,0,0,2.775558E-17,0,0,0.232083,0.2204788,0,0,1.847096,2.891303,0,0.232083,-0.232083,4.003066,66.71764,0.2054782,0.2425267,0,0,2.891303
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.104966,2.65922,0,0,0,4.003066,66.71764,0.2054782,0,0,0,2.65922
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01508209,0.6339951,0.6339951,0,0,0,0.6339951,2.378897,0,1.110223E-16,0,0.01508209,0.6673632,0.6339951,0,0,2.104966,2.65922,0,0.6522811,-0.6522811,3.315501,55.25824,0.2054782,0.6973945,0.01206567,0,2.674302
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2670877,1.820039,1.820039,1.7,0,0.5202,1.820039,14.67484,0,0,0,0.2670877,0.1263568,0.120039,0,0,2.829723,2.006938,0.1407309,0,0.1407309,3.44901,57.48339,0.2054896,2.002043,0.2136702,1.7,2.274026
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.7002525,3.96352,3.08,1.7,0,0.5202,3.08,22.73547,2.220446E-16,0.8835198,1.279872,0.7002525,1.452632,1.38,0,0,2.688992,2.133596,0,0.752379,-0.752379,2.655933,44.26546,0.2054896,4.359872,0.5602021,1.7,2.833849
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.214484,1.582528,1.582528,1.7,0,0.5202,1.582528,76.74333,0,0,0,1.214484,0,0,0.1174723,0.1115987,3.524969,1.381217,1.326083,0,1.326083,3.913966,65.23264,0.2056005,1.74078,0.9715876,1.7,2.595702
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.577186,0.7508265,0.7508265,1.341441,0,0.4223133,0.7508265,210.06,0,0,0,1.577186,0,0,0.5906143,0.5610836,2.198885,2.574692,2.13827,0,2.13827,5.942507,99.04158,0.2054423,0.8259091,1.261749,1.7,4.151878
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.597693,1.657934,1.657934,0.425,0,0.172125,1.657934,96.3665,0.239252,0,0,1.597693,1.297825,1.232934,0,0,0.06061568,4.499135,0.06061568,0,0.06061568,6.000012,100,0.2054302,1.823727,1.278154,1.7,6.096828
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.6786,0.1381224,0.1381224,0,0,0,0.1381224,1215.299,1.533208,0,0,1.6786,0.145392,0.1381224,0,0,0,4.553689,0,0,0,6.000012,100,0.2054302,0.1519347,1.34288,0,6.232289
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.817662,2.052004,2.052004,0.6720043,0,0.2395572,2.052004,88.57982,0.3650301,0,0,1.817662,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2054302,2.257205,1.454129,1.7,6.371351
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.43742,1.420814,1.420814,0.425,0,0.172125,1.420814,101.1688,0.3891948,0,0,1.43742,1.048226,0.9958142,0,0,0,4.553689,0,0,0,6.000012,100,0.2054302,1.562896,1.149936,1.7,5.991109
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.9839163,1.265134,1.265134,0.425,0,0.172125,1.265134,77.77172,0.09956498,0,0,0.9839163,0.8843514,0.8401338,0,0,0,4.553689,0,0,0,6.000012,100,0.2054302,1.391647,0.787133,1.7,5.537605
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.8339502,0.692664,0.692664,0,0,0,0.692664,120.3975,0.1048302,0,0,0.8339502,0.72912,0.692664,0,0,0,4.553689,0,0,0,6.000012,100,0.2054302,0.7619303,0.6671601,0,5.387639
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4572088,2.714274,2.714274,1.7,0,0.5202,2.714274,16.84461,4.440892E-16,0,0,0.4572088,1.067657,1.014274,0,0,0,4.553689,0,0.6104479,-0.6104479,5.356544,89.27554,0.2054302,2.985701,0.365767,1.7,5.010898
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.08461694,3.840048,3.08,1.7,0,0.5202,3.08,2.747303,2.220446E-16,0.760048,1.144053,0.08461694,1.452632,1.38,0,0,0.6782754,3.943241,0,1.368015,-1.368015,3.914529,65.24203,0.2054302,4.224053,0.06769355,1.7,4.027858
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.198292,2.575227,1.38,0,1.38,5.223712,87.0617,0.2054577,0,0,1.7,2.575227
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.3660786,0.3660786,0,0,0,0.3660786,0,0,0,0,0,0.3853458,0.3660786,0,0,0.8182917,3.817226,0,0.3853458,-0.3853458,4.817522,80.29188,0.2054577,0.4026864,0,0,3.817226
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,0.5614691,0.5614691,0,0,0,0.5614691,0,0,1.110223E-16,0,0,0.5910202,0.5614691,0,0,1.246454,3.431881,0,0.5910202,-0.5910202,4.194532,69.90873,0.2054577,0.6176161,0,0,3.431881
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.2575299,0.2575299,0,0,0,0.2575299,0,0,5.551115E-17,0,0,0.2710841,0.2575299,0,0,1.903143,2.84086,0,0.2710841,-0.2710841,3.908785,65.14628,0.2054577,0.2832828,0,0,2.84086
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.3214119,0.3214119,0,0,0,0.3214119,0,0,0,0,0,0.3383283,0.3214119,0,0,2.204347,2.569776,0,0.3383283,-0.3383283,3.552155,59.20247,0.2054577,0.3535531,0,0,2.569776
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.1119228,0.1119228,0,0,0,0.1119228,0,0,0,0,0,0.1178135,0.1119228,0,0,2.580268,2.231448,0,0.1178135,-0.1178135,3.427969,57.1327,0.2054577,0.1231151,0,0,2.231448
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.02911068,0.02911068,0,0,0,0.02911068,0,0,3.469447E-18,0,0,0.03064283,0.02911068,0,0,2.711172,2.113635,0,0.03064283,-0.03064283,3.395669,56.59436,0.2054577,0.03202175,0,0,2.113635
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.1682339,0.1682339,0,0,0,0.1682339,0,0,0,0,0,0.1770883,0.1682339,0,0,2.745219,2.082992,0,0.1770883,-0.1770883,3.209001,53.48324,0.2054577,0.1850573,0,0,2.082992
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.1842406,0.1842406,0,0,0,0.1842406,0,0,0,0,0,0.1939375,0.1842406,0,0,2.941984,1.905903,0,0.1939375,-0.1939375,3.004573,50.07611,0.2054577,0.2026647,0,0,1.905903
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.1627253,0.1627253,0,0,0,0.1627253,0,0,2.775558E-17,0,0,0.1712898,0.1627253,0,0,3.15747,1.711966,0,0.1712898,-0.1712898,2.824018,47.06687,0.2054577,0.1789978,0,0,1.711966
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.2315189,0.2315189,0,0,0,0.2315189,0,0,0,0,0,0.2437041,0.2315189,0,0,3.347792,1.540676,0,0.2437041,-0.2437041,2.567131,42.78543,0.2054577,0.2546708,0,0,1.540676
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.0242432,0,0,0,0,0,0,0,0,0,0,0.0242432,0,0,0,0,3.618574,1.296972,0.0242432,0,0.0242432,2.59013,43.16875,0.2054529,0,0.01939456,0,1.321215
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.3154676,1.455321,1.455321,1.7,0,0.5202,1.455321,21.67684,0,0,0,0.3154676,0,0,0.2446788,0.2324448,3.594331,1.318791,0.5479124,0,0.5479124,3.109926,51.83199,0.2055042,1.600853,0.2523741,1.7,1.634259
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.4181669,1.475669,1.475669,1.7,0,0.5202,1.475669,28.33745,0,0,0,0.4181669,0,0,0.2243312,0.2131146,3.046419,1.811912,0.6312815,0,0.6312815,3.708812,61.8134,0.2055616,1.623236,0.3345335,1.7,2.230079
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.6432244,1.462449,1.462449,1.7,0,0.5202,1.462449,43.98269,0,0,0,0.6432244,0,0,0.237551,0.2256735,2.415137,2.380065,0.8688979,0,0.8688979,4.533121,75.55186,0.2056385,1.608694,0.5145795,1.7,3.02329
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.7688071,1.038222,1.038222,1.7,0,0.5202,1.038222,74.05034,0,0,0,0.7688071,0,0,0.6617777,0.6286889,1.546239,3.162074,1.397496,0,1.397496,5.858902,97.64816,0.2057352,1.142045,0.6150457,1.7,3.930881
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,1.076458,0.2803533,0.2803533,0,0,0,0.2803533,383.9647,0.6326056,0,0,1.076458,0.2951087,0.2803533,0,0,0.1487433,4.41982,0.1487433,0,0.1487433,6.000012,100,0.2057054,0.3083886,0.8611661,0,5.496278
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.688636,0.9166458,0.9166458,0,0,0,0.9166458,184.219,0.7237452,0,0,1.688636,0.9648904,0.9166458,0,0,0,4.553689,0,0,0,6.000012,100,0.2057054,1.00831,1.350908,0,6.242324
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.547992,2.181274,2.181274,0.8012738,0,0.2748477,2.181274,70.96736,0.09536093,0,0,1.547992,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2057054,2.399401,1.238394,1.7,6.101681
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.7823998,3.073336,3.073336,1.7,0,0.5202,3.073336,25.45768,0,4.440892E-16,0.3006693,0.7823998,1.445617,1.373336,0,0,0,4.553689,0,0.6632168,-0.6632168,5.30092,88.3485,0.2057054,3.380669,0.6259199,1.7,5.336089
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.6625062,0.9869707,0.9869707,0,0,0,0.9869707,67.12521,0,0,0,0.6625062,1.038917,0.9869707,0,0,0.7369075,3.890472,0,0.3764103,-0.3764103,4.904149,81.73565,0.2057054,1.085668,0.530005,0,4.552979
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.5578867,0.7334788,0.7334788,0,0,0,0.7334788,76.06037,0,0,0,0.5578867,0.7720829,0.7334788,0,0,1.155141,3.514062,0,0.2141962,-0.2141962,4.678366,77.97261,0.2057054,0.8068267,0.4463094,0,4.071949
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.4501879,0.9126067,0.9126067,0,0,0,0.9126067,49.3299,0,0,0,0.4501879,0.9606386,0.9126067,0,0,1.393137,3.299866,0,0.5104507,-0.5104507,4.140304,69.00493,0.2057054,1.003867,0.3601503,0,3.750054
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.08056931,0,0,0,0,0,0,0,0,0,0,0.08056931,0,0,0,0,1.960304,2.789415,0.08056931,0,0.08056931,4.216739,70.27884,0.2056893,0,0.06445545,0,2.869984
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,1.636368,1.636368,1.7,0,0.5202,1.636368,0,0,0,0,0,0,0,0.06363168,0.0604501,1.879735,2.861927,0.0604501,0,0.0604501,4.274086,71.23463,0.205696,1.800005,0,1.7,2.861927
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,1.513371,1.513371,1.7,0,0.5202,1.513371,0,0,0,0,0,0,0,0.1866286,0.1772971,1.819285,2.916332,0.1772971,0,0.1772971,4.442286,74.03794,0.2057156,1.664709,0,1.7,2.916332
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,1.414946,1.414946,1.7,0,0.5202,1.414946,0,0,0,0,0,0,0,0.2850544,0.2708017,1.641988,3.0759,0.2708017,0,0.2708017,4.699191,78.31969,0.2057455,1.55644,0,1.7,3.0759
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.06469067,0.06469067,1.508045,0,0.4677961,0.06469067,0,0,0,0,0,0,0,1.443354,1.371186,1.371186,3.319621,1.371186,0,1.371186,6.000012,100,0.2057906,0.07115974,0,1.7,3.319621
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,0.6107355,0.6107355,0,0,0,0.6107355,0,0,1.110223E-16,0,0,0.6428795,0.6107355,0,0,0,4.553689,0,0.6428795,-0.6428795,5.322358,88.70578,0.2057906,0.6718091,0,0,4.553689
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.005545093,0.005545093,0,0,0,0.005545093,0,0,0,0,0,0.00583694,0.005545093,0,0,0.7143106,3.91081,0,0.00583694,-0.00583694,5.316205,88.60323,0.2057906,0.006099603,0,0,3.91081
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.09000192,0.09000192,0,0,0,0.09000192,0,0,1.387779E-17,0,0,0.09473886,0.09000192,0,0,0.720796,3.904973,0,0.09473886,-0.09473886,5.216341,86.93885,0.2057906,0.09900211,0,0,3.904973
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.1333814,0.1333814,0,0,0,0.1333814,0,0,0,0,0,0.1404015,0.1333814,0,0,0.8260615,3.810234,0,0.1404015,-0.1404015,5.068345,84.47225,0.2057906,0.1467195,0,0,3.810234
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.1549143,0.1549143,0,0,0,0.1549143,0,0,0,0,0,0.1630677,0.1549143,0,0,0.9820631,3.669832,0,0.1630677,-0.1630677,4.896457,81.60744,0.2057906,0.1704058,0,0,3.669832
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.3445022,0.3445022,0,0,0,0.3445022,0,0,5.551115E-17,0,0,0.3626339,0.3445022,0,0,1.163249,3.506764,0,0.3626339,-0.3626339,4.514207,75.23663,0.2057906,0.3789524,0,0,3.506764
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.1723617,0.1723617,0,0,0,0.1723617,0,0,2.775558E-17,0,0,0.1814334,0.1723617,0,0,1.566176,3.14413,0,0.1814334,-0.1814334,4.322959,72.04918,0.2057906,0.1895979,0,0,3.14413
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02479737,0.2574396,0.2574396,0,0,0,0.2574396,9.632306,0,5.551115E-17,0,0.02479737,0.270989,0.2574396,0,0,1.767769,2.962697,0,0.2461917,-0.2461917,4.063451,67.72404,0.2057906,0.2831835,0.0198379,0,2.987494
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2471818,2.071141,2.071141,1.7,0,0.5202,2.071141,11.93457,1.665335E-16,0,0,0.2471818,0.3906749,0.3711411,0,0,2.041315,2.716506,0,0.1434931,-0.1434931,3.912196,65.20313,0.2057906,2.278255,0.1977454,1.7,2.963687
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5933768,1.192954,1.192954,1.7,0,0.5202,1.192954,49.74011,0,0,0,0.5933768,0,0,0.5070457,0.4816934,2.200752,2.573012,1.07507,0,1.07507,4.932097,82.20145,0.2058912,1.31225,0.4747014,1.7,3.166389
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.7681757,0.1023196,0.1023196,0,0,0,0.1023196,750.7614,0,0,0,0.7681757,0.1077048,0.1023196,0,0,1.125682,3.540576,0.660471,0,0.660471,5.558674,92.64439,0.2057592,0.1125515,0.6145406,0,4.308752
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.8154444,0,0,0,0,0,0,0,0.3502339,0,0,0.8154444,0,0,0,0,0.4652105,4.134999,0.4652105,0,0.4652105,6.000012,100,0.2056664,0,0.6523556,0,4.950444
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.915716,0.1447764,0.1447764,0,0,0,0.1447764,632.5038,0.7633198,0,0,0.915716,0.1523962,0.1447764,0,0,0,4.553689,0,0,0,6.000012,100,0.2056664,0.159254,0.7325728,0,5.469405
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,1.059641,1.984629,1.984629,0.9779705,0,0.323086,1.984629,53.39238,0,0,0,1.059641,1.059641,1.006659,0,0,0,4.553689,0,0,0,6.000012,100,0.2056664,2.183092,0.8477126,1.7,5.61333
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,1.124203,0,0,0,0,0,0,0,1.124203,0,0,1.124203,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2056664,0,0.8993627,0,5.677892
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.9324153,0.6292728,0.6292728,0,0,0,0.6292728,148.1735,0.2700229,0,0,0.9324153,0.6623924,0.6292728,0,0,0,4.553689,0,0,0,6.000012,100,0.2056664,0.6922001,0.7459323,0,5.486104
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.2189334,0.1645747,0.1645747,0,0,0,0.1645747,133.0298,0.04569683,0,0,0.2189334,0.1732365,0.1645747,0,0,0,4.553689,0,0,0,6.000012,100,0.2056664,0.1810322,0.1751467,0,4.772622
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4968983,1.126527,1.126527,0,0,0,1.126527,44.10888,0,0,0,0.4968983,1.185818,1.126527,0,0,0,4.553689,0,0.6889193,-0.6889193,5.273828,87.89695,0.2056664,1.239179,0.3975186,0,5.050587
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1522374,0,0,0,0,0,0,0,0,0,0,0.1522374,0,0,0,0,0.7654659,3.86477,0.1522374,0,0.1522374,5.418252,90.30402,0.205636,0,0.1217899,0,4.017007
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.08557218,0.6961544,0.6961544,0,0,0,0.6961544,12.29213,0,0,0,0.08557218,0.732794,0.6961544,0,0,0.6132284,4.001783,0,0.6472219,-0.6472219,4.736021,78.93352,0.205636,0.7657698,0.06845774,0,4.087356
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,0.6247006,0.6247006,0,0,0,0.6247006,0,0,0,0,0,0.6575796,0.6247006,0,0,1.332364,3.354562,0,0.6575796,-0.6575796,4.042871,67.38105,0.205636,0.6871707,0,0,3.354562
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,3.348346,3.08,1.7,0,0.5202,3.08,0,0,0.2683466,0.6031812,0,1.452632,1.38,0,0,2.063008,2.696982,0,1.452632,-1.452632,2.511663,41.86096,0.205636,3.683181,0,1.7,2.696982
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,0.5188154,0.5188154,1.7,0,0.5202,0.5188154,0,0,0,0,0,0,0,1.181185,1.122125,3.677043,1.24435,1.122125,0,1.122125,3.576204,59.60329,0.2057596,0.5706969,0,1.7,1.24435
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.1109491,0.1109491,1.563581,0,0.4829575,0.1109491,0,0,0,0,0,0,0,1.452632,1.38,2.554918,2.254263,1.38,0,1.38,4.885387,81.42296,0.205819,0.1220441,0,1.7,2.254263
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.1507941,0.1507941,0,0,0,0.1507941,0,0,0,0,0,0.1587306,0.1507941,0,0,1.174918,3.496263,0,0.1587306,-0.1587306,4.718071,78.63435,0.205819,0.1658735,0,0,3.496263
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.4876726,0.4876726,0,0,0,0.4876726,0,0,0,0,0,0.5133396,0.4876726,0,0,1.351285,3.337533,0,0.5133396,-0.5133396,4.176963,69.61591,0.205819,0.5364399,0,0,3.337533
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.5074272,0.5074272,0,0,0,0.5074272,0,0,0,0,0,0.5341339,0.5074272,0,0,1.921662,2.824193,0,0.5341339,-0.5341339,3.613936,60.23215,0.205819,0.5581699,0,0,2.824193
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.4408334,0.4408334,0,0,0,0.4408334,0,0,5.551115E-17,0,0,0.4640352,0.4408334,0,0,2.515144,2.290059,0,0.4640352,-0.4640352,3.1248,52.0799,0.205819,0.4849167,0,0,2.290059
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.3019128,0.3019128,0,0,0,0.3019128,0,0,5.551115E-17,0,0,0.317803,0.3019128,0,0,3.030739,1.826024,0,0.317803,-0.317803,2.789807,46.49669,0.205819,0.3321041,0,0,1.826024
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.3433582,0.3433582,0,0,0,0.3433582,0,0,5.551115E-17,0,0,0.3614297,0.3433582,0,0,3.383853,1.508221,0,0.3614297,-0.3614297,2.408826,40.14703,0.205819,0.377694,0,0,1.508221
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.785442,1.146791,0,0,0,2.408826,40.14703,0.205819,0,0,0,1.146791
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01221067,0.02537507,0.02537507,0,0,0,0.02537507,48.12074,0,3.469447E-18,0,0.01221067,0.0267106,0.02537507,0,0,3.785442,1.146791,0,0.01449993,-0.01449993,2.393542,39.89229,0.205819,0.02791258,0.009768536,0,1.159002
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.1008178,0.8765967,0.8765967,0,0,0,0.8765967,11.50104,0,1.110223E-16,0,0.1008178,0.9227334,0.8765967,0,0,3.801553,1.132291,0,0.8219156,-0.8219156,1.527167,25.45273,0.205819,0.9642563,0.08065421,0,1.233109
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2840544,0.8541861,0.8541861,1.7,0,0.5202,0.8541861,33.25439,0,0,0,0.2840544,0,0,0.8458139,0.8035232,4.714793,0.3103756,1.087578,0,1.087578,2.558934,42.64881,0.2059297,0.9396048,0.2272435,1.7,0.59443
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4974677,2.597389,2.597389,1.7,0,0.5202,2.597389,19.15261,0,4.440892E-16,0,0.4974677,0.9446198,0.8973888,0,0,3.627215,1.289195,0,0.4471521,-0.4471521,2.087594,34.79316,0.2059297,2.857128,0.3979741,1.7,1.786663
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.584276,1.387475,1.387475,1.7,0,0.5202,1.387475,42.11073,0,0,0,0.584276,0,0,0.3125246,0.2968984,4.124051,0.8420433,0.8811744,0,0.8811744,2.923549,48.72573,0.2060086,1.526223,0.4674208,1.7,1.426319
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.8122614,1.036008,1.036008,1.7,0,0.5202,1.036008,78.40297,0,0,0,0.8122614,0,0,0.6639916,0.630792,3.242876,1.6351,1.443053,0,1.443053,4.29255,71.54236,0.2060949,1.139609,0.6498091,1.7,2.447362
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6900663,2.120225,2.120225,1.7,0,0.5202,2.120225,32.54684,0,0,0,0.6900663,0.4423425,0.4202254,0,0,1.799823,2.933848,0.2477238,0,0.2477238,4.527562,75.45921,0.2061145,2.332248,0.552053,1.7,3.623914
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,1.094542,0.4068533,0.4068533,0.8884929,0,0.2986586,0.4068533,269.0261,0,0,0,1.094542,0,0,0.4816396,0.4575576,1.552099,3.1568,1.552099,0,1.552099,6.000012,100,0.2059419,0.4475387,0.8756332,1.7,4.251341
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.5789579,2.156764,2.156764,1.606754,0,0.4947439,2.156764,26.84382,1.110223E-16,0,0,0.5789579,0.5789579,0.55001,0,0,0,4.553689,0,0,0,6.000012,100,0.2059419,2.372441,0.4631663,1.7,5.132647
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2479166,0.8946968,0.8946968,0,0,0,0.8946968,27.70957,0,0,0,0.2479166,0.9417861,0.8946968,0,0,0,4.553689,0,0.6938694,-0.6938694,5.26861,87.80998,0.2059419,0.9841664,0.1983333,0,4.801606
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03840142,1.138823,1.138823,0,0,0,1.138823,3.372026,0,0,0,0.03840142,1.198761,1.138823,0,0,0.7709661,3.859819,0,1.16036,-1.16036,4.045483,67.42458,0.2059419,1.252706,0.03072114,0,3.898221
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1874732,2.304168,2.304168,1.7,0,0.5202,2.304168,8.136265,1.110223E-16,0,0,0.1874732,0.6359667,0.6041684,0,0,2.060255,2.69946,0,0.4484935,-0.4484935,3.572729,59.54536,0.2059419,2.534585,0.1499786,1.7,2.886933
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06803078,0.7173573,0.7173573,1.7,0,0.5202,0.7173573,9.483527,0,0,0,0.06803078,0,0,0.9826427,0.9335105,2.558581,2.250966,1.001541,0,1.001541,4.522874,75.38109,0.206049,0.7890931,0.05442462,1.7,2.318997
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,2.279877,2.279877,1.7,0,0.5202,2.279877,0,0,0,0,0,0.6103969,0.5798771,0,0,1.55704,3.152353,0,0.6103969,-0.6103969,3.87946,64.65753,0.206049,2.507865,0,1.7,3.152353
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,0.7562215,0.7562215,1.7,0,0.5202,0.7562215,0,0,0,0,0,0,0,0.9437786,0.8965896,2.235259,2.541956,0.8965896,0,0.8965896,4.730039,78.83383,0.2061466,0.8318436,0,1.7,2.541956
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,4.08705,3.08,1.7,0,0.5202,3.08,0,0,1.00705,1.415755,0,1.452632,1.38,0,0,1.338669,3.348887,0,1.452632,-1.452632,3.198831,53.31374,0.2061466,4.495755,0,1.7,3.348887
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,0.6225351,0.6225351,1.7,0,0.5202,0.6225351,0,0,0,0,0,0,0,1.077465,1.023592,2.952704,1.896255,1.023592,0,1.023592,4.169895,69.49812,0.2062577,0.6847886,0,1.7,1.896255
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.3831162,0.3831162,1.7,0,0.5202,0.3831162,0,0,0,0,0,0,0,1.316884,1.25104,1.929112,2.817488,1.25104,0,1.25104,5.356736,89.27875,0.2063811,0.4214278,0,1.7,2.817488
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.01508917,0.01508917,0,0,0,0.01508917,0,0,1.734723E-18,0,0,0.01588334,0.01508917,0,0,0.6780727,3.943424,0,0.01588334,-0.01588334,5.339993,88.99971,0.2063811,0.01659809,0,0,3.943424
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,0.5738704,0.5738704,0,0,0,0.5738704,0,0,0,0,0,0.6040741,0.5738704,0,0,0.6957209,3.92754,0,0.6040741,-0.6040741,4.703243,78.38723,0.2063811,0.6312574,0,0,3.92754
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.3744629,0.3744629,0,0,0,0.3744629,0,0,5.551115E-17,0,0,0.3941715,0.3744629,0,0,1.366914,3.323466,0,0.3941715,-0.3941715,4.28775,71.46236,0.2063811,0.4119092,0,0,3.323466
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.4588346,0.4588346,0,0,0,0.4588346,0,0,5.551115E-17,0,0,0.4829837,0.4588346,0,0,1.804883,2.929295,0,0.4829837,-0.4829837,3.778641,62.97721,0.2063811,0.504718,0,0,2.929295
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.3725768,0.3725768,0,0,0,0.3725768,0,0,5.551115E-17,0,0,0.3921861,0.3725768,0,0,2.341531,2.446311,0,0.3921861,-0.3921861,3.36524,56.08722,0.2063811,0.4098344,0,0,2.446311
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.4270504,0.4270504,0,0,0,0.4270504,0,0,5.551115E-17,0,0,0.4495267,0.4270504,0,0,2.777293,2.054125,0,0.4495267,-0.4495267,2.891397,48.18986,0.2063811,0.4697554,0,0,2.054125
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02299642,0.4487349,0.4487349,0,0,0,0.4487349,5.124723,0,5.551115E-17,0,0.02299642,0.4723525,0.4487349,0,0,3.276768,1.604598,0,0.4493561,-0.4493561,2.417734,40.29549,0.2063811,0.4936084,0.01839714,0,1.627594
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2620807,1.235287,1.235287,1.7,0,0.5202,1.235287,21.21618,0,0,0,0.2620807,0,0,0.4647128,0.4414772,3.776052,1.155242,0.703558,0,0.703558,3.085188,51.4197,0.2064494,1.358816,0.2096646,1.7,1.417323
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4930674,0.7700545,0.7700545,1.7,0,0.5202,0.7700545,64.0302,0,0,0,0.4930674,0,0,0.9299455,0.8834482,3.072494,1.788444,1.376516,0,1.376516,4.391066,73.18428,0.2065475,0.84706,0.3944539,1.7,2.281512
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7967128,0,0,0.9465955,0,0.3145206,0,0,0,0,0,0.7967128,0,0,0.9465955,0.8992658,1.695979,3.027308,1.695979,0,1.695979,6.000012,100,0.2063641,0,0.6373702,1.7,3.824021
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.7838477,1.43742,1.43742,0.692765,0,0.2452248,1.43742,54.53156,1.110223E-16,0,0,0.7838477,0.7838477,0.7446553,0,0,0,4.553689,0,0,0,6.000012,100,0.2063641,1.581162,0.6270782,1.7,5.337537
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.7684013,1.643592,1.643592,0.9136105,0,0.3055157,1.643592,46.75135,0,0,0,0.7684013,0.7684013,0.7299812,0,0,0,4.553689,0,0,0,6.000012,100,0.2063641,1.807951,0.614721,1.7,5.32209
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.8572313,0.3691424,0.3691424,0,0,0,0.3691424,232.2224,0.4686603,0,0,0.8572313,0.3885709,0.3691424,0,0,0,4.553689,0,0,0,6.000012,100,0.2063641,0.4060566,0.685785,0,5.41092
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.2084695,0,0,0,0,0,0,0,0.2084695,0,0,0.2084695,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2063641,0,0.1667756,0,4.762158
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.7985343,1.310415,1.310415,0.5518072,0,0.2067434,1.310415,60.93752,0,0,0,0.7985343,0.7985343,0.7586076,0,0,0,4.553689,0,0,0,6.000012,100,0.2063641,1.441456,0.6388274,1.7,5.352223
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.3268942,1.014218,1.014218,0,0,0,1.014218,32.23117,0,2.220446E-16,0,0.3268942,1.067598,1.014218,0,0,0,4.553689,0,0.7407033,-0.7407033,5.219242,86.9872,0.2063641,1.115639,0.2615153,0,4.880583
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.3338501,0.1074865,0.1074865,0,0,0,0.1074865,310.5972,0,0,0,0.3338501,0.1131437,0.1074865,0,0,0.8230037,3.812986,0.2207064,0,0.2207064,5.428623,90.47686,0.2063206,0.1182352,0.2670801,0,4.146836
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1873243,1.113777,1.113777,0,0,0,1.113777,16.81884,0,0,0,0.1873243,1.172397,1.113777,0,0,0.6022973,4.011621,0,0.9850723,-0.9850723,4.390265,73.17094,0.2063206,1.225155,0.1498595,0,4.198946
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07889789,2.670442,2.670442,1.7,0,0.5202,2.670442,2.954488,0,0,0,0.07889789,1.021518,0.9704422,0,0,1.696822,3.026549,0,0.9426203,-0.9426203,3.396656,56.61082,0.2063206,2.937486,0.06311831,1.7,3.105447
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,2.072265,2.072265,1.7,0,0.5202,2.072265,0,0,0,0,0,0.3918576,0.3722647,0,0,2.744178,2.083929,0,0.3918576,-0.3918576,2.983602,49.7266,0.2063206,2.279491,0,1.7,2.083929
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,1.770393,1.770393,1.7,0,0.5202,1.770393,0,0,0,0,0,0.07409753,0.07039265,0,0,3.179575,1.692071,0,0.07409753,-0.07409753,2.905496,48.42484,0.2063206,1.947432,0,1.7,1.692071
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,0.8709106,0.8709106,1.7,0,0.5202,0.8709106,0,0,0,0,0,0,0,0.8290893,0.7876348,3.261906,1.617974,0.7876348,0,0.7876348,3.652712,60.87842,0.2064055,0.9580017,0,1.7,1.617974
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.474271,2.326845,1.38,0,1.38,4.961895,82.69809,0.2064311,0,0,1.7,2.326845
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.05325972,0.05325972,0,0,0,0.05325972,0,0,6.938894E-18,0,0,0.05606286,0.05325972,0,0,1.094271,3.568845,0,0.05606286,-0.05606286,4.9028,81.71317,0.2064311,0.05858568,0,0,3.568845
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.4619672,0.4619672,0,0,0,0.4619672,0,0,5.551115E-17,0,0,0.4862813,0.4619672,0,0,1.156563,3.512782,0,0.4862813,-0.4862813,4.390214,73.1701,0.2064311,0.508164,0,0,3.512782
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.5234435,0.5234435,0,0,0,0.5234435,0,0,1.110223E-16,0,0,0.5509931,0.5234435,0,0,1.696876,3.026501,0,0.5509931,-0.5509931,3.809417,63.49015,0.2064311,0.5757878,0,0,3.026501
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.2177809,0.2177809,0,0,0,0.2177809,0,0,2.775558E-17,0,0,0.2292431,0.2177809,0,0,2.30909,2.475508,0,0.2292431,-0.2292431,3.567773,59.46277,0.2064311,0.239559,0,0,2.475508
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.04656234,0.04656234,0,0,0,0.04656234,0,0,6.938894E-18,0,0,0.04901299,0.04656234,0,0,2.563805,2.246265,0,0.04901299,-0.04901299,3.516109,58.6017,0.2064311,0.05121857,0,0,2.246265
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.1201183,0.1201183,0,0,0,0.1201183,0,0,2.775558E-17,0,0,0.1264403,0.1201183,0,0,2.618264,2.197252,0,0.1264403,-0.1264403,3.382829,56.38037,0.2064311,0.1321301,0,0,2.197252
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.03179954,0.03179954,0,0,0,0.03179954,0,0,0,0,0,0.0334732,0.03179954,0,0,2.758753,2.070811,0,0.0334732,-0.0334732,3.347545,55.79231,0.2064311,0.0349795,0,0,2.070811
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.009128934,0.3089714,0.3089714,0,0,0,0.3089714,2.954621,0,0,0,0.009128934,0.325233,0.3089714,0,0,2.795945,2.037338,0,0.3161041,-0.3161041,3.014342,50.23894,0.2064311,0.3398685,0.007303147,0,2.046467
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2576975,1.114886,1.114886,0,0,0,1.114886,23.11424,0,0,0,0.2576975,1.173564,1.114886,0,0,3.147172,1.721234,0,0.9158669,-0.9158669,2.048934,34.14883,0.2064311,1.226375,0.206158,0,1.978931
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.66532,1.287097,1.287097,1.7,0,0.5202,1.287097,51.69152,0,0,0,0.66532,0,0,0.412903,0.3922578,4.164802,0.8053672,1.057578,0,1.057578,3.05224,50.87057,0.206525,1.415807,0.532256,1.7,1.470687
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.9701298,1.24656,1.24656,1.7,0,0.5202,1.24656,77.82456,0,0,0,0.9701298,0,0,0.4534402,0.4307682,3.107224,1.757187,1.400898,0,1.400898,4.381249,73.02067,0.2066177,1.371216,0.7761038,1.7,2.727317
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,1.164514,0.502085,0.502085,1.016807,0,0.3336882,0.502085,231.9356,0,0,0,1.164514,0,0,0.5147216,0.4889856,1.706326,3.017995,1.6535,0,1.6535,5.949896,99.16474,0.2064638,0.5522935,0.9316112,1.7,4.182509
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.526369,0.4885474,0.4885474,0,0,0,0.4885474,312.4301,0.9592821,0,0,1.526369,0.5142604,0.4885474,0,0,0.0528267,4.506145,0.0528267,0,0.0528267,6.000012,100,0.2064534,0.5374021,1.221095,0,6.032514
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.592952,0,0,0,0,0,0,0,1.592952,0,0,1.592952,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2064534,0,1.274362,0,6.146641
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.418013,0.8496629,0.8496629,0,0,0,0.8496629,166.8912,0.5236307,0,0,1.418013,0.894382,0.8496629,0,0,0,4.553689,0,0,0,6.000012,100,0.2064534,0.9346292,1.13441,0,5.971702
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.247323,0,0,0,0,0,0,0,1.247323,0,0,1.247323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2064534,0,0.9978582,0,5.801012
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,1.03318,1.509621,1.509621,0.5280995,0,0.2002712,1.509621,68.43972,2.220446E-16,0,0,1.03318,1.03318,0.9815211,0,0,0,4.553689,0,0,0,6.000012,100,0.2064534,1.660583,0.8265441,1.7,5.586869
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.454935,1.305772,1.305772,0.8735842,0,0.2945885,1.305772,34.8403,5.551115E-17,0,0,0.454935,0.454935,0.4321882,0,0,0,4.553689,0,0,0,6.000012,100,0.2064534,1.43635,0.363948,1.7,5.008624
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3757664,2.263892,2.263892,1.7,0,0.5202,2.263892,16.59825,0,0,0,0.3757664,0.5935709,0.5638924,0,0,0,4.553689,0,0.2178045,-0.2178045,5.770426,96.17358,0.2064534,2.490282,0.3006131,1.7,4.929455
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.0853058,1.586463,1.586463,1.7,0,0.5202,1.586463,5.377108,0,0,0,0.0853058,0,0,0.1135374,0.1078605,0.242005,4.335885,0.1931663,0,0.1931663,5.95368,99.22779,0.2064716,1.745109,0.06824464,1.7,4.42119
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,1.909066,1.909066,1.7,0,0.5202,1.909066,0,0,0,0,0,0.2200691,0.2090657,0,0,0.0488387,4.509734,0,0.2200691,-0.2200691,5.721706,95.36158,0.2064716,2.099972,0,1.7,4.509734
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,2.030573,2.030573,1.7,0,0.5202,2.030573,0,0,0,0,0,0.3479717,0.3305731,0,0,0.29336,4.289665,0,0.3479717,-0.3479717,5.354912,89.24835,0.2064716,2.23363,0,1.7,4.289665
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,2.44456,2.44456,1.7,0,0.5202,2.44456,0,0,0,0,0,0.7837469,0.7445595,0,0,0.6799952,3.941693,0,0.7837469,-0.7837469,4.52877,75.47935,0.2064716,2.689015,0,1.7,3.941693
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.07020194,0.07020194,1.522833,0,0.4718336,0.07020194,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.550825,3.157946,1.38,0,1.38,5.837953,97.29903,0.2065171,0.07722213,0,1.7,3.157946
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.1087442,0.1087442,0,0,0,0.1087442,0,0,1.387779E-17,0,0,0.1144676,0.1087442,0,0,0.170825,4.399946,0,0.1144676,-0.1144676,5.717294,95.28804,0.2065171,0.1196187,0,0,4.399946
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.1037064,0.1037064,0,0,0,0.1037064,0,0,0,0,0,0.1091647,0.1037064,0,0,0.2980113,4.285479,0,0.1091647,-0.1091647,5.602224,93.37022,0.2065171,0.1140771,0,0,4.285479
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.5058423,0.5058423,0,0,0,0.5058423,0,0,0,0,0,0.5324656,0.5058423,0,0,0.4193054,4.176314,0,0.5324656,-0.5324656,5.040956,84.01576,0.2065171,0.5564265,0,0,4.176314
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.2253838,0.2253838,0,0,0,0.2253838,0,0,2.775558E-17,0,0,0.2372461,0.2253838,0,0,1.010934,3.643849,0,0.2372461,-0.2372461,4.790877,79.84779,0.2065171,0.2479221,0,0,3.643849
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.2527738,0.2527738,0,0,0,0.2527738,0,0,0,0,0,0.2660777,0.2527738,0,0,1.274541,3.406602,0,0.2660777,-0.2660777,4.510406,75.17329,0.2065171,0.2780512,0,0,3.406602
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.09434228,0.09434228,0,0,0,0.09434228,0,0,1.387779E-17,0,0,0.09930766,0.09434228,0,0,1.570182,3.140525,0,0.09930766,-0.09930766,4.405727,73.42863,0.2065171,0.1037765,0,0,3.140525
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.4518669,0.4518669,0,0,0,0.4518669,0,0,0,0,0,0.4756493,0.4518669,0,0,1.680524,3.041217,0,0.4756493,-0.4756493,3.904348,65.07234,0.2065171,0.4970536,0,0,3.041217
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01986175,0.2700119,0.2700119,0,0,0,0.2700119,7.35588,0,0,0,0.01986175,0.2842231,0.2700119,0,0,2.209023,2.565568,0,0.2643614,-0.2643614,3.625687,60.428,0.2065171,0.2970131,0.0158894,0,2.58543
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2362021,1.836874,1.836874,1.7,0,0.5202,1.836874,12.85892,0,0,0,0.2362021,0.144078,0.1368741,0,0,2.502758,2.301206,0.09212407,0,0.09212407,3.713084,61.8846,0.2065243,2.020561,0.1889617,1.7,2.537409
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.646072,0.5020686,0.5020686,1.7,0,0.5202,0.5020686,128.682,0,0,0,0.646072,0,0,1.197931,1.138035,2.410634,2.384118,1.784107,0,1.784107,5.405636,90.09375,0.2065416,0.5522755,0.5168576,1.7,3.03019
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,1.12935,0.823093,0.823093,0,0,0,0.823093,137.2081,0,0,0,1.12935,0.8664137,0.823093,0,0,0.6265274,3.989814,0.2629366,0,0.2629366,5.655079,94.25114,0.2064902,0.9054022,0.9034802,0,5.119164
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,1.128686,0,0,0,0,0,0,0,0.7650955,0,0,1.128686,0,0,0,0,0.3635908,4.226457,0.3635908,0,0.3635908,6.000012,100,0.2064192,0,0.902949,0,5.355144
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.8794569,0,0,0,0,0,0,0,0.8794569,0,0,0.8794569,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2064192,0,0.7035655,0,5.433146
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.7912531,1.691826,1.691826,0.9401358,0,0.3127571,1.691826,46.76917,0,0,0,0.7912531,0.7912531,0.7516904,0,0,0,4.553689,0,0,0,6.000012,100,0.2064192,1.861009,0.6330025,1.7,5.344942
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.7845356,0,0,0,0,0,0,0,0.7845356,0,0,0.7845356,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2064192,0,0.6276284,0,5.338224
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.6189485,0.1169117,0.1169117,0,0,0,0.1169117,529.4155,0.4958836,0,0,0.6189485,0.1230649,0.1169117,0,0,0,4.553689,0,0,0,6.000012,100,0.2064192,0.1286029,0.4951588,0,5.172637
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.6047461,0.9663013,0.9663013,0,0,0,0.9663013,62.5836,0,1.110223E-16,0,0.6047461,1.017159,0.9663013,0,0,0,4.553689,0,0.4124132,-0.4124132,5.56529,92.75465,0.2064192,1.062931,0.4837969,0,5.158435
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2704235,2.32073,2.32073,1.7,0,0.5202,2.32073,11.65252,1.110223E-16,0,0,0.2704235,0.6534002,0.6207302,0,0,0.4582369,4.141276,0,0.3829767,-0.3829767,5.161597,86.02645,0.2064192,2.552803,0.2163388,1.7,4.411699
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1845056,1.480157,1.480157,1.7,0,0.5202,1.480157,12.46527,0,0,0,0.1845056,0,0,0.2198428,0.2088507,0.8837666,3.758299,0.3933563,0,0.3933563,5.534768,92.24595,0.2064557,1.628173,0.1476045,1.7,3.942805
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.07497151,2.53495,2.53495,1.7,0,0.5202,2.53495,2.957514,0,0,0,0.07497151,0.8788949,0.8349502,0,0,0.4904103,4.112319,0,0.8039234,-0.8039234,4.687358,78.12248,0.2064557,2.788445,0.05997721,1.7,4.187291
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,1.002917,1.002917,1.7,0,0.5202,1.002917,0,0,0,0,0,0,0,0.6970834,0.6622292,1.383659,3.308396,0.6622292,0,0.6622292,5.315604,88.59322,0.2065263,1.103208,0,1.7,3.308396
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7214293,3.904402,0,0,0,5.315604,88.59322,0.2065263,0,0,0,3.904402
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,1.58607,1.58607,1.7,0,0.5202,1.58607,0,0,0,0,0,0,0,0.11393,0.1082335,0.7214293,3.904402,0.1082335,0,0.1082335,5.418283,90.30454,0.2065379,1.744677,0,1.7,3.904402
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.3025397,0.3025397,0,0,0,0.3025397,0,0,5.551115E-17,0,0,0.3184629,0.3025397,0,0,0.6131958,4.001813,0,0.3184629,-0.3184629,5.082594,84.70973,0.2065379,0.3327937,0,0,4.001813
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.04037852,0.04037852,0,0,0,0.04037852,0,0,0,0,0,0.04250371,0.04037852,0,0,0.9670434,3.68335,0,0.04250371,-0.04250371,5.037791,83.96302,0.2065379,0.04441638,0,0,3.68335
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.2958768,0.2958768,0,0,0,0.2958768,0,0,5.551115E-17,0,0,0.3114493,0.2958768,0,0,1.01427,3.640846,0,0.3114493,-0.3114493,4.709495,78.49142,0.2065379,0.3254645,0,0,3.640846
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.1936467,0.1936467,0,0,0,0.1936467,0,0,2.775558E-17,0,0,0.2038387,0.1936467,0,0,1.360325,3.329397,0,0.2038387,-0.2038387,4.49463,74.91035,0.2065379,0.2130114,0,0,3.329397
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.3835327,0.3835327,0,0,0,0.3835327,0,0,5.551115E-17,0,0,0.4037187,0.3835327,0,0,1.586812,3.125558,0,0.4037187,-0.4037187,4.069073,67.81775,0.2065379,0.421886,0,0,3.125558
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,0.6755688,0.6755688,0,0,0,0.6755688,0,0,1.110223E-16,0,0,0.711125,0.6755688,0,0,2.035388,2.72184,0,0.711125,-0.711125,3.319482,55.32458,0.2065379,0.7431256,0,0,2.72184
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.2388767,0.2388767,0,0,0,0.2388767,0,0,2.775558E-17,0,0,0.2514492,0.2388767,0,0,2.825527,2.010715,0,0.2514492,-0.2514492,3.054431,50.90708,0.2065379,0.2627644,0,0,2.010715
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.104915,1.759265,0,0,0,3.054431,50.90708,0.2065379,0,0,0,1.759265
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01654967,0.07158846,0.07158846,0,0,0,0.07158846,23.11779,0,0,0,0.01654967,0.07535627,0.07158846,0,0,3.104915,1.759265,0,0.0588066,-0.0588066,2.992443,49.87395,0.2065379,0.0787473,0.01323974,0,1.775815
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1897328,1.205442,1.205442,0,0,0,1.205442,15.73969,0,2.220446E-16,0,0.1897328,1.268886,1.205442,0,0,3.170256,1.700459,0,1.079154,-1.079154,1.854915,30.9152,0.2065379,1.325986,0.1517863,0,1.890192
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1983774,0.1363094,0.1363094,0,0,0,0.1363094,145.5346,0,0,0,0.1983774,0.1434836,0.1363094,0,0,4.369315,0.6213052,0.05489374,0,0.05489374,1.906992,31.78314,0.2065272,0.1499404,0.1587019,0,0.8196825
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.3007017,2.726079,2.622841,1.7,0,0.5202,2.622841,11.46473,0,0.103238,0.6043792,0.3007017,0.9714112,0.9228407,0,0,4.314422,0.6707095,0,0.6707095,-0.6707095,1.200002,20,0.2065272,2.998687,0.2405614,1.7,0.9714112
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4396286,1.644592,1.644592,1.7,0,0.5202,1.644592,26.73178,0,0,0.02552159,0.4396286,0,0,0.05540816,0.05263776,5.059654,0,0.4922664,0,0.4922664,1.667007,27.7834,0.2065666,1.809051,0.3517029,1.7,0.4396286
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1878775,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1878775,0,0,1.452632,1.38,4.567388,0.4430397,1.567878,0,1.567878,3.154427,52.57367,0.2065552,0,0.150302,1.7,0.6309172
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4620087,1.410254,1.410254,1.7,0,0.5202,1.410254,32.76067,0,0,0,0.4620087,0,0,0.2897455,0.2752582,2.999511,1.854129,0.737267,0,0.737267,3.853859,64.23086,0.2066199,1.55128,0.369607,1.7,2.316138
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.4381783,2.025009,2.025009,1.7,0,0.5202,2.025009,21.63833,0,0,0,0.4381783,0.3421151,0.3250093,0,0,2.262244,2.51767,0.0960632,0,0.0960632,3.944993,65.74975,0.2066273,2.22751,0.3505426,1.7,2.955848
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.8329344,0,0,1.403417,0,0.4392328,0,0,-2.220446E-16,0,0,0.8329344,0,0,1.403417,1.333246,2.16618,2.604127,2.16618,0,2.16618,6.000012,100,0.2064856,0,0.6663475,1.7,3.437061
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.61225,0.2923054,0.2923054,0,0,0,0.2923054,209.4556,0.3045601,0,0,0.61225,0.3076899,0.2923054,0,0,0,4.553689,0,0,0,6.000012,100,0.2064856,0.3215359,0.4898,0,5.165939
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1244819,0,0,0,0,0,0,0,0.1244819,0,0,0.1244819,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2064856,0,0.09958554,0,4.678171
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.2042922,0,0,0,0,0,0,0,0.2042922,0,0,0.2042922,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2064856,0,0.1634338,0,4.757981
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.08526419,1.403207,1.403207,1.322206,0,0.4170623,1.403207,6.076378,0,0,0,0.08526419,0.08526419,0.08100098,0,0,0,4.553689,0,0,0,6.000012,100,0.2064856,1.543528,0.06821135,1.7,4.638953
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,0.5750641,0.5750641,0,0,0,0.5750641,0,0,1.110223E-16,0,0,0.6053307,0.5750641,0,0,0,4.553689,0,0.6053307,-0.6053307,5.361938,89.36545,0.2064856,0.6325706,0,0,4.553689
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,2.137845,2.137845,1.7,0,0.5202,2.137845,0,0,0,0,0,0.4608899,0.4378454,0,0,0.6725897,3.948358,0,0.4608899,-0.4608899,4.876117,81.26845,0.2064856,2.35163,0,1.7,3.948358
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,2.049584,2.049584,1.7,0,0.5202,2.049584,0,0,0,0,0,0.3679835,0.3495843,0,0,1.18469,3.487468,0,0.3679835,-0.3679835,4.488228,74.80365,0.2064856,2.254543,0,1.7,3.487468
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.1839911,0.1839911,1.636623,0,0.502898,0.1839911,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.59356,3.119485,1.38,0,1.38,5.797411,96.62333,0.2065631,0.2023902,0,1.7,3.119485
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.511401,0.511401,0,0,0,0.511401,0,0,1.110223E-16,0,0,0.5383168,0.511401,0,0,0.21356,4.361485,0,0.5383168,-0.5383168,5.229975,87.16608,0.2065631,0.5625411,0,0,4.361485
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,0.6598642,0.6598642,0,0,0,0.6598642,0,0,0,0,0,0.694594,0.6598642,0,0,0.8116899,3.823168,0,0.694594,-0.694594,4.497809,74.96333,0.2065631,0.7258507,0,0,3.823168
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.1416493,0.1416493,0,0,0,0.1416493,0,0,0,0,0,0.1491046,0.1416493,0,0,1.583461,3.128574,0,0.1491046,-0.1491046,4.340639,72.34384,0.2065631,0.1558142,0,0,3.128574
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.1075638,0.1075638,0,0,0,0.1075638,0,0,1.387779E-17,0,0,0.113225,0.1075638,0,0,1.749133,2.97947,0,0.113225,-0.113225,4.22129,70.35468,0.2065631,0.1183201,0,0,2.97947
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.4135293,0.4135293,0,0,0,0.4135293,0,0,5.551115E-17,0,0,0.435294,0.4135293,0,0,1.874938,2.866245,0,0.435294,-0.435294,3.762449,62.70736,0.2065631,0.4548823,0,0,2.866245
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.358598,2.43095,0,0,0,3.762449,62.70736,0.2065631,0,0,0,2.43095
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.1697749,0.1697749,0,0,0,0.1697749,0,0,2.775558E-17,0,0,0.1787104,0.1697749,0,0,2.358598,2.43095,0,0.1787104,-0.1787104,3.574072,59.56775,0.2065631,0.1867524,0,0,2.43095
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006330749,0.1103764,0.1103764,0,0,0,0.1103764,5.735599,0,1.387779E-17,0,0.006330749,0.1161857,0.1103764,0,0,2.557165,2.25224,0,0.109855,-0.109855,3.458275,57.63779,0.2065631,0.1214141,0.0050646,0,2.258571
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.112802,1.401877,1.401877,1.7,0,0.5202,1.401877,8.046493,0,0,0,0.112802,0,0,0.2981226,0.2832165,2.679226,2.142385,0.3960185,0,0.3960185,3.833971,63.89938,0.2066017,1.542065,0.09024157,1.7,2.255187
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1907961,3.552871,3.08,1.7,0,0.5202,3.08,6.194678,2.220446E-16,0.4728715,0.8281586,0.1907961,1.452632,1.38,0,0,2.283208,2.498802,0,1.261835,-1.261835,2.503879,41.73124,0.2066017,3.908159,0.1526369,1.7,2.689598
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.3093485,0.2978224,0.2978224,1.7,0,0.5202,0.2978224,103.8701,0,0,0,0.3093485,0,0,1.402178,1.332069,3.685247,1.236966,1.641417,0,1.641417,4.061064,67.68427,0.2066463,0.3276047,0.2474788,1.7,1.546315
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2355105,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2355105,0,0,1.452632,1.38,2.04383,2.714242,1.615511,0,1.615511,5.593672,93.22768,0.2066256,0,0.1884084,1.7,2.949752
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1724092,1.063449,1.063449,0,0,0,1.063449,16.21226,0,2.220446E-16,0,0.1724092,1.11942,1.063449,0,0,0.4283197,4.168201,0,0.9470113,-0.9470113,4.595435,76.59042,0.2066256,1.169794,0.1379273,0,4.340611
